time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1261.0,-29.844667648816955,4.91148518954375,35.29330022379394,24.39620039602744,5.241778583383796,-26.3360230355422,-39.88297887900842,1.7331339701093769,-0.8609306439782927,-4.796095533188474,40.58371100362397,42396.66945054401,31310.614901196106,31310.614901196106,73707.28435174012,77542.51755875848,77542.51755875848,31310.614901196106,108853.13245995459,108853.13245995459,108853.13245995459,135200.08621289927,91746.50341224542,56600.6553040322,39050.94234245913,26346.953752944693,0.0,65397.89609540382,22394.910690002987,1609.9806400773512,0.0,0.885843104679148,2.85214042491943,0.0014959135982669303,357483.47572514997,1579855.5442293005,4.4193806189910925,1579855.5442293005,4.4193806189910925,0.85,0.10141518547171968,4.027634451161993,1.267540015834384,1.0,0.0,4.027634451162874,1.2836316928464215,1.2839313496284621,3.1376869810925383,19362.36489334569,1974.4117403339255,4632.441516551485,4632.441516551485,6.758987628732025,4.91148518954375,-0.3179881532233475,5.229473342767098,5.957548429001543,5.957548429001543,1.702156694000441,0.0,0.0,0.0002334323654385558,0.9839730096264712,0.00023723452082000676,198.7952139236645,0.0,0.0,0.0,0.0,7.990635183536523e-05,0.00015352601360319056,0.0006183466615377751,0.10141518547096323,0.07205409867280703,0.0293610867981562,0.10141533429155994,0.0720540986733445,0.029361086798375187,0.37412769624860404,0.37412769624860404,0.15245210186514344,0.0,3.9358253982351243,5.038844716014296,1.2522354552151,3.9351648892101707,5.035745069885365,1.2574579799198773,26346.953752944693,22394.910690002987,0.85,1.1270589537653382,0.6482879722719957,42257.704602238395,25750.0,0.0,0.0,5443.0395872317695,0.07865205776597153,1.9663014441492868,2285.2466965195586,3157.792890712211,5443.0395872317695,137.2261727161127,0.4256063731924864,1.1790188396341232,1.2667615813225597,1.1523885827651905,0.003479188244920074,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31193.039587231768,,,,,,,,,,,,,,,,,,,,2.0,15439.088922634657,1609.9806400773512,0.37412769624860404,0.15245210186514344,6.112874298809886,5.957548429001543
1262.0,-29.84536185137423,4.910502620739299,35.29319494644606,24.395475955121242,5.2410526773334745,-26.336720409937843,-39.88365522874517,1.7324112358971504,-0.8592756578844387,-4.796780697449202,40.583534064441245,42396.66718626296,31308.872679923417,31308.872679923417,73705.53986618637,77542.52343515343,77542.52343515343,31308.872679923417,108851.39611507684,108851.39611507684,108851.39611507684,135198.33580658605,91746.49644814254,56600.64019925231,39050.95138765581,26346.939691509207,0.0,65397.89107916502,22394.898737782827,1610.0,0.0,0.8858402454330272,2.85203721297987,0.0014959135982669303,357473.9452244506,1579847.8214165755,4.419476838863378,1579847.8214165755,4.419476838863378,0.85,0.10141299304551529,4.027634451161993,1.2675406697159635,1.0,0.0,4.027634451161476,1.2836350678333337,1.2839347254032465,3.1376787313549293,19362.36342362754,1974.411590464383,4632.441516551485,4632.441516551485,6.758611537362829,4.910502620739299,-0.31906725635668387,5.229569877095983,5.957106966032539,5.957106966032539,1.7020305617235825,0.0,0.0,0.0002334323654385558,0.9840440170645998,0.0002372174022610125,198.79578113087817,0.0,0.0,0.0,0.0,7.99002422203241e-05,0.00015353212321823169,0.000618371268833798,0.10141299304157105,0.07205416366223269,0.02935882937933836,0.10141255645807253,0.07205416366503509,0.029358829380480213,0.3741276643216776,0.3741276643216776,0.15244023012584254,0.0,3.936465483210384,5.038411903091514,1.255255078219534,3.937505039564769,5.035381730225765,1.2661101283634935,26346.939691509207,22394.898737782827,0.85,1.1270323652633514,0.6482879873747187,42257.704602238395,25750.0,0.0,0.0,5440.964423389251,0.07861999943685352,1.9654999859213362,2284.4044512055125,3156.559972183739,5440.964423389251,137.30480954404982,0.42543289738557066,1.1789966331547281,1.2667662275016103,1.1523885827651905,0.003478949007131168,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31190.96442338925,,,,,,,,,,,,,,,,,,,,2.0,15439.080193418704,1610.0,0.3741276643216776,0.15244023012584254,6.112874298809886,5.957106966032539
1263.0,-29.84605597566681,4.909524064459977,35.293089134532046,24.39500398412349,5.2406244424006925,-26.337387944001364,-39.88428938956929,1.7319564107352368,-0.860498714038556,-4.797211331921539,40.583307939716214,42396.49023463508,31306.318064855957,31306.318064855957,73702.80829949104,77542.34643893792,77542.34643893792,31306.318064855957,108848.66450379387,108848.66450379387,108848.66450379387,135195.16993339462,91746.42709669593,56600.57089239298,39050.95133811439,26346.50542960074,0.0,65397.456767715135,22394.529615160627,1609.989388111192,0.0,0.8858388652693034,2.8520027367470937,0.0014959135982669303,357467.95528529014,1579837.9518583969,4.419523284534835,1579837.9518583969,4.419523284534835,0.85,0.101410584209366,4.027634451161993,1.2675409515993672,1.0,0.0,4.027634451161224,1.2836371917614924,1.2839368498272246,3.137673539697775,19362.34878756006,1974.4100980008525,4632.441516551485,4632.441516551485,6.758060075448341,4.909524064459977,-0.3200088242739776,5.229532888733955,5.956663033092435,5.956663033092435,1.7019037237406958,0.0,0.0,0.0002334323654385558,0.9841150220241162,0.0002372002867697669,198.79634827738084,0.0,0.0,0.0,0.0,7.989451409923781e-05,0.00015353785133931798,0.0006183943396116256,0.10141058420824325,0.0720540671542965,0.029356517053946745,0.1014105041278263,0.07205406715509424,0.029356517054271756,0.37412763841929647,0.37412763841929647,0.15242841741516758,0.0,3.9367238783495964,5.037843556616963,1.2573010229966712,3.936712617882961,5.0347537910383835,1.2647157496268733,26346.50542960074,22394.529615160627,0.85,1.1269980813057552,0.6482895869364299,42257.704602238395,25750.0,0.0,0.0,5438.891311337318,0.07858796662740898,1.9646991656852226,2283.5631271985503,3155.328184138768,5438.891311337318,137.38341432578213,0.4252595596721262,1.1789744542313985,1.2667708868592265,1.1523885827651905,0.0034787091065909253,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31188.89131133732,,,,,,,,,,,,,,,,,,,,2.0,15439.071463972514,1609.989388111192,0.37412763841929647,0.15242841741516758,6.112874298809886,5.956663033092435
1264.0,-29.846749279682342,4.908546393405695,35.29298435481842,24.394443060178332,5.240094025271453,-26.338064959658677,-39.884936332795746,1.7314097052480946,-0.8606231179496149,-4.79775800368921,40.5831263801516,42396.369422511045,31304.13978267333,31304.13978267333,73700.50920518438,77542.2229274384,77542.2229274384,31304.13978267333,108846.36271011173,108846.36271011173,108846.36271011173,135192.75953019067,91746.36952507641,56600.51602015031,39050.94833880678,26346.396820078935,0.0,65397.34515888571,22394.437297067096,1610.0,0.0,0.8858367304148637,2.851939792515776,0.0014959135982669303,357460.3514310018,1579830.027448266,4.41959512747027,1579830.027448266,4.41959512747027,0.8500000000000001,0.10140831407765202,4.027634451161993,1.2675413263449449,1.0,0.0,4.027634451162867,1.2836397447587904,1.2839394034205058,3.137667299261467,19362.33663753076,1974.408859042666,4632.441516551485,4632.441516551485,6.757589852095311,4.908546393405695,-0.32101274534674484,5.22955913875244,5.956218672982738,5.956218672982738,1.7017767637093537,0.0,0.0,0.0002334323654385558,0.9841859485911182,0.0002371831926402921,198.79691475689202,0.0,0.0,0.0,0.0,7.98886709110092e-05,0.0001535436945275466,0.0006184178738378399,0.1014083140753138,0.0720540703335353,0.029354243741778502,0.10140868999570858,0.07205407033519672,0.02935424374245531,0.37412760882564083,0.37412760882564083,0.1524165948706629,0.0,3.9370583260792387,5.0372772522172795,1.2596016118857278,3.9371348857395674,5.033975672853046,1.2678276400195614,26346.396820078935,22394.437297067096,0.85,1.1269648488960182,0.6482888459693159,42257.704602238395,25750.0,0.0,0.0,5436.819256159517,0.0785559593079207,1.9638989826980158,2282.722105930514,3154.0971502290035,5436.819256159517,137.46198708681516,0.42508635989134547,1.178952302818903,1.2667755272110806,1.1523885827651905,0.003478470200372194,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31186.819256159517,,,,,,,,,,,,,,,,,,,,2.0,15439.06271295414,1610.0,0.37412760882564083,0.1524165948706629,6.112874298809886,5.956218672982738
1265.0,-29.847442061826207,4.907568554904392,35.29287929474528,24.39378494108098,5.239447169504465,-26.338753149822942,-39.88560374183578,1.7307582575008509,-0.859904442778884,-4.798345236778121,40.582908654816286,42396.33594569922,31302.089333972726,31302.089333972726,73698.42527967194,77542.17722163619,77542.17722163619,31302.089333972726,108844.26655560892,108844.26655560892,108844.26655560892,135190.34929390962,91746.34240890917,56600.50113297083,39050.9347510426,26346.082738300694,0.0,65397.0174893433,22394.17032755559,1610.0,0.0,0.8858345194607031,2.8518607346855958,0.0014959135982669303,357452.1835360814,1579820.5245742812,4.419669531588728,1579820.5245742812,4.419669531588728,0.85,0.10140600810932227,4.027634451161993,1.267541950005107,1.0,0.0,4.02763445116227,1.2836427868932248,1.2839424462651097,3.137659863231886,19362.330914880793,1974.4082754947708,4632.441516551485,4632.441516551485,6.757147224013925,4.907568554904392,-0.3220393923780369,5.229607947282429,5.9557729489887965,5.9557729489887965,1.701649413996799,0.0,0.0,0.0002334323654385558,0.9842568272776003,0.00023716611251172801,198.79748081322106,0.0,0.0,0.0,0.0,7.988264328965541e-05,0.0001535497221489004,0.0006184421508932629,0.10140600810679727,0.07205404664722567,0.0293519614595716,0.10140562577532714,0.07205404664901979,0.02935196146030247,0.37412757602395386,0.37412757602395386,0.1524047812714671,0.0,3.9376021184907017,5.036789363507523,1.262427773184129,3.9384407939992343,5.0337245448019985,1.2726836983383123,26346.082738300694,22394.17032755559,0.85,1.1269386297575632,0.6482915822974322,42257.704602238395,25750.0,0.0,0.0,5434.748713816448,0.07852397744871621,1.9630994362179035,2281.881671476771,3152.867042339677,5434.748713816448,137.54052785262482,0.4249132978826632,1.178930178872102,1.2667801633867886,1.1523885827651905,0.0034782315248605526,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31184.748713816447,,,,,,,,,,,,,,,,,,,,2.0,15439.053955231173,1610.0,0.37412757602395386,0.1524047812714671,6.112874298809886,5.9557729489887965
1266.0,-29.848134586485124,4.90659632772546,35.292772907781035,24.393356730602704,5.239074339688314,-26.33941370366316,-39.88622557427732,1.7303534568663221,-0.8617598186407918,-4.798713281271978,40.582659887185415,42396.11415817341,31299.34709784084,31299.34709784084,73695.46125601426,77541.95310081403,77541.95310081403,31299.34709784084,108841.30019865488,108841.30019865488,108841.30019865488,135186.78086572487,91746.24771500313,56600.4087723624,39050.9321584897,26345.480667069998,0.0,65396.412825559695,22393.658567009497,1609.9783782801437,0.0,0.8858335412398377,2.8518421481756007,0.0014959135982669303,357447.0644360634,1579809.6668762795,4.419702451239071,1579809.6668762795,4.419702451239071,0.85,0.10140353205784575,4.027634451161993,1.2675421450706201,1.0,0.0,4.027634451161089,1.2836446772408179,1.2839443370539942,3.137655242585787,19362.310930490177,1974.4062376540592,4632.441516551485,4632.441516551485,6.756555260548854,4.90659632772546,-0.32294632575160254,5.229542653477062,5.955325545029913,5.955325545029913,1.7015215842942608,0.0,0.0,0.0002334323654385558,0.9843276851241894,0.00023714903986379738,198.7980466623869,0.0,0.0,0.0,0.0,7.987702766600033e-05,0.00015355533777255547,0.0006184647685725608,0.101403532057209,0.07205389665477355,0.029349635402435466,0.10140349107023966,0.07205389665522596,0.02934963540261979,0.374127545035524,0.374127545035524,0.15239300824697047,0.0,3.9376577428303676,5.036186978646981,1.2638656873867262,3.936953462631209,5.033079718776037,1.26895990823499,26345.480667069998,22393.658567009497,0.85,1.1269037256308183,0.6482941850535755,42257.704602238395,25750.0,0.0,0.0,5432.679836369083,0.07849202102016763,1.9623005255041888,2281.0419188549226,3151.637917514161,5432.679836369083,137.61903664865724,0.4247403734857552,1.1789080823459486,1.2667848003781628,1.1523885827651905,0.0034779928230539736,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31182.679836369083,,,,,,,,,,,,,,,,,,,,2.0,15439.045184852901,1609.9783782801437,0.374127545035524,0.15239300824697047,6.112874298809886,5.955325545029913
1267.0,-29.848826303909007,4.905622806153711,35.29266828176263,24.392725468520098,5.238456642198127,-26.340098020224932,-39.88688488081095,1.7297283585140153,-0.8609299046229921,-4.79933980252396,40.582498403260445,42396.05125720279,31297.434366543228,31297.434366543228,73693.48562374602,77541.89827516228,77541.89827516228,31297.434366543228,108839.3326417055,108839.3326417055,108839.3326417055,135184.8649441931,91746.2228501346,56600.37583217499,39050.941131066225,26345.532302487598,0.0,65396.47343355382,22393.702457114458,1610.0,0.0,0.8858309253713106,2.8517569555308633,0.0014959135982669303,357438.3503367801,1579802.6187881655,4.419790482189916,1579802.6187881655,4.419790482189916,0.85,0.10140134001925775,4.027634451161993,1.267542659933679,1.0,0.0,4.027634451163469,1.2836475963508502,1.2839472568454768,3.137648107324581,19362.305682958773,1974.405702554774,4632.441516551485,4632.441516551485,6.7561423613701415,4.905622806153711,-0.32399309370961227,5.229615899863323,5.954878204089109,5.954878204089109,1.7013937725968884,0.0,0.0,0.0002334323654385558,0.9843984658692297,0.00023713198824668386,198.79861185519147,0.0,0.0,0.0,0.0,7.987107402116316e-05,0.00015356129141739263,0.000618488747677617,0.10140134001592745,0.07205395496828822,0.029347385047639233,0.10140152420937454,0.07205395497065464,0.02934738504860311,0.3741275082263409,0.3741275082263409,0.1523811853460169,0.0,3.93809009773031,5.035672887427779,1.266375361808855,3.9384098979009536,5.032428778665974,1.2752949776134415,26345.532302487598,22393.702457114458,0.85,1.1268724711680729,0.6482926223885659,42257.704602238395,25750.0,0.0,0.0,5430.611777933344,0.07846008999269252,1.9615022498173111,2280.202322164403,3150.4094557689405,5430.611777933344,137.6975135003291,0.4245675865405436,1.178886013195488,1.2667894107816196,1.1523885827651905,0.0034777555054952246,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31180.611777933344,,,,,,,,,,,,,,,,,,,,2.0,15439.036396540174,1610.0,0.3741275082263409,0.1523811853460169,6.112874298809886,5.954878204089109
1268.0,-29.849517521332608,4.904651935312785,35.2925630869645,24.392191471438878,5.237955320041511,-26.340770247515625,-39.88752354690803,1.7292080462243031,-0.861476031943937,-4.7998185522434085,40.58227258464924,42395.90459634373,31295.050046672277,31295.050046672277,73690.95464301601,77541.76586879366,77541.76586879366,31295.050046672277,108836.81591546594,108836.81591546594,108836.81591546594,135181.9350534249,91746.16732119644,56600.30604874561,39050.95696938981,26345.119137958973,0.0,65396.07610734878,22393.351267265127,1609.9917475528232,0.0,0.8858292980812489,2.8517077058629496,0.0014959135982669303,357431.6916604983,1579792.7628038202,4.419845245016396,1579792.7628038202,4.419845245016396,0.85,0.1013989604761637,4.027634451161993,1.2675430132495245,1.0,0.0,4.0276344511638635,1.283650026136736,1.2839496871985827,3.1376421681566375,19362.29396402102,1974.4045075556915,4632.441516551485,4632.441516551485,6.755627660890398,4.904651935312785,-0.3249601824424788,5.229612117755264,5.954428852294508,5.954428852294508,1.7012653863698595,0.0,0.0,0.0002334323654385558,0.9844692009357623,0.00023711495008342827,198.79917664266293,0.0,0.0,0.0,0.0,7.986530715398227e-05,0.00015356705828457353,0.0006185119745105501,0.10139896047467808,0.07205387649544222,0.029345083979235864,0.101399066989464,0.0720538764964979,0.0293450839796658,0.37412747171544625,0.37412747171544625,0.15236938852262727,0.0,3.93836725620622,5.035111929788457,1.2684693909968132,3.9383425202995,5.031960501443621,1.2759903163522495,26345.119137958973,22393.351267265127,0.85,1.1268406153612496,0.6482943185574335,42257.704602238395,25750.0,0.0,0.0,5428.545545761032,0.0784281843367528,1.9607046084188182,2279.3635085125443,3149.182037248488,5428.545545761032,137.77595843302745,0.42439493688719016,1.1788639713758546,1.2667940273446443,1.1523885827651905,0.003477517886424223,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31178.545545761033,,,,,,,,,,,,,,,,,,,,2.0,15439.027601314898,1609.9917475528232,0.37412747171544625,0.15236938852262727,6.112874298809886,5.954428852294508
1269.0,-29.850208458101456,4.903680807248507,35.29245845473446,24.39155940609055,5.237342542120317,-26.341453368938012,-39.88818645067511,1.7285874529568026,-0.8609433687159935,-4.800406614592255,40.5820785806467,42395.85981161679,31293.015929760073,31293.015929760073,73688.87574137686,77541.6879088896,77541.6879088896,31293.015929760073,108834.70383864967,108834.70383864967,108834.70383864967,135179.6547307166,91746.12100002484,56600.2929027518,39050.920108081154,26344.95089206694,0.0,65395.871000148094,22393.2082582569,1610.0,0.0,0.8858269966679573,2.851631053228593,0.0014959135982669303,357423.51274594676,1579784.295423635,4.419922694192004,1579784.295423635,4.419922694192004,0.85,0.10139669598390269,4.027634451161993,1.267543589654379,1.0,0.0,4.027634451161155,1.2836529242328425,1.283952585971234,3.1376350843192706,19362.284188308666,1974.4035107104532,4632.441516551485,4632.441516551485,6.755188558334015,4.903680807248507,-0.32598677629226813,5.229667583540775,5.953978677601084,5.953978677601084,1.7011367650288811,0.0,0.0,0.0002334323654385558,0.9845399127614514,0.00023709791996529773,198.7997412040211,0.0,0.0,0.0,0.0,7.985932183867238e-05,0.00015357304359988342,0.0006185360811726933,0.10139669598121291,0.0720538799765324,0.029342816004680517,0.10139659772962953,0.07205387997844377,0.02934281600545892,0.37412743225722533,0.37412743225722533,0.15235758901859417,0.0,3.938853872791185,5.034597060768306,1.271167252255509,3.9394632458762544,5.031422749104763,1.2809082707115067,26344.95089206694,22393.2082582569,0.85,1.1268123600832534,0.6482956670386848,42257.704602238395,25750.0,0.0,0.0,5426.480562046712,0.0783963040228547,1.959907600571366,2278.5251187880526,3147.955443258659,5426.480562046712,137.85437147210982,0.42422242436609664,1.1788419568422759,1.2667986313589146,1.1523885827651905,0.0034772809287436273,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31176.480562046712,,,,,,,,,,,,,,,,,,,,2.0,15439.01879304905,1610.0,0.37412743225722533,0.15235758901859417,6.112874298809886,5.953978677601084
1270.0,-29.85089812510251,4.902711226260468,35.292353868184655,24.390993976872437,5.236807005886212,-26.342127622496317,-39.88882916802538,1.7280365032800051,-0.8611623184580708,-4.800927446071512,40.58187064665407,42395.73633958325,31290.766968095635,31290.766968095635,73686.50330767888,77541.56686217147,77541.56686217147,31290.766968095635,108832.3338302671,108832.3338302671,108832.3338302671,135176.99835850476,91746.0623512825,56600.231828694275,39050.9228028758,26344.66452823765,0.0,65395.58733111345,22392.964849002,1609.9999263368484,0.0,0.885825089354831,2.8515724392367976,0.0014959135982669303,357416.2690173427,1579775.2201016818,4.419986880969392,1579775.2201016818,4.419986880969392,0.85,0.10139437638987829,4.027634451161993,1.2675439863791693,1.0,0.0,4.0276344511622035,1.2836554971127012,1.2839551594517173,3.137628795437144,19362.27181096122,1974.4022485722671,4632.441516551485,4632.441516551485,6.754703077479828,4.902711226260468,-0.3269774135758654,5.229688639836334,5.953526807193882,5.953526807193882,1.701007659198252,0.0,0.0,0.0002334323654385558,0.9846105001005498,0.0002370809222679601,198.8003047310554,0.0,0.0,0.0,0.0,7.985351918113718e-05,0.0001535788462574186,0.0006185594521560903,0.10139437638794341,0.07205383939501547,0.029340536992927928,0.10139429061209838,0.07205383939639042,0.029340536993487876,0.3741273928632146,0.3741273928632146,0.15234582539854472,0.0,3.9392782865493814,5.034045066458873,1.273743455249246,3.939765127613441,5.0308497108209735,1.283117892675591,26344.66452823765,22392.964849002,0.85,1.12678096970957,0.6482965910975542,42257.704602238395,25750.0,0.0,0.0,5424.417249531042,0.07836444902154924,1.9591112255387293,2277.6874164336964,3146.729833097346,5424.417249531042,137.93275264290412,0.42405004881790687,1.1788199695500694,1.2668032366143056,1.1523885827651905,0.003477043922663378,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31174.41724953104,,,,,,,,,,,,,,,,,,,,2.0,15439.009967365067,1609.9999263368484,0.3741273928632146,0.15234582539854472,6.112874298809886,5.953526807193882
1271.0,-29.85158789453866,4.901743131135166,35.292249334644225,24.39043424036356,5.236268794275972,-26.342802236215118,-39.889475727081276,1.7274831359521192,-0.8612414025161002,-4.801450145436168,40.581663017522686,42395.62835644046,31288.526758255026,31288.526758255026,73684.15511469549,77541.47966417369,77541.47966417369,31288.526758255026,108830.00642242872,108830.00642242872,108830.00642242872,135174.3864109699,91746.03650791683,56600.18520018233,39050.94589748277,26344.379988541157,0.0,65395.32588602393,22392.722990259983,1610.0,0.0,0.8858231713563234,2.8515117276893287,0.0014959135982669303,357408.99942597694,1579766.158124763,4.420051427529733,1579766.158124763,4.420051427529733,0.85,0.1013920623451017,4.027634451161993,1.2675444221170626,1.0,0.0,4.027634451161359,1.2836580812931304,1.2839577442354093,3.1376224789584453,19362.266356925833,1974.401692415436,4632.441516551485,4632.441516551485,6.754219485872118,4.901743131135166,-0.3279690428980029,5.2297121740331685,5.953073784941237,5.953073784941237,1.7008782242689249,0.0,0.0,0.0002334323654385558,0.9846811033844544,0.00023706392316885514,198.80086834498493,0.0,0.0,0.0,0.0,7.984768223273414e-05,0.00015358468320582165,0.0006185829612505681,0.10139206234313669,0.07205379944822798,0.029338262894908713,0.10139191697546264,0.0720537994496244,0.029338262895477314,0.37412735092505844,0.37412735092505844,0.15233408490365494,0.0,3.9397071039122125,5.033525763366697,1.276256560291415,3.940208742920049,5.030457628975967,1.2853752051399852,26344.379988541157,22392.722990259983,0.85,1.1267495668286442,0.6482975316971562,42257.704602238395,25750.0,0.0,0.0,5422.355343218755,0.07833261930343148,1.9583154825857854,2276.8502369639154,3145.5051062548387,5422.355343218755,138.01110197070912,0.4238778100835034,1.178798009454644,1.2668078345544773,1.1523885827651905,0.0034768073084975584,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31172.355343218755,,,,,,,,,,,,,,,,,,,,2.0,15439.001144087544,1610.0,0.37412735092505844,0.15233408490365494,6.112874298809886,5.953073784941237
1272.0,-29.852276991413643,4.900777136745736,35.29214496676448,24.3898996495642,5.235770573311479,-26.343472245216862,-39.890114043932385,1.7269658271146981,-0.8617867153839711,-4.801948948425444,40.58145877553239,42395.48892105897,31286.214177160997,31286.214177160997,73681.70309821996,77541.33255762741,77541.33255762741,31286.214177160997,108827.5467347884,108827.5467347884,108827.5467347884,135171.65137268265,91745.96667447919,56600.12303791088,39050.937373964785,26344.10463789426,0.0,65395.04201185904,22392.48894221012,1610.0,0.0,0.8858213631659986,2.8514601006351623,0.0014959135982669303,357402.06228848244,1579757.2440179884,4.420112278878972,1579757.2440179884,4.420112278878972,0.85,0.10138974324122803,4.027634451161993,1.267544768839144,1.0,0.0,4.027634451160901,1.2836604970927508,1.2839601605989848,3.137616574073773,19362.251619138005,1974.4001895793167,4632.441516551485,4632.441516551485,6.7537202715623925,4.900777136745736,-0.32894750359422353,5.22972464033996,5.9526195949555385,5.9526195949555385,1.7007484557015824,0.0,0.0,0.0002334323654385558,0.9847516432799328,0.00023704694176600484,198.80143141255263,0.0,0.0,0.0,0.0,7.984192007948856e-05,0.00015359044535906722,0.0006186061690974928,0.10138974323946967,0.07205375363827107,0.02933598960119859,0.10138987429642639,0.07205375363952068,0.029335989601707347,0.3741273085668569,0.3741273085668569,0.15232236079841918,0.0,3.9400318422986516,5.032963871971845,1.2785178621336968,3.9401622330414625,5.029770689420332,1.2866718993923882,26344.10463789426,22392.48894221012,0.85,1.1267169625008908,0.6482982136989953,42257.704602238395,25750.0,0.0,0.0,5420.294850429436,0.07830081483914095,1.957520370978522,2276.0135853326287,3144.2812650968076,5420.294850429436,138.08941948079396,0.4237057080040092,1.1787760765114983,1.2668124254696176,1.1523885827651905,0.003476571071239851,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31170.294850429436,,,,,,,,,,,,,,,,,,,,2.0,15438.992295769005,1610.0,0.3741273085668569,0.15232236079841918,6.112874298809886,5.9526195949555385
1273.0,-29.85296523067223,4.899813791239025,35.29203980996788,24.389356362540298,5.235261256308809,-26.34414259234294,-39.890756202489115,1.7264386179791824,-0.862340070396499,-4.802425656894656,40.58122706148664,42395.36884774739,31283.837140791446,31283.837140791446,73679.20598853883,77541.19486205479,77541.19486205479,31283.837140791446,108825.03200284624,108825.03200284624,108825.03200284624,135168.6837389113,91745.90141132163,56600.07539701273,39050.91779367655,26343.65173606504,0.0,65394.56952974159,22392.103975655282,1609.989441045231,0.0,0.8858197675590329,2.8514111933408914,0.0014959135982669303,357395.4325308004,1579747.130944062,4.420165976261935,1579747.130944062,4.420165976261935,0.85,0.10138736484656152,4.027634451161993,1.267545186444186,1.0,0.0,4.027634451161503,1.283662959135494,1.2839626232164785,3.1376105561809435,19362.23784587119,1974.398785096969,4632.441516551485,4632.441516551485,6.753207143363999,4.899813791239025,-0.3299134031581268,5.229727194397152,5.952164425199953,5.952164425199953,1.7006184071999866,0.0,0.0,0.0002334323654385558,0.9848221008259653,0.00023702998261592348,198.80199378253752,0.0,0.0,0.0,0.0,7.983612363464996e-05,0.00015359624180390582,0.000618629515058419,0.10138736484512284,0.07205366557505799,0.02933369927006485,0.10138728772486134,0.07205366557608044,0.02933369927048109,0.3741272629427266,0.3741272629427266,0.1523106362042492,0.0,3.9402680281911557,5.032415302319748,1.280445062343233,3.940085586498185,5.029317292981602,1.287302077908862,26343.65173606504,22392.103975655282,0.85,1.1266869178644776,0.6483010615807462,42257.704602238395,25750.0,0.0,0.0,5418.235679986109,0.07826903559936144,1.9567258899840343,2275.1774052001874,3143.0582747859216,5418.235679986109,138.16770519839864,0.42353374242078673,1.178754170676222,1.2668170064437487,1.1523885827651905,0.003476335360853081,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31168.235679986108,,,,,,,,,,,,,,,,,,,,2.0,15438.98343793179,1609.989441045231,0.3741272629427266,0.1523106362042492,6.112874298809886,5.952164425199953
1274.0,-29.853653408366792,4.898849661926807,35.291935364204505,24.388711829111003,5.234627349841909,-26.344825343510273,-39.89141149269415,1.7257992849857764,-0.8615156144549019,-4.80303173974582,40.581037457749886,42395.303616375095,31281.873268049498,31281.873268049498,73677.1768844246,77541.15195160109,77541.15195160109,31281.873268049498,108823.02521965059,108823.02521965059,108823.02521965059,135166.54185098637,91745.88046898197,56600.03213375757,39050.94259469377,26343.51663133577,0.0,65394.45922602954,22391.989136635402,1610.0,0.0,0.8858173578798025,2.851328500952,0.0014959135982669303,357387.0036559631,1579738.8557954016,4.420247070081288,1579738.8557954016,4.420247070081288,0.85,0.10138512720240217,4.027634451161993,1.2675457079010086,1.0,0.0,4.027634451163585,1.2836659448042371,1.2839656095822094,3.137603258436695,19362.233426158098,1974.3983344116593,4632.441516551485,4632.441516551485,6.752783204338553,4.898849661926807,-0.3309498734234566,5.2297995353502635,5.951708444533338,5.951708444533338,1.7004881270095251,0.0,0.0,0.0002334323654385558,0.9848925575068707,0.00023701302610049153,198.8025561053988,0.0,0.0,0.0,0.0,7.983020905801481e-05,0.00015360215638054097,0.0006186533368110387,0.10138512719948994,0.07205368003745317,0.02933144716203677,0.10138473656477194,0.07205368003952287,0.029331447162879297,0.37412721513944475,0.37412721513944475,0.152298892457634,0.0,3.9407913854628873,5.031946501850143,1.2831599314829987,3.9415161252909456,5.028922295313919,1.2929365189629038,26343.51663133577,22391.989136635402,0.85,1.126657789611298,0.6483011575925703,42257.704602238395,25750.0,0.0,0.0,5416.177750583307,0.07823728155482088,1.9559320388705201,2274.3416463643835,3141.836104218924,5416.177750583307,138.24595914873376,0.4233619131754373,1.1787322919044938,1.2668215748772733,1.1523885827651905,0.003476100310983834,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31166.17775058331,,,,,,,,,,,,,,,,,,,,2.0,15438.974574305596,1610.0,0.37412721513944475,0.152298892457634,6.112874298809886,5.951708444533338
1275.0,-29.854340325974754,4.897888822087944,35.291830897269996,24.388225783500843,5.234187592698986,-26.345487544206794,-39.892041113320715,1.7253348109307494,-0.8625937399827421,-4.8034844972381965,40.58082794954534,42395.136877140234,31279.422341098576,31279.422341098576,73674.5592182388,77540.96462115555,77540.96462115555,31279.422341098576,108820.38696225412,108820.38696225412,108820.38696225412,135163.57477425094,91745.79319958804,56599.96545557167,39050.91971557374,26343.187811996828,0.0,65394.107527570566,22391.709640197303,1609.995851517524,0.0,0.8858158040501435,2.8512894706559195,0.0014959135982669303,357380.7071990632,1579729.7119655055,4.420299361838764,1579729.7119655055,4.420299361838764,0.85,0.10138277494909588,4.027634451161993,1.2675460106646645,1.0,0.0,4.027634451161753,1.2836681138949164,1.2839677791792512,3.137597956641075,19362.21500865131,1974.396456348632,4632.441516551485,4632.441516551485,6.752254125462512,4.897888822087944,-0.33190325056355086,5.229792072651495,5.951250621842884,5.951250621842884,1.7003573205265383,0.0,0.0,0.0002334323654385558,0.9849628906008829,0.00023699610174770025,198.80311740179218,0.0,0.0,0.0,0.0,7.982452655372814e-05,0.00015360783888482765,0.0006186762238610727,0.10138277494773786,0.07205360858215232,0.02932916636558554,0.10138290969160392,0.0720536085831175,0.029329166365978376,0.374127170066459,0.374127170066459,0.15228718245911121,0.0,3.941027642541428,5.031355876360806,1.2851897972974484,3.9408907572554313,5.028135050815365,1.2925002197991375,26343.187811996828,22391.709640197303,0.85,1.1266238198476393,0.6483020944855953,42257.704602238395,25750.0,0.0,0.0,5414.121560435049,0.07820555267629119,1.955138816907278,2273.506619263731,3140.6149411713177,5414.121560435049,138.3241813569805,0.4231902201098005,1.178710440152084,1.2668261470488271,1.1523885827651905,0.003475865084037231,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31164.12156043505,,,,,,,,,,,,,,,,,,,,2.0,15438.965688971426,1609.995851517524,0.374127170066459,0.15228718245911121,6.112874298809886,5.951250621842884
1276.0,-29.85502653296166,4.896928300386394,35.29172668224998,24.387611320149176,5.233596219521993,-26.346164268406316,-39.89268798669798,1.7247339549663827,-0.8622903965137994,-4.804048223821382,40.580626353030794,42395.04458221715,31277.329119118585,31277.329119118585,73672.37370133575,77540.87107186357,77540.87107186357,31277.329119118585,108818.20019098216,108818.20019098216,108818.20019098216,135161.1579455227,91745.73803930172,56599.91154965428,39050.91832183049,26342.95775454055,0.0,65393.87607637104,22391.514091359466,1610.0,0.0,0.885813654300228,2.8512187821595862,0.0014959135982669303,357372.8676268488,1579720.9134731903,4.420371708583812,1579720.9134731903,4.420371708583812,0.85,0.10138049637365633,4.027634451161993,1.2675464502489198,1.0,0.0,4.027634451160846,1.2836709198990601,1.2839705858384411,3.1375910980975568,19362.20336751458,1974.3952692830458,4632.441516551485,4632.441516551485,6.751802263960857,4.896928300386394,-0.3329166599372426,5.2298449603236365,5.950792184594706,5.950792184594706,1.7002263384556302,0.0,0.0,0.0002334323654385558,0.9850331563445717,0.0002369791960148999,198.8036781206851,0.0,0.0,0.0,0.0,7.981868872793276e-05,0.00015361367671062304,0.000618699736489366,0.10138049637127276,0.07205359092441217,0.02932690544686059,0.10138041142111934,0.07205359092610625,0.02932690544755008,0.37412711947445865,0.37412711947445865,0.15227545971210674,0.0,3.941431465980372,5.030820414040136,1.2876586383516155,3.9417578273075833,5.027609862470683,1.2965266622555873,26342.95775454055,22391.514091359466,0.85,1.1265943865339403,0.6483029776779952,42257.704602238395,25750.0,0.0,0.0,5412.066514932497,0.07817384893458858,1.9543462233647126,2272.6719542649025,3139.3945606675943,5412.066514932497,138.40237184829115,0.4230186630659552,1.1786886153748513,1.2668307036416977,1.1523885827651905,0.00347563067375037,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31162.066514932496,,,,,,,,,,,,,,,,,,,,2.0,15438.956805941734,1610.0,0.37412711947445865,0.15227545971210674,6.112874298809886,5.950792184594706
1277.0,-29.855712688584042,4.895970342090374,35.29162271895956,24.387108475808077,5.233129919130116,-26.346828437971027,-39.893321693502344,1.7242456685168177,-0.8629900491534386,-4.804527144334006,40.58042525494431,42394.897805200475,31274.96804041986,31274.96804041986,73669.86584562034,77540.72304418324,77540.72304418324,31274.96804041986,108815.6910846031,108815.6910846031,108815.6910846031,135158.38219940048,91745.67901740209,56599.85377841807,39050.916932204454,26342.691114797384,0.0,65393.608047001835,22391.287447577775,1610.0,0.0,0.8858119361712603,2.8511715806877986,0.0014959135982669303,357366.20753258286,1579712.1367711916,4.420429529916203,1579712.1367711916,4.420429529916203,0.85,0.10137817286198372,4.027634451161993,1.2675467793876307,1.0,0.0,4.027634451160975,1.2836732002113331,1.2839728666830406,3.137585524492462,19362.19091141527,1974.393999114404,4632.441516551485,4632.441516551485,6.751292580527124,4.895970342090374,-0.33388404574888053,5.2298543878392545,5.9503322419182165,5.9503322419182165,1.7000949262623475,0.0,0.0,0.0002334323654385558,0.9851034222354714,0.00023696229265840268,198.80423880076933,0.0,0.0,0.0,0.0,7.981297010897373e-05,0.00015361939532958208,0.0006187227689960985,0.10137817286037248,0.07205353881360795,0.029324634046764546,0.10137853644985154,0.07205353881475311,0.029324634047230617,0.3741270674200618,0.3741270674200618,0.1522637547507253,0.0,3.941678638489634,5.030228171110139,1.2897304299376628,3.9415370951805926,5.026951276049942,1.2971617204767654,26342.691114797384,22391.287447577775,0.85,1.1265606539506112,0.6483033903669764,42257.704602238395,25750.0,0.0,0.0,5410.013044897427,0.07814217030057288,1.9535542575143203,2271.837919874056,3138.175125023371,5410.013044897427,138.48053064778878,0.4228472418862166,1.1786668175287438,1.2668352587467422,1.1523885827651905,0.0034753963551441645,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31160.013044897427,,,,,,,,,,,,,,,,,,,,2.0,15438.947914250897,1610.0,0.3741270674200618,0.1522637547507253,6.112874298809886,5.9503322419182165
1278.0,-29.85639782676649,4.89501582029884,35.291517943709856,24.38661034628751,5.232666638694619,-26.347491390398716,-39.89395519075913,1.723760202327091,-0.8637963751095299,-4.804970977990114,40.58019367892758,42394.7544050448,31272.50343713489,31272.50343713489,73667.25784217968,77540.58206692795,77540.58206692795,31272.50343713489,108813.08550406284,108813.08550406284,108813.08550406284,135155.30829121525,91745.6278543554,56599.80019247307,39050.919624313705,26342.222787152416,0.0,65393.14241146612,22390.889369079552,1609.9877609377481,0.0,0.8858105079604026,2.8511299578773333,0.0014959135982669303,357360.03545961704,1579702.0299395116,4.420477594557502,1579702.0299395116,4.420477594557502,0.85,0.10137577574732609,4.027634451161993,1.267547151385807,1.0,0.0,4.027634451162479,1.28367546736094,1.283975134361901,3.1375799830795668,19362.180113863953,1974.3928980705903,4632.441516551485,4632.441516551485,6.750760549356053,4.89501582029884,-0.33483141104079195,5.229847231339632,5.949871471666229,5.949871471666229,1.6999632776189224,0.0,0.0,0.0002334323654385558,0.9851735893302694,0.00023694541547469354,198.80479865262575,0.0,0.0,0.0,0.0,7.980725375956144e-05,0.00015362511167899435,0.0006187457923619263,0.1013757757461353,0.07205343523425557,0.029322340511879718,0.10137612236662367,0.07205343523510192,0.029322340512224165,0.3741270103940826,0.3741270103940826,0.1522520415760686,0.0,3.9417907858577337,5.0296618519964795,1.2912787398275896,3.941174602880608,5.02655516921277,1.296678706444311,26342.222787152416,22390.889369079552,0.85,1.1265287937785777,0.6483058137547347,42257.704602238395,25750.0,0.0,0.0,5407.960822150806,0.07811051674514816,1.9527629186287023,2271.004312248694,3136.9565099021115,5407.960822150806,138.55865778056707,0.4226759564131391,1.1786450465698002,1.2668398017160778,1.1523885827651905,0.0034751626758864605,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31157.960822150806,,,,,,,,,,,,,,,,,,,,2.0,15438.939000715496,1609.9877609377481,0.3741270103940826,0.1522520415760686,6.112874298809886,5.949871471666229
1279.0,-29.857082632915564,4.894059202245282,35.29141379367716,24.385893309395783,5.231959228764737,-26.34817845793831,-39.89461868824435,1.7230550537879774,-0.8624392199223507,-4.805623507851379,40.580002338774335,42394.736803860294,31270.703884868784,31270.703884868784,73665.44068872908,77540.54308426913,77540.54308426913,31270.703884868784,108811.24696913791,108811.24696913791,108811.24696913791,135153.3443056404,91745.57971694692,56599.77343654014,39050.895867118634,26342.0973365025,0.0,65392.99320362113,22390.782736027122,1610.0,0.0,0.8858078669727311,2.851034633823033,0.0014959135982669303,357350.96135166317,1579693.679186207,4.420566473953477,1579693.679186207,4.420566473953477,0.85,0.10137355842982707,4.027634451161993,1.2675477442750709,1.0,0.0,4.027634451161485,1.2836787604515643,1.2839784282212792,3.1375719340757633,19362.169954849345,1974.3918621394,4632.441516551485,4632.441516551485,6.750372082009044,4.894059202245282,-0.3358925919046616,5.229951794149944,5.9494101414959335,5.9494101414959335,1.699831468998838,0.0,0.0,0.0002334323654385558,0.9852437278080636,0.0002369285475766368,198.80535823631624,0.0,0.0,0.0,0.0,7.980126710950348e-05,0.0001536310983290523,0.0006187699043999468,0.10137355842639373,0.07205346434535174,0.029320094081041987,0.10137320137235153,0.07205346434779208,0.029320094082034974,0.3741269505687204,0.3741269505687204,0.1522402914540965,0.0,3.9423604072066496,5.0291998484855185,1.2941368458492093,3.943184287929,5.0261147740132515,1.3044031375567897,26342.0973365025,22390.782736027122,0.85,1.1265035759924484,0.6483070238404791,42257.704602238395,25750.0,0.0,0.0,5405.909718441887,0.07807888823926207,1.95197220598155,2270.171051957698,3135.738666484189,5405.909718441887,138.63675327169094,0.42250480648951305,1.1786233024541464,1.2668443284089732,1.1523885827651905,0.0034749298488240834,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31155.909718441886,,,,,,,,,,,,,,,,,,,,2.0,15438.930084690955,1610.0,0.3741269505687204,0.1522402914540965,6.112874298809886,5.9494101414959335
1280.0,-29.85776690577753,4.893106006892801,35.29130930741247,24.38540799720215,5.231514669471116,-26.34883875825707,-39.89524425761772,1.7225865219506507,-0.8634026231119378,-4.806069016816474,40.57978424545901,42394.56391490635,31268.24397836999,31268.24397836999,73662.80789327633,77540.37809317911,77540.37809317911,31268.24397836999,108808.62207154909,108808.62207154909,108808.62207154909,135150.3340128824,91745.51177349476,56599.69759522199,39050.9046425253,26341.711941333317,0.0,65392.61658385862,22390.45515013332,1609.9924798184138,0.0,0.8858063812152523,2.8509949230353726,0.0014959135982669303,357344.76618892734,1579684.1608720417,4.4206164755659705,1579684.1608720417,4.4206164755659705,0.85,0.10137118763638586,4.027634451161993,1.2675480245100337,1.0,0.0,4.027634451161533,1.283680948535781,1.2839806168162922,3.137566585962094,19362.15561592782,1974.3903999763243,4632.441516551485,4632.441516551485,6.749841064727985,4.893106006892801,-0.3368418695622726,5.229947876455074,5.948946588083608,5.948946588083608,1.6996990251667452,0.0,0.0,0.0002334323654385558,0.9853138170464887,0.00023691169391928062,198.80591738738215,0.0,0.0,0.0,0.0,7.979562306002034e-05,0.00015363674237853545,0.0006187926365680892,0.10137118763511901,0.07205337760672806,0.029317810028390963,0.10137114586159106,0.0720533776076285,0.02931781002875736,0.37412689445478564,0.37412689445478564,0.15222859226744404,0.0,3.9426350688327148,5.028632283368665,1.2962439642786876,3.942666393704542,5.025517438469933,1.3038761847797673,26341.711941333317,22390.45515013332,0.85,1.1264698025779736,0.6483081138149615,42257.704602238395,25750.0,0.0,0.0,5403.860536072232,0.07804728475390602,1.9511821188476486,2269.3386387278724,3134.5218973443602,5403.860536072232,138.71481714619603,0.42233379195836557,1.1786015851379978,1.266848865063797,1.1523885827651905,0.003474696524374065,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31153.860536072232,,,,,,,,,,,,,,,,,,,,2.0,15438.92115248021,1609.9924798184138,0.37412689445478564,0.15222859226744404,6.112874298809886,5.948946588083608
1281.0,-29.858450901404346,4.892153693515146,35.291205532768586,24.384842777531617,5.230977134482796,-26.349508108243153,-39.89588627647606,1.722034341321592,-0.8634078599462214,-4.806608879799156,40.579595999874975,42394.46039147569,31266.090076917066,31266.090076917066,73660.55046839276,77540.26601737921,77540.26601737921,31266.090076917066,108806.35609429628,108806.35609429628,108806.35609429628,135147.9080937513,91745.4589873911,56599.65336148772,39050.89513989265,26341.551999454998,0.0,65392.44713934765,22390.31919953675,1610.0,0.0,0.8858043048148323,2.8509312025670024,0.0014959135982669303,357337.2590701394,1579675.9452465072,4.420686354837806,1579675.9452465072,4.420686354837806,0.85,0.10136891974822462,4.027634451161993,1.2675484410161157,1.0,0.0,4.027634451162089,1.283683527276668,1.2839831961591721,3.137560283029113,19362.144475843324,1974.3892640038468,4632.441516551485,4632.441516551485,6.749376104415967,4.892153693515146,-0.33784194522203936,5.2299956387371855,5.948482472822684,5.948482472822684,1.6995664208064813,0.0,0.0,0.0002334323654385558,0.9853838832635154,0.00023689484819403156,198.80647631504974,0.0,0.0,0.0,0.0,7.97898309827191e-05,0.0001536425344558367,0.0006188159649381713,0.10136891974599369,0.07205336419730465,0.029315555548689032,0.10136911606081955,0.0720533641988904,0.02931555554933423,0.37412683459791973,0.37412683459791973,0.15221689017453735,0.0,3.942996894573298,5.028086857289452,1.2985955356245427,3.9432010198529497,5.024881690694087,1.3070368892858824,26341.551999454998,22390.31919953675,0.85,1.1264382002928601,0.6483082105970964,42257.704602238395,25750.0,0.0,0.0,5401.812471598404,0.07801570626011464,1.9503926565028642,2268.506572909937,3133.305898688467,5401.812471598404,138.79284942908916,0.4221629126629577,1.1785798945776578,1.266853385507437,1.1523885827651905,0.003474464048612475,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31151.812471598405,,,,,,,,,,,,,,,,,,,,2.0,15438.912208126112,1610.0,0.37412683459791973,0.15221689017453735,6.112874298809886,5.948482472822684
1282.0,-29.859133986126484,4.891203342227724,35.291101890527486,24.384308710601204,5.23047508489845,-26.350173089328496,-39.89652008805422,1.721514188100185,-0.8637848402106556,-4.8071077713695205,40.57939230695929,42394.3265243467,31263.80804696058,31263.80804696058,73658.13457130728,77540.13644220497,77540.13644220497,31263.80804696058,108803.94448916554,108803.94448916554,108803.94448916554,135145.2212894304,91745.40270086066,56599.59278300126,39050.899908732674,26341.276800264863,0.0,65392.17670899753,22390.085280225132,1610.0,0.0,0.8858024938713461,2.8508773140602246,0.0014959135982669303,357330.32179343986,1579667.05548751,4.420747300590573,1579667.05548751,4.420747300590573,0.85,0.10136660475969772,4.027634451161993,1.267548791584559,1.0,0.0,4.027634451162177,1.2836859564557117,1.2839856259052944,3.1375543456768744,19362.132597021784,1974.3880527011554,4632.441516551485,4632.441516551485,6.74888348514634,4.891203342227724,-0.3388197949833094,5.230023137211034,5.948017034965247,5.948017034965247,1.699433438561499,0.0,0.0,0.0002334323654385558,0.9854538615346202,0.000236878026004219,198.8070345015072,0.0,0.0,0.0,0.0,7.978411332997248e-05,0.00015364825210858332,0.0006188389935533535,0.10136660475793213,0.0720533152917157,0.02931328946621643,0.10136699273879733,0.07205331529297067,0.029313289466727045,0.3741267727114338,0.3741267727114338,0.15220520199151652,0.0,3.9432953628445375,5.027520394290036,1.3007821393285894,3.943322931158889,5.024308754916262,1.3086367976271163,26341.276800264863,22390.085280225132,0.85,1.126405913953502,0.6483088445427682,42257.704602238395,25750.0,0.0,0.0,5399.7658924701445,0.07798415272896626,1.9496038182241548,2267.675083592956,3132.090808877189,5399.7658924701445,138.87085014534816,0.42199216844678683,1.17855823072952,1.2668579017889223,1.1523885827651905,0.0034742318017843546,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31149.765892470146,,,,,,,,,,,,,,,,,,,,2.0,15438.903246516862,1610.0,0.3741267727114338,0.15220520199151652,6.112874298809886,5.948017034965247
