time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1305.0,-29.874690212777086,4.869754881269942,35.28872505590762,24.37147133694964,5.21829331476683,-26.365391870365816,-39.91106792874632,1.7089949723558042,-0.8664195159859673,-4.818910459611904,40.57467551858077,42391.74867642,31213.148560504986,31213.148560504986,73604.89723692498,77537.48229423571,77537.48229423571,31213.148560504986,108750.6308547407,108750.6308547407,108750.6308547407,135085.44192766398,91744.11462818195,56598.3810103674,39050.81513090506,26334.81107292328,0.0,65385.62620382834,22384.589411984787,1610.0,0.0,0.8857592714520295,2.8495183701068907,0.0014959135982669303,357166.2317511559,1579461.2115163866,4.422201963977449,1579461.2115163866,4.422201963977449,0.85,0.10131384177033409,4.027634451161993,1.267557879439555,1.0,0.0,4.027634451163001,1.2837444254952224,1.284044108594082,3.137411443565394,19361.860759597068,1974.3603329982277,4632.441516551485,4632.441516551485,6.737947678126522,4.869754881269942,-0.3614774407150474,5.231232321984989,5.937006302254833,5.937006302254833,1.6962875149299523,0.0,0.0,0.0002334323654385558,0.9870489634454939,0.0002364952237259973,198.81974720667708,0.0,0.0,0.0,0.0,7.96529804512011e-05,0.0001537793849873547,0.0006193671488535732,0.10131384176779923,0.07205222288819807,0.029261618879601166,0.10131372974724494,0.0720522228900008,0.029261618880333302,0.37412501856298763,0.37412501856298763,0.15193850078353874,0.0,3.9517577808989017,5.015769721660547,1.3535702654100987,3.9524909436259463,5.012801046996515,1.3632664272255397,26334.81107292328,22384.589411984787,0.85,1.1257045548126203,0.6483343685395179,42257.704602238395,25750.0,0.0,0.0,5353.075037940969,0.07726524532658578,1.931631133164643,2248.692486127871,3104.382551813099,5353.075037940969,140.65621124804485,0.4181019768754639,1.1780672357963027,1.2669597819531095,1.1523885827651905,0.0034689966319806716,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31103.07503794097,,,,,,,,,,,,,,,,,,,,2.0,15438.694132798968,1610.0,0.37412501856298763,0.15193850078353874,6.112874298809886,5.937006302254833
1306.0,-29.875359819558543,4.86884047556736,35.28862251541891,24.370972194615774,5.217834762830707,-26.366040371184436,-39.911684243101604,1.7085153144562626,-0.8671919480634642,-4.819364750938262,40.57446344321656,42391.59654558574,31210.790306533847,31210.790306533847,73602.38685211958,77537.31802521831,77537.31802521831,31210.790306533847,108748.10833175216,108748.10833175216,108748.10833175216,135082.5620295926,91744.03580207472,56598.3143224408,39050.801644037696,26334.45369784046,0.0,65385.25534187816,22384.285643164392,1609.9942193146721,0.0,0.88575771827317,2.849475075950052,0.0014959135982669303,357159.9170258409,1579451.9568740346,4.422254238455766,1579451.9568740346,4.422254238455766,0.85,0.1013115216136908,4.027634451161993,1.267558204182424,1.0,0.0,4.027634451160857,1.2837466657683827,1.2840463493902217,3.137405968451933,19361.844123978328,1974.3586366372135,4632.441516551485,4632.441516551485,6.737438604463593,4.86884047556736,-0.3624303538393354,5.231270829406696,5.93651404325054,5.93651404325054,1.6961468695001543,0.0,0.0,0.0002334323654385558,0.9871176859744175,0.00023647875907331834,198.8202944525837,0.0,0.0,0.0,0.0,7.964742945293834e-05,0.00015378493598561745,0.0006193895062454145,0.10131152161233002,0.0720521400017113,0.029259381610618727,0.10131164902664312,0.07205214000267911,0.02925938161101169,0.3741249269710553,0.3741249269710553,0.15192702152968507,0.0,3.9520557835909926,5.015228214657839,1.355706263395689,3.9521728028747702,5.012200936858733,1.3634373114205687,26334.45369784046,22384.285643164392,0.85,1.1256725460086792,0.6483357191760423,42257.704602238395,25750.0,0.0,0.0,5351.061622224121,0.07723428233415959,1.9308570583539881,2247.8734029596826,3103.1882192644384,5351.061622224121,140.73346178393277,0.41793442821514903,1.1780462001847487,1.2669641325536147,1.1523885827651905,0.0034687732422974443,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31101.061622224122,,,,,,,,,,,,,,,,,,,,2.0,15438.684911328164,1609.9942193146721,0.3741249269710553,0.15192702152968507,6.112874298809886,5.93651404325054
1307.0,-29.876029562537465,4.867926111937217,35.28852035324528,24.370361992064886,5.217247751992477,-26.36670184157041,-39.91231753081081,1.7079200310257512,-0.8667780542907053,-4.819925211873427,40.574269381202605,42391.514484861465,31208.773001458456,31208.773001458456,73600.28748631992,77537.22412577525,77537.22412577525,31208.773001458456,108745.9971272337,108745.9971272337,108745.9971272337,135080.25203983724,91743.97539242511,56598.26575151272,39050.788489902654,26334.254912603556,0.0,65385.04340250621,22384.116675713023,1610.0,0.0,0.8857555567575338,2.849403329583202,0.0014959135982669303,357152.1266459274,1579443.4883424465,4.4223269875928,1579443.4883424465,4.4223269875928,0.8500000000000001,0.10130929080268633,4.027634451161993,1.2675586421182379,1.0,0.0,4.027634451162708,1.283749446088917,1.2840491303598065,3.1373991735167808,19361.831375005502,1974.3573366037845,4632.441516551485,4632.441516551485,6.737003131059735,4.867926111937217,-0.3634409661311464,5.231367078068363,5.936021122332377,5.936021122332377,1.6960060349521078,0.0,0.0,0.0002334323654385558,0.9871864276445459,0.00023646229212807542,198.82084181281314,0.0,0.0,0.0,0.0,7.964172595220927e-05,0.00015379063948634653,0.0006194124778614432,0.10130929080029415,0.07205212118657295,0.029257169613721202,0.10130921464554131,0.07205212118827431,0.029257169614412017,0.3741248313592324,0.3741248313592324,0.15191553675732355,0.0,3.9525286600287473,5.014733793317532,1.3583266801528566,3.953147157582748,5.011693574618732,1.3678054189568911,26334.254912603556,22384.116675713023,0.85,1.1256440870313595,0.6483365656561848,42257.704602238395,25750.0,0.0,0.0,5349.049365841104,0.07720334359525105,1.9300835898812745,2247.0547029773106,3101.9946628637936,5349.049365841104,140.81068136835108,0.4177670107968127,1.1780251902233094,1.2669684695435288,1.1523885827651905,0.0034685505651959703,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31099.049365841103,,,,,,,,,,,,,,,,,,,,2.0,15438.675673865217,1610.0,0.3741248313592324,0.15191553675732355,6.112874298809886,5.936021122332377
1308.0,-29.876697798973815,4.867013189131741,35.288418239247235,24.36981542212891,5.216723553394891,-26.36735567396207,-39.9129459290765,1.7073814283830224,-0.8668136166966178,-4.820433461406303,40.57406646001433,42391.41819489234,31206.589410545937,31206.589410545937,73598.00760543828,77537.13352379821,77537.13352379821,31206.589410545937,108743.72293434414,108743.72293434414,108743.72293434414,135077.69946437544,91743.94310209718,56598.227773190854,39050.79480989592,26333.976530031312,0.0,65384.77133992723,22383.880050526615,1610.0,0.0,0.8857536943618602,2.8493437800108388,0.0014959135982669303,357145.06211725675,1579434.6332484602,4.4223896695788705,1579434.6332484602,4.4223896695788705,0.85,0.10130702009225939,4.027634451161993,1.2675590630201627,1.0,0.0,4.027634451162514,1.2837519616875184,1.2840516465456606,3.1373930255713764,19361.824560390356,1974.3566417064296,4632.441516551485,4632.441516551485,6.736531761717086,4.867013189131741,-0.36442360966508414,5.2314367987968255,5.935526690096562,5.935526690096562,1.6958647685990178,0.0,0.0,0.0002334323654385558,0.9872550198314629,0.0002364458632769532,198.8213879447956,0.0,0.0,0.0,0.0,7.963606685988184e-05,0.00015379629857867395,0.0006194352706166635,0.1013070200904066,0.0720520703392796,0.029254949751127,0.10130688437910419,0.07205207034059734,0.029254949751662047,0.3741247350270226,0.3741247350270226,0.15190407838222653,0.0,3.9529818761407114,5.014249501669838,1.3608561316802934,3.953619844709692,5.011348784176278,1.3700644023010682,26333.976530031312,22383.880050526615,0.85,1.1256139020936766,0.6483377906837767,42257.704602238395,25750.0,0.0,0.0,5347.038673888942,0.0771724290820431,1.9293107270510756,2246.2366388359624,3100.8020350529796,5347.038673888942,140.88787002553997,0.4175997244699299,1.1780042058706017,1.2669728063528316,1.1523885827651905,0.0034683279110652734,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31097.038673888943,,,,,,,,,,,,,,,,,,,,2.0,15438.666411353552,1610.0,0.3741247350270226,0.15190407838222653,6.112874298809886,5.935526690096562
1309.0,-29.877365328879108,4.866105756547076,35.288314909559,24.369399540033214,5.216369624428112,-26.367991842962187,-39.913537761289604,1.7069961385111185,-0.8687006875187535,-4.820786406643391,40.57382682336326,42391.17285241722,31203.921254080367,31203.921254080367,73595.09410649759,77536.88282103994,77536.88282103994,31203.921254080367,108740.80407512031,108740.80407512031,108740.80407512031,135074.20825128295,91743.81935715374,56598.10938853056,39050.788854025755,26333.40417616265,0.0,65384.193030188406,22383.39354973825,1609.979589649438,0.0,0.8857527594312259,2.849327408346014,0.0014959135982669303,357140.1563400736,1579424.176009945,4.422421136272328,1579424.176009945,4.422421136272328,0.85,0.10130460202361839,4.027634451161993,1.2675591245619584,1.0,0.0,4.027634451162494,1.2837537612292285,1.2840534465074638,3.1373886276332508,19361.798445010918,1974.3539786788474,4632.441516551485,4632.441516551485,6.735955789747222,4.866105756547076,-0.36532049596859384,5.23142625251567,5.9350311685701405,5.9350311685701405,1.69572319102004,0.0,0.0,0.0002334323654385558,0.9873235446284888,0.0002364294528460698,198.82193350234436,0.0,0.0,0.0,0.0,7.963073740607722e-05,0.00015380162803247858,0.0006194567357084128,0.10130460202302938,0.07205191229177738,0.029252689731252005,0.10130491107997283,0.0720519122921963,0.029252689731422084,0.37412463840342364,0.37412463840342364,0.15189263735332834,0.0,3.9529795679538893,5.0136569091818615,1.362090031163575,3.952085719124625,5.010617427423995,1.3663938643749134,26333.40417616265,22383.39354973825,0.85,1.1255792982337207,0.6483397727772655,42257.704602238395,25750.0,0.0,0.0,5345.029343920485,0.07714153876675951,1.928538469168986,2245.4190848419717,3099.610259078514,5345.029343920485,140.96502777971196,0.4174325690841962,1.1779832470853244,1.2669771363472222,1.1523885827651905,0.003468105620479925,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31095.029343920483,,,,,,,,,,,,,,,,,,,,2.0,15438.657156698195,1609.979589649438,0.37412463840342364,0.15189263735332834,6.112874298809886,5.9350311685701405
1310.0,-29.87803290860771,4.865195707828072,35.288212967376715,24.368705448601418,5.215681513493879,-26.368661477414484,-39.91419116556642,1.7063100823011499,-0.8671814315723623,-4.821444130317421,40.57366057707638,42391.18293357347,31202.226640023513,31202.226640023513,73593.40957359699,77536.85852529448,77536.85852529448,31202.226640023513,108739.08516531799,108739.08516531799,108739.08516531799,135072.50712911907,91743.78674330315,56598.111151584104,39050.75065746561,26333.421963801087,0.0,65384.1726212667,22383.408669230925,1610.0,0.0,0.885749999439397,2.849229352084667,0.0014959135982669303,357131.01442324306,1579416.921403014,4.4225140287906095,1579416.921403014,4.4225140287906095,0.85,0.10130246830244102,4.027634451161993,1.2675597674539314,1.0,0.0,4.027634451163158,1.2837569655480219,1.284056651574288,3.1373807965611618,19361.791562118902,1974.3532768191894,4632.441516551485,4632.441516551485,6.7355899752947765,4.865195707828072,-0.36638310870490187,5.2315788165329735,5.934535781722319,5.934535781722319,1.6955816519206626,0.0,0.0,0.0002334323654385558,0.9873920796714589,0.00023641304223974248,198.822479103607,0.0,0.0,0.0,0.0,7.96248538783052e-05,0.0001538075115602506,0.0006194804324075618,0.10130246829876813,0.07205196471690749,0.029250503581860644,0.1013023933709796,0.07205196471951984,0.029250503582921177,0.3741245346536013,0.3741245346536013,0.15188113329086622,0.0,3.9535270689927984,5.013209234974113,1.3648532252587415,3.954262698745083,5.010171606631047,1.3747288446692778,26333.421963801087,22383.408669230925,0.85,1.1255538859516008,0.6483401293325446,42257.704602238395,25750.0,0.0,0.0,5343.0207937430205,0.07711067262166577,1.9277668155416425,2244.601678784989,3098.419114958031,5343.0207937430205,141.04215465505177,0.41726554448953307,1.1779623138262603,1.2669814403201949,1.1523885827651905,0.003467884679295915,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31093.02079374302,,,,,,,,,,,,,,,,,,,,2.0,15438.647893922458,1610.0,0.3741245346536013,0.15188113329086622,6.112874298809886,5.934535781722319
1311.0,-29.878699656460096,4.864288893975572,35.288109994506435,24.368197749741398,5.215210398294736,-26.36930866089927,-39.9148034985177,1.7058194027339246,-0.8678851903371196,-4.8218825369124,40.573426672427324,42391.02587549881,31199.831846772897,31199.831846772897,73590.8577222717,77536.71040810185,77536.71040810185,31199.831846772897,108736.54225487474,108736.54225487474,108736.54225487474,135069.46533206117,91743.71782820649,56598.03329560356,39050.76059178102,26332.923077186417,0.0,65383.68366896744,22382.984615608453,1609.9858372786184,0.0,0.8857486066145153,2.849187016175485,0.0014959135982669303,357124.92096832837,1579406.7143828557,4.422560906980013,1579406.7143828557,4.422560906980013,0.85,0.10130010433595191,4.027634451161993,1.2675600471394137,1.0,0.0,4.027634451161501,1.2837592573434573,1.2840589439047305,3.137375195639535,19361.777018139583,1974.351793746038,4632.441516551485,4632.441516551485,6.735073013938208,4.864288893975572,-0.3673271345569109,5.231616028532483,5.934038093286331,5.934038093286331,1.6954394552246659,0.0,0.0,0.0002334323654385558,0.9874605344347734,0.00023639665313021695,198.82302402798058,0.0,0.0,0.0,0.0,7.96193405388485e-05,0.00015381302489970728,0.0006195026381234986,0.10130010433481886,0.07205184761828631,0.02924825671653254,0.10129983773880788,0.07205184761909224,0.029248256716859676,0.37412443359944764,0.37412443359944764,0.1518696724013591,0.0,3.9538299562477732,5.012695320668001,1.3669410127378683,3.9539973465753064,5.009808524283585,1.374507460594316,26332.923077186417,22382.984615608453,0.85,1.125523274198752,0.6483425756511565,42257.704602238395,25750.0,0.0,0.0,5341.014184472959,0.07707983061906828,1.9269957654767054,2243.7851441785497,3097.229040294409,5341.014184472959,141.11925067571653,0.41709865053608347,1.177941406052273,1.2669857567202831,1.1523885827651905,0.0034676631137220714,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31091.01418447296,,,,,,,,,,,,,,,,,,,,2.0,15438.6386078976,1609.9858372786184,0.37412443359944764,0.1518696724013591,6.112874298809886,5.934038093286331
1312.0,-29.87936603855121,4.863381720083716,35.28800819660744,24.367606231849663,5.214637721460341,-26.369965673031484,-39.91543615758417,1.70523735594052,-0.8673494140724642,-4.822455883525043,40.57325494940387,42390.954698980946,31197.869542576733,31197.869542576733,73588.82424155768,77536.6341877226,77536.6341877226,31197.869542576733,108734.50373029933,108734.50373029933,108734.50373029933,135067.37077572857,91743.67954007167,56598.000051329676,39050.7549874911,26332.86704542924,0.0,65383.622032920335,22382.936988614852,1610.0,0.0,0.8857462979220937,2.8491121197535745,0.0014959135982669303,357116.9520923905,1579399.2208467135,4.422638610664732,1579399.2208467135,4.422638610664732,0.85,0.10129792041032717,4.027634451161993,1.2675605411222204,1.0,0.0,4.027634451161121,1.2837619758943803,1.2840616630902844,3.137368551795587,19361.768937735316,1974.3509697741142,4632.441516551485,4632.441516551485,6.734649413513001,4.863381720083716,-0.3683445298491188,5.2317262499328345,5.9335398639538734,5.9335398639538734,1.695297103986821,0.0,0.0,0.0002334323654385558,0.9875289567608975,0.00023638027405719397,198.82356865640676,0.0,0.0,0.0,0.0,7.961364455726604e-05,0.00015381872088128976,0.0006195255794551532,0.10129792040765925,0.07205185908239618,0.029246061325263077,0.10129780193430771,0.07205185908429379,0.029246061326033385,0.3741243303848134,0.3741243303848134,0.1518582069176773,0.0,3.9543444332368267,5.01222758898723,1.3696411738137613,3.9551064694525735,5.009269694394391,1.3794156047770798,26332.86704542924,22382.936988614852,0.85,1.125493234444951,0.6483420982342842,42257.704602238395,25750.0,0.0,0.0,5339.008675553965,0.07704901273131502,1.926225318282874,2242.968957903389,3096.0397176505758,5339.008675553965,141.19631586583563,0.4169318870742152,1.1779205237223096,1.2669900577959217,1.1523885827651905,0.003467442348262481,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31089.008675553967,,,,,,,,,,,,,,,,,,,,2.0,15438.629316285336,1610.0,0.3741243303848134,0.1518582069176773,6.112874298809886,5.9335398639538734
1313.0,-29.88003210176461,4.8624773804849495,35.28790588877971,24.367098218668275,5.214168571048024,-26.370612044499772,-39.91604835083706,1.704748513783115,-0.8680352882485067,-4.822908797933351,40.57303650116312,42390.799913892086,31195.525532473195,31195.525532473195,73586.32544636528,77536.47680386619,77536.47680386619,31195.525532473195,108732.00233633938,108732.00233633938,108732.00233633938,135064.46966484695,91743.60187396962,56597.92498399504,39050.752099971745,26332.46732850757,0.0,65383.219428479315,22382.597229231433,1609.9917828687126,0.0,0.885744774737908,2.8490678320484935,0.0014959135982669303,357110.65718788194,1579389.6883851485,4.422689876640128,1579389.6883851485,4.422689876640128,0.85,0.10129559611365899,4.027634451161993,1.2675608328962702,1.0,0.0,4.027634451160422,1.2837642591257137,1.2840639468546255,3.1373629718472973,19361.752546926382,1974.3492983767528,4632.441516551485,4632.441516551485,6.734143414657935,4.8624773804849495,-0.3692965223113953,5.231773902796345,5.933040014653123,5.933040014653123,1.6951542899008925,0.0,0.0,0.0002334323654385558,0.9875973514562463,0.00023636390386664336,198.82411302719854,0.0,0.0,0.0,0.0,7.96081331929497e-05,0.0001538242322456061,0.0006195477772159467,0.10129559611234563,0.07205176596794527,0.02924383014440037,0.10129553613104372,0.07205176596887944,0.029243830144779555,0.3741242279009312,0.3741242279009312,0.15184677630117896,0.0,3.9546643093006537,5.011704493027878,1.3718104853799105,3.9548735096848304,5.008753464400286,1.3796769912121931,26332.46732850757,22382.597229231433,0.85,1.1254619471110487,0.6483437231209159,42257.704602238395,25750.0,0.0,0.0,5337.004780621144,0.07701821893079466,1.925455473269865,2242.15344023893,3094.8513403822144,5337.004780621144,141.27335024951066,0.4167652539545163,1.1778996667953998,1.2669943605978886,1.1523885827651905,0.0034672215076706633,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31087.004780621144,,,,,,,,,,,,,,,,,,,,2.0,15438.620009775563,1609.9917828687126,0.3741242279009312,0.15184677630117896,6.112874298809886,5.933040014653123
1314.0,-29.880697347026597,4.861573132859752,35.287804223738476,24.366506246756785,5.2135987131804775,-26.37126775146539,-39.916680835280545,1.7041691176196485,-0.867650321856047,-4.8234645247608885,40.572850607581806,42390.73254129018,31193.511755570795,31193.511755570795,73584.24429686097,77536.3872778942,77536.3872778942,31193.511755570795,108729.899033465,108729.899033465,108729.899033465,135062.21293003048,91743.55096171742,56597.89622511491,39050.7274851139,26332.313896565494,0.0,65383.041381679395,22382.46681208067,1610.0,0.0,0.8857426075285618,2.848997041769659,0.0014959135982669303,357102.9334472054,1579381.576550808,4.422762818845077,1579381.576550808,4.422762818845077,0.85,0.1012933841978717,4.027634451161993,1.267561284019612,1.0,0.0,4.027634451160619,1.2837669653174697,1.2840666536781271,3.1373563582592867,19361.741802303237,1974.3482027301104,4632.441516551485,4632.441516551485,6.733708702876857,4.861573132859752,-0.3703043979698517,5.231877530829603,5.932539508407635,5.932539508407635,1.6950112881164672,0.0,0.0,0.0002334323654385558,0.9876656672607504,0.00023634755482183635,198.82465673245736,0.0,0.0,0.0,0.0,7.960243952449774e-05,0.00015382992591405807,0.0006195707092311573,0.10129338419547666,0.07205175295948237,0.029241631235994294,0.10129328840027867,0.07205175296118599,0.029241631236685724,0.37412412233106324,0.37412412233106324,0.1518353431736645,0.0,3.955146692675271,5.011224200540369,1.3744325080572821,3.9558142029048327,5.0082494660220505,1.3839258165935462,26332.313896565494,22382.46681208067,0.85,1.1254331817834278,0.6483444582186144,42257.704602238395,25750.0,0.0,0.0,5335.002040546978,0.07698744918993769,1.9246862297484404,2241.3383056035073,3093.6637349434704,5335.002040546978,141.35035385081574,0.41659875102780103,1.1778788352306535,1.2669986499751213,1.1523885827651905,0.0034670013695166633,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31085.002040546977,,,,,,,,,,,,,,,,,,,,2.0,15438.610687441236,1610.0,0.37412412233106324,0.1518353431736645,6.112874298809886,5.932539508407635
1315.0,-29.881361962391075,4.8606707299713054,35.28770245242502,24.36597238937395,5.2130932962200145,-26.3719164466508,-39.917297184560425,1.7036477804800156,-0.8678920857975072,-4.823954414345018,40.57264418213808,42390.60071000684,31191.289193079847,31191.289193079847,73581.88990308669,77536.27218060568,77536.27218060568,31191.289193079847,108727.56137368553,108727.56137368553,108727.56137368553,135059.56417978264,91743.5003138172,56597.82884321963,39050.74607844175,26332.002806097098,0.0,65382.74888453884,22382.202385182532,1609.9976889182249,0.0,0.8857408515380653,2.848942432977656,0.0014959135982669303,357096.1248507642,1579372.5688048997,4.422821920750171,1579372.5688048997,4.422821920750171,0.85,0.10129110528954621,4.027634451161993,1.2675616076635197,1.0,0.0,4.027634451161904,1.2837694003420836,1.2840690892711841,3.1373504073930696,19361.731113469454,1974.3471127724,4632.441516551485,4632.441516551485,6.733228920782898,4.8606707299713054,-0.37127673010410867,5.231947460075414,5.932037522674842,5.932037522674842,1.6948678636213834,0.0,0.0,0.0002334323654385558,0.9877339234699448,0.0002363312222977009,198.82519992587007,0.0,0.0,0.0,0.0,7.959689146807364e-05,0.00015383547397048217,0.000619593054774348,0.10129110528787535,0.07205168860096045,0.0292394166869149,0.1012910006287868,0.072051688602149,0.029239416687397216,0.37412401654041993,0.37412401654041993,0.15182393694801896,0.0,3.9555575147807076,5.010732176501222,1.3768388589716096,3.956062328547489,5.007835332678098,1.3855872778784146,26332.002806097098,22382.202385182532,0.85,1.125402207133061,0.6483453423603456,42257.704602238395,25750.0,0.0,0.0,5333.000846466297,0.07695670348121533,1.9239175870303815,2240.5237979901863,3092.47704847611,5333.000846466297,141.42732669379748,0.4164323781451043,1.177858028987264,1.267002938934639,1.1523885827651905,0.003466781266192463,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31083.000846466297,,,,,,,,,,,,,,,,,,,,2.0,15438.601359291095,1609.9976889182249,0.37412401654041993,0.15182393694801896,6.112874298809886,5.932037522674842
1316.0,-29.882025304649506,4.8597699247406885,35.28760100102834,24.365437554102414,5.2125938525823035,-26.372563398966506,-39.91791325444353,1.7031319468990012,-0.8682150987771138,-4.824452851767579,40.57244995753624,42390.472971515024,31189.097573587736,31189.097573587736,73579.57054510276,77536.12896985891,77536.12896985891,31189.097573587736,108725.22654344665,108725.22654344665,108725.22654344665,135056.99645849923,91743.42345419702,56597.767455852,39050.72888705002,26331.769915052566,0.0,65382.498802102586,22382.00442779468,1610.0,0.0,0.8857390075044519,2.848887905286797,0.0014959135982669303,357089.19755906274,1579364.093500135,4.422883986119203,1579364.093500135,4.422883986119203,0.85,0.10128885336193583,4.027634451161993,1.267561976914294,1.0,0.0,4.027634451161629,1.2837718096701576,1.2840714991617026,3.137344519347891,19361.71489286206,1974.3454587307654,4632.441516551485,4632.441516551485,6.732755818319698,4.8597699247406885,-0.3722535056363423,5.232023430377031,5.93153458635826,5.93153458635826,1.6947241675309315,0.0,0.0,0.0002334323654385558,0.9878020540046685,0.00023631492209617592,198.82574208172645,0.0,0.0,0.0,0.0,7.959134628386624e-05,0.00015384101915468955,0.0006196153887492997,0.10128885336012382,0.07205164197005161,0.029237211390072213,0.10128899647791816,0.07205164197134058,0.02923721139059525,0.3741239095412473,0.3741239095412473,0.1518125409077967,0.0,3.955924374084532,5.010213408890195,1.3791600463710552,3.9562377529904893,5.007193386409767,1.387552443115169,26331.769915052566,22382.00442779468,0.85,1.1253710380175401,0.6483458685147687,42257.704602238395,25750.0,0.0,0.0,5331.000945913687,0.07692598177713948,1.9231495444284852,2239.709760527028,3091.291185386659,5331.000945913687,141.504268802475,0.41626613515768085,1.1778372480245036,1.267007219162807,1.1523885827651905,0.003466561624298394,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31081.000945913685,,,,,,,,,,,,,,,,,,,,2.0,15438.592021585058,1610.0,0.3741239095412473,0.1518125409077967,6.112874298809886,5.93153458635826
1317.0,-29.88268875842062,4.8588705197163415,35.28749958891451,24.3648852914572,5.2120719321398505,-26.37321269953515,-39.918533445429034,1.7025958732543525,-0.868348769223644,-4.824958236368105,40.57224819889227,42390.36189172879,31186.930975691183,31186.930975691183,73577.29286741998,77536.00604767776,77536.00604767776,31186.930975691183,108722.93702336894,108722.93702336894,108722.93702336894,135054.43016028532,91743.35782818198,56597.71367223276,39050.71572883246,26331.493136916375,0.0,65382.208865748835,22381.76916637892,1610.0,0.0,0.8857371552633231,2.8488300188746694,0.0014959135982669303,357082.17382301943,1579355.2894716382,4.422946327907183,1579355.2894716382,4.422946327907183,0.85,0.10128659320178651,4.027634451161993,1.2675623148446906,1.0,0.0,4.027634451161185,1.2837743135440278,1.2840740036200884,3.137338400270043,19361.701043017078,1974.3440464396178,4632.441516551485,4632.441516551485,6.732288117240513,4.8588705197163415,-0.3732339932215112,5.232104512937853,5.931030627996976,5.931030627996976,1.6945801794277073,0.0,0.0,0.0002334323654385558,0.9878702010633789,0.00023629862019046717,198.82628433168063,0.0,0.0,0.0,0.0,7.958576436674446e-05,0.00015384660107181132,0.0006196378706710029,0.10128659319995872,0.07205158869133624,0.02923500450862248,0.10128672658243615,0.0720515886926365,0.029235004509150012,0.3741237996247918,0.3741237996247918,0.15180114945356044,0.0,3.9562947437443086,5.00970009547467,1.3814804451270106,3.9566094671444603,5.006688718182488,1.3898572030391847,26331.493136916375,22381.76916637892,0.85,1.1253411921046954,0.6483470446642471,42257.704602238395,25750.0,0.0,0.0,5329.002372769635,0.07689528405026272,1.9223821012565663,2238.896214690987,3090.106158078648,5329.002372769635,141.58118020083992,0.41610002191700574,1.1778164923017278,1.2670114918314523,1.1523885827651905,0.00346634238362477,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31079.002372769635,,,,,,,,,,,,,,,,,,,,2.0,15438.582687229735,1610.0,0.3741237996247918,0.15180114945356044,6.112874298809886,5.931030627996976
1318.0,-29.88335144853929,4.857974615140019,35.28739699316336,24.364386149123334,5.211612670424525,-26.373855046547547,-39.91914127310736,1.702116268433058,-0.8691832437986591,-4.825382891496439,40.57201089958807,42390.20261737532,31184.513702923727,31184.513702923727,73574.71632029905,77535.84461412812,77535.84461412812,31184.513702923727,108720.35831705184,108720.35831705184,108720.35831705184,135051.32181210432,91743.27874927956,56597.636752527804,39050.713329724174,26330.963495052474,0.0,65381.676824776645,22381.318970794604,1609.9837447726309,0.0,0.8857358449297226,2.848791064364071,0.0014959135982669303,357076.2721331526,1579344.9346227874,4.422990430553881,1579344.9346227874,4.422990430553881,0.8500000000000001,0.10128422788349525,4.027634451161993,1.2675625923322515,1.0,0.0,4.027634451163524,1.2837765536735875,1.2840762442725941,3.1373329257624514,19361.68435404794,1974.342344638377,4632.441516551485,4632.441516551485,6.731766303255636,4.857974615140019,-0.37416988775130466,5.232144502891324,5.9305255906892,5.9305255906892,1.6944358830540571,0.0,0.0,0.0002334323654385558,0.9879382747458679,0.00023628233808291587,198.82682596044373,0.0,0.0,0.0,0.0,7.958029407449171e-05,0.00015385207136406408,0.000619659903008538,0.10128422788246512,0.07205145976589217,0.02923276811657295,0.10128416914579368,0.07205145976662498,0.029232768116870277,0.37412368735955276,0.37412368735955276,0.15178976316772685,0.0,3.9564788919438456,5.009182964744355,1.383173035005541,3.9561996476977583,5.006309369622443,1.389182990418135,26330.963495052474,22381.318970794604,0.85,1.12531094174106,0.6483498844941123,42257.704602238395,25750.0,0.0,0.0,5327.005153765025,0.07686461027317873,1.9216152568294664,2238.0831775068054,3088.9219762582193,5327.005153765025,141.65806091285637,0.4159340382747764,1.1777957617783728,1.2670157578770298,1.1523885827651905,0.003466123496052945,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31077.005153765025,,,,,,,,,,,,,,,,,,,,2.0,15438.573328529033,1609.9837447726309,0.37412368735955276,0.15178976316772685,6.112874298809886,5.9305255906892
1319.0,-29.88401385661071,4.857077522238748,35.28729563175627,24.363758833520137,5.211000076413653,-26.374512473919832,-39.919777773879446,1.701498693723117,-0.8682874129770539,-4.825984034741749,40.57184166013021,42390.16344787785,31182.660135507624,31182.660135507624,73572.82358338547,77535.78504410104,77535.78504410104,31182.660135507624,108718.44517960867,108718.44517960867,108718.44517960867,135049.3777870262,91743.23934253101,56597.61774630933,39050.690662468536,26330.93260741753,0.0,65381.62326988607,22381.2927163049,1610.0,0.0,0.8857333847898342,2.8487080665562377,0.0014959135982669303,357067.9178117377,1579337.5496809063,4.423073233125369,1579337.5496809063,4.423073233125369,0.85,0.10128207087177003,4.027634451161993,1.2675631203828384,1.0,0.0,4.027634451164685,1.2837794382419325,1.2840791295143257,3.1373258763807774,19361.67603756921,1974.3414965935576,4632.441516551485,4632.441516551485,6.731366175718251,4.857077522238748,-0.3752019549898966,5.232279477228644,5.930020110341536,5.930020110341536,1.6942914600975816,0.0,0.0,0.0002334323654385558,0.9880063245126223,0.00023626606393810953,198.82736736163352,0.0,0.0,0.0,0.0,7.957456610437405e-05,0.00015385779933418174,0.0006196829731783192,0.10128207086879433,0.07205148332534292,0.029230587543451415,0.10128195956775317,0.0720514833274598,0.02923058754431024,0.3741235726414942,0.3741235726414942,0.15177834447647603,0.0,3.9569915729514378,5.008735940621932,1.3858200890335866,3.9576966217646827,5.005808171285878,1.395331952887716,26330.93260741753,22381.2927163049,0.85,1.1252829144312813,0.6483498164751472,42257.704602238395,25750.0,0.0,0.0,5325.008987355099,0.07683396041852182,1.9208490104630438,2237.270461511083,3087.738525844016,5325.008987355099,141.7349109624612,0.41576818408291,1.1777750564139553,1.2670200073375513,1.1523885827651905,0.0034659054726162665,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31075.008987355097,,,,,,,,,,,,,,,,,,,,2.0,15438.563963011708,1610.0,0.3741235726414942,0.15177834447647603,6.112874298809886,5.930020110341536
1320.0,-29.884675428782067,4.856183879324884,35.287193476854036,24.363273102231346,5.2105556394123695,-26.3751523317022,-39.920381480455376,1.7010325423323305,-0.8691719455709404,-4.826410462374928,40.5716158256045,42389.99149535364,31180.251691582856,31180.251691582856,73570.2431869365,77535.6178573394,77535.6178573394,31180.251691582856,108715.86954892226,108715.86954892226,108715.86954892226,135046.34288115072,91743.16006176025,56597.53369977379,39050.695957762735,26330.473332228456,0.0,65381.16928999119,22380.902332394187,1609.9877594494526,0.0,0.885732023716597,2.8486695752772873,0.0014959135982669303,357061.99167409743,1579327.6951943066,4.42311904380966,1579327.6951943066,4.42311904380966,0.85,0.10127972571515381,4.027634451161993,1.2675633621541782,1.0,0.0,4.02763445116451,1.2837816155507282,1.2840813073314024,3.1373205554390045,19361.659305997367,1974.3397904480498,4632.441516551485,4632.441516551485,6.730846267605831,4.856183879324884,-0.37613911601471006,5.232322995339594,5.929512778341553,5.929512778341553,1.6941465080975866,0.0,0.0,0.0002334323654385558,0.9880742934534614,0.0002362498113605164,198.82790808256604,0.0,0.0,0.0,0.0,7.956913360655477e-05,0.00015386323183200104,0.000619704853293692,0.10127972571405926,0.0720513686134638,0.029228357100595456,0.10127966541077553,0.07205136861424248,0.02922835710091133,0.37412345986956047,0.37412345986956047,0.1517669588934431,0.0,3.957244729886156,5.008218012741565,1.3877514412791925,3.9572385168040114,5.005337866774653,1.394713240264423,26330.473332228456,22380.902332394187,0.85,1.125251260965119,0.648351688348328,42257.704602238395,25750.0,0.0,0.0,5323.014541919148,0.07680333445896681,1.9200833614741686,2236.4584834208827,3086.556058498265,5323.014541919148,141.81173037356382,0.41560245919354305,1.1777543761680733,1.2670242624527663,1.1523885827651905,0.0034656871722273295,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31073.014541919147,,,,,,,,,,,,,,,,,,,,2.0,15438.55458105506,1609.9877594494526,0.37412345986956047,0.1517669588934431,6.112874298809886,5.929512778341553
1321.0,-29.8853367053445,4.855289689751254,35.287092260320065,24.362668382842116,5.209966416745693,-26.37580640355095,-39.92100994857026,1.7004361149521172,-0.8684765854546868,-4.8269869624054165,40.571438847119644,42389.92348943715,31178.32390227401,31178.32390227401,73568.24739171116,77535.55502010864,77535.55502010864,31178.32390227401,108713.87892238266,108713.87892238266,108713.87892238266,135044.26110474407,91743.12639124783,56597.49486057633,39050.70170074612,26330.382182361405,0.0,65381.08388310752,22380.824855007195,1610.0,0.0,0.8857297176405196,2.848592178689797,0.0014959135982669303,357053.98007741175,1579319.9726161484,4.423196661394843,1579319.9726161484,4.423196661394843,0.85,0.1012775448559477,4.027634451161993,1.2675638187723237,1.0,0.0,4.027634451161429,1.2837844013658664,1.2840840937968736,3.137313747446099,19361.652200105334,1974.3390658487185,4632.441516551485,4632.441516551485,6.7304301178709744,4.855289689751254,-0.3771578971827605,5.232447586934015,5.929004991932935,5.929004991932935,1.6940014262665528,0.0,0.0,0.0002334323654385558,0.9881422370645438,0.00023623356707432025,198.82844856482842,0.0,0.0,0.0,0.0,7.956347865445553e-05,0.00015386888678410026,0.0006197276293735865,0.10127754485328463,0.07205137268948124,0.029226172163803403,0.10127742001689498,0.07205137269137583,0.029226172164571868,0.3741233440550158,0.3741233440550158,0.15175555814244568,0.0,3.9577576661877174,5.0077741712971715,1.390392636785009,3.9585103769507555,5.004905850096691,1.3999251059062772,26330.382182361405,22380.824855007195,0.85,1.1252222052978071,0.6483514951392448,42257.704602238395,25750.0,0.0,0.0,5321.021153438516,0.0767727323672293,1.9193183091807307,2235.646829977041,3085.374323461475,5321.021153438516,141.8885191700463,0.4154368634590327,1.1777337210004046,1.267028501222039,1.1523885827651905,0.0034654697235356104,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31071.021153438516,,,,,,,,,,,,,,,,,,,,2.0,15438.545193764006,1610.0,0.3741233440550158,0.15175555814244568,6.112874298809886,5.929004991932935
1322.0,-29.885996526446178,4.854398563988124,35.286990708141545,24.36217734301465,5.209522001961246,-26.376444683424275,-39.92161341067401,1.699970158939262,-0.8693757118301164,-4.8274272876006545,40.571226637887285,42389.75766217165,31175.964482553994,31175.964482553994,73565.72214472565,77535.36631296402,77535.36631296402,31175.964482553994,108711.330795518,108711.330795518,108711.330795518,135041.34189417155,91743.02488908902,56597.416238296326,39050.67627865855,26330.011098653547,0.0,65380.687377312104,22380.509433855514,1609.9930722664553,0.0,0.8857282359630606,2.84855224330812,0.0014959135982669303,357047.860991692,1579310.7127576582,4.4232465316306895,1579310.7127576582,4.4232465316306895,0.85,0.10127523343080394,4.027634451161993,1.2675640572467821,1.0,0.0,4.027634451161729,1.2837865777789135,1.2840862707179925,3.1373084287344915,19361.63077888749,1974.336881492405,4632.441516551485,4632.441516551485,6.729920792559134,4.854398563988124,-0.3781026521614228,5.232501216149547,5.928495551210432,5.928495551210432,1.693855871774409,0.0,0.0,0.0002334323654385558,0.9882100361559709,0.00023621735956718494,198.8289878604254,0.0,0.0,0.0,0.0,7.955804905594392e-05,0.00015387431638261187,0.0006197494978116079,0.10127523342954936,0.07205127956001552,0.02922395386953385,0.1012753949727137,0.07205127956090808,0.029223953869895857,0.37412322995567426,0.37412322995567426,0.15174418960846928,0.0,3.9580252741910726,5.007231543038586,1.3924342428198315,3.9580515757705257,5.004226247611086,1.3998121096752243,26330.011098653547,22380.509433855514,0.85,1.1251904055425066,0.6483528907785912,42257.704602238395,25750.0,0.0,0.0,5319.029390978464,0.07674215411606498,1.9185538529016228,2234.835856044961,3084.193534933503,5319.029390978464,141.96527737576358,0.41527139673195307,1.1777130908707072,1.2670327426023666,1.1523885827651905,0.003465252153983543,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31069.029390978463,,,,,,,,,,,,,,,,,,,,2.0,15438.53579034258,1609.9930722664553,0.37412322995567426,0.15174418960846928,6.112874298809886,5.928495551210432
1323.0,-29.886656645935012,4.853507211618007,35.28688960172383,24.3615677691065,5.208929914097488,-26.377098000320075,-39.92224173909051,1.699371268482518,-0.8687617628265798,-4.827991133618718,40.57103651695144,42389.69387634445,31174.001022193126,31174.001022193126,73563.69489853758,77535.29554362634,77535.29554362634,31174.001022193126,108709.29656581947,108709.29656581947,108709.29656581947,135039.1281282102,91742.98165857187,56597.37999128987,39050.66851920222,26329.831562390737,0.0,65380.50008159295,22380.356828032127,1610.0,0.0,0.8857260422562321,2.848477435298845,0.0014959135982669303,357040.02548908204,1579302.4167681318,4.423320367526765,1579302.4167681318,4.423320367526765,0.8500000000000001,0.10127302726976682,4.027634451161993,1.2675645534275102,1.0,0.0,4.027634451160681,1.2837893751203313,1.2840890687124344,3.137301592626499,19361.62165543301,1974.3359511589595,4632.441516551485,4632.441516551485,6.7294969425539355,4.853507211618007,-0.3791146052375902,5.232621816855597,5.927985544421473,5.927985544421473,1.6937101555489922,0.0,0.0,0.0002334323654385558,0.9882778709293707,0.00023620114575573505,198.8295274028325,0.0,0.0,0.0,0.0,7.955239608892002e-05,0.00015387996934963577,0.0006197722658963445,0.10127302726731509,0.0720512622544672,0.02922176501284789,0.10127292024851679,0.07205126225621147,0.02922176501355535,0.3741231109395342,0.3741231109395342,0.15173281223381213,0.0,3.958521020557896,5.006767923276243,1.395065627226984,3.959229370792116,5.003844478404858,1.4045814194718673,26329.831562390737,22380.356828032127,0.85,1.1251626219856417,0.6483537725077562,42257.704602238395,25750.0,0.0,0.0,5317.038737779001,0.07671159967827043,1.9177899919567591,2234.0252400813047,3083.0134976976965,5317.038737779001,142.04200501454335,0.41510605886509944,1.177692485738821,1.267036969468248,1.1523885827651905,0.003465035342000052,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31067.038737779003,,,,,,,,,,,,,,,,,,,,2.0,15438.526394036331,1610.0,0.3741231109395342,0.15173281223381213,6.112874298809886,5.927985544421473
1324.0,-29.88735131835267,4.830742009243101,35.2867291171034,24.3514260504395,5.197330060172159,-26.378883179434496,-39.92459244383497,1.6888619212540728,-0.9951629456110709,-4.8403620562949214,40.56910485121903,42396.64047090582,31139.621114055004,31139.621114055004,73536.26158496083,77541.1984797257,77541.1984797257,31139.621114055004,108680.8195937807,108680.8195937807,108680.8195937807,135005.2851416181,91744.4699151004,56599.911906280875,39049.508898688364,26324.465547837393,0.0,65373.97444652575,22375.795715661785,1609.9980410303267,0.0,0.8856697662454683,2.8487122929725666,0.0014959135982669303,356868.1465520297,1579218.1297656016,4.425214592626465,1579218.1297656016,4.425214592626465,0.85,0.10127472178202288,4.027634451161993,1.2675803581299263,1.0,0.0,4.027634451162752,1.2838384649332388,1.2841381699850896,3.137181632403758,19361.935740056277,1974.3679788772188,4632.441516551485,4632.441516551485,6.722075390006474,4.830742009243101,-0.39656016183891296,5.227302171082014,5.927473984063134,5.927473984063134,1.6935639954466097,0.0,0.0,0.0002334323654385558,0.9883492618329638,0.00023618408436471022,198.8300951899106,0.0,0.0,0.0,0.0,7.953125047955232e-05,0.0001539011149590035,0.0006198574326811248,0.10127472178194426,0.07205401607488283,0.029220705707061426,0.10127471193335864,0.07205401607493876,0.02922070570708411,0.3741229924213853,0.3741229924213853,0.151721464927569,0.0,3.940513843195049,5.014484088836696,1.3145008572374763,3.8451991106838364,5.021891747265045,0.9704374909380249,26324.465547837393,22375.795715661785,0.85,1.1248552991850238,0.6485247505578109,42257.704602238395,25750.0,0.0,0.0,2657.7968290663143,0.03834445867507496,0.958611466876873,1116.7219219804404,1541.074907085874,2657.7968290663143,142.0803552411185,0.4149833189943174,1.1776821932128025,1.2670411974269935,1.1523885827651905,0.0034648184869641636,0.017415074648680477,2.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,42257.704602238395,28407.796829066316,,,,,,,,,,,,,,,,,,,,3.0,15438.516969758357,1609.9980410303267,0.3741229924213853,0.151721464927569,6.112874298809886,5.927473984063134
1325.0,-29.888112810679996,4.786490094973443,35.28641383371608,24.332246055733435,5.17529208717021,-26.381772328884967,-39.9286047211848,1.66895160537421,-1.286579992280224,-4.863884943544975,40.5642753330897,42410.21448496756,31060.22971235884,31060.22971235884,73470.4441973264,77552.76833530205,77552.76833530205,31060.22971235884,108612.99804766089,108612.99804766089,108612.99804766089,134919.9275241359,91747.42641281505,56604.87256247665,39047.28205593156,26306.929476475016,0.0,65354.211532406574,22360.89005500376,1609.5778979977963,0.0,0.8855668919467172,2.849849623525538,0.0014959135982669303,356541.5037130134,1579007.4116924067,4.428677714231491,1579007.4116924067,4.428677714231491,0.85,0.1012771292029473,4.027634451161993,1.2676107982406397,1.0,0.0,4.027634451161665,1.2839314775483666,1.2842312043135025,3.1369543636804162,19362.559685225067,1974.4316035776812,4632.441516551485,4632.441516551485,6.7049372563867635,4.786490094973443,-0.4337480426401914,5.220238137613634,5.920362326699401,5.920362326699401,1.6915320933426858,0.0,0.0,0.0002334323654385558,0.9884275261544399,0.00023616538315838288,198.8307175956383,0.0,0.0,0.0,0.0,7.949517030642144e-05,0.00015393719513213434,0.0006200027504294305,0.10127712919276308,0.07205799292535987,0.029219136267403207,0.10127694104461901,0.07205799293260587,0.02921913627034144,0.374123370232859,0.374123370232859,0.1517050961969466,0.0,3.876669476547818,5.0331501936721,1.0504905191230591,3.5773049512647503,5.063194287696888,3.979039320256561e-13,26306.929476475016,22360.89005500376,0.85,1.1241883648293318,0.6489285616113356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267149185895459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.506831266059,1609.5778979977963,0.374123370232859,0.1517050961969466,6.112874298809886,5.920362326699401
1326.0,-29.88893957874685,4.743007782359049,35.28591229421121,24.31403867611664,5.1543891251502485,-26.384606706670823,-39.9324918287806,1.650056253074194,-1.60910272970375,-4.88620867944749,40.558220270547174,42423.00457372123,30967.877513727235,30967.877513727235,73390.88208744847,77563.68095176895,77563.68095176895,30967.877513727235,108531.55846549619,108531.55846549619,108531.55846549619,134813.92278341923,91750.21165726123,56609.53527921336,39045.19597560874,26282.364317923046,0.0,65327.56029353179,22340.009670234587,1608.7353328748673,0.0,0.8854745336279654,2.8515567738141367,0.0014959135982669303,356231.7294980011,1578743.2515572945,4.431787291328728,1578743.2515572945,4.431787291328728,0.85,0.10127407536120331,4.027634451161993,1.2676395184779539,1.0,0.0,4.0276344511616715,1.2840197611460054,1.284319508520463,3.136738680382359,19363.14748876284,1974.4915428574325,4632.441516551485,4632.441516551485,6.685001289941932,4.743007782359049,-0.4737202148361437,5.216727997195193,5.9067309025767925,5.9067309025767925,1.6876374007362265,0.0,0.0,0.0002334323654385558,0.9885125069267227,0.00023614508041410132,198.8313933589016,0.0,0.0,0.0,0.0,7.946023014667333e-05,0.00015397213529188246,0.0006201434766205611,0.10127407536086899,0.07206022659080011,0.029213848770068888,0.10127399872602276,0.07206022659103797,0.029213848770165342,0.3741248145484572,0.3741248145484572,0.15167352758584124,0.0,3.7650900100966282,5.056629474462852,0.6116836673922421,3.2771059497437136,5.108178582112487,3.979039320256561e-13,26282.364317923046,22340.009670234587,0.85,1.123429097270529,0.6493890845319324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673591318574315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.495330992488,1608.7353328748673,0.3741248145484572,0.15167352758584124,6.112874298809886,5.9067309025767925
1327.0,-29.889828310371616,4.700287402782443,35.28523613194688,24.29626058964061,5.134002311829665,-26.387445251156066,-39.93635316202415,1.6316192526145017,-1.9101323859152899,-4.907962088217168,40.55213175613968,42435.43642021188,30876.445549192747,30876.445549192747,73311.88196940463,77574.24181827359,77574.24181827359,30876.445549192747,108450.68736746634,108450.68736746634,108450.68736746634,134709.3380048416,91752.87912977871,56614.073731718614,39043.11710895566,26258.650637375238,0.0,65301.767746330894,22319.85304176895,1607.9335230885465,0.0,0.8853851499028137,2.853051299006784,0.0014959135982669303,355930.0726001233,1578477.6657076501,4.4347971335398295,1578477.6657076501,4.4347971335398295,0.85,0.10126643502739426,4.027634451161993,1.2676675403257835,1.0,0.0,4.027634451163408,1.2841059149178293,1.284405682404413,3.136528228997157,19363.71043747811,1974.548947650636,4632.441516551485,4632.441516551485,6.665263973408566,4.700287402782443,-0.5129294585651438,5.213216861347587,5.893257888429739,5.893257888429739,1.6837879681227825,0.0,0.0,0.0002334323654385558,0.9886038655192666,0.000236123257838917,198.83211977353022,0.0,0.0,0.0,0.0,7.942553572228718e-05,0.0001540068297162686,0.000620283213079482,0.10126643502578922,0.07206240534676564,0.029204029679023576,0.10126635155569637,0.0720624053479078,0.029204029679486456,0.3741274165107662,0.3741274165107662,0.15161901874163136,0.0,3.619791595137883,5.083817519594504,0.04905064832672679,2.9978297023018854,5.151260435787606,3.410605131648481e-13,26258.650637375238,22319.85304176895,0.85,1.1226630533830195,0.6498359521453567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267565469905819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.482497645193,1607.9335230885465,0.3741274165107662,0.15161901874163136,6.112874298809886,5.893257888429739
