time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1328.0,-29.89077620825885,4.658327438801524,35.28439444908311,24.2791217629798,5.114365683785889,-26.390262017223144,-39.94014324909074,1.6138514927501395,-2.189533895970442,-4.9289174575270875,40.54595930006322,42447.333048252585,30785.19567771035,30785.19567771035,73232.52872596294,77584.3534996423,77584.3534996423,30785.19567771035,108369.54917735264,108369.54917735264,108369.54917735264,134604.99542753422,91755.42510412705,56618.404652737234,39041.13383487757,26235.44625018156,0.0,65276.58008505913,22300.129312654328,1607.1478288472408,0.0,0.885300099883091,2.854356096960431,0.0014959135982669303,355639.67178525514,1578208.4527142504,4.437661425093248,1578208.4527142504,4.437661425093248,0.85,0.10125337621798963,4.027634451161993,1.2676944269472736,1.0,0.0,4.02763445116232,1.2841889523531131,1.2844887392243307,3.136325416740165,19364.247744977667,1974.6037377675016,4632.441516551485,4632.441516551485,6.645565965099908,4.658327438801524,-0.5512535705452812,5.209581009346805,5.879942253561396,5.879942253561396,1.6799835010175417,0.0,0.0,0.0002334323654385558,0.9887013162406519,0.00023609998449899695,198.83289455420783,0.0,0.0,0.0,0.0,7.939149507071017e-05,0.00015404087036784562,0.0006204203163805136,0.10125337621766946,0.0720643786717963,0.02918899754587316,0.10125343177488852,0.07206437867202418,0.029188997545965455,0.37413118524166766,0.37413118524166766,0.1515383530522184,0.0,3.451663293975173,5.11353410182835,3.979039320256561e-13,2.7393835615566218,5.192582060856637,3.979039320256561e-13,26235.44625018156,22300.129312654328,0.85,1.1218805983790319,0.6502689478054958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677682342292815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.468395402351,1607.1478288472408,0.37413118524166766,0.1515383530522184,6.112874298809886,5.879942253561396
1329.0,-29.89178351235402,4.61710815127089,35.2834005482015,24.262049118429445,5.0948152884645115,-26.393123635073593,-39.94397018160669,1.5961554111840524,-2.4685996347588457,-4.949775104744167,40.539843382534926,42459.14179222989,30696.31450367598,30696.31450367598,73155.45629590587,77594.38424234191,77594.38424234191,30696.31450367598,108290.6987460179,108290.6987460179,108290.6987460179,134503.4227870552,91757.94906023226,56622.7066101199,39039.15827790262,26212.72404103732,0.0,65251.88231893994,22280.815434881722,1606.3877783218868,0.0,0.8852152838852336,2.8556758487071527,0.0014959135982669303,355350.8098672644,1577941.7398782994,4.440518203596368,1577941.7398782994,4.440518203596368,0.85,0.10124246011083052,4.027634451161993,1.2677211509225894,1.0,0.0,4.0276344511629585,1.284271665475752,1.2845714716558947,3.13612342266383,19364.780405703325,1974.6580540452985,4632.441516551485,4632.441516551485,6.626379284875927,4.61710815127089,-0.5890818675783018,5.206190018849192,5.866784810098455,5.866784810098455,1.6762242314567015,0.0,0.0,0.0002334323654385558,0.988804885704607,0.0002360752548994694,198.83371789819117,0.0,0.0,0.0,0.0,7.935713717698458e-05,0.0001540752282615712,0.0006205586974169521,0.10124246010946067,0.07206658746105266,0.029175872648408017,0.10124264046707566,0.07206658746202771,0.029175872648802805,0.3741360589107241,0.3741360589107241,0.15146754412845514,0.0,3.265403992053052,5.145193191851945,3.410605131648481e-13,2.481175469985317,5.232169745513602,3.410605131648481e-13,26212.72404103732,22280.815434881722,0.85,1.121124076365102,0.6506960455898718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679674298746402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.453078237666,1606.3877783218868,0.3741360589107241,0.15146754412845514,6.112874298809886,5.866784810098455
1330.0,-29.892848856770204,4.576613935392888,35.28226529721574,24.245148233044915,5.075481425981848,-26.39601583099927,-39.94780535632742,1.578648400211259,-2.7496741045364956,-4.9703996219326365,40.53373966819185,42470.7497093368,30609.30590536031,30609.30590536031,73080.0556146971,77604.2336699969,77604.2336699969,30609.30590536031,108213.53957535721,108213.53957535721,108213.53957535721,134403.6194826243,91760.40287622994,56626.91891557135,39037.204400731775,26190.079907267074,0.0,65227.28430799885,22261.56792117701,1605.626832573135,0.0,0.8851315601048698,2.8570586995818283,0.0014959135982669303,355065.35768533126,1577675.5931730613,4.443338554507029,1577675.5931730613,4.443338554507029,0.85,0.10123370668306104,4.027634451161993,1.2677474353136495,1.0,0.0,4.027634451163909,1.2843535053503718,1.2846533306355847,3.135923586756789,19365.29826392093,1974.71086088735,4632.441516551485,4632.441516551485,6.6075968354904795,4.576613935392888,-0.6263517160031888,5.2029656513960765,5.853780870758049,5.853780870758049,1.6725088202165854,0.0,0.0,0.0002334323654385558,0.9889144355199616,0.00023604910299020897,198.83458869023207,0.0,0.0,0.0,0.0,7.932271907612617e-05,0.00015410964636242963,0.0006206973209457131,0.10123370668183246,0.0720689080076929,0.029164798674139562,0.10123410936073092,0.07206890800856755,0.029164798674493498,0.3741419541868319,0.3741419541868319,0.1514075636561112,0.0,3.0641286896865836,5.178013491848219,3.410605131648481e-13,2.220725517396147,5.270049440229798,3.410605131648481e-13,26190.079907267074,22261.56792117701,0.85,1.1203908976129988,0.6511193921364682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268163148456495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.436539372016,1605.626832573135,0.3741419541868319,0.1514075636561112,6.112874298809886,5.853780870758049
1331.0,-29.89397157723872,4.536828298770787,35.280998847376964,24.22835942069071,5.056276312723532,-26.398946786625277,-39.95167266167698,1.5612515221100798,-3.0302667577134343,-4.99084345339206,40.52764898897782,42482.25857149992,30524.276394652086,30524.276394652086,73006.53496615202,77614.01547674219,77614.01547674219,30524.276394652086,108138.29187139428,108138.29187139428,108138.29187139428,134305.87219978127,91762.8644355799,56631.10753033754,39035.28545026929,26167.580328387,0.0,65202.8657786563,22242.44327912895,1604.8702517240465,0.0,0.8850486581026814,2.8584646859428022,0.0014959135982669303,354782.58388672856,1577410.0486614895,4.446131575514736,1577410.0486614895,4.446131575514736,0.85,0.10122670884185508,4.027634451161993,1.2677736059622844,1.0,0.0,4.027634451160771,1.2844348407206838,1.2847346849931929,3.1357250079748122,19365.817756311022,1974.7638343686197,4632.441516551485,4632.441516551485,6.589241609546576,4.536828298770787,-0.6631022118751071,5.199930510645894,5.840926962553636,5.840926962553636,1.6688362750153247,0.0,0.0,0.0002334323654385558,0.989029899508429,0.00023602154551098723,198.83550638860945,0.0,0.0,0.0,0.0,7.928802659898607e-05,0.00015414433883956973,0.0006208370495618387,0.10122670884155767,0.07207134112985429,0.029155367711703375,0.10122672021597708,0.07207134113006604,0.02915536771178904,0.3741487583013791,0.3741487583013791,0.15135624594490268,0.0,2.8509294863164314,5.211568612603628,3.410605131648481e-13,1.9605766956786397,5.306857847199069,3.410605131648481e-13,26167.580328387,22242.44327912895,0.85,1.119682917220031,0.6515397454417746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683554620588129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.418804188468,1604.8702517240465,0.3741487583013791,0.15135624594490268,6.112874298809886,5.840926962553636
1332.0,-29.895150779924954,4.4977383010564,35.27961072552485,24.21180362524467,5.0373653399265885,-26.4018991662,-39.955535566527374,1.5441137262014792,-3.3108957258692726,-5.010989347125897,40.52157343464341,42493.52029634822,30440.799725726385,30440.799725726385,72934.32002207461,77623.54984644735,77623.54984644735,30440.799725726385,108064.34957217373,108064.34957217373,108064.34957217373,134209.56174382268,91765.22048367823,56635.19093357863,39033.366166777334,26145.21217164894,0.0,65178.578338426276,22223.430345901597,1604.1145530409858,0.0,0.884967175442567,2.859914946068628,0.0014959135982669303,354504.10399805405,1577145.1972166188,4.448877119981878,1577145.1972166188,4.448877119981878,0.85,0.10122104733497514,4.027634451161993,1.2677992853755136,1.0,0.0,4.027634451161038,1.2845149748810396,1.2848148378604292,3.1355293865180487,19366.314981396332,1974.8145372167185,4632.441516551485,4632.441516551485,6.571221593831872,4.4977383010564,-0.6992783698113572,5.197016670867757,5.828219318731625,5.828219318731625,1.6652055196376072,0.0,0.0,0.0002334323654385558,0.9891511879588394,0.00023599260485169572,198.83647026400186,0.0,0.0,0.0,0.0,7.925338760103083e-05,0.00015417897783752497,0.000620976562783357,0.1012210473346914,0.07207381947079045,0.029147227863900952,0.10122106872553997,0.07207381947099248,0.029147227863982654,0.374156355946004,0.374156355946004,0.15131185844260256,0.0,2.6280893765019187,5.245325769537317,3.979039320256561e-13,1.700093621256599,5.341960133973089,3.979039320256561e-13,26145.21217164894,22223.430345901597,0.85,1.1189921885589196,0.6519553107726501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685444470702998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.399884059856,1604.1145530409858,0.374156355946004,0.15131185844260256,6.112874298809886,5.828219318731625
1333.0,-29.896384937319283,4.4593305162974985,35.27811019230847,24.19546100953596,5.018707415879103,-26.40487569505746,-39.95940199876202,1.5271981736172922,-3.5899730304083732,-5.030871022645831,40.515524281171764,42504.574094551295,30358.93417106825,30358.93417106825,72863.50826561954,77632.92299345655,77632.92299345655,30358.93417106825,107991.8571645248,107991.8571645248,107991.8571645248,134114.9340932197,91767.5400181549,56639.191119249874,39031.498776561144,26123.076928694903,0.0,65154.57570525605,22204.615389390667,1603.3664175379806,0.0,0.8848869002161658,2.861383773892585,0.0014959135982669303,354229.4446490057,1576881.5300449852,4.451582311593168,1576881.5300449852,4.451582311593168,0.85,0.10121646969031702,4.027634451161993,1.2678245290508499,1.0,0.0,4.027634451160836,1.284594079665664,1.284893961111632,3.1353363018847547,19366.80450057417,1974.864454280939,4632.441516551485,4632.441516551485,6.553549367562932,4.4593305162974985,-0.7349070326256371,5.194237548923136,5.815655216585737,5.815655216585737,1.6616157761673536,0.0,0.0,0.0002334323654385558,0.9892781460327702,0.00023596231896425948,198.83747906915357,0.0,0.0,0.0,0.0,7.921873098232228e-05,0.00015421363445623353,0.0006211161469748284,0.10121646968424977,0.07207634642134073,0.029140123262909053,0.1012166405542383,0.07207634642566117,0.029140123264655846,0.37416462304163295,0.37416462304163295,0.15127301510742913,0.0,2.3978157715156954,5.27901298186714,3.410605131648481e-13,1.440897992237467,5.375840601377945,3.410605131648481e-13,26123.076928694903,22204.615389390667,0.85,1.1183175928462321,0.6523651429614394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687301630916155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.379794980136,1603.3664175379806,0.37416462304163295,0.15127301510742913,6.112874298809886,5.815655216585737
1334.0,-29.897673739335218,4.421591258720533,35.276505531841856,24.179278138931863,5.000242327009022,-26.407882131209544,-39.96328414706511,1.5104507188831962,-3.866344464377221,-5.050514139031556,40.50949159318835,42515.47177424964,30278.710909235808,30278.710909235808,72794.18268348544,77642.16187065175,77642.16187065175,30278.710909235808,107920.87277988755,107920.87277988755,107920.87277988755,134022.00741252766,91769.82542651595,56643.13533011336,39029.655662669546,26101.13463264011,0.0,65130.790295309656,22185.964437744093,1602.6242577796097,0.0,0.8848077389557996,2.862852153289778,0.0014959135982669303,353958.2449568145,1576618.613731984,4.454250285720405,1576618.613731984,4.454250285720405,0.85,0.10121273848739165,4.027634451161993,1.2678494435874748,1.0,0.0,4.027634451161802,1.2846724079475285,1.2849723076788044,3.1351451360248244,19367.28681770857,1974.9136369411135,4632.441516551485,4632.441516551485,6.536231661220431,4.421591258720533,-0.7700108992929922,5.191602158013525,5.803231765351896,5.803231765351896,1.6580662186719703,0.0,0.0,0.0002334323654385558,0.989410744175341,0.00023593069593469813,198.8385325519622,0.0,0.0,0.0,0.0,7.918394758957663e-05,0.00015424841784897916,0.000621256241765779,0.10121273848714123,0.0720788985710612,0.029133839916080023,0.10121265200406651,0.07207889857123954,0.029133839916152107,0.37417344395953045,0.37417344395953045,0.15123860710595705,0.0,2.162107893937389,5.312464566268318,3.979039320256561e-13,1.1841696746543562,5.408774350595195,3.979039320256561e-13,26101.13463264011,22185.964437744093,0.85,1.1176615906766858,0.652770703095727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689126721057309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.35856566767,1602.6242577796097,0.37417344395953045,0.15123860710595705,6.112874298809886,5.803231765351896
1335.0,-29.899015928714995,4.384509784521523,35.27480467545995,24.163378856051736,4.982116541202047,-26.410902684417753,-39.96716084713114,1.4940032969051231,-4.140673605090456,-5.069821223922593,40.50348164774063,42526.13040908843,30199.77690388121,30199.77690388121,72725.90731296965,77651.17542412759,77651.17542412759,30199.77690388121,107850.9523280088,107850.9523280088,107850.9523280088,133930.3375586872,91772.04448846866,56646.99947343076,39027.82779448655,26079.385230678407,0.0,65107.21302516495,22167.477446076646,1601.8857080752532,0.0,0.8847301735680926,2.864340740164785,0.0014959135982669303,353691.84345070494,1576356.7215180928,4.456864784154385,1576356.7215180928,4.456864784154385,0.85,0.10120961816676813,4.027634451161993,1.2678739212872463,1.0,0.0,4.027634451163049,1.2847493422659315,1.2850492599571024,3.134957394925297,19367.75513296475,1974.9613918070647,4632.441516551485,4632.441516551485,6.5191922652404575,4.384509784521523,-0.8045438511109353,5.189053635632458,5.790945973510007,5.790945973510007,1.6545559924314304,0.0,0.0,0.0002334323654385558,0.9895488554464906,0.000235897767102393,198.83962968613287,0.0,0.0,0.0,0.0,7.914922710210696e-05,0.00015428313833644884,0.0006213960831972729,0.10120961816557517,0.07208142411706085,0.029128194048514307,0.1012097391375034,0.07208142411791049,0.02912819404885764,0.37418271609862336,0.37418271609862336,0.15120774737144604,0.0,1.922366375537706,5.3454555557875665,3.979039320256561e-13,0.9291476188321326,5.440534675664082,3.979039320256561e-13,26079.385230678407,22167.477446076646,0.85,1.1170176687621378,0.6531707998720728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690920374052144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.336200502708,1601.8857080752532,0.37418271609862336,0.15120774737144604,6.112874298809886,5.790945973510007
1336.0,-29.900410213272654,4.348072300901533,35.27301495538668,24.14758955072614,4.964131971959189,-26.413955997725413,-39.97105364743618,1.4776777564118793,-4.410940304617327,-5.088922277933696,40.49749284747268,42536.64497768166,30122.498034398683,30122.498034398683,72659.14301208034,77660.06249213335,77660.06249213335,30122.498034398683,107782.56052653203,107782.56052653203,107782.56052653203,133840.4376390316,91774.21533882139,56650.797824369365,39026.01946050225,26057.87711249956,0.0,65083.89657300181,22149.195545624625,1601.156702541019,0.0,0.8846535422482609,2.865805902321444,0.0014959135982669303,353428.43965727784,1576095.783433398,4.459448099201495,1576095.783433398,4.459448099201495,0.85,0.10120702543178275,4.027634451161993,1.2678980995202442,1.0,0.0,4.027634451160843,1.2848257155855554,1.285125651105659,3.1347710450568083,19368.213273548805,1975.0081091452032,4632.441516551485,4632.441516551485,6.502510161601066,4.348072300901533,-0.838585325067239,5.186657625968772,5.778795714224506,5.778795714224506,1.6510844897784303,0.0,0.0,0.0002334323654385558,0.989692349334304,0.00023586356466791852,198.84076941683236,0.0,0.0,0.0,0.0,7.911437658040221e-05,0.00015431798885815357,0.000621536448359132,0.10120702543032095,0.07208395575356777,0.029123069676753176,0.10120665961672755,0.07208395575460891,0.029123069677173843,0.3741923435729727,0.3741923435729727,0.1511797262505039,0.0,1.680225917457392,5.377973584558504,3.979039320256561e-13,0.6779819733163777,5.4715251487916134,3.979039320256561e-13,26057.87711249956,22149.195545624625,0.85,1.1163920238024116,0.6535663538517571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692683083702077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.31272285082,1601.156702541019,0.3741923435729727,0.1511797262505039,6.112874298809886,5.778795714224506
1337.0,-29.901856088893865,4.312269981617592,35.27114330469003,24.13213220369073,4.9465465004700535,-26.41701583257642,-39.97492095278574,1.4617062441529196,-4.678965412972104,-5.107641645972616,40.49152822059311,42546.844736241874,30046.278314072984,30046.278314072984,72593.12305031485,77668.67779558187,77668.67779558187,30046.278314072984,107714.95610965486,107714.95610965486,107714.95610965486,133751.5035017974,91776.2968787798,56654.46381944105,39024.258954820834,26036.54739214253,0.0,65060.80634696336,22131.06528332115,1600.4293490984066,0.0,0.8845787426252415,2.8672936604400743,0.0014959135982669303,353170.4487145831,1575835.931046962,4.461969954684639,1575835.931046962,4.461969954684639,0.85,0.1012047410216064,4.027634451161993,1.267921601892449,1.0,0.0,4.027634451162423,1.2849004414956329,1.2852003944600905,3.13458873628668,19368.652565889286,1975.0529044973857,4632.441516551485,4632.441516551485,6.486056695312638,4.312269981617592,-0.8720452012612414,5.184315182878834,5.766777922973345,5.766777922973345,1.6476508351352415,0.0,0.0,0.0002334323654385558,0.9898411764645695,0.00023582810150645547,198.84195133343974,0.0,0.0,0.0,0.0,7.907976835145826e-05,0.00015435259708709755,0.0006216758376543204,0.10120474102033966,0.07208641087239852,0.029118330147941136,0.10120464358354683,0.07208641087330081,0.029118330148305595,0.37420224861656814,0.37420224861656814,0.15115397602041686,0.0,1.4364809502092726,5.409814940842352,3.410605131648481e-13,0.4286762330004876,5.501361281820664,3.410605131648481e-13,26036.54739214253,22131.06528332115,0.85,1.1157734913886916,0.6539550787204115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694415489406792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.288156819224,1600.4293490984066,0.37420224861656814,0.15115397602041686,6.112874298809886,5.766777922973345
1338.0,-29.903352025465836,4.277090871907833,35.26919659840598,24.116861319076293,4.92918344638653,-26.420098476650825,-39.978799189534016,1.4459298975715151,-4.942879722503278,-5.126110203315606,40.48559993014478,42556.88693654646,29971.493165171014,29971.493165171014,72528.38010171748,77677.14747984141,77677.14747984141,29971.493165171014,107648.64064501243,107648.64064501243,107648.64064501243,133664.16379439933,91778.34312225306,56658.08257895811,39022.511714772176,26015.5231493869,0.0,65038.034864159075,22113.194676978863,1599.7140516833902,0.0,0.8845050575256351,2.8687621913764585,0.0014959135982669303,352916.0593248563,1575577.6937538253,4.464454512973917,1575577.6937538253,4.464454512973917,0.85,0.10120275818889188,4.027634451161993,1.2679448300739753,1.0,0.0,4.027634451163396,1.2849742628180947,1.2852742330157354,3.1344086552589254,19369.08440918921,1975.0969402588255,4632.441516551485,4632.441516551485,6.469912908362546,4.277090871907833,-0.9050022736464483,5.182093145554282,5.754891010490859,5.754891010490859,1.6442545744259596,0.0,0.0,0.0002334323654385558,0.9899951818885266,0.0002357914156645262,198.84317418666103,0.0,0.0,0.0,0.0,7.904507635397338e-05,0.00015438728908458241,0.0006218155643385701,0.10120275818865586,0.072088842812006,0.029113915376649854,0.10120279065710396,0.07208884281217413,0.02911391537671775,0.3742123563427821,0.3742123563427821,0.15113004250301387,0.0,1.1922793683049235,5.441025590454274,3.979039320256561e-13,0.18323048081231263,5.530501443671426,3.979039320256561e-13,26015.5231493869,22113.194676978863,0.85,1.1151686894169393,0.65433845019199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696117995081264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.262510770504,1599.7140516833902,0.3742123563427821,0.15113004250301387,6.112874298809886,5.754891010490859
1339.0,-29.904891658893597,4.242582657371661,35.267156242062775,24.103691533114784,4.914258937937548,-26.422976587107488,-39.982337679807074,1.4323438661501906,-5.142035230021122,-5.142035230021498,40.47898027373972,42565.3417682736,29890.985744340516,29890.985744340516,72456.32751261412,77684.25105299875,77684.25105299875,29890.985744340516,107575.23679733927,107575.23679733927,107575.23679733927,133564.3987587643,91780.02816179956,56661.11887706925,39021.010316367014,25989.161961425023,0.0,65010.17227779204,22090.78766721127,1599.0037925081351,0.0,0.8844470040550785,2.8701168899933776,0.0014959135982669303,352696.82049527223,1575289.3782336367,4.466412189430987,1575289.3782336367,4.466412189430987,0.85,0.10119848165466554,4.027634451161993,1.2679646196076648,1.0,0.0,4.027634451161199,1.2850378419268764,1.2853378269667115,3.1342535758500882,19369.440023292696,1975.1332028055144,4632.441516551485,4632.441516551485,6.45253386093305,4.242582657371661,-0.9361720971126903,5.178754754484351,5.74313242903111,5.74313242903111,1.6408949797231744,0.0,0.0,0.0002334323654385558,0.9901537128588805,0.00023575366370597574,198.84443277557963,0.0,0.0,0.0,0.0,7.901343576674803e-05,0.00015441892967180777,0.0006219430010577339,0.10119848157546368,0.07208944940625775,0.029109032169205934,0.1011989841576484,0.07208944946267778,0.029109032191987752,0.3742226091797903,0.3742226091797903,0.15110756235575817,0.0,0.9429322403332208,5.4709940564154635,3.979039320256561e-13,3.979039320256561e-13,5.5603528733546455,3.979039320256561e-13,25989.161961425023,22090.78766721127,0.85,1.114538309527996,0.654748945847883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697791153980864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.235813638215,1599.0037925081351,0.3742226091797903,0.15110756235575817,6.112874298809886,5.74313242903111
1340.0,-29.90645392040592,4.2088853084485836,35.26495813305117,24.09537926958876,4.904945584371892,-26.425313971228494,-39.98502994710577,1.4238056351943096,-5.151784375515035,-5.1517843755154535,40.47030739948177,42570.19255599914,29793.681870769302,29793.681870769302,72363.87442676845,77688.30383559546,77688.30383559546,29793.681870769302,107481.98570636477,107481.98570636477,107481.98570636477,133430.2347025925,91780.94302881976,56662.83174922274,39020.12364399669,25948.24899622774,0.0,64968.37264022443,22056.011646793577,1598.3877586008286,0.0,0.8844283707781273,2.870957085087334,0.0014959135982669303,352562.65739049955,1574911.6962598301,4.467040576323581,1574911.6962598301,4.467040576323581,0.85,0.10118751149868946,4.027634451161993,1.267976504317485,1.0,0.0,4.027634451163366,1.2850778018562514,1.285377796224513,3.1341561151738917,19369.633098651597,1975.152891012894,4632.441516551485,4632.441516551485,6.4315289819241,4.2088853084485836,-0.9634715879514921,5.172356896400076,5.731517602432545,5.731517602432545,1.63757645783787,0.0,0.0,0.0002334323654385558,0.9903146017601439,0.00023571536259655554,198.8457098783405,0.0,0.0,0.0,0.0,7.898936980745863e-05,0.00015444299563109718,0.0006220399299444681,0.10118751149851996,0.07208513134600494,0.029102380152515005,0.10118747776941793,0.0720851313461257,0.02910238015256376,0.3742329235533921,0.3742329235533921,0.15108624490462028,0.0,0.6772826062714898,5.499636927631286,3.979039320256561e-13,3.979039320256561e-13,5.595527267764112,3.979039320256561e-13,25948.24899622774,22056.011646793577,0.85,1.113832338505662,0.6552448649397491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699432682698686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.208191247699,1598.3877586008286,0.3742329235533921,0.15108624490462028,6.112874298809886,5.731517602432545
1341.0,-29.908039144614722,4.175935457874517,35.26263581254902,24.08581677535551,4.894201860412724,-26.42781511397685,-39.987957815732784,1.4139778297748637,-5.163056327450477,-5.163056327450852,40.46229544395616,42575.928107233274,29703.98206888755,29703.98206888755,72279.91017612083,77693.08570495935,77693.08570495935,29703.98206888755,107397.0677738469,107397.0677738469,107397.0677738469,133309.72185701603,91782.01700085723,56664.85940313106,39019.063997473524,25912.654083169138,0.0,64931.71808064266,22025.755970693768,1597.9941012547297,0.0,0.8843994383889595,2.8714924559607864,0.0014959135982669303,352407.58808098594,1574562.8564422627,4.468016324553194,1574562.8564422627,4.468016324553194,0.85,0.10117868350779011,4.027634451161993,1.2679903286928313,1.0,0.0,4.027634451162179,1.285123800223136,1.2854238053294642,3.134043934493062,19369.85975185037,1975.1760032070454,4632.441516551485,4632.441516551485,6.412165585416823,4.175935457874517,-0.9911513743949323,5.167086832269449,5.7200898732697025,5.7200898732697025,1.6343113923627721,0.0,0.0,0.0002334323654385558,0.9904778842919311,0.0002356765043829636,198.8470057691975,0.0,0.0,0.0,0.0,7.896320551903905e-05,0.00015446915991951674,0.0006221453101338969,0.10117868316259522,0.07208221025028812,0.029096472912307103,0.1011781115644828,0.07208221049621273,0.029096473011577383,0.3742432267158316,0.3742432267158316,0.15106585761037664,0.0,0.4064084550549296,5.529733953963444,3.979039320256561e-13,3.979039320256561e-13,5.628507872901025,3.979039320256561e-13,25912.654083169138,22025.755970693768,0.85,1.1131679911249537,0.6557030888102426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701035905552207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.180064220105,1597.9941012547297,0.3742432267158316,0.15106585761037664,6.112874298809886,5.7200898732697025
1342.0,-29.909650612828397,4.143733200124622,35.26019514490806,24.077028140332573,4.884350142799114,-26.430250600813988,-39.99077406534923,1.4049501307850116,-5.173469673063835,-5.17346967306424,40.45420599504876,42581.09399873924,29614.270929987946,29614.270929987946,72195.36492872718,77697.38949238826,77697.38949238826,29614.270929987946,107311.66042237621,107311.66042237621,107311.66042237621,133188.12907425236,91782.9849278142,56666.68943416647,39018.10610405304,25876.468651876134,0.0,64894.57475592918,21994.998354094714,1597.5408415986767,0.0,0.8843752217437293,2.8721232194306463,0.0014959135982669303,352264.3782768076,1574210.701803873,4.468833066529554,1574210.701803873,4.468833066529554,0.85,0.10116939949262532,4.027634451161993,1.2680029694875703,1.0,0.0,4.027634451162266,1.2851660566487715,1.2854660716196307,3.1339408867244325,19370.06402508405,1975.1968332798715,4632.441516551485,4632.441516551485,6.392799741600111,4.143733200124622,-1.0179073854244356,5.1616405855490575,5.708831477193941,5.708831477193941,1.6310947077696976,0.0,0.0,0.0002334323654385558,0.9906438997967735,0.0002356370089054639,198.84832313134567,0.0,0.0,0.0,0.0,7.893804625066941e-05,0.00015449431918788638,0.0006222466424699486,0.10116939927352181,0.07207886747468258,0.029090531798839227,0.10116886171214884,0.07207886763078428,0.029090531861841053,0.3742536282233324,0.3742536282233324,0.15104621444164837,0.0,0.13047776715717418,5.559944927601066,3.979039320256561e-13,3.979039320256561e-13,5.660811978492347,3.979039320256561e-13,25876.468651876134,21994.998354094714,0.85,1.1125023193426653,0.6561579940832999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702603819415563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.151425097774,1597.5408415986767,0.3742536282233324,0.15104621444164837,6.112874298809886,5.708831477193941
1343.0,-29.911292981454,4.112258848653927,35.257650614763676,24.06837976248937,4.874678733296506,-26.432695806933513,-39.99358416823668,1.3960815587760018,-5.183790235651429,-5.183790235651811,40.44630165672614,42586.10926888043,29526.92217648332,29526.92217648332,72113.03144536374,77701.53096846894,77701.53096846894,29526.92217648332,107228.45314495226,107228.45314495226,107228.45314495226,133070.04122822403,91783.8762906293,56668.45459104089,39017.1352217649,25841.588083271778,0.0,64858.72330503668,21965.34987078101,1597.1210729258655,0.0,0.8843508001135981,2.8727237249655144,0.0014959135982669303,352122.48954766034,1573866.6629935987,4.469656752158608,1573866.6629935987,4.469656752158608,0.85,0.1011605047400258,4.027634451161993,1.2680152877373625,1.0,0.0,4.027634451161598,1.2852075709463069,1.2855075956084512,3.133839655330087,19370.25214006867,1975.2160156698437,4632.441516551485,4632.441516551485,6.373943863292195,4.112258848653927,-1.0441721303784703,5.156430979032398,5.697743688535846,5.697743688535846,1.627926768153099,0.0,0.0,0.0002334323654385558,0.9908131295875228,0.000235596762363993,198.84966577228948,0.0,0.0,0.0,0.0,7.891294928159016e-05,0.00015451941615696565,0.0006223477238872319,0.10116050473964666,0.07207572579338088,0.02908477894626578,0.10116063197070486,0.07207572579365101,0.029084778946374793,0.37426413538436976,0.37426413538436976,0.15102716657333243,0.0,3.979039320256561e-13,5.590194486883547,3.979039320256561e-13,3.979039320256561e-13,5.691382333568072,3.979039320256561e-13,25841.588083271778,21965.34987078101,0.85,1.1118478405165235,0.6565980194922115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704136402934785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.12220737974,1597.1210729258655,0.37426413538436976,0.15102716657333243,6.112874298809886,5.697743688535846
1344.0,-29.912960128393248,4.081494167841174,35.25501032250878,24.059723840933316,4.864991212142296,-26.43516499574645,-39.996416692715115,1.387196079495479,-5.1939851490352,-5.193985149035543,40.43842535514588,42591.117153758154,29441.7616975304,29441.7616975304,72032.87885128855,77705.7071659471,77705.7071659471,29441.7616975304,107147.4688634775,107147.4688634775,107147.4688634775,132955.02190461598,91784.80559573641,56670.215583547484,39016.211124654365,25807.55304113848,0.0,64823.76416579285,21936.420084967707,1596.7063673753826,0.0,0.8843269192034775,2.8732915745305427,0.0014959135982669303,351982.3723102785,1573523.9010034562,4.470462229899309,1573523.9010034562,4.470462229899309,0.85,0.10115169736817776,4.027634451161993,1.2680275691719731,1.0,0.0,4.027634451163258,1.285249167077563,1.2855492014500962,3.1337382309456348,19370.4482624702,1975.2360145891003,4632.441516551485,4632.441516551485,6.355560365378912,4.081494167841174,-1.0699394846836974,5.151433652524871,5.686821814509061,5.686821814509061,1.6248062327168746,0.0,0.0,0.0002334323654385558,0.9909849444325517,0.00023555591510244548,198.85102868811776,0.0,0.0,0.0,0.0,7.888765953104789e-05,0.0001545447059075079,0.0006224495817577772,0.10115169736798434,0.07207258633898928,0.029079111028995058,0.10115162439308993,0.0720725863391271,0.02907911102905067,0.3742747495497478,0.3742747495497478,0.15100859494534635,0.0,3.410605131648481e-13,5.6204982224567175,3.410605131648481e-13,3.410605131648481e-13,5.7221327516386395,3.410605131648481e-13,25807.55304113848,21936.420084967707,0.85,1.1112109853271976,0.6570293734382253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270563457674802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.092316907847,1596.7063673753826,0.3742747495497478,0.15100859494534635,6.112874298809886,5.686821814509061
1345.0,-29.914650612692565,4.051426964018953,35.25228333241444,24.05137368422004,4.855666040956797,-26.437618950101434,-39.999212965462334,1.3786343783656458,-5.203841443688361,-5.203841443688676,40.43062142223334,42595.880091987034,29358.064458666562,29358.064458666562,71953.9445506536,77709.65422985656,77709.65422985656,29358.064458666562,107067.71868852312,107067.71868852312,107067.71868852312,132841.79547220143,91785.66191690475,56671.88777903498,39015.304597633076,25774.0767836783,0.0,64789.38138131138,21907.965266126557,1596.288864576357,0.0,0.8843045191168335,2.8738697000437763,0.0014959135982669303,351846.950604868,1573184.3439937616,4.471217787419402,1573184.3439937616,4.471217787419402,0.8500000000000001,0.10114291167721108,4.027634451161993,1.268039385196753,1.0,0.0,4.027634451160909,1.2852892500338302,1.2855892937635098,3.1336405023662817,19370.628982195864,1975.2544428725269,4632.441516551485,4632.441516551485,6.3374927354768875,4.051426964018953,-1.0951000936208617,5.1465270576398146,5.6760615672116375,5.6760615672116375,1.621731876346182,0.0,0.0,0.0002334323654385558,0.991159197225614,0.00023551450270750042,198.85241070163983,0.0,0.0,0.0,0.0,7.886270079810461e-05,0.0001545696646404512,0.000622550106410437,0.10114291167652678,0.07206941564465062,0.02907349603187616,0.10114296055546142,0.07206941564513822,0.029073496032072866,0.3742854727716663,0.3742854727716663,0.15099040430962415,0.0,3.410605131648481e-13,5.650548470321837,3.410605131648481e-13,3.410605131648481e-13,5.7518087967362135,3.410605131648481e-13,25774.0767836783,21907.965266126557,0.85,1.1105823673045419,0.6574515635717104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707099193329625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.061875298115,1596.288864576357,0.3742854727716663,0.15099040430962415,6.112874298809886,5.6760615672116375
1346.0,-29.91636435316986,4.022040428166735,35.249478771581046,24.043111816886835,4.846449816547538,-26.44008293339677,-40.00200693318618,1.3701683967747356,-5.213552570979687,-5.213552570980055,40.422909796142164,42600.53922876342,29276.384302266215,29276.384302266215,71876.92353102964,77713.51768137267,77713.51768137267,29276.384302266215,106989.90198363889,106989.90198363889,106989.90198363889,132731.39951151292,91786.48817327767,56673.50972066943,39014.42050289804,25741.497527874035,0.0,64755.91803077208,21880.27289869293,1595.8837835158163,0.0,0.8842825263164992,2.874424240342606,0.0014959135982669303,351713.5634438386,1572848.85773677,4.471959631968875,1572848.85773677,4.471959631968875,0.85,0.10113427291483876,4.027634451161993,1.268050963846036,1.0,0.0,4.0276344511619655,1.2853288873223883,1.2856289403051755,3.133543866389253,19370.803356987195,1975.2722241527124,4632.441516551485,4632.441516551485,6.319860530923735,4.022040428166735,-1.119771239383354,5.141811667550089,5.665460451005003,5.665460451005003,1.6187029860014293,0.0,0.0,0.0002334323654385558,0.9913358809716438,0.00023547252744424057,198.8538117472819,0.0,0.0,0.0,0.0,7.883776993052354e-05,0.00015459459550803224,0.0006226505188316037,0.1011342729145364,0.07206631247822513,0.02906796043631127,0.10113429033470622,0.07206631247844057,0.029067960436398182,0.3742962880630532,0.3742962880630532,0.15097251846771306,0.0,3.410605131648481e-13,5.680324082576533,3.410605131648481e-13,3.410605131648481e-13,5.780753776869574,3.410605131648481e-13,25741.497527874035,21880.27289869293,0.85,1.1099668681536357,0.6578632582819627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708530818295918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.030910591706,1595.8837835158163,0.3742962880630532,0.15097251846771306,6.112874298809886,5.665460451005003
1347.0,-29.91810100195597,3.993320603172718,35.24660444791465,24.0350273315795,4.8374435282018755,-26.442546550095894,-40.004793322272576,1.36188907634177,-5.223027539812506,-5.22302753981291,40.415270318216194,42605.07397600843,29196.37899928198,29196.37899928198,71801.45297529042,77717.24953562707,77717.24953562707,29196.37899928198,106913.62853490905,106913.62853490905,106913.62853490905,132623.21505603503,91787.27705579066,56675.101496171665,39013.528399576666,25709.58652112599,0.0,64723.11492070266,21853.148542957093,1595.4810122764566,0.0,0.8842614861507443,2.8749715490380434,0.0014959135982669303,351583.45829601533,1572516.5635145886,4.472669366004728,1572516.5635145886,4.472669366004728,0.85,0.10112568125923985,4.027634451161993,1.268062268304639,1.0,0.0,4.027634451162624,1.285367653037621,1.285667715070052,3.1334493610787244,19370.969844324656,1975.2892011364388,4632.441516551485,4632.441516551485,6.302589875115478,3.993320603172718,-1.143911686207514,5.137232289380233,5.655014557629615,5.655014557629615,1.6157184450370328,0.0,0.0,0.0002334323654385558,0.9915149611855237,0.00023542999811061645,198.85523154144624,0.0,0.0,0.0,0.0,7.88129139447281e-05,0.0001546194514938277,0.0006227506296563111,0.10112568125906722,0.07206321325012019,0.029062468008947035,0.10112561149522281,0.0720632132502432,0.02906246800899665,0.3743071803822864,0.3743071803822864,0.15095487646085085,0.0,3.979039320256561e-13,5.709704318455522,3.979039320256561e-13,3.979039320256561e-13,5.808996039726196,3.979039320256561e-13,25709.58652112599,21853.148542957093,0.85,1.1093633713899584,0.6582667417692618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709930237720772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.999423637055,1595.4810122764566,0.3743071803822864,0.15095487646085085,6.112874298809886,5.655014557629615
1348.0,-29.919859589787457,3.965253917821843,35.24366859939151,24.027150542847835,4.828688612384893,-26.445004772227893,-40.007552470173664,1.353833794825651,-5.232267688633556,-5.2322676886339785,40.40773110802971,42609.40678522811,29118.002242105027,29118.002242105027,71727.40902733314,77720.80437936097,77720.80437936097,29118.002242105027,106838.80662146599,106838.80662146599,106838.80662146599,132517.19144504247,91787.99958197509,56676.60198784361,39012.66399347942,25678.384823576467,0.0,64691.04881705589,21826.627100039997,1595.0846370822303,0.0,0.8842412891624143,2.8755139573426862,0.0014959135982669303,351456.6139575616,1572188.682644565,4.473350678881823,1572188.682644565,4.473350678881823,0.85,0.10111717103430537,4.027634451161993,1.268073150762357,1.0,0.0,4.027634451161671,1.2854053719945977,1.2857054428323125,3.133357413087675,19371.12232769032,1975.3047501124563,4632.441516551485,4632.441516551485,6.285670771680085,3.965253917821843,-1.1675307722812018,5.132784690103045,5.644720811136699,5.644720811136699,1.6127773746104854,0.0,0.0,0.0002334323654385558,0.9916963392771526,0.00023538693871624517,198.8566692924989,0.0,0.0,0.0,0.0,7.878830810306855e-05,0.00015464405733548725,0.000622849732991879,0.10111717103369106,0.07206014803502209,0.029057022998668976,0.10111725279934068,0.07206014803545986,0.029057022998845515,0.374318130188038,0.374318130188038,0.15093742952202774,0.0,3.979039320256561e-13,5.738554330233626,3.979039320256561e-13,3.979039320256561e-13,5.836166536623978,3.979039320256561e-13,25678.384823576467,21826.627100039997,0.85,1.1087686834414423,0.658660008832537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711298102598614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.967420627932,1595.0846370822303,0.374318130188038,0.15093742952202774,6.112874298809886,5.644720811136699
1349.0,-29.921634905549844,3.937823551172579,35.2406774025234,24.01926201945173,4.81990993481551,-26.447480483481286,-40.010329289920605,1.3457555127474214,-5.241415410236925,-5.241415410237347,40.40024858084125,42613.745172749244,29041.64399791272,29041.64399791272,71655.38917066196,77724.40797646437,77724.40797646437,29041.64399791272,106766.05197437709,106766.05197437709,106766.05197437709,132414.0553580434,91788.7677800157,56678.10497630254,39011.847559681286,25648.003383666328,0.0,64659.850943347614,21800.802876116377,1594.6963712523034,0.0,0.8842213582177383,2.87602262861862,0.0014959135982669303,351331.0738027946,1571863.3180010554,4.474023037550492,1571863.3180010554,4.474023037550492,0.85,0.10110873886254103,4.027634451161993,1.268084089816548,1.0,0.0,4.027634451162347,1.2854432008752683,1.285743280543928,3.1332652025539094,19371.28444973551,1975.3212819602527,4632.441516551485,4632.441516551485,6.269187402398575,3.937823551172579,-1.1907179812937994,5.128541532466379,5.634576228727806,5.634576228727806,1.6098789224936587,0.0,0.0,0.0002334323654385558,0.991879478966788,0.00023534347709432956,198.85812074072666,0.0,0.0,0.0,0.0,7.876355183596563e-05,0.00015466881360259017,0.0006229494421861448,0.10110873872938594,0.07205711836055428,0.029051620368831667,0.10110824343974806,0.07205711845544921,0.029051620407091815,0.3743291134028995,0.3743291134028995,0.15092013863763593,0.0,3.979039320256561e-13,5.7670610770974235,3.979039320256561e-13,3.979039320256561e-13,5.863467895883787,3.979039320256561e-13,25648.003383666328,21800.802876116377,0.85,1.1081898291637504,0.659044902687538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712635046202696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.93492021831,1594.6963712523034,0.3743291134028995,0.15092013863763593,6.112874298809886,5.634576228727806
1350.0,-29.923435012526255,3.911021626736098,35.23763908855237,24.011852032877528,4.8116973948092285,-26.449921772746663,-40.01304059112442,1.3381841550297824,-5.250142244595224,-5.250142244595651,40.392895039463895,42617.71129717647,28966.23093237771,28966.23093237771,71583.94222955419,77727.65695370449,77727.65695370449,28966.23093237771,106693.8878860822,106693.8878860822,106693.8878860822,132311.93047764324,91789.42106998591,56679.47541345848,39011.05072947492,25618.04259156103,0.0,64629.09332103595,21775.336202826875,1594.3052041350427,0.0,0.8842031298735425,2.8765635338216,0.0014959135982669303,351211.34256865934,1571543.6116528767,4.474637977689035,1571543.6116528767,4.474637977689035,0.85,0.10110031008341996,4.027634451161993,1.268094215090387,1.0,0.0,4.027634451161989,1.2854786579581643,1.2857787459040855,3.1331787783699414,19371.422321352566,1975.3353409525746,4632.441516551485,4632.441516551485,6.252908067783003,3.911021626736098,-1.2132963849587926,5.124318011694891,5.624576824651647,5.624576824651647,1.6070219499004705,0.0,0.0,0.0002334323654385558,0.9920652133436332,0.0002352994161057224,198.8595924791878,0.0,0.0,0.0,0.0,7.87393866273798e-05,0.000154692978811176,0.0006230467708127647,0.10110031008329892,0.07205407513157501,0.029046234951723916,0.10110036927305116,0.07205407513166127,0.029046234951758693,0.3743401217536519,0.3743401217536519,0.15090297259678914,0.0,3.979039320256561e-13,5.794807742931312,3.979039320256561e-13,3.979039320256561e-13,5.888975684626303,3.979039320256561e-13,25618.04259156103,21775.336202826875,0.85,1.1076117356926392,0.6594199161278493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713941857270301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.902026072878,1594.3052041350427,0.3743401217536519,0.15090297259678914,6.112874298809886,5.624576824651647
1351.0,-29.925255738461193,3.8848292914835696,35.23456025230201,24.004340276028984,4.803366410785817,-26.45239352605962,-40.01579041415823,1.3305041983842483,-5.2588848404632245,-5.258884840463598,40.38563915158063,42621.753546694046,28893.080230303403,28893.080230303403,71514.83377699745,77730.97331933529,77730.97331933529,28893.080230303403,106624.05354963869,106624.05354963869,106624.05354963869,132213.17178769907,91790.10189264093,56680.88211999968,39010.24419182361,25589.118238060393,0.0,64599.362429884,21750.750502351333,1593.9348575114154,0.0,0.8841844575217569,2.8770551092977876,0.0014959135982669303,351091.42720675335,1571228.1991002308,4.475267914117864,1571228.1991002308,4.475267914117864,0.85,0.1010920702804419,4.027634451161993,1.2681045227916914,1.0,0.0,4.027634451163356,1.285514625614194,1.2858147219565674,3.1330911145702967,19371.566003522283,1975.3499924563723,4632.441516551485,4632.441516551485,6.237117107052479,3.8848292914835696,-1.235519896225286,5.120349187708856,5.614721283365263,5.614721283365263,1.6042060809615037,0.0,0.0,0.0002334323654385558,0.9922531133424228,0.00023525485816036857,198.8610810975376,0.0,0.0,0.0,0.0,7.871488508366675e-05,0.00015471748035488905,0.00062314545407433,0.10109207027983062,0.07205115198377185,0.029040918296058774,0.10109202245608562,0.0720511519842075,0.029040918296234397,0.37435112310603247,0.37435112310603247,0.1508859064307784,0.0,3.979039320256561e-13,5.822088038976915,3.979039320256561e-13,3.979039320256561e-13,5.914350090170046,3.979039320256561e-13,25589.118238060393,21750.750502351333,0.85,1.1070516965956048,0.6597859784290534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715218899027578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.8685760996,1593.9348575114154,0.37435112310603247,0.1508859064307784,6.112874298809886,5.614721283365263
1352.0,-29.927094920933495,3.8592370652767682,35.23144620603643,23.99711584383624,4.795380600342349,-26.454847371102133,-40.01849602265281,1.323133050510662,-5.267300161261687,-5.2673001612620896,40.37845682981375,42625.53762759976,28821.06714481615,28821.06714481615,71446.60477241591,77734.05561698755,77734.05561698755,28821.06714481615,106555.1227618037,106555.1227618037,106555.1227618037,132115.7007709132,91790.69586234617,56682.17787295701,39009.464432654626,25560.578009109486,0.0,64570.04244176411,21726.49130774306,1593.5579217973204,0.0,0.8841672071808819,2.87756101055573,0.0014959135982669303,350976.03118072543,1570916.0315679186,4.475849892892027,1570916.0315679186,4.475849892892027,0.85,0.10108377899645055,4.027634451161993,1.2681142952991649,1.0,0.0,4.027634451163433,1.2855491489145032,1.2858492533161516,3.1330069757059555,19371.691356072413,1975.362774859143,4632.441516551485,4632.441516551485,6.221571722349845,3.8592370652767682,-1.2572042100536125,5.116441275330381,5.605004964941976,5.605004964941976,1.6014299899834217,0.0,0.0,0.0002334323654385558,0.9924429570436594,0.00023520985642733186,198.86258482850678,0.0,0.0,0.0,0.0,7.869078438107908e-05,0.00015474158105747673,0.0006232425228943693,0.10108377899595529,0.07204817991904246,0.02903559907691283,0.10108391572693369,0.07204817991939545,0.02903559907705509,0.3743621090643923,0.3743621090643923,0.15086892016463646,0.0,3.979039320256561e-13,5.848663785603776,3.979039320256561e-13,3.979039320256561e-13,5.938729990370973,3.979039320256561e-13,25560.578009109486,21726.49130774306,0.85,1.1064977204692685,0.6601441785646005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716467058260694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.834653056283,1593.5579217973204,0.3743621090643923,0.15086892016463646,6.112874298809886,5.605004964941976
