time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1353.0,-29.928952744222006,3.834229805094522,35.22830268949329,23.989932203572266,4.787438088107313,-26.457313658693863,-40.02121102586386,1.3157990025791484,-5.275620042763649,-5.275620042763965,40.371371133988596,42629.28511257462,28750.87122186958,28750.87122186958,71380.1563344442,77737.12774471863,77737.12774471863,28750.87122186958,106487.9989665882,106487.9989665882,106487.9989665882,132020.84010489637,91791.30475446572,56683.462122321595,39008.71403571569,25532.84113830817,0.0,64541.55517402386,21702.914967561945,1593.19301840188,0.0,0.8841500932545423,2.878039384173194,0.0014959135982669303,350861.9731469153,1570608.1096438193,4.476427284373059,1570608.1096438193,4.476427284373059,0.85,0.10107559902347593,4.027634451161993,1.2681239210953938,1.0,0.0,4.027634451159662,1.285583500294933,1.285883612715723,3.132923260323418,19371.819857878596,1975.3758783966591,4632.441516551485,4632.441516551485,6.206418606504613,3.834229805094522,-1.2784876057111383,5.11271741080566,5.595426025522064,5.595426025522064,1.5986931501491612,0.0,0.0,0.0002334323654385558,0.9926347646629984,0.00023516440663631864,198.8641038234518,0.0,0.0,0.0,0.0,7.866660685097589e-05,0.00015476575858757992,0.000623339901147557,0.10107559902326446,0.07204527597477342,0.029030323048491048,0.10107561302867707,0.07204527597492415,0.029030323048551777,0.3743730581517349,0.3743730581517349,0.15085199781838957,0.0,3.410605131648481e-13,5.874704014713984,3.410605131648481e-13,3.410605131648481e-13,5.9628033713475475,3.410605131648481e-13,25532.84113830817,21702.914967561945,0.85,1.1059565599555414,0.6604936152782958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717686775727313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.800299576142,1593.19301840188,0.3743730581517349,0.15085199781838957,6.112874298809886,5.595426025522064
1354.0,-29.930828800031254,3.809796485870364,35.2251345912133,23.982943302858644,4.779728300774574,-26.4597730909679,-40.023902350198455,1.3086725917112398,-5.283701608450315,-5.283701608450672,40.364368767058714,42632.8604682686,28681.998306898968,28681.998306898968,71314.85877516757,77740.04619773311,77740.04619773311,28681.998306898968,106422.04450463208,106422.04450463208,106422.04450463208,131927.6571872701,91791.86153453613,56684.67580507164,39007.98414384944,25505.612682638002,0.0,64513.59682648744,21679.770780242303,1592.828081932058,0.0,0.8841339053799064,2.878517589158198,0.0014959135982669303,350751.2100667816,1570303.8537373147,4.4769734463306206,1570303.8537373147,4.4769734463306206,0.8500000000000001,0.10106742328528545,4.027634451161993,1.2681332496227697,1.0,0.0,4.027634451161277,1.2856168808988013,1.2859170011121104,3.1328419150394096,19371.937361854092,1975.3878604675494,4632.441516551485,4632.441516551485,6.191551086920278,3.809796485870364,-1.2992975700202338,5.109094055890598,5.585980897142548,5.585980897142548,1.595994542040728,0.0,0.0,0.0002334323654385558,0.9928284952459249,0.00023511851901544616,198.86563774923317,0.0,0.0,0.0,0.0,7.864264696315175e-05,0.00015478971847540405,0.0006234364028172034,0.10106742328515042,0.07204236518139077,0.029025058103759653,0.10106740072006734,0.07204236518148703,0.029025058103798424,0.37438396297136534,0.37438396297136534,0.15083512660805873,0.0,3.410605131648481e-13,5.9001119179444,3.410605131648481e-13,3.410605131648481e-13,5.986133839899594,3.410605131648481e-13,25505.612682638002,21679.770780242303,0.85,1.1054236979992367,0.6608352745070442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718878762590586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.76551135223,1592.828081932058,0.37438396297136534,0.15083512660805873,6.112874298809886,5.585980897142548
1355.0,-29.932722236303768,3.785924496583961,35.221947104680375,23.97608805857601,4.772172480801572,-26.462232762404245,-40.026589937601216,1.3016830069020857,-5.291619624590169,-5.291619624590564,40.35746837838063,42636.34987031598,28614.638714368335,28614.638714368335,71250.98858468431,77742.88232432521,77742.88232432521,28614.638714368335,106357.52103869355,106357.52103869355,106357.52103869355,131836.56514132165,91792.40538101915,56685.87292700981,39007.2582822326,25479.044102628115,0.0,64486.30238486071,21657.187487233896,1592.4707411722538,0.0,0.8841181878822785,2.8789830154911322,0.0014959135982669303,350642.71516154916,1570004.0724004263,4.4775037510107385,1570004.0724004263,4.4775037510107385,0.8499999999999999,0.10105932090439139,4.027634451161993,1.2681423924257986,1.0,0.0,4.027634451160301,1.2856496222838156,1.2859497501404213,3.132762131573097,19372.05213629953,1975.3995642038344,4632.441516551485,4632.441516551485,6.177010246568606,3.785924496583961,-1.3196835950059316,5.105608091589893,5.5766672288517505,5.5766672288517505,1.593333493957643,0.0,0.0,0.0002334323654385558,0.9930240619751541,0.0002350722146392424,198.86718590985453,0.0,0.0,0.0,0.0,7.861872707656909e-05,0.0001548136383619867,0.0006235327433764716,0.10105932090422048,0.07203949754631803,0.029019823357902465,0.10105926818679084,0.07203949754643985,0.029019823357951544,0.3743948113758755,0.3743948113758755,0.1508182963064607,0.0,3.979039320256561e-13,5.924927497280464,3.979039320256561e-13,3.979039320256561e-13,6.008888007214011,3.979039320256561e-13,25479.044102628115,21657.187487233896,0.85,1.1049011332585217,0.6611690900783544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720043534275547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.73029594271,1592.4707411722538,0.3743948113758755,0.1508182963064607,6.112874298809886,5.5766672288517505
1356.0,-29.934633000682066,3.7626008691700212,35.218744081295796,23.969279962498717,4.764685794410852,-26.46470117847414,-40.02927508028222,1.2947539722068089,-5.299402838059734,-5.299402838060117,40.35064125313259,42639.75869583681,28548.83528967255,28548.83528967255,71188.59398550936,77745.6295209538,77745.6295209538,28548.83528967255,106294.46481062635,106294.46481062635,106294.46481062635,131747.53729564155,91792.89504584647,56687.02422074513,39006.52313900149,25453.072485015196,0.0,64459.595624016685,21635.111612262917,1592.117880035734,0.0,0.8841028973827643,2.8794311830442063,0.0014959135982669303,350536.09303789167,1569707.5164890476,4.478019660929375,1569707.5164890476,4.478019660929375,0.85,0.1010512575843964,4.027634451161993,1.268151367087849,1.0,0.0,4.027634451162814,1.2856820816794128,1.2859822171134865,3.1326830392634273,19372.15547614039,1975.4101019349514,4632.441516551485,4632.441516551485,6.162805334437353,3.7626008691700212,-1.339669852335136,5.102270721505157,5.56748217289347,5.56748217289347,1.5907091922552772,0.0,0.0,0.0002334323654385558,0.9932214605947992,0.0002350254950177605,198.86874826316938,0.0,0.0,0.0,0.0,7.859483566544087e-05,0.00015483752977311493,0.0006236289692470185,0.10105125752531213,0.07203664928320212,0.029014608242110017,0.10105085599257699,0.07203664932532194,0.02901460825907446,0.3744055956525753,0.3744055956525753,0.15080149873184898,0.0,3.979039320256561e-13,5.9491772629588695,3.979039320256561e-13,3.979039320256561e-13,6.031127272211222,3.979039320256561e-13,25453.072485015196,21635.111612262917,0.85,1.1043909490332817,0.6614959073672791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721181682296658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.694669809383,1592.117880035734,0.3744055956525753,0.15080149873184898,6.112874298809886,5.56748217289347
1357.0,-29.936559046578047,3.739817449648891,35.21553094049481,23.962823312636488,4.757604425372395,-26.46714270035351,-40.031910909432895,1.2881880791478695,-5.3068782036447715,-5.30687820364518,40.34394085050565,42642.9010743046,28484.01034253565,28484.01034253565,71126.91141684024,77748.1584271476,77748.1584271476,28484.01034253565,106232.16876968325,106232.16876968325,106232.16876968325,131659.71973873614,91793.33715946713,56688.07980662414,39005.84150315888,25427.55096905288,0.0,64433.392472211766,21613.41832369495,1591.7661205344189,0.0,0.8840887352989394,2.8798958466896187,0.0014959135982669303,350433.7120800702,1569416.5062985872,4.478497508082193,1569416.5062985872,4.478497508082193,0.8500000000000001,0.10104322140833301,4.027634451161993,1.268159738420509,1.0,0.0,4.027634451160975,1.2857128414330579,1.2860129840478276,3.132608092078154,19372.248780679845,1975.4196163501142,4632.441516551485,4632.441516551485,6.148811645168899,3.739817449648891,-1.3591647812538765,5.0989822309027675,5.558422752784572,5.558422752784572,1.5881207865098776,0.0,0.0,0.0002334323654385558,0.9934204807672704,0.00023497841040911882,198.8703231363957,0.0,0.0,0.0,0.0,7.85713895565055e-05,0.0001548609758820503,0.0006237234016031123,0.10104322140821334,0.07203381265189186,0.02900940875632147,0.10104321473131912,0.07203381265197718,0.029009408756355826,0.3744163108447178,0.3744163108447178,0.15078472733882625,0.0,3.979039320256561e-13,5.972676455233341,3.979039320256561e-13,3.979039320256561e-13,6.0522123444377485,3.979039320256561e-13,25427.55096905288,21613.41832369495,0.85,1.1038827646319445,0.6618136875641809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272229381568716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.658633421795,1591.7661205344189,0.3744163108447178,0.15078472733882625,6.112874298809886,5.558422752784572
1358.0,-29.938500775540366,3.7175597031787917,35.212311975640056,23.956362367048882,4.750518458250906,-26.469598852990337,-40.03456018455324,1.281616535701023,-5.314304716300114,-5.314304716300499,40.33734511161793,42646.03584483166,28420.929576411916,28420.929576411916,71066.96542124357,77750.68869347111,77750.68869347111,28420.929576411916,106171.61826988302,106171.61826988302,106171.61826988302,131574.43199599913,91793.78489324523,56689.132044606355,39005.169831820975,25402.813726116114,0.0,64407.983557937085,21592.391667198695,1591.4290000896299,0.0,0.8840744396468447,2.880329447621655,0.0014959135982669303,350332.0234466761,1569130.081655348,4.478979872344398,1569130.081655348,4.478979872344398,0.85,0.10103531898796032,4.027634451161993,1.2681681548105552,1.0,0.0,4.027634451161178,1.2857436291312987,1.2860437789332877,3.1325330803958398,19372.343271308528,1975.4292517127183,4632.441516551485,4632.441516551485,6.135194470316643,3.7175597031787917,-1.3783220896630417,5.095881792841833,5.549487422677648,5.549487422677648,1.5855678350507565,0.0,0.0,0.0002334323654385558,0.9936211650323098,0.0002349309512050956,198.87191085847053,0.0,0.0,0.0,0.0,7.854783035955197e-05,0.00015488453507900383,0.000623818289436404,0.10103531898786244,0.07203106339687763,0.02900425559098481,0.10103539098662641,0.07203106339694741,0.029004255591012915,0.37442694140093846,0.37442694140093846,0.15076797689107474,0.0,3.979039320256561e-13,5.995611144369946,3.979039320256561e-13,3.979039320256561e-13,6.07297623890895,3.979039320256561e-13,25402.813726116114,21592.391667198695,0.85,1.10338752271784,0.6621234432292102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723380314378239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.622227202322,1591.4290000896299,0.37442694140093846,0.15076797689107474,6.112874298809886,5.549487422677648
1359.0,-29.940457204240015,3.695817616981634,35.20909009124434,23.950062423851364,4.743612411637773,-26.47205024469137,-40.037197480536975,1.2752054520888174,-5.321522522351074,-5.32152252235148,40.33082224793666,42649.06111416771,28359.050343658895,28359.050343658895,71008.1114578266,77753.14242883385,77753.14242883385,28359.050343658895,106112.19277249274,106112.19277249274,106112.19277249274,131490.70338486263,91794.23487837457,56690.15356370704,39004.53479407503,25378.510612369882,0.0,64383.045406444915,21571.7340205144,1591.0901210621596,0.0,0.884060956541027,2.8807602065957294,0.0014959135982669303,350233.214757886,1568846.8605186495,4.479434829169995,1568846.8605186495,4.479434829169995,0.85,0.10102740570555009,4.027634451161993,1.2681763206375765,1.0,0.0,4.0276344511618,1.285773666495748,1.286073823309795,3.132459900301833,19372.438237066857,1975.438935525063,4632.441516551485,4632.441516551485,6.121836669137303,3.695817616981634,-1.397058659559268,5.092876276540903,5.540672698241916,5.540672698241916,1.583049342354833,0.0,0.0,0.0002334323654385558,0.9938234127958794,0.00023488314164570834,198.8735106259364,0.0,0.0,0.0,0.0,7.85243841760768e-05,0.000154907981262479,0.000623912722092717,0.10102740570512947,0.07202829895079614,0.02899910675433333,0.1010274425242223,0.07202829895109604,0.028999106754454048,0.3744374856680261,0.3744374856680261,0.1507512431995402,0.0,3.979039320256561e-13,6.017975869961276,3.979039320256561e-13,3.979039320256561e-13,6.093458568639733,3.979039320256561e-13,25378.510612369882,21571.7340205144,0.85,1.102900787149135,0.6624268989596199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272444186301252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.585442597225,1591.0901210621596,0.3744374856680261,0.1507512431995402,6.112874298809886,5.540672698241916
1360.0,-29.94242864938294,3.674580177597047,35.205868873063075,23.943875880818837,4.736855204933653,-26.474500264725787,-40.03981944462282,1.268926820276642,-5.328582443154971,-5.328582443155355,40.32439789314652,42651.96197621105,28298.492726150474,28298.492726150474,70950.45470236153,77755.4525566711,77755.4525566711,28298.492726150474,106053.94528282157,106053.94528282157,106053.94528282157,131408.69382176182,91794.60759967884,56691.11701921949,39003.87842273261,25354.748538940235,0.0,64358.626961672846,21551.5362580992,1590.7569041779982,0.0,0.8840479284454904,2.8811827284231666,0.0014959135982669303,350136.5886167414,1568567.954372842,4.47987444148487,1568567.954372842,4.47987444148487,0.85,0.10101955190138326,4.027634451161993,1.2681842353520918,1.0,0.0,4.0276344511631015,1.2858030846541062,1.2861032483356611,3.1323882320950154,19372.516896913592,1975.4469565971656,4632.441516551485,4632.441516551485,6.1087641635714895,3.674580177597047,-1.4154097266584222,5.08998990425547,5.531976435077738,5.531976435077738,1.5805646957364965,0.0,0.0,0.0002334323654385558,0.994027257819924,0.00023483497419428306,198.87512269835014,0.0,0.0,0.0,0.0,7.85010807108093e-05,0.0001549312847277465,0.0006240065799322597,0.10101955190129251,0.07202556981515719,0.028993982086135326,0.10101961057689422,0.07202556981522189,0.02899398208616137,0.37444794161581163,0.37444794161581163,0.15073452291297923,0.0,3.979039320256561e-13,6.039730173310431,3.979039320256561e-13,3.979039320256561e-13,6.113070512165791,3.979039320256561e-13,25354.748538940235,21551.5362580992,0.85,1.102423374330442,0.6627233051695051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725478931015997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.548298783091,1590.7569041779982,0.37444794161581163,0.15073452291297923,6.112874298809886,5.531976435077738
1361.0,-29.944410474222273,3.6538353199331937,35.202650712303665,23.937716299574845,4.730127652174315,-26.476956716511015,-40.042442351672776,1.262673894458915,-5.335538571804477,-5.33553857180486,40.318044416066414,42654.82467262912,28239.382919662847,28239.382919662847,70894.20759229196,77757.7520177016,77757.7520177016,28239.382919662847,105997.13493736445,105997.13493736445,105997.13493736445,131328.67409768025,91794.98563659612,56692.05829150706,39003.2526056545,25331.539160315806,0.0,64334.79176597031,21531.808286268435,1590.4281392887074,0.0,0.8840351763756975,2.881585182584069,0.0014959135982669303,350041.40350421506,1568292.162153917,4.48030474810684,1568292.162153917,4.48030474810684,0.85,0.10101174110931348,4.027634451161993,1.26819205225911,1.0,0.0,4.027634451162273,1.2858323837064802,1.2861325542277382,3.132316857312399,19372.596678577887,1975.4550920628235,4632.441516551485,4632.441516551485,6.096004195361114,3.6538353199331937,-1.4334131068135907,5.087248426746784,5.523396170225023,5.523396170225023,1.5781131914928639,0.0,0.0,0.0002334323654385558,0.9942322215518641,0.00023478656231257417,198.87674328469794,0.0,0.0,0.0,0.0,7.847777526183592e-05,0.0001549545901767199,0.0006241004457614448,0.10101174108019943,0.07202286435713583,0.02898887672306361,0.10101138345289087,0.07202286437789444,0.028988876731419037,0.37445830478568987,0.37445830478568987,0.15071781335039713,0.0,3.979039320256561e-13,6.060996031839807,3.979039320256561e-13,3.979039320256561e-13,6.1325775507457365,3.979039320256561e-13,25331.539160315806,21531.808286268435,0.85,1.101957520126633,0.6630133323162671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726492035937487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.510788925252,1590.4281392887074,0.37445830478568987,0.15071781335039713,6.112874298809886,5.523396170225023
1362.0,-29.94640918125279,3.633576131877148,35.19943951784077,23.93188588265332,4.723780346008506,-26.479390226692473,-40.04502792432902,1.2567613914483686,-5.342202992778425,-5.342202992778849,40.31181088464565,42657.46389832462,28181.10256672551,28181.10256672551,70838.56646505013,77759.84445789528,77759.84445789528,28181.10256672551,105940.94702462078,105940.94702462078,105940.94702462078,131249.64416576803,91795.31787062842,56692.93731105857,39002.64506618872,25308.697141147244,0.0,64311.34220733597,21512.392569975156,1590.0990655454839,0.0,0.8840234954762004,2.8820051767001456,0.0014959135982669303,349950.2290673758,1568021.6121573786,4.480698916346438,1568021.6121573786,4.480698916346438,0.85,0.10100394828381799,4.027634451161993,1.2681994043057783,1.0,0.0,4.027634451161771,1.2858600888832812,1.286160265872161,3.1322493683273387,19372.666793910073,1975.4622418369245,4632.441516551485,4632.441516551485,6.08342328036648,3.633576131877148,-1.450967575181871,5.084543707059019,5.514929105125756,5.514929105125756,1.5756940300359301,0.0,0.0,0.0002334323654385558,0.9944389774433955,0.00023473774734643585,198.87837770277403,0.0,0.0,0.0,0.0,7.84548078028269e-05,0.0001549775576357289,0.0006241929502906051,0.10100394828372647,0.07202016527000617,0.028983783013720302,0.10100386817093222,0.07202016527007142,0.028983783013746572,0.3744685786037921,0.3744685786037921,0.15070111236699812,0.0,3.979039320256561e-13,6.081584197839106,3.979039320256561e-13,3.979039320256561e-13,6.151014808045829,3.979039320256561e-13,25308.697141147244,21512.392569975156,0.85,1.1014941382605696,0.6632961221801199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727481745893026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.47300541266,1590.0990655454839,0.3744685786037921,0.15070111236699812,6.112874298809886,5.514929105125756
1363.0,-29.948420829756788,3.6137895715750403,35.19623844510215,23.926050366740697,4.71743334315826,-26.481835413367858,-40.047618945222325,1.2508479267693102,-5.348824055638204,-5.348824055638629,40.30568307048273,42660.07345661344,28124.387236252896,28124.387236252896,70784.46069286634,77761.91506633618,77761.91506633618,28124.387236252896,105886.30230258907,105886.30230258907,105886.30230258907,131172.8535747506,91795.63339392126,56693.791784198635,39002.04623302514,25286.551272161527,0.0,64288.59750518667,21493.5685813373,1589.78379115352,0.0,0.8840116492898509,2.882397789181496,0.0014959135982669303,349859.6662656491,1567755.6849172264,4.481098669221352,1567755.6849172264,4.481098669221352,0.85,0.10099628871798912,4.027634451161993,1.2682066838210448,1.0,0.0,4.027634451162063,1.2858877997605442,1.2861879832183762,3.1321818683651963,19372.7333825745,1975.4690319909962,4632.441516551485,4632.441516551485,6.071180205031375,3.6137895715750403,-1.468220592225323,5.082010163800364,5.506573975595405,5.506573975595405,1.5733068501701157,0.0,0.0,0.0002334323654385558,0.9946471188961004,0.00023468862574862578,198.88002273070663,0.0,0.0,0.0,0.0,7.843179818152986e-05,0.00015500056725702594,0.0006242856246340493,0.10099628871788435,0.07201755444293853,0.02897873427494582,0.10099624530965574,0.07201755444301323,0.02897873427497588,0.3744787540043658,0.3744787540043658,0.15068441824694556,0.0,3.979039320256561e-13,6.101636560993825,3.979039320256561e-13,3.979039320256561e-13,6.169002282272231,3.979039320256561e-13,25286.551272161527,21493.5685813373,0.85,1.101042228945119,0.6635713814284363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728448383520388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.434817632673,1589.78379115352,0.3744787540043658,0.15068441824694556,6.112874298809886,5.506573975595405
1364.0,-29.95044505327492,3.5944671159139046,35.19304958449963,23.920388565771304,4.711285338637867,-26.484272015913366,-40.05018611261619,1.2451123012763203,-5.355239763131408,-5.355239763131833,40.29963633292718,42662.532749853795,28068.69467933626,28068.69467933626,70731.22742919005,77763.8833681331,77763.8833681331,28068.69467933626,105832.57804746936,105832.57804746936,105832.57804746936,131097.35432280184,91795.9322687695,56694.58165049008,39001.500686977124,25264.77627533247,0.0,64266.276962309596,21475.0598340326,1589.467118449101,0.0,0.8840005693812076,2.8827917943124812,0.0014959135982669303,349771.9298642144,1567493.309545914,4.481472570295831,1567493.309545914,4.481472570295831,0.85,0.10098862957010475,4.027634451161993,1.2682136545283718,1.0,0.0,4.027634451163698,1.2859146784129505,1.2862148681454566,3.132116398370082,19372.796457718006,1975.475463865643,4632.441516551485,4632.441516551485,6.059157914686717,3.5944671159139046,-1.4850863729876722,5.079553488901577,5.49832765679073,5.49832765679073,1.5709507590830658,0.0,0.0,0.0002334323654385558,0.9948566088984861,0.00023463920664608555,198.88167806934152,0.0,0.0,0.0,0.0,7.840900654493033e-05,0.00015502335889362547,0.0006243774210148159,0.10098862956974713,0.07201493741916554,0.02897369215058159,0.10098866464347643,0.07201493741942057,0.028973692150684183,0.374488831890988,0.374488831890988,0.1506677296175702,0.0,3.979039320256561e-13,6.121105457981457,3.979039320256561e-13,3.979039320256561e-13,6.186530556466664,3.979039320256561e-13,25264.77627533247,21475.0598340326,0.85,1.100596312287889,0.6638401159425215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729392564263922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.396303968268,1589.467118449101,0.374488831890988,0.1506677296175702,6.112874298809886,5.49832765679073
1365.0,-29.95248130192106,3.5755982876784675,35.189875386456904,23.914806043636077,4.70523571551143,-26.486709601978944,-40.052753349859245,1.2394640155693217,-5.361536709337088,-5.361536709337446,40.29368532999106,42664.94391032025,28014.259388252463,28014.259388252463,70679.20329857271,77765.77423398361,77765.77423398361,28014.259388252463,105780.03362223608,105780.03362223608,105780.03362223608,131023.5541641877,91796.19840722346,56695.36808356011,39000.922581848165,25243.520541951628,0.0,64244.44312379979,21456.992460658883,1589.157039454649,0.0,0.88398975253534,2.8831734301381515,0.0014959135982669303,349685.8343500743,1567235.120615583,4.481837600108808,1567235.120615583,4.481837600108808,0.85,0.1009810435648994,4.027634451161993,1.2682204757770523,1.0,0.0,4.027634451162359,1.2859411488662698,1.2862413447781582,3.1320519253255834,19372.852624107636,1975.481191243456,4632.441516551485,4632.441516551485,6.0474070289196105,3.5755982876784675,-1.5016200350457543,5.077218322724222,5.490188365285579,5.490188365285579,1.5686252472244513,0.0,0.0,0.0002334323654385558,0.9950673914210187,0.0002345895036367333,198.88334326950428,0.0,0.0,0.0,0.0,7.838622041162742e-05,0.0001550461450269284,0.0006244691952303155,0.10098104356455605,0.07201236607499055,0.028968677489565497,0.10098109445151622,0.07201236607523538,0.02896867748966402,0.3744988097377437,0.3744988097377437,0.15065104538073656,0.0,3.410605131648481e-13,6.140029371013952,3.410605131648481e-13,3.410605131648481e-13,6.203499967302207,3.410605131648481e-13,25243.520541951628,21456.992460658883,0.85,1.1001605720571515,0.6641032568078208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273031468830683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.357471329462,1589.157039454649,0.3744988097377437,0.15065104538073656,6.112874298809886,5.490188365285579
1366.0,-29.954529503508674,3.5571756867669957,35.186718774925254,23.909466841165,4.699476438584322,-26.48912896044489,-40.055280179344095,1.2340758955233924,-5.367606218179901,-5.367606218180315,40.28784870395912,42667.1387406488,27960.712109375767,27960.712109375767,70627.85085002457,77767.47483073536,77767.47483073536,27960.712109375767,105728.18694011113,105728.18694011113,105728.18694011113,130950.84089053482,91796.39645593423,56696.060365859186,39000.37343341671,25222.65395042369,0.0,64223.027383840395,21439.255857860135,1588.849551355261,0.0,0.8839796946546417,2.8835644412145087,0.0014959135982669303,349602.8642393095,1566981.9252335194,4.482177022900166,1566981.9252335194,4.482177022900166,0.85,0.1009734998283324,4.027634451161993,1.26822691348847,1.0,0.0,4.027634451162434,1.28596640107983,1.2862666028867091,3.1319904219736814,19372.894420702185,1975.4854533099667,4632.441516551485,4632.441516551485,6.03584783736039,3.5571756867669957,-1.5177648458341726,5.074940532601168,5.482153713961079,5.482153713961079,1.5663296325603082,0.0,0.0,0.0002334323654385558,0.9952794598539022,0.00023453951865219996,198.8850182726554,0.0,0.0,0.0,0.0,7.836379890536078e-05,0.00015506856653319502,0.000624559500861402,0.10097349982437462,0.07200981851481092,0.0289636813095637,0.10097409884158957,0.07200981851763331,0.02896368131069908,0.3745086874695109,0.3745086874695109,0.1506343646579363,0.0,3.979039320256561e-13,6.158262482676605,3.979039320256561e-13,3.979039320256561e-13,6.2194067572933704,3.979039320256561e-13,25222.65395042369,21439.255857860135,0.85,1.0997278348138995,0.6643588830785105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273121524940337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.318330313143,1588.849551355261,0.3745086874695109,0.1506343646579363,6.112874298809886,5.482153713961079
1367.0,-29.95659424230436,3.5391836704715285,35.18357972900932,23.903858404979133,4.693394180841172,-26.491595453497048,-40.057874378375686,1.2283953920342907,-5.373780877192246,-5.373780877192615,40.28204668432099,42669.54611535578,27909.04195545566,27909.04195545566,70578.58807081144,77769.39308203533,77769.39308203533,27909.04195545566,105678.43503749098,105678.43503749098,105678.43503749098,130880.90213145397,91796.68829237303,56696.84132569544,38999.829962975105,25202.467093962987,0.0,64202.29705693809,21422.09702986854,1588.5523972645285,0.0,0.8839689620659057,2.883899208344446,0.0014959135982669303,349518.4725866956,1566730.2617287366,4.482539220699186,1566730.2617287366,4.482539220699186,0.85,0.10096605273521106,4.027634451161993,1.268233804521151,1.0,0.0,4.027634451162347,1.2859930246651807,1.28629323268719,3.1319255811753894,19372.95601044574,1975.4917337159725,4632.441516551485,4632.441516551485,6.024693858678632,3.5391836704715285,-1.5337179859550227,5.072901656426551,5.474222226498916,5.474222226498916,1.5640634932854045,0.0,0.0,0.0002334323654385558,0.9954932898767253,0.00023448914001968047,198.88670682836207,0.0,0.0,0.0,0.0,7.834078577241661e-05,0.0001550915796661392,0.0006246521893484771,0.10096605272240172,0.07200733310811047,0.028958719614291258,0.10096570871656897,0.07200733311724623,0.028958719617964822,0.3745184558166128,0.3745184558166128,0.15061768674636278,0.0,3.979039320256561e-13,6.176260946464197,3.979039320256561e-13,3.979039320256561e-13,6.236257626671659,3.979039320256561e-13,25202.467093962987,21422.09702986854,0.85,1.0993156211874866,0.6646108951135207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732094594752672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.278881964607,1588.5523972645285,0.3745184558166128,0.15061768674636278,6.112874298809886,5.474222226498916
1368.0,-29.958664664603386,3.521620381392079,35.18046015302297,23.89870622372257,4.687850767817872,-26.494013172084884,-40.06038961289448,1.2231992752963314,-5.379537012087383,-5.37953701208778,40.276335215671914,42671.60285179426,27857.594689534966,27857.594689534966,70529.19754132922,77770.976849233,77770.976849233,27857.594689534966,105628.57153876797,105628.57153876797,105628.57153876797,130810.8580731951,91796.8661059711,56697.492108520135,38999.304441612185,25182.286534427134,0.0,64181.59097603932,21404.943554263064,1588.2409723283229,0.0,0.883960068777446,2.8842792182686905,0.0014959135982669303,349439.8154830524,1566482.5557192275,4.482839351187789,1566482.5557192275,4.482839351187789,0.85,0.10095850188051925,4.027634451161993,1.2682398867188023,1.0,0.0,4.027634451161639,1.286017378974924,1.2863175926823134,3.1318662694686084,19372.99353658179,1975.4955603169067,4632.441516551485,4632.441516551485,6.013587994581508,3.521620381392079,-1.549185041850353,5.070805423242431,5.466389927727729,5.466389927727729,1.561825693636494,0.0,0.0,0.0002334323654385558,0.9957077582607304,0.00023443863272322771,198.88840006086244,0.0,0.0,0.0,0.0,7.831847909929423e-05,0.00015511388633926155,0.0006247420324736355,0.10095850188742661,0.07200476812745114,0.028953733759975463,0.10095820095120472,0.07200476812252458,0.028953733757994666,0.3745281345760859,0.3745281345760859,0.15060101108377064,0.0,3.979039320256561e-13,6.193591983449892,3.979039320256561e-13,3.979039320256561e-13,6.251728320764585,3.979039320256561e-13,25182.286534427134,21404.943554263064,0.85,1.098900735690077,0.66485735555737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732953465307288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.239034047283,1588.2409723283229,0.3745281345760859,0.15060101108377064,6.112874298809886,5.466389927727729
1369.0,-29.96074122533398,3.504473284670031,35.1773632682495,23.893540037702792,4.682296606937708,-26.496437492570216,-40.062909632083006,1.2179928741712214,-5.3852965468026355,-5.385296546803027,40.270756433191856,42673.65438251788,27807.65160664614,27807.65160664614,70481.30598916402,77772.54760139804,77772.54760139804,27807.65160664614,105580.19920804419,105580.19920804419,105580.19920804419,130743.05215872992,91797.02902828013,56698.13580938892,38998.77024321245,25162.85295068573,0.0,64161.62319389818,21388.42500808287,1587.9498693113503,0.0,0.8839506687330061,2.884629026910403,0.0014959135982669303,349361.1258308765,1566240.632871709,4.483156588034114,1566240.632871709,4.483156588034114,0.85,0.10095115419614041,4.027634451161993,1.2682460002368319,1.0,0.0,4.027634451160691,1.2860417824130173,1.2863420018172556,3.131806840369439,19373.027920030523,1975.4990664529196,4632.441516551485,4632.441516551485,6.00280683680318,3.504473284670031,-1.5644118290309277,5.068885113700959,5.458656974972881,5.458656974972881,1.5596162785636802,0.0,0.0,0.0002334323654385558,0.9959229125697486,0.0002343879857490552,198.89009834245357,0.0,0.0,0.0,0.0,7.829613588169607e-05,0.00015513622955685974,0.0006248320227865838,0.10095115419481746,0.07200234192085965,0.028948812273957802,0.10095086523905289,0.07200234192180334,0.028948812274337075,0.3745377131738725,0.3745377131738725,0.15058433722036357,0.0,3.979039320256561e-13,6.210427908355882,3.979039320256561e-13,3.979039320256561e-13,6.266572841693858,3.979039320256561e-13,25162.85295068573,21388.42500808287,0.85,1.0984963048108616,0.6650962406851356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733791944270063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.199003445816,1587.9498693113503,0.3745377131738725,0.15058433722036357,6.112874298809886,5.458656974972881
1370.0,-29.962830744179747,3.4877377530206264,35.17429159850285,23.888731060456507,4.677144237221028,-26.498833295361962,-40.065380128193624,1.2131467884060383,-5.390762913994934,-5.390762913995352,40.26529648379089,42675.447906501446,27758.263797928248,27758.263797928248,70433.71170442969,77773.93764810228,77773.93764810228,27758.263797928248,105532.20144603052,105532.20144603052,105532.20144603052,130675.88586023792,91797.1791509127,56698.68940932328,38998.32193509937,25143.6844142074,0.0,64142.00634930677,21372.13175207629,1587.6571021221298,0.0,0.8839423534198989,2.8850018358171043,0.0014959135982669303,349286.4544484094,1566003.8905363716,4.483437220631397,1566003.8905363716,4.483437220631397,0.85,0.10094381883821725,4.027634451161993,1.2682515560323373,1.0,0.0,4.027634451162798,1.2860644978135662,1.28636472252059,3.1317515241337897,19373.059602210036,1975.502297136131,4632.441516551485,4632.441516551485,5.992145545442796,3.4877377530206264,-1.5792334662507064,5.066971219271332,5.451020301430717,5.451020301430717,1.5574343718373476,0.0,0.0,0.0002334323654385558,0.9961394601023001,0.0002343370329035887,198.89180725090458,0.0,0.0,0.0,0.0,7.827423747057484e-05,0.00015515812796798096,0.0006249202215816413,0.10094381884639239,0.07199991855257641,0.028943900293815984,0.1009443480009138,0.07199991854674562,0.028943900291471633,0.37454719315953505,0.37454719315953505,0.1505676647963046,0.0,3.979039320256561e-13,6.2265699530711345,3.979039320256561e-13,3.979039320256561e-13,6.280505731090784,3.979039320256561e-13,25143.6844142074,21372.13175207629,0.85,1.098090248703156,0.6653276118944269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734610624811837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.158780857026,1587.6571021221298,0.37454719315953505,0.1505676647963046,6.112874298809886,5.451020301430717
1371.0,-29.964930670366208,3.471397010446353,35.17124448981046,23.88352935612204,4.671551602436222,-26.501282494461822,-40.06792267374692,1.2079034265289832,-5.396419870912723,-5.396419870913102,40.25986793745057,42677.498271758755,27710.889108912095,27710.889108912095,70388.38738067084,77775.52023146853,77775.52023146853,27710.889108912095,105486.40934038063,105486.40934038063,105486.40934038063,130611.6487317088,91797.34777875301,56699.32581903151,38997.80217746834,25125.23939132817,0.0,64123.04156879651,21356.453482628945,1587.3792616084008,0.0,0.883932931400759,2.8853074290691407,0.0014959135982669303,349209.1927755228,1565768.5366405975,4.4837552075758165,1565768.5366405975,4.4837552075758165,0.85,0.10093662283649242,4.027634451161993,1.268257639328949,1.0,0.0,4.0276344511622995,1.2860890762983668,1.2863893067431034,3.1316916731416202,19373.095189765463,1975.5059260568557,4632.441516551485,4632.441516551485,5.981918823994315,3.471397010446353,-1.5939339940997703,5.065331004546124,5.443479204857596,5.443479204857596,1.555279772816456,0.0,0.0,0.0002334323654385558,0.996357137372805,0.00023428583655662907,198.8935247005633,0.0,0.0,0.0,0.0,7.825170632768987e-05,0.00015518065911086592,0.0006250109687889488,0.10093662283217589,0.0719975880325632,0.028939034799612684,0.10093629744558956,0.07199758803564199,0.028939034800850427,0.3745565633840501,0.3745565633840501,0.15055099352372409,0.0,3.979039320256561e-13,6.242477292391811,3.979039320256561e-13,3.979039320256561e-13,6.295099443823915,3.979039320256561e-13,25125.23939132817,21356.453482628945,0.85,1.0977081819356986,0.665556362075726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735409722836495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.118229455304,1587.3792616084008,0.3745565633840501,0.15055099352372409,6.112874298809886,5.443479204857596
1372.0,-29.967038274318355,3.4554533448811675,35.168224156003284,23.8789850025438,4.666721695069777,-26.50366232546627,-40.07035681335253,1.2033457462207413,-5.401536018681554,-5.40153601868195,40.254552944051206,42679.06765521485,27663.239867821936,27663.239867821936,70342.30752303678,77776.67627354125,77776.67627354125,27663.239867821936,105439.91614136318,105439.91614136318,105439.91614136318,130546.55787856356,91797.40176869152,56699.79315037742,38997.34290923788,25106.64173720038,0.0,64103.98464643826,21340.645476620324,1587.0825676842167,0.0,0.8839259005200157,2.8856839065423165,0.0014959135982669303,349139.32892916666,1565538.1317141883,4.483992498111848,1565538.1317141883,4.483992498111848,0.85,0.10092929143065044,4.027634451161993,1.2682627187250182,1.0,0.0,4.027634451161646,1.286110441384481,1.2864106768167798,3.131639648945154,19373.106583909663,1975.507087936213,4632.441516551485,4632.441516551485,5.971632835294854,3.4554533448811675,-1.608097684163973,5.06355102904514,5.436029310436058,5.436029310436058,1.5531512315531593,0.0,0.0,0.0002334323654385558,0.9965756621103388,0.00023423446338659499,198.89524845939795,0.0,0.0,0.0,0.0,7.823014145819843e-05,0.00015520222398035738,0.0006250978242002475,0.10092929144852673,0.0719951554724522,0.028934135976074537,0.10092979662658584,0.07199515545970037,0.028934135970950067,0.37456584232221624,0.37456584232221624,0.15053432317232635,0.0,3.979039320256561e-13,6.257558674956499,3.979039320256561e-13,3.979039320256561e-13,6.30792632585792,3.979039320256561e-13,25106.64173720038,21340.645476620324,0.85,1.097315680312318,0.6657787014427999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736190034592936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.07739990923,1587.0825676842167,0.37456584232221624,0.15053432317232635,6.112874298809886,5.436029310436058
1373.0,-29.969154713200503,3.439890334667393,35.165232751391464,23.874178784340643,4.66158792397966,-26.506080498824353,-40.07284574965013,1.1985137096035503,-5.406845814039855,-5.406845814040205,40.2493542008271,42680.82837559713,27617.5612256533,27617.5612256533,70298.38960125043,77778.00228185709,77778.00228185709,27617.5612256533,105395.56350751038,105395.56350751038,105395.56350751038,130484.54981151545,91797.50627051195,56700.332364252215,38996.85989584415,25088.986304005066,0.0,64085.84619984921,21325.638358404307,1586.8153095440186,0.0,0.8839174349357988,2.8859966140244095,0.0014959135982669303,349066.8323217911,1565312.7910189282,4.48427821287795,1565312.7910189282,4.48427821287795,0.8500000000000001,0.10092224112950715,4.027634451161993,1.2682681827573106,1.0,0.0,4.027634451162042,1.286133093348811,1.2864333340690868,3.1315844930752137,19373.128638182076,1975.5093368461276,4632.441516551485,4632.441516551485,5.961772237593744,3.439890334667393,-1.6221507306092202,5.062041065276613,5.4286719663413034,5.4286719663413034,1.5510491332403724,0.0,0.0,0.0002334323654385558,0.9967951549150252,0.0002341828853075188,198.89697947417758,0.0,0.0,0.0,0.0,7.820809680751873e-05,0.00015522426863103707,0.0006251866119947887,0.10092224113124805,0.07199291678270393,0.028929324348544113,0.1009227693215806,0.07199291678146225,0.028929324348044898,0.374575008728153,0.374575008728153,0.1505176535578748,0.0,3.410605131648481e-13,6.272286798357243,3.410605131648481e-13,3.410605131648481e-13,6.320860750896713,3.410605131648481e-13,25088.986304005066,21325.638358404307,0.85,1.0969409591944475,0.6659946135765864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736951446239833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.036346554376,1586.8153095440186,0.374575008728153,0.1505176535578748,6.112874298809886,5.4286719663413034
1374.0,-29.97127908011848,3.4247034579183895,35.16226962036219,23.869572684075706,4.656685101711021,-26.508482710621813,-40.07530206637455,1.193888732211646,-5.411899398310936,-5.411899398311325,40.24419424249022,42682.42180915902,27572.425209880206,27572.425209880206,70254.84701903923,77779.20350920745,77779.20350920745,27572.425209880206,105351.62871908766,105351.62871908766,105351.62871908766,130423.01350396428,91797.58270321002,56700.801003150424,38996.42411117733,25071.384784876616,0.0,64067.808896053946,21310.677067145123,1586.5347560168539,0.0,0.8839101571786409,2.886325487215614,0.0014959135982669303,348997.8448367099,1565089.155700791,4.484523841209017,1565089.155700791,4.484523841209017,0.85,0.10091509076212225,4.027634451161993,1.2682733588619155,1.0,0.0,4.027634451163198,1.2861547753935878,1.286455021175418,3.1315317007079964,19373.144768690978,1975.5109817002726,4632.441516551485,4632.441516551485,5.952028776049366,3.4247034579183895,-1.6358407535674164,5.060544211485806,5.421402880501617,5.421402880501617,1.5489722515718907,0.0,0.0,0.0002334323654385558,0.9970155223668264,0.0002341311245429841,198.89871700352094,0.0,0.0,0.0,0.0,7.818634670104667e-05,0.00015524601873750913,0.000625274213472932,0.10091509077476463,0.07199060075042768,0.028924490024336946,0.10091559358813905,0.07199060074140905,0.028924490020713203,0.37458407373150543,0.37458407373150543,0.15050098453298025,0.0,3.979039320256561e-13,6.286502654250398,3.979039320256561e-13,3.979039320256561e-13,6.33352347824524,3.979039320256561e-13,25071.384784876616,21310.677067145123,0.85,1.0965701532422214,0.6662069851398946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273769473761536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.99504595296,1586.5347560168539,0.37458407373150543,0.15050098453298025,6.112874298809886,5.421402880501617
1375.0,-29.97341185379262,3.4098812625925996,35.159334792548094,23.8648468972184,4.651642796786089,-26.51090643777428,-40.07778799915684,1.1891373807708276,-5.416975351409462,-5.416975351409851,40.239091699360635,42684.10400218462,27528.663439094464,27528.663439094464,70212.76744127908,77780.48483045105,77780.48483045105,27528.663439094464,105309.14826954552,105309.14826954552,105309.14826954552,130363.43941264041,91797.68616245025,56701.305334196346,38995.978698059895,25054.291143094884,0.0,64050.269841154775,21296.14747163065,1586.2623509264886,0.0,0.8839025511258418,2.8866208553551944,0.0014959135982669303,348928.56276613224,1564868.0325315648,4.4847805525752,1564868.0325315648,4.4847805525752,0.85,0.10090802883283437,4.027634451161993,1.2682786459615452,1.0,0.0,4.027634451161924,1.28617705064532,1.2864773016271855,3.1314774658288203,19373.166602935184,1975.5132081735542,4632.441516551485,4632.441516551485,5.942581971242576,3.4098812625925996,-1.6493328476516833,5.059214110244283,5.414221323240113,5.414221323240113,1.5469203780686038,0.0,0.0,0.0002334323654385558,0.9972368147444775,0.0002340791695484771,198.90046143932653,0.0,0.0,0.0,0.0,7.816434004522125e-05,0.00015526802539333453,0.0006253628482380893,0.10090802884139392,0.07198834178222671,0.028919687059167212,0.10090772353281716,0.07198834177612029,0.028919687056714074,0.3745930363539771,0.3745930363539771,0.15048431597973128,0.0,3.979039320256561e-13,6.300462416662526,3.979039320256561e-13,3.979039320256561e-13,6.3464122560934015,3.979039320256561e-13,25054.291143094884,21296.14747163065,0.85,1.0962134525804084,0.6664156779985716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738420120503526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.953515978597,1586.2623509264886,0.3745930363539771,0.15048431597973128,6.112874298809886,5.414221323240113
1376.0,-29.97555161380551,3.395421156356277,35.1564297283794,23.860475315619283,4.647019984219252,-26.513294500532076,-40.08021204555405,1.1847628709430136,-5.421737321795206,-5.421737321795596,40.23408827108393,42685.500986698244,27485.21274835869,27485.21274835869,70170.71373505692,77781.50198038822,77781.50198038822,27485.21274835869,105266.71472874691,105266.71472874691,105266.71472874691,130304.01484947474,91797.69811266472,56701.69711896348,38995.55665966804,25037.30012072783,0.0,64032.856780395865,21281.705102618653,1585.9832460176663,0.0,0.8838962115458964,2.8869480356264297,0.0014959135982669303,348863.5760867183,1564651.2275167846,4.484994521548599,1564651.2275167846,4.484994521548599,0.85,0.10090093668903577,4.027634451161993,1.2682833308307453,1.0,0.0,4.027634451161052,1.2861975598731317,1.286497815642764,3.1314275324540906,19373.169124932258,1975.5134653456846,4632.441516551485,4632.441516551485,5.93320231894032,3.395421156356277,-1.6624373347081143,5.057858491064391,5.407124466746698,5.407124466746698,1.5448927047847707,0.0,0.0,0.0002334323654385558,0.9974588852552515,0.00023402705503878493,198.9022116201402,0.0,0.0,0.0,0.0,7.814288675159423e-05,0.00015528947868696157,0.0006254492542625925,0.10090093670717343,0.07198605606457237,0.028914880642601067,0.10090068023909804,0.07198605605163252,0.02891488063740324,0.3746019110126436,0.3746019110126436,0.15046764780379876,0.0,3.979039320256561e-13,6.313837542852923,3.979039320256561e-13,3.979039320256561e-13,6.358057962875137,3.979039320256561e-13,25037.30012072783,21281.705102618653,0.85,1.0958548042876046,0.6666187194035473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739128137899047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.911746776654,1585.9832460176663,0.3746019110126436,0.15046764780379876,6.112874298809886,5.407124466746698
1377.0,-29.97769773032102,3.3813153796537456,35.153557612488655,23.856281639914982,4.64260243722724,-26.515667759186844,-40.08261503241954,1.1805724660906138,-5.426392121776587,-5.426392121777012,40.22923705933512,42686.78479820516,27442.69320430511,27442.69320430511,70129.47800251027,77782.40826666757,77782.40826666757,27442.69320430511,105225.10147097267,105225.10147097267,105225.10147097267,130245.95973525543,91797.68486331339,56702.061394840974,38995.137187191576,25020.85826428276,0.0,64015.99545147434,21267.729524640345,1585.7198935114857,0.0,0.8838898682753857,2.887271113014987,0.0014959135982669303,348800.06114788115,1564441.0399148043,4.485208617126722,1564441.0399148043,4.485208617126722,0.85,0.10089401781169885,4.027634451161993,1.2682878283271561,1.0,0.0,4.027634451161408,1.2862172065659798,1.286517466922025,3.1313797005680044,19373.166328762756,1975.5131802157473,4632.441516551485,4632.441516551485,5.92402367223714,3.3813153796537456,-1.6752763541077327,5.056591733761478,5.400112136803061,5.400112136803061,1.5428891819437318,0.0,0.0,0.0002334323654385558,0.9976816690454849,0.00023397479645174624,198.90396703108684,0.0,0.0,0.0,0.0,7.812162521207592e-05,0.00015531074022647986,0.0006255348879716411,0.10089401782702903,0.07198388829275182,0.02891012953427721,0.10089449149496021,0.07198388828181437,0.02891012952988447,0.3746106891388435,0.3746106891388435,0.15045097992971943,0.0,3.979039320256561e-13,6.326614345936264,3.979039320256561e-13,3.979039320256561e-13,6.368647583800623,3.979039320256561e-13,25020.85826428276,21267.729524640345,0.85,1.0954992968229338,0.6668143562738592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739818909800522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.869766522603,1585.7198935114857,0.3746106891388435,0.15045097992971943,6.112874298809886,5.400112136803061
