time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1378.0,-29.97985059667359,3.3675532559944976,35.15071810788308,23.85197711354124,4.6380558567586405,-26.51805999816568,-40.08503967253489,1.1762652582530688,-5.4310640860996955,-5.431064086100052,40.2244419452224,42688.13117507051,27401.454839110083,27401.454839110083,70089.58601418059,77783.38808973823,77783.38808973823,27401.454839110083,105184.84292884832,105184.84292884832,105184.84292884832,130189.72469692756,91797.69563826422,56702.43872360606,38994.729905175736,25004.88176807924,0.0,63999.61167325498,21254.149502867356,1585.463769951189,0.0,0.8838832287103854,2.8875633129573814,0.0014959135982669303,348736.3211302388,1564233.3038142903,4.485432715309607,1564233.3038142903,4.485432715309607,0.85,0.10088718174580914,4.027634451161993,1.268292417586781,1.0,0.0,4.027634451162872,1.286237401514603,1.286537666585048,3.1313305354200325,19373.16860272985,1975.5134120958585,4632.441516551485,4632.441516551485,5.915121592189785,3.3675532559944976,-1.6879271968465717,5.055480452841069,5.393182596091724,5.393182596091724,1.5409093131690639,0.0,0.0,0.0002334323654385558,0.9979052074519064,0.00023392238430603238,198.9057279941782,0.0,0.0,0.0,0.0,7.810017750628459e-05,0.0001553321879322712,0.0006256212714903847,0.10088718175765152,0.07198177351692553,0.028905408240725988,0.10088764644614136,0.07198177350847602,0.028905408237333122,0.3746193626575523,0.3746193626575523,0.15043431229712262,0.0,3.410605131648481e-13,6.339002655588729,3.410605131648481e-13,3.410605131648481e-13,6.379445806586546,3.410605131648481e-13,25004.88176807924,21254.149502867356,0.85,1.0951564264486089,0.6670060967402651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740492803201875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.827587601281,1585.463769951189,0.3746193626575523,0.15043431229712262,6.112874298809886,5.393182596091724
1379.0,-29.982010254585724,3.35412718578232,35.14790962734653,23.84764499673622,4.633484772385381,-26.52046079872922,-40.08747314857317,1.1719353165264839,-5.435644157632225,-5.435644157632632,40.21966586788592,42689.48657650993,27361.128425461517,27361.128425461517,70050.61500197146,77784.35560751561,77784.35560751561,27361.128425461517,105145.48403297713,105145.48403297713,105145.48403297713,130134.57967016885,91797.68694239813,56702.81791138268,38994.2989233505,24989.095637191724,0.0,63983.39456054222,21240.731291612963,1585.2014747006135,0.0,0.8838769961835371,2.8878443775011426,0.0014959135982669303,348673.8436911698,1564026.4131553322,4.48564307720379,1564026.4131553322,4.48564307720379,0.8499999999999999,0.10088030645043493,4.027634451161993,1.2682970106927676,1.0,0.0,4.027634451162448,1.28625770369346,1.2865579735033374,3.1312811107733167,19373.16676753694,1975.513224958262,4632.441516551485,4632.441516551485,5.90641637410889,3.35412718578232,-1.700332374114761,5.054459559897081,5.386333214420608,5.386333214420608,1.5389523469773165,0.0,0.0,0.0002334323654385558,0.9981295053303609,0.00023386981768592677,198.90749454383663,0.0,0.0,0.0,0.0,7.807865711405705e-05,0.00015535370832449875,0.0006257079477635229,0.1008803064654069,0.07197962500337149,0.028900681462035404,0.10088006289895393,0.07197962499268883,0.028900681457746106,0.3746279374395356,0.3746279374395356,0.15041764485771184,0.0,3.979039320256561e-13,6.351062866203392,3.979039320256561e-13,3.979039320256561e-13,6.390370461232692,3.979039320256561e-13,24989.095637191724,21240.731291612963,0.85,1.0948249226709645,0.667196338514306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741150324658304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.785201921008,1585.2014747006135,0.3746279374395356,0.15041764485771184,6.112874298809886,5.386333214420608
1380.0,-29.98417488921167,3.341036097749605,35.145134780108016,23.843780485354387,4.629447357345761,-26.522812709838952,-40.08983146687967,1.1680851779733055,-5.439882871976067,-5.439882871976441,40.21502778407627,42690.509837122656,27320.930563925624,27320.930563925624,70011.44040104828,77785.05544886754,77785.05544886754,27320.930563925624,105105.98601279316,105105.98601279316,105105.98601279316,130079.44263931869,91797.62863555975,56703.083023815794,38993.9395686044,24973.45662652553,0.0,63967.39619512993,21227.4381325467,1584.9371834973244,0.0,0.883872029981823,2.8881651438555123,0.0014959135982669303,348616.0305865493,1563825.5199072035,4.485810699169669,1563825.5199072035,4.485810699169669,0.85,0.1008734493606736,4.027634451161993,1.268300915849395,1.0,0.0,4.027634451159773,1.2862757567152687,1.286576030739525,3.1312371628983087,19373.15446234559,1975.5119701779497,4632.441516551485,4632.441516551485,5.897738906429643,3.341036097749605,-1.7123500630054433,5.053386160755048,5.379562271999925,5.379562271999925,1.5370177919999786,0.0,0.0,0.0002334323654385558,0.9983543746529073,0.0002338171408521268,198.90926519581805,0.0,0.0,0.0,0.0,7.805780660864282e-05,0.00015537455882991296,0.0006257919259774532,0.10087344938290187,0.0719774841830508,0.028895965199851062,0.10087388033907886,0.07197748416719002,0.02889596519348359,0.3746364215863366,0.3746364215863366,0.15040097757284987,0.0,3.979039320256561e-13,6.3624822878930445,3.979039320256561e-13,3.979039320256561e-13,6.399890493791133,3.979039320256561e-13,24973.45662652553,21227.4381325467,0.85,1.094486325306743,0.6673792021625673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274179183392699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.742608420946,1584.9371834973244,0.3746364215863366,0.15040097757284987,6.112874298809886,5.379562271999925
1381.0,-29.986345277181535,3.3282671439840987,35.1423944199413,23.839724796731048,4.625190039969541,-26.525191790765472,-40.092224011290796,1.1640365535556698,-5.444247212343271,-5.444247212343667,40.21048182421493,42691.65171430933,27282.274451860045,27282.274451860045,69973.92616616937,77785.87180878466,77785.87180878466,27282.274451860045,105068.14626064472,105068.14626064472,105068.14626064472,130026.6564905006,91797.60014734932,56703.38005288285,38993.57788274052,24958.51022985588,0.0,63952.08811259641,21214.733695377497,1584.6933418640388,0.0,0.8838660710453663,2.8884386637264963,0.0014959135982669303,348556.5118948887,1563628.6358247197,4.486011830116805,1563628.6358247197,4.486011830116805,0.85,0.10086679639685076,4.027634451161993,1.2683050594804808,1.0,0.0,4.0276344511616955,1.2862947409695995,1.2865950194256262,3.131190949382248,19373.148450136894,1975.5113571032814,4632.441516551485,4632.441516551485,5.889394254494487,3.3282671439840987,-1.724254453239924,5.052521597224023,5.372870005753026,5.372870005753026,1.5351057159294361,0.0,0.0,0.0002334323654385558,0.998579896518993,0.00023376433498440243,198.9110405856343,0.0,0.0,0.0,0.0,7.803665876176729e-05,0.0001553957066767885,0.0006258771017740971,0.10086679641004681,0.07197548301715963,0.02889131339288719,0.10086723257449287,0.07197548300774347,0.028891313389107286,0.374644802390604,0.374644802390604,0.15038431041162698,0.0,3.979039320256561e-13,6.373582173693137,3.979039320256561e-13,3.979039320256561e-13,6.409464813890622,3.979039320256561e-13,24958.51022985588,21214.733695377497,0.85,1.0941617112324886,0.667556806575961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274241737898171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.69984323212,1584.6933418640388,0.374644802390604,0.15038431041162698,6.112874298809886,5.372870005753026
1382.0,-29.988520541142332,3.315814878488635,35.139686940647024,23.835725616104924,4.621008266743802,-26.527567661691428,-40.094608488120116,1.1600553872927009,-5.448459376376377,-5.4484593763767055,40.205958136347995,42692.74049900029,27244.27185945559,27244.27185945559,69937.01235845589,77786.61093354934,77786.61093354934,27244.27185945559,105030.88279300493,105030.88279300493,105030.88279300493,129974.52918360449,91797.52715838476,56703.65672383492,38993.189371722045,24943.64639059957,0.0,63936.835762321614,21202.099432009632,1584.439758066761,0.0,0.8838608209173489,2.8887142295540156,0.0014959135982669303,348499.07607387943,1563432.7349299781,4.486189038270337,1563432.7349299781,4.486189038270337,0.85,0.10086007627466861,4.027634451161993,1.2683091042051093,1.0,0.0,4.027634451163391,1.2863134094548645,1.2866136922689466,3.1311455058755016,19373.133046400377,1975.5097863592948,4632.441516551485,4632.441516551485,5.8811906771220235,3.315814878488635,-1.7358902353595367,5.051705113848172,5.366253098196681,5.366253098196681,1.5332151709133375,0.0,0.0,0.0002334323654385558,0.9988059801820555,0.00023371142150751577,198.91281999583924,0.0,0.0,0.0,0.0,7.801558749510079e-05,0.000155416777943455,0.0006259619691336527,0.10086007627447474,0.07197342843860269,0.028886647835872057,0.10086011411774208,0.07197342843874104,0.028886647835927582,0.3746530887486151,0.3746530887486151,0.15036764334931532,0.0,3.410605131648481e-13,6.3842907784841145,3.410605131648481e-13,3.410605131648481e-13,6.418903323816949,3.410605131648481e-13,24943.64639059957,21202.099432009632,0.85,1.0938453791870353,0.6677330835968488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743027570677519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15436.65689063015,1584.439758066761,0.3746530887486151,0.15036764334931532,6.112874298809886,5.366253098196681
1383.0,-29.990701389365096,3.303673470960888,35.137012877108205,23.831861244421475,4.616971398852165,-26.52993415579623,-40.09698028732089,1.156204165282985,-5.452540807532387,-5.452540807532701,40.20151571348154,42693.753898595125,27206.96890333027,27206.96890333027,69900.7228019254,77787.30933391597,77787.30933391597,27206.96890333027,104994.27823724624,104994.27823724624,104994.27823724624,129923.34636597589,91797.47401170942,56703.91857638721,38992.83937258023,24929.068128729643,0.0,63921.90750130988,21189.707909420194,1584.1882667525633,0.0,0.8838559510407652,2.8889895470647735,0.0014959135982669303,348443.4299762672,1563240.3713137507,4.4863534130065945,1563240.3713137507,4.4863534130065945,0.8499999999999999,0.10085339932143937,4.027634451161993,1.2683129807887599,1.0,0.0,4.027634451159611,1.2863314691211738,1.286631756151186,3.131101545633247,19373.12183022011,1975.508642627208,4632.441516551485,4632.441516551485,5.873138129455302,3.303673470960888,-1.747273055953872,5.05094652691476,5.359710443345524,5.359710443345524,1.5313458409558638,0.0,0.0,0.0002334323654385558,0.9990326996681801,0.0002336583832702256,198.91460400604342,0.0,0.0,0.0,0.0,7.799463347712972e-05,0.00015543773196142606,0.0006260463642583233,0.1008533993409452,0.07197139934616748,0.02888199999477773,0.10085316059138195,0.07197139933224746,0.028881999989191914,0.3746612832118304,0.3746612832118304,0.15035097636613265,0.0,3.410605131648481e-13,6.3946392767931,3.410605131648481e-13,3.410605131648481e-13,6.42806475956769,3.410605131648481e-13,24929.068128729643,21189.707909420194,0.85,1.0935331177420355,0.6679048790544971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743622666350656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.613767999563,1584.1882667525633,0.3746612832118304,0.15035097636613265,6.112874298809886,5.359710443345524
1384.0,-29.99288670919392,3.2918369514193553,35.13437317069763,23.828115232195728,4.613084326454326,-26.53228964955948,-40.09932781392706,1.1524872668203143,-5.456503740956805,-5.456503740957154,40.19716756536904,42694.64838939051,27170.382344984653,27170.382344984653,69865.03073437516,77787.8802119623,77787.8802119623,27170.382344984653,104958.26255694695,104958.26255694695,104958.26255694695,129873.06083129915,91797.3559775307,56704.124154960526,38992.47980285574,24914.798274352204,0.0,63907.27807720794,21177.578533199372,1583.9416745699762,0.0,0.8838513499615246,2.889265395608197,0.0014959135982669303,348389.40614820516,1563052.107257776,4.48650871603384,1563052.107257776,4.48650871603384,0.85,0.10084679476894472,4.027634451161993,1.2683166227443143,1.0,0.0,4.0276344511614806,1.2863488993804024,1.286649190479413,3.1310591186434644,19373.096920051838,1975.5061024969627,4632.441516551485,4632.441516551485,5.865240229780823,3.2918369514193553,-1.7584134056872043,5.05025035710656,5.353240810205467,5.353240810205467,1.5294973743444191,0.0,0.0,0.0002334323654385558,0.9992599397047999,0.00023360524740691205,198.91639170627766,0.0,0.0,0.0,0.0,7.797389902274697e-05,0.00015545846641580884,0.0006261298750611213,0.10084679478872921,0.07196941677348945,0.028877378015239756,0.1008465652068476,0.07196941675937014,0.028877378009574572,0.37466938945181905,0.37466938945181905,0.15033430944625317,0.0,3.410605131648481e-13,6.40453543850839,3.410605131648481e-13,3.410605131648481e-13,6.436381142889957,3.410605131648481e-13,24914.798274352204,21177.578533199372,0.85,1.093224947712051,0.6680717701325045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744202941840383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.570460988794,1583.9416745699762,0.37466938945181905,0.15033430944625317,6.112874298809886,5.353240810205467
1385.0,-29.995075388933294,3.280299379703448,35.13176868123743,23.824494040478044,4.609338627383225,-26.534633986151537,-40.10165476994587,1.1488972246014653,-5.460353872717803,-5.460353872718131,40.19291320160439,42695.444058860274,27134.50860590886,27134.50860590886,69829.95266476914,77788.38428852969,77788.38428852969,27134.50860590886,104922.89289443856,104922.89289443856,104922.89289443856,129823.74259097315,91797.2299111309,56704.289681461356,38992.155810743934,24900.849696534595,0.0,63893.00550727853,21165.722242054406,1583.7002104132748,0.0,0.8838469899131499,2.8895398932290846,0.0014959135982669303,348336.92636266345,1562867.920415992,4.486655884391785,1562867.920415992,4.486655884391785,0.85,0.10084026446802492,4.027634451161993,1.2683200163347643,1.0,0.0,4.027634451163392,1.2863657352003917,1.2866660302296322,3.131018139669713,19373.070314747627,1975.5033895109573,4632.441516551485,4632.441516551485,5.857496205609633,3.280299379703448,-1.7693180254052212,5.04961740510867,5.346842915928706,5.346842915928706,1.5276694045510588,0.0,0.0,0.0002334323654385558,0.9994875850067668,0.0002335520410060675,198.9181821872932,0.0,0.0,0.0,0.0,7.795335128682547e-05,0.00015547901415173033,0.0006262126338302122,0.10084026446801032,0.07196748189131362,0.0288727825766967,0.10084027376361421,0.07196748189132404,0.028872782576700878,0.3746774045704719,0.3746774045704719,0.15031764257701627,0.0,3.410605131648481e-13,6.413968249869924,3.410605131648481e-13,3.410605131648481e-13,6.44417915285112,3.410605131648481e-13,24900.849696534595,21165.722242054406,0.85,1.0929201422026436,0.6682334587311989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744768679798082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15436.52699170191,1583.7002104132748,0.3746774045704719,0.15031764257701627,6.112874298809886,5.346842915928706
1386.0,-29.99726806524646,3.2690533181455232,35.12919927196529,23.82088266257199,4.605597757411174,-26.536981481844656,-40.10398602169005,1.145311174009364,-5.464157461184357,-5.464157461184727,40.188725264882514,42696.24110904366,27099.52738695101,27099.52738695101,69795.76849599466,77788.90854563743,77788.90854563743,27099.52738695101,104888.43593258844,104888.43593258844,104888.43593258844,129775.67832756342,91797.12741559609,56704.459979002306,38991.85270732642,24887.242394974986,0.0,63879.095102301406,21154.156035728738,1583.4635688120713,0.0,0.8838426270444605,2.8897998198737573,0.0014959135982669303,348285.0870871545,1562686.6254619372,4.48680314891258,1562686.6254619372,4.48680314891258,0.85,0.10083379991855965,4.027634451161993,1.2683234341023493,1.0,0.0,4.02763445116083,1.2863825527412627,1.286682851696466,3.1309772062588705,19373.04868388573,1975.5011837768993,4632.441516551485,4632.441516551485,5.849944848764033,3.2690533181455232,-1.7800293004123127,5.049082618557836,5.340515476713439,5.340515476713439,1.5258615647752685,0.0,0.0,0.0002334323654385558,0.9997157020903713,0.0002334987486446964,198.91997597008506,0.0,0.0,0.0,0.0,7.79327706383475e-05,0.0001554995948002083,0.0006262955251590493,0.10083379991854578,0.07196558849024798,0.028868211428297808,0.10083377780789816,0.07196558849025787,0.02886821142830178,0.37468532527957576,0.37468532527957576,0.1503009757482934,0.0,3.979039320256561e-13,6.42305087144166,3.979039320256561e-13,3.979039320256561e-13,6.451950333955551,3.979039320256561e-13,24887.242394974986,21154.156035728738,0.85,1.092622999499567,0.6683914517052296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745320161582925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15436.483382260827,1583.4635688120713,0.37468532527957576,0.1503009757482934,6.112874298809886,5.340515476713439
1387.0,-29.999464612748106,3.2580948481056455,35.12666542985866,23.81745617548006,4.602083808882957,-26.53930981313461,-40.10628800662232,1.141929009269327,-5.467783545727741,-5.46778354572815,40.18462163716878,42696.90104566505,27065.016404784346,27065.016404784346,69761.9174504494,77789.26272021742,77789.26272021742,27065.016404784346,104854.27912500176,104854.27912500176,104854.27912500176,129728.0917788931,91796.94809212508,56704.58641757214,38991.51297172548,24873.81265389133,0.0,63865.32562561681,21142.74075580763,1583.2262890703919,0.0,0.8838388767174787,2.8900721875367577,0.0014959135982669303,348235.672660333,1562508.9956445987,4.486929738437971,1562508.9956445987,4.486929738437971,0.85,0.10082735739330217,4.027634451161993,1.2683265260281043,1.0,0.0,4.027634451161602,1.2863984145193608,1.2866987171774091,3.1309386001278967,19373.010839103088,1975.4973246830557,4632.441516551485,4632.441516551485,5.842495001411757,3.2580948481056455,-1.790474401296751,5.048569249402396,5.334256747109638,5.334256747109638,1.5240733563170394,0.0,0.0,0.0002334323654385558,0.9999442782280935,0.0002334453734284066,198.92177295225315,0.0,0.0,0.0,0.0,7.791245329111006e-05,0.00015551991214744575,0.0006263773560067391,0.10082735741440335,0.07196370558615826,0.02886365182824509,0.1008277424763934,0.07196370557109757,0.028863651822204593,0.37469315550473414,0.37469315550473414,0.1502843089519818,0.0,3.979039320256561e-13,6.431619433445803,3.979039320256561e-13,3.979039320256561e-13,6.458807993345715,3.979039320256561e-13,24873.81265389133,21142.74075580763,0.85,1.0923285330039472,0.6685458913332314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745857740268056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.439619799054,1583.2262890703919,0.37469315550473414,0.1502843089519818,6.112874298809886,5.334256747109638
1388.0,-30.001664593612144,3.247415515520802,35.1241670124217,23.813977441191696,4.598502268429761,-26.541647949921234,-40.108599002100505,1.1384856247389732,-5.471416580747075,-5.4714165807474915,40.18058504131026,42697.12148569606,27031.5199101819,27031.5199101819,69728.64139587796,77789.67877125101,77789.67877125101,27031.5199101819,104821.19868143291,104821.19868143291,104821.19868143291,129681.98738604096,91796.80484890402,56704.710438087575,38991.216012018274,24860.788704608047,0.0,63852.004716626325,21131.670398916838,1582.997305309015,0.0,0.8838348431469162,2.8903210909581785,0.0014959135982669303,348186.16903650376,1562334.2822581711,4.487065889439096,1562334.2822581711,4.487065889439096,0.85,0.10082101132511809,4.027634451161993,1.2683296630112455,1.0,0.0,4.027634451160819,1.2864145638097342,1.286714870237746,3.1308992951961763,19372.980608768295,1975.4942420468046,4632.441516551485,4632.441516551485,5.835264150362096,3.247415515520802,-1.8007641768461342,5.048179692366936,5.328066030844518,5.328066030844518,1.522304580241291,0.0,0.0,0.0002334323654385558,1.0001732681550901,0.00023339192605011615,198.92358570510393,0.0,0.0,0.0,0.0,7.789206134257819e-05,0.0001555403040959776,0.0006264594873211722,0.10082101134348712,0.07196188589212735,0.02885912545135976,0.10082138192115395,0.07196188587901609,0.028859125446102005,0.3747008882115367,0.3747008882115367,0.1502676421815992,0.0,3.979039320256561e-13,6.439868752473274,3.979039320256561e-13,3.979039320256561e-13,6.465765327380609,3.979039320256561e-13,24860.788704608047,21131.670398916838,0.85,1.0920352728991363,0.6686888168223514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746381600838335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.395706695264,1582.997305309015,0.3747008882115367,0.1502676421815992,6.112874298809886,5.328066030844518
1389.0,-30.003751297255267,3.2370085583598374,35.12170226493615,23.81038279216739,4.594864145487124,-26.54395447625068,-40.11094855433328,1.1349240175581712,-5.4749993278836655,-5.474999327884047,40.176568264301885,42697.83970886714,26998.83485931579,26998.83485931579,69696.67456818293,77789.84895903862,77789.84895903862,26998.83485931579,104788.6838183544,104788.6838183544,104788.6838183544,129636.57039914273,91796.66423106381,56704.65498089601,38991.121389075335,24847.886580788323,0.0,63839.007969863655,21120.703593670074,1582.7648219727605,0.0,0.8838309979260768,2.890562337508599,0.0014959135982669303,348137.3560450174,1562160.4413333067,4.487195683566071,1562160.4413333067,4.487195683566071,0.85,0.10081465224776302,4.027634451161993,1.2683330873725933,1.0,0.0,4.0276344511628155,1.2864313515981207,1.2867316099199442,3.130858437302934,19372.9509324991,1975.4912159095209,4632.441516551485,4632.441516551485,5.828208464769666,3.2370085583598374,-1.8108698380530535,5.047878396412891,5.321941256928266,5.321941256928266,1.5205546448366474,0.0,0.0,0.00023339192605011615,1.0002172138510683,0.00023334124110052363,198.92530909094464,0.0,8.044348152136143e-06,22.79768266315383,8.044348152136143e-06,7.787133423243604e-05,0.00015552059181768012,0.0006263800934699904,0.10081465224748888,0.07196005161058142,0.028854600636907465,0.10081455043569035,0.0719600516107771,0.028854600636985916,0.374708529248622,0.374708529248622,0.15025097543195975,0.0,3.979039320256561e-13,6.447591611941732,3.979039320256561e-13,3.979039320256561e-13,6.4714792035302935,3.979039320256561e-13,24847.886580788323,21120.703593670074,0.85,1.0917568550107248,0.6688362032352292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274689214520789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.50228490155,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15436.351651591529,1582.7648219727605,0.374708529248622,0.15025097543195975,6.112874298809886,5.321941256928266
1390.0,-30.005810362663283,3.2268724473218344,35.1192722027483,23.807189252134435,4.5915888171446815,-26.546134593026217,-40.11316668530924,1.1317716667409146,-5.478331745372088,-5.4783317453724925,40.17264835545401,42698.131428201756,26966.333324560354,26966.333324560354,69664.46475276211,77790.17278061803,77790.17278061803,26966.333324560354,104756.50610517839,104756.50610517839,104756.50610517839,129591.67139055877,91796.48889117599,56704.44753876485,38991.1570582346,24835.165285380383,0.0,63826.322343614986,21109.890492573326,1582.529266865163,0.0,0.8838280980226751,2.890822479159202,0.0014959135982669303,348091.95848262357,1561990.8068310132,4.487293569319805,1561990.8068310132,4.487293569319805,0.85,0.10080829302299081,4.027634451161993,1.268335924888961,1.0,0.0,4.027634451161743,1.2864462414949607,1.2867464380852893,3.130822199364924,19372.913928419795,1975.4874425435594,4632.441516551485,4632.441516551485,5.821192394596018,3.2268724473218344,-1.820677190413639,5.047549637735473,5.315880850710576,5.315880850710576,1.5188231002030217,0.0,0.0,0.00023334124110052363,1.000214340201231,0.00023329123740975182,198.92700967648764,0.0,1.0082519263950065e-05,28.573859594034484,1.8126867416086206e-05,7.785177116430097e-05,0.00015548946993622267,0.0006262547459080474,0.10080829302278556,0.07195821150329709,0.028850081519488462,0.1008082875892865,0.0719582115034436,0.028850081519547207,0.37471607051093303,0.37471607051093303,0.15023430869891488,0.0,3.979039320256561e-13,6.455003419121965,3.979039320256561e-13,3.979039320256561e-13,6.478135129973509,3.979039320256561e-13,24835.165285380383,21109.890492573326,0.85,1.0914691963249417,0.6689737064644328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747389694536186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.27846183243,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15436.309792475426,1582.529266865163,0.37471607051093303,0.15023430869891488,6.112874298809886,5.315880850710576
1391.0,-30.007875149589722,3.2169992334106183,35.11687780871089,23.804072965309047,4.588305448394846,-26.54825794196914,-40.11533089270813,1.1286882407724559,-5.481670499971756,-5.4816704999720995,40.16882640167057,42698.1747248449,26934.78566934582,26934.78566934582,69632.96039419073,77790.84195454113,77790.84195454113,26934.78566934582,104725.62762388695,104725.62762388695,104725.62762388695,129548.61454167875,91796.3473443361,56704.25394088893,38991.21489271908,24822.986917791808,0.0,63814.20181051089,21099.538880123037,1582.3074956908308,0.0,0.8838248042215956,2.8910549731100312,0.0014959135982669303,348046.4792510869,1561825.42474869,4.487404751541709,1561825.42474869,4.487404751541709,0.85,0.10080208182768381,4.027634451161993,1.2683386876760054,1.0,0.0,4.027634451162963,1.2864608070442802,1.2867609427023918,3.1307867516117507,19372.884056092662,1975.4843964139297,4632.441516551485,4632.441516551485,5.814382237338381,3.2169992334106183,-1.8303384670717833,5.047337700482402,5.309884804811378,5.309884804811378,1.5171099442318223,0.0,0.0,0.00023329123740975182,1.0002149394824,0.00023324110468743588,198.92871501319834,0.0,9.94708467802404e-06,28.190037977520127,2.8073952094110244e-05,7.783268806101635e-05,0.00015545854934873548,0.0006261302090846339,0.10080208184688574,0.07195647169040786,0.028845610156477883,0.10080189129159318,0.07195647167670068,0.028845610150983133,0.3747235182314921,0.3747235182314921,0.15021764197914564,0.0,3.410605131648481e-13,6.462564935413582,3.410605131648481e-13,3.410605131648481e-13,6.486282145775988,3.410605131648481e-13,24822.986917791808,21099.538880123037,0.85,1.091182815401468,0.6691014462835772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747874319910657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.89464021591,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.268417488509,1582.3074956908308,0.3747235182314921,0.15021764197914564,6.112874298809886,5.309884804811378
1392.0,-30.009938348215634,3.207384021249679,35.11451851681966,23.800945782009535,4.585110715018699,-26.5504345836035,-40.11754448348654,1.1256069504066395,-5.484903518428666,-5.484903518429027,40.16505935262875,42698.430028692484,26903.825459313426,26903.825459313426,69602.2554880059,77791.10818143397,77791.10818143397,26903.825459313426,104694.93364074739,104694.93364074739,104694.93364074739,129505.84291664562,91796.15302268846,56704.048141420084,38991.22764585375,24810.909275898226,0.0,63802.13692175198,21089.27288451349,1582.084673262703,0.0,0.8838218581395277,2.8912948988316307,0.0014959135982669303,348002.4447628417,1561662.4314320956,4.487504196978686,1561662.4314320956,4.487504196978686,0.85,0.10079589029410083,4.027634451161993,1.2683414565073323,1.0,0.0,4.02763445116275,1.2864753631709762,1.2867754377272116,3.130751327592046,19372.843046064936,1975.480214554913,4632.441516551485,4632.441516551485,5.8076988912191085,3.207384021249679,-1.8397920763030502,5.047176097552729,5.303951172693697,5.303951172693697,1.5154146207696277,0.0,0.0,0.00023324110468743588,1.0002147777579597,0.00023319102044288883,198.9304190638725,0.0,9.972838030423515e-06,28.263022978220242,3.804679012453376e-05,7.781317398895773e-05,0.00015542793069847817,0.0006260068883540094,0.10079589031435167,0.07195474232037924,0.028841147993972433,0.1007957245310217,0.07195474230592278,0.02884114798817805,0.3747309051422071,0.3747309051422071,0.1502009752699969,0.0,3.410605131648481e-13,6.4697604227301895,3.410605131648481e-13,3.410605131648481e-13,6.49221919035341,3.410605131648481e-13,24810.909275898226,21089.27288451349,0.85,1.0909079044384875,0.6692319738609783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748346399445292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.96762521662,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.226859244995,1582.084673262703,0.3747309051422071,0.1502009752699969,6.112874298809886,5.303951172693697
1393.0,-30.012004716632717,3.19802316648963,35.11219513354796,23.798020847048633,4.58213286990466,-26.552592386635215,-40.11972887730224,1.1227205399071598,-5.487986644758337,-5.487986644758752,40.16138599179745,42698.550417319806,26873.30257120574,26873.30257120574,69571.85298852554,77791.31525640578,77791.31525640578,26873.30257120574,104664.61782761152,104664.61782761152,104664.61782761152,129463.68098220206,91795.98864663293,56703.79784618922,38991.32311160413,24799.063154590538,0.0,63790.38626619466,21079.203681401956,1581.8646863087722,0.0,0.8838193467187316,2.891543158056541,0.0014959135982669303,347960.45591624535,1561503.5042122712,4.487588970708003,1561503.5042122712,4.487588970708003,0.85,0.10078975669514768,4.027634451161993,1.2683439582912253,1.0,0.0,4.027634451161882,1.2864890054307452,1.2867890187328974,3.1307181283010275,19372.808355814646,1975.4766771338477,4632.441516551485,4632.441516551485,5.801109949297526,3.19802316648963,-1.8490146322462864,5.047037798735916,5.298078915747499,5.298078915747499,1.513736833070714,0.0,0.0,0.00023319102044288883,1.0002151114055815,0.00023314086918282042,198.9321257583757,0.0,9.963279756241972e-06,28.23593482918975,4.8010069880775736e-05,7.779392173912787e-05,0.00015539709870376097,0.0006258827083498884,0.1007897567160553,0.07195305045717397,0.028836706258881344,0.10079007616565161,0.07195305044224803,0.02883670625289965,0.3747382262402999,0.3747382262402999,0.1501843085693446,0.0,3.979039320256561e-13,6.4765586761438385,3.979039320256561e-13,3.979039320256561e-13,6.497720685785225,3.979039320256561e-13,24799.063154590538,21079.203681401956,0.85,1.0906322576289953,0.6693571385371537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748806165362065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.94053706758,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.185263994203,1581.8646863087722,0.3747382262402999,0.1501843085693446,6.112874298809886,5.298078915747499
1394.0,-30.014072248349816,3.1889068088148878,35.10990618105559,23.79486223161223,4.578904796094072,-26.554776263125518,-40.121947357524164,1.119608810869999,-5.491171372344297,-5.491171372344626,40.15774144187648,42698.807237070905,26843.962920969163,26843.962920969163,69542.77015804008,77791.58916146294,77791.58916146294,26843.962920969163,104635.5520824321,104635.5520824321,104635.5520824321,129423.15059218105,91795.79025567988,56703.58257935875,38991.34186257903,24787.59850974895,0.0,63778.94037232798,21069.458733286607,1581.6527131419675,0.0,0.8838162003898388,2.8917538331891532,0.0014959135982669303,347917.0875470877,1561345.8355701882,4.487695176394212,1561345.8355701882,4.487695176394212,0.85,0.1007837146475431,4.027634451161993,1.268346726023592,1.0,0.0,4.027634451164383,1.2865037050065662,1.2868036572135653,3.130682356753443,19372.7664869926,1975.472407702182,4632.441516551485,4632.441516551485,5.7947764316197015,3.1889068088148878,-1.8581569592247518,5.0470637680396395,5.292267364596967,5.292267364596967,1.5120763898848477,0.0,0.0,0.00023314086918282042,1.0002152361642347,0.00023309069963471229,198.93383343955077,0.0,9.97669677486985e-06,28.273958659981155,5.798676665564559e-05,7.777437357478423e-05,0.0001553664956080362,0.0006257594502672351,0.1007837146649342,0.07195141976682148,0.028832294898112714,0.10078355378900977,0.07195141975440536,0.02883229489313774,0.3747454753864297,0.3747454753864297,0.15016764187548942,0.0,3.410605131648481e-13,6.483159629680699,3.410605131648481e-13,3.410605131648481e-13,6.503332655357269,3.410605131648481e-13,24787.59850974895,21069.458733286607,0.85,1.0903719903790197,0.6694812894006122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749253790151591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.97856089837,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.14353646864,1581.6527131419675,0.3747454753864297,0.15016764187548942,6.112874298809886,5.292267364596967
1395.0,-30.01613774555543,3.180034361212362,35.10765116518852,23.79198489887642,4.575991538962403,-26.556926823499136,-40.12411942295728,1.1167806169080605,-5.494100202605807,-5.494100202606192,40.15415137861869,42698.880253684285,26814.69371230325,26814.69371230325,69513.57396598754,77791.7273631373,77791.7273631373,26814.69371230325,104606.42107544055,104606.42107544055,104606.42107544055,129382.51526937295,91795.58279765736,56703.30925762409,38991.415044481415,24776.094193932397,0.0,63767.50923841381,21059.680064842538,1581.4300134775647,0.0,0.883814184753873,2.8919920451372216,0.0014959135982669303,347877.207633441,1561190.535864935,4.487763215318104,1561190.535864935,4.487763215318104,0.85,0.10077760582226282,4.027634451161993,1.2683490964816886,1.0,0.0,4.02763445116103,1.2865170749600625,1.286816965736966,3.130649821563405,19372.722704638152,1975.4679431445145,4632.441516551485,4632.441516551485,5.788458120085417,3.180034361212362,-1.8670131703341504,5.047047531546513,5.286513968642568,5.286513968642568,1.5104325624693051,0.0,0.0,0.00023309069963471229,1.0002150279832553,0.00023304058938675983,198.93553946614495,0.0,9.98042052708206e-06,28.28451177375056,6.796718718272765e-05,7.775523879481487e-05,0.00015533546083989743,0.0006256344535658956,0.10077760584407261,0.07194973761059123,0.028827868233481387,0.10077743444793226,0.07194973759502026,0.02882786822724256,0.37475265953363224,0.37475265953363224,0.15015097518707193,0.0,3.979039320256561e-13,6.489371548525639,3.979039320256561e-13,3.979039320256561e-13,6.508488270874523,3.979039320256561e-13,24776.094193932397,21059.680064842538,0.85,1.090109599640945,0.6696024474476777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749689743643913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.98911401215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.101716759353,1581.4300134775647,0.37475265953363224,0.15015097518707193,6.112874298809886,5.286513968642568
1396.0,-30.01820376180643,3.171398849832114,35.105430827340456,23.789117659349017,4.573080972274329,-26.55907758361357,-40.12629148839039,1.1139547940814785,-5.497027882849636,-5.497027882850044,40.15065077829327,42698.95112940439,26786.26136562928,26786.26136562928,69485.21249503367,77791.89556940534,77791.89556940534,26786.26136562928,104578.15693503463,104578.15693503463,104578.15693503463,129343.15885006607,91795.40663847854,56703.03579847565,38991.52315555877,24765.001915031455,0.0,63756.52507059022,21050.251627776735,1581.2192590898453,0.0,0.8838118454600831,2.8922129611698466,0.0014959135982669303,347837.34696593636,1561039.117406851,4.48784217975226,1561039.117406851,4.48784217975226,0.85,0.10077163101139036,4.027634451161993,1.2683514757314698,1.0,0.0,4.027634451162083,1.2865304339440613,1.2868302633632664,3.130617313742549,19372.685527654037,1975.4641521471694,4632.441516551485,4632.441516551485,5.782320461018943,3.171398849832114,-1.8757342926199359,5.04713314245205,5.280818958297164,5.280818958297164,1.5088054166563327,0.0,0.0,0.00023304058938675983,1.000215085664264,0.00023299047647535993,198.93724594727757,0.0,9.968709209203214e-06,28.25132189888191,7.793589639193086e-05,7.773610836734106e-05,0.00015530448101941878,0.000625509678173645,0.10077163103051251,0.07194814699346452,0.02882348403704799,0.10077143454225516,0.07194814697981185,0.028823484031578517,0.37475977248089065,0.37475977248089065,0.15013430850300463,0.0,3.979039320256561e-13,6.495331313185488,3.979039320256561e-13,3.979039320256561e-13,6.513440816747504,3.979039320256561e-13,24765.001915031455,21050.251627776735,0.85,1.0898525667467094,0.6697189202537118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750114052310102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.95592413728,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.059868890388,1581.2192590898453,0.37475977248089065,0.15013430850300463,6.112874298809886,5.280818958297164
1397.0,-30.020271569647193,3.162997638799096,35.103245517707045,23.78643510108816,4.5703985501572335,-26.561207140801912,-40.12842642897738,1.1113341213136927,-5.49978975243198,-5.499789752432367,40.14722973736937,42698.86034379485,26758.145323962108,26758.145323962108,69457.00566775695,77791.88783815649,77791.88783815649,26758.145323962108,104550.03316211859,104550.03316211859,104550.03316211859,129304.07029598359,91795.14762999056,56702.69411935431,38991.61501181806,24754.037133865004,0.0,63745.65214568307,21040.931563785252,1581.007965527272,0.0,0.8838100758382126,2.8924487289580316,0.0014959135982669303,347799.747114926,1560891.1510136,4.487901914712501,1560891.1510136,4.487901914712501,0.85,0.10076568128628524,4.027634451161993,1.268353462102823,1.0,0.0,4.0276344511621245,1.286542830862006,1.286842598694583,3.1305871476221343,19372.630865986637,1975.4585782083218,4632.441516551485,4632.441516551485,5.7762510823626325,3.162997638799096,-1.884226723459944,5.0472243622590405,5.275180636299477,5.275180636299477,1.5071944675141362,0.0,0.0,0.00023299047647535993,1.0002152758458294,0.0002329403300487809,198.93895393408502,0.0,9.969324580296714e-06,28.253065860560888,8.790522097222757e-05,7.77173091569494e-05,0.00015527316731841053,0.0006253835580326707,0.10076568130661304,0.07194657033005646,0.028819110976556584,0.1007659806001344,0.0719465703155426,0.028819110970742655,0.3747668173121191,0.3747668173121191,0.15011764182241744,0.0,3.979039320256561e-13,6.500830699549624,3.979039320256561e-13,3.979039320256561e-13,6.517422414222608,3.979039320256561e-13,24754.037133865004,21040.931563785252,0.85,1.089595969761534,0.669831728228487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750527048127225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.957668098956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.017941773309,1581.007965527272,0.3747668173121191,0.15011764182241744,6.112874298809886,5.275180636299477
1398.0,-30.022337415739987,3.154821381695303,35.101093862834965,23.7835491769016,4.567473185937788,-26.563359228347917,-40.1306024758145,1.108494998545561,-5.50265619562191,-5.502656195622326,40.143838782929144,42698.94866111164,26731.15085245439,26731.15085245439,69430.09951356603,77792.04028183378,77792.04028183378,26731.15085245439,104523.19113428816,104523.19113428816,104523.19113428816,129266.6545747347,91794.94964474037,56702.43134963602,38991.68699456038,24743.46344044653,0.0,63735.150435006915,21031.94392437955,1580.8052016537345,0.0,0.8838076511035106,2.892645845151308,0.0014959135982669303,347760.726982799,1560744.4963767813,4.487983763773243,1560744.4963767813,4.487983763773243,0.85,0.1007598256337821,4.027634451161993,1.2683558743214234,1.0,0.0,4.02763445115948,1.286556252842012,1.286855959282388,3.1305544878157634,19372.589082784933,1975.454317507501,4632.441516551485,4632.441516551485,5.77042381580972,3.154821381695303,-1.8926522608212686,5.047473642516572,5.26959860238757,5.26959860238757,1.505599600682163,0.0,0.0,0.0002329403300487809,1.0002150752316337,0.00023289024112622543,198.94066032634913,0.0,9.97607764716535e-06,28.272204052066602,9.788129861939292e-05,7.76981523110586e-05,0.00015524217773772231,0.0006252587433298638,0.10075982565100246,0.07194505630914524,0.02881476934185721,0.1007596471284346,0.07194505629684939,0.028814769336932704,0.3747737836940834,0.3747737836940834,0.15010097514461435,0.0,3.979039320256561e-13,6.506190883258739,3.979039320256561e-13,3.979039320256561e-13,6.522020337512856,3.979039320256561e-13,24743.46344044653,21031.94392437955,0.85,1.08935334802993,0.6699434828298292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750928855692565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.97680629046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.975909897505,1580.8052016537345,0.3747737836940834,0.15010097514461435,6.112874298809886,5.26959860238757
1399.0,-30.024403007973564,3.1468696523609108,35.09897526438099,23.780911007802956,4.564842275666922,-26.565481639711415,-40.13272501816971,1.1059209074060619,-5.505282612504175,-5.505282612504598,40.14049772937916,42698.81620347441,26704.207520126536,26704.207520126536,69403.02372360094,77792.00365012269,77792.00365012269,26704.207520126536,104496.21117024923,104496.21117024923,104496.21117024923,129229.0406642483,91794.68169541063,56702.067390472475,38991.79367215351,24732.82949399907,0.0,63724.62316615258,21022.90506989921,1580.5920700151648,0.0,0.8838062915832352,2.892870476463665,0.0014959135982669303,347724.9772828816,1560600.0100770502,4.488029655711125,1560600.0100770502,4.488029655711125,0.8500000000000001,0.10075390411292762,4.027634451161993,1.268357782666571,1.0,0.0,4.0276344511610676,1.2865684316836787,1.2868680765149643,3.1305248535370906,19372.532534224472,1975.4485511591088,4632.441516551485,4632.441516551485,5.764607588614715,3.1468696523609108,-1.9008118199812345,5.047681472342145,5.264070427559258,5.264070427559258,1.504020122159788,0.0,0.0,0.00023289024112622543,1.0002150524390974,0.00023284016828011697,198.9423665347486,0.0,9.964723328219347e-06,28.24002591217363,0.00010784602194761226,7.767947069836864e-05,0.0001552107704278568,0.0006251322461666311,0.10075390413361135,0.07194349134056904,0.028810412793042306,0.1007537307873704,0.07194349132579975,0.028810412787127867,0.3747806825379329,0.3747806825379329,0.15008430846903856,0.0,3.979039320256561e-13,6.511154166939548,3.979039320256561e-13,3.979039320256561e-13,6.52586525826689,3.979039320256561e-13,24732.82949399907,21022.90506989921,0.85,1.08910842113013,0.6700520784900293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275131992063126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.944628150566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.933848395123,1580.5920700151648,0.3747806825379329,0.15008430846903856,6.112874298809886,5.264070427559258
1400.0,-30.02647075406157,3.139136062584165,35.09689036071748,23.778277134429686,4.562217554998356,-26.56760537169508,-40.13485534870995,1.1033521726316036,-5.507907026384601,-5.507907026385,40.13724137986438,42698.706645799386,26678.030773209994,26678.030773209994,69376.73741900938,77791.95942774061,77791.95942774061,26678.030773209994,104469.9902009506,104469.9902009506,104469.9902009506,129192.55811927444,91794.40952904557,56701.73037282885,38991.86572912969,24722.56791832383,0.0,63714.43364745352,21014.182730575256,1580.3901318878118,0.0,0.8838046303779927,2.8930801597641493,0.0014959135982669303,347689.25772930676,1560459.1965925875,4.488085731447827,1560459.1965925875,4.488085731447827,0.85,0.10074810757819407,4.027634451161993,1.2683597393659873,1.0,0.0,4.027634451160537,1.2865805855928911,1.2868801688287455,3.13049528048486,19372.475095692473,1975.4426940588758,4632.441516551485,4632.441516551485,5.758956843360183,3.139136062584165,-1.9088467913688785,5.047982853953044,5.258596358179542,5.258596358179542,1.502456102337012,0.0,0.0,0.00023284016828011697,1.0002152803499564,0.00023279005315600718,198.94407454812568,0.0,9.961610503947257e-06,28.231204168186526,0.00011780763245155951,7.76607247135034e-05,0.0001551794435666136,0.0006250060730210411,0.1007481075966014,0.07194201131277543,0.028806096283825966,0.10074797099446162,0.07194201129963117,0.0288060962785629,0.37478750684614465,0.37478750684614465,0.1500676417952446,0.0,3.979039320256561e-13,6.515817164818202,3.979039320256561e-13,3.979039320256561e-13,6.529330383893637,3.979039320256561e-13,24722.56791832383,21014.182730575256,0.85,1.0888700322267113,0.6701575169303248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751700262002983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.93580640658,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.891723116854,1580.3901318878118,0.37478750684614465,0.1500676417952446,6.112874298809886,5.258596358179542
1401.0,-30.02853687310981,3.1316165472919084,35.094838564022275,23.7757152406499,4.559669409588721,-26.5697199815202,-40.13697300162164,1.1008525179993225,-5.510444229865129,-5.510444229865512,40.134035317733264,42698.55169786938,26652.34183507092,26652.34183507092,69350.8935329403,77791.89650377087,77791.89650377087,26652.34183507092,104444.2383388418,104444.2383388418,104444.2383388418,129156.70517631623,91794.14900235589,56701.377257298554,38991.96860561926,24712.466837474432,0.0,63704.435443093695,21005.596811853266,1580.1878580732912,0.0,0.8838032377347484,2.8932887543446215,0.0014959135982669303,347654.72789086564,1560320.5670533585,4.488132741698735,1560320.5670533585,4.488132741698735,0.8499999999999999,0.1007423308686231,4.027634451161993,1.2683616130938753,1.0,0.0,4.02763445116323,1.2865924157416229,1.286891937251059,3.1304664957475032,19372.42011362076,1975.437087447881,4632.441516551485,4632.441516551485,5.753411400844117,3.1316165472919084,-1.916710211360988,5.048326758652896,5.253174841350825,5.253174841350825,1.5009070975288072,0.0,0.0,0.00023279005315600718,1.0002151145777358,0.00023273998739189715,198.9457812433722,0.0,9.970106986886768e-06,28.255283200837102,0.00012777773943844627,7.764209443154734e-05,0.00015514795872445986,0.0006248792635860934,0.10074233088728973,0.07194054114723888,0.02880178974005084,0.10074218065947156,0.07194054113390899,0.0288017897347141,0.3747942566173633,0.3747942566173633,0.15005097512287607,0.0,3.979039320256561e-13,6.520185549441692,3.979039320256561e-13,3.979039320256561e-13,6.532690507528912,3.979039320256561e-13,24712.466837474432,21005.596811853266,0.85,1.0886352425945367,0.6702602636830746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752070184095798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.95988543923,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.849485836625,1580.1878580732912,0.3747942566173633,0.15005097512287607,6.112874298809886,5.253174841350825
