time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1402.0,-30.03060206899842,3.1243066368116192,35.092819608807105,23.773201298341178,4.5571833428580355,-26.57182755256337,-40.13907451936973,1.0984088264215297,-5.51291503433697,-5.512915034337345,40.130887749760525,42698.33375134926,26627.18925763478,26627.18925763478,69325.52300898403,77791.77649427911,77791.77649427911,26627.18925763478,104418.96575191389,104418.96575191389,104418.96575191389,129121.52967890853,91793.85614920572,56700.986097690096,38992.07783501736,24702.563926994644,0.0,63694.641762012005,20997.179337945447,1579.988081014592,0.0,0.8838019751214307,2.893494243263537,0.0014959135982669303,347621.1042914862,1560184.4758450831,4.488175362727235,1560184.4758450831,4.488175362727235,0.85,0.10073659936371981,4.027634451161993,1.2683633038448168,1.0,0.0,4.02763445116236,1.2866039834598466,1.2869034432441075,3.1304383500594772,19372.358309308413,1975.4307851619476,4632.441516551485,4632.441516551485,5.7479817419166865,3.1243066368116192,-1.9244167069158942,5.048723343727513,5.247805014341967,5.247805014341967,1.4993728612405621,0.0,0.0,0.00023273998739189715,1.0002150220914297,0.00023268995391135248,198.9474872018741,0.0,9.960372554416991e-06,28.227695819217754,0.00013773811199286327,7.762361018541044e-05,0.0001551163772064867,0.0006247520647762847,0.10073659938207875,0.07193909897706424,0.028797500405014515,0.10073645436833027,0.07193909896395335,0.028797500399766463,0.37480093199444864,0.37480093199444864,0.15003430845164792,0.0,3.979039320256561e-13,6.524247117918662,3.979039320256561e-13,3.979039320256561e-13,6.535654302190096,3.979039320256561e-13,24702.563926994644,20997.179337945447,0.85,1.0884043161434394,0.6703599010869213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752429880150353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.93229805761,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.807212226557,1579.988081014592,0.37480093199444864,0.15003430845164792,6.112874298809886,5.247805014341967
1403.0,-30.032666113574667,3.117202116485559,35.090833193777094,23.770750045683258,4.554766129205594,-26.573927201674376,-40.14116727104408,1.0960272173053878,-5.51531441620557,-5.515314416205994,40.12779710250081,42698.08464453437,26602.542439126944,26602.542439126944,69300.62708366131,77791.6314729654,77791.6314729654,26602.542439126944,104394.17391209234,104394.17391209234,104394.17391209234,129087.02601493995,91793.56569443516,56700.59112492485,38992.19396612257,24692.852102847606,0.0,63685.04606897017,20988.924287420465,1579.7902346437775,0.0,0.8838008744935222,2.8936970229152505,0.0014959135982669303,347588.4550804198,1560050.8544429298,4.488212515809792,1560050.8544429298,4.488212515809792,0.85,0.10073090745803132,4.027634451161993,1.2683649363508445,1.0,0.0,4.027634451162091,1.2866152600598006,1.286914658091523,3.1304109131853393,19372.297011154875,1975.4245344898488,4632.441516551485,4632.441516551485,5.742661260606828,3.117202116485559,-1.9319657896148477,5.049167906100406,5.242485885592567,5.242485885592567,1.4978531101693047,0.0,0.0,0.00023268995391135248,1.0002149058426242,0.00023263995822510208,198.94919223512775,0.0,9.954035230326453e-06,28.209735842745168,0.00014769214722318972,7.760520708581806e-05,0.0001550847468255344,0.0006246246691642579,0.10073090747611772,0.0719376807595667,0.02879322671655102,0.10073077354036619,0.07193768074665004,0.02879322671138127,0.37480753215497076,0.37480753215497076,0.15001764178133206,0.0,3.979039320256561e-13,6.528020770035312,3.979039320256561e-13,3.979039320256561e-13,6.5384156818070664,3.979039320256561e-13,24692.852102847606,20988.924287420465,0.85,1.0881773879634087,0.670456995481998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752779562824783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.91433808114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.764888239817,1579.7902346437775,0.37480753215497076,0.15001764178133206,6.112874298809886,5.242485885592567
1404.0,-30.034728820491136,3.110298711122727,35.088878993877536,23.768352472130232,4.552408238070939,-26.576019714579257,-40.14324765941126,1.0936991321577405,-5.517649648129975,-5.517649648130357,40.12476208146992,42697.789972265746,26578.40864354011,26578.40864354011,69276.19861580586,77791.46355551464,77791.46355551464,26578.40864354011,104369.87219905475,104369.87219905475,104369.87219905475,129053.20591915151,91793.27581866707,56700.17401039311,38992.335342526625,24683.33372009677,0.0,63675.66906262339,20980.833662082252,1579.5946052375032,0.0,0.8837999027791128,2.893896135914566,0.0014959135982669303,347556.6810916981,1559919.6464081595,4.4882453173058,1559919.6464081595,4.4882453173058,0.85,0.1007252571716023,4.027634451161993,1.2683665139088403,1.0,0.0,4.0276344511617115,1.2866262856673896,1.2869256219356806,3.1303840874608024,19372.235835195173,1975.4182962780537,4632.441516551485,4632.441516551485,5.737451524984561,3.110298711122727,-1.9393641370744357,5.049662848197163,5.237216533022225,5.237216533022225,1.4963475808634927,0.0,0.0,0.00023263995822510208,1.0002147701829867,0.0002325900048272045,198.95089618915281,0.0,9.946601394756795e-06,28.188668352740756,0.0001576387486179465,7.758691670401177e-05,0.00015505304152109033,0.0006244969717877943,0.1007252571893631,0.07193628795768453,0.028788969231678563,0.10072511939663203,0.07193628794499997,0.02878896922660234,0.3748140573830288,0.3748140573830288,0.15000097511174607,0.0,3.979039320256561e-13,6.531527227592278,3.979039320256561e-13,3.979039320256561e-13,6.540978564770455,3.979039320256561e-13,24683.33372009677,20980.833662082252,0.85,1.0879539961751243,0.6705511006138556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753119432640667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.893270591136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.72251847784,1579.5946052375032,0.3748140573830288,0.15000097511174607,6.112874298809886,5.237216533022225
1405.0,-30.036789277826625,3.103594846814611,35.08695796003313,23.766185610462003,4.550319199315133,-26.578083316740525,-40.14528599856419,1.0916132382299513,-5.519817696306802,-5.519817696307162,40.121819181120095,42697.33069330709,26554.463716974373,26554.463716974373,69251.79441028147,77791.14135678746,77791.14135678746,26554.463716974373,104345.60507376184,104345.60507376184,104345.60507376184,129019.56058135835,91792.93959448507,56699.69996958269,38992.48847211376,24673.95550759652,0.0,63666.44397971028,20972.862181457043,1579.4008247561328,0.0,0.8837994618168985,2.894112940967049,0.0014959135982669303,347527.1839055488,1559792.4288380651,4.488260202580258,1559792.4288380651,4.488260202580258,0.85,0.10071965092170766,4.027634451161993,1.2683676864998414,1.0,0.0,4.027634451162016,1.286636175105682,1.2869354493995766,3.130360026470708,19372.164877773845,1975.4110606347576,4632.441516551485,4632.441516551485,5.732282560307905,3.103594846814611,-1.9465527279154862,5.050147574730097,5.231996009265247,5.231996009265247,1.4948560026472133,0.0,0.0,0.0002325900048272045,1.000214539554085,0.0002325401157744594,198.9525983105666,0.0,9.93827327941862e-06,28.16506647387237,0.00016757702189736513,7.756899987646668e-05,0.00015502100495073782,0.0006243679401933455,0.10071965093971039,0.07193492237406028,0.028784728565650113,0.10072025765623775,0.07193492236120248,0.028784728560505183,0.3748205089710804,0.3748205089710804,0.14998430844274394,0.0,3.410605131648481e-13,6.534597963091983,3.410605131648481e-13,3.410605131648481e-13,6.542633508837525,3.410605131648481e-13,24673.95550759652,20972.862181457043,0.85,1.0877283240815392,0.670641047690903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753449693074816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.869668712265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.680106712161,1579.4008247561328,0.3748205089710804,0.14998430844274394,6.112874298809886,5.231996009265247
1406.0,-30.03884709149009,3.0970796504160236,35.08506783789382,23.7636593048461,4.5478108028290425,-26.58018647820946,-40.14738678289575,1.0891501895483768,-5.522191995256264,-5.522191995256639,40.118876995293036,42697.14204082596,26531.823567830426,26531.823567830426,69228.96560865638,77791.06172612001,77791.06172612001,26531.823567830426,104322.88529395044,104322.88529395044,104322.88529395044,128987.88046044059,91792.67509072807,56699.325598805,38992.610546581185,24664.99516649014,0.0,63657.60571307132,20965.245891516617,1579.217334139082,0.0,0.8837979446438239,2.8942742644208357,0.0014959135982669303,347494.88284797716,1559665.249993843,4.4883114168796805,1559665.249993843,4.4883114168796805,0.85,0.10071414667121162,4.027634451161993,1.2683694673655554,1.0,0.0,4.027634451161195,1.2866478340559102,1.2869470468687179,3.130331660735517,19372.10905637392,1975.4053684361043,4632.441516551485,4632.441516551485,5.727395256482685,3.0970796504160236,-1.9537549602640385,5.050834610680062,5.226824174717502,5.226824174717502,1.4933783356335721,0.0,0.0,0.0002325401157744594,1.0002142678743697,0.00023249030057194425,198.95429827372428,0.0,9.925556670888861e-06,28.129027605299033,0.000177502578568254,7.755053816398048e-05,0.00015498957761047894,0.0006242413623550105,0.10071414668605547,0.07193362489624903,0.028780521789806432,0.1007139970415818,0.07193362488564702,0.0287805217855646,0.37482687755096034,0.37482687755096034,0.14996764177420888,0.0,3.979039320256561e-13,6.537671943667476,3.979039320256561e-13,3.979039320256561e-13,6.545316009289309,3.979039320256561e-13,24664.99516649014,20965.245891516617,0.85,1.0875207264422928,0.6707311964147376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753770418425172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.83362984369,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.637671256189,1579.217334139082,0.37482687755096034,0.14996764177420888,6.112874298809886,5.226824174717502
1407.0,-30.040905046153902,3.090754576187732,35.08320720413052,23.761403874401026,4.545616996871335,-26.582258303452743,-40.14943762505425,1.0869702541690036,-5.524292535318693,-5.524292535319088,40.11595520502691,42696.74555857992,26509.00890739523,26509.00890739523,69205.75446597514,77790.80504073025,77790.80504073025,26509.00890739523,104299.81394812548,104299.81394812548,104299.81394812548,128955.64027437454,91792.3609626894,56698.87160052423,38992.7659579613,24655.82632624907,0.0,63648.592284210376,20957.452377311707,1579.016511791378,0.0,0.8837977772920778,2.8944704214671635,0.0014959135982669303,347466.308097841,1559538.9605230475,4.4883170660791265,1559538.9605230475,4.4883170660791265,0.85,0.10070850932081962,4.027634451161993,1.2683707635896284,1.0,0.0,4.02763445116376,1.2866581647575732,1.2869573158743346,3.130306527002736,19372.04276216671,1975.3986083083125,4632.441516551485,4632.441516551485,5.7224702810990395,3.090754576187732,-1.9606909262749364,5.051445502462668,5.221698081881952,5.221698081881952,1.4919137376805576,0.0,0.0,0.00023249030057194425,1.0002142861705818,0.00023244049178907064,198.9559983790027,0.0,9.910948659765301e-06,28.087628501774862,0.0001874135272280193,7.753251926251005e-05,0.0001549577813094342,0.0006241132984775032,0.10070850933922881,0.07193222865219338,0.028776280687035423,0.10070799554150595,0.07193222863904439,0.028776280681775228,0.374833181968328,0.374833181968328,0.14995097510604752,0.0,3.979039320256561e-13,6.540464705187162,3.979039320256561e-13,3.979039320256561e-13,6.547519938286371,3.979039320256561e-13,24655.82632624907,20957.452377311707,0.85,1.0873100563944973,0.6708199510199052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275408212794329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.79223074017,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.595220079871,1579.016511791378,0.374833181968328,0.14995097510604752,6.112874298809886,5.221698081881952
1408.0,-30.042958846179946,3.084616125136416,35.08137801948222,23.75930818906056,4.543609063902878,-26.584307802663144,-40.151458711456485,1.084958020387145,-5.526315415065483,-5.526315415065853,40.11314947843655,42696.24380625594,26486.61412615819,26486.61412615819,69182.85793241413,77790.44255468185,77790.44255468185,26486.61412615819,104277.05668084005,104277.05668084005,104277.05668084005,128924.03690595788,91792.01459696724,56698.3847054725,38992.92210166083,24646.98022511784,0.0,63639.90232677867,20949.933191350163,1578.8277855523745,0.0,0.8837975865167245,2.8946699345382005,0.0014959135982669303,347438.7915457265,1559417.6949832535,4.488323505977939,1559417.6949832535,4.488323505977939,0.85,0.10070300762938125,4.027634451161993,1.2683718257350844,1.0,0.0,4.027634451160923,1.286667708779962,1.2869667980250425,3.1302833075534764,19371.969664454544,1975.3911544160896,4632.441516551485,4632.441516551485,5.717635944571093,3.084616125136416,-1.9674765298714822,5.052092655007899,5.216618483907112,5.216618483907112,1.4904624239734605,0.0,0.0,0.00023244049178907064,1.0002138571217711,0.00023239079336287593,198.95769507764106,0.0,9.909756124662576e-06,28.08424885729374,0.00019732328335268187,7.751476558503877e-05,0.00015492572620403187,0.0006239841922306491,0.1007030076462557,0.07193092547606358,0.02877208217019212,0.10070287792079703,0.0719309254640103,0.028772082165370954,0.3748394200443834,0.3748394200443834,0.1499343084381851,0.0,3.979039320256561e-13,6.542920900794854,3.979039320256561e-13,3.979039320256561e-13,6.548781724167441,3.979039320256561e-13,24646.98022511784,20949.933191350163,0.85,1.087098744702238,0.67090366649243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275438475116123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.78885109569,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.552697485056,1578.8277855523745,0.3748394200443834,0.1499343084381851,6.112874298809886,5.216618483907112
1409.0,-30.045010676785065,3.07865814846786,35.07957970529419,23.757142025884264,4.541514692588971,-26.586364173703622,-40.1534921611659,1.0828681895064276,-5.528370698828041,-5.528370698828457,40.110389812680864,42695.80168580742,26464.957200226687,26464.957200226687,69160.7588860341,77790.14479309325,77790.14479309325,26464.957200226687,104255.10199331993,104255.10199331993,104255.10199331993,128893.52364434343,91791.69716676319,56697.92225911417,38993.083230721124,24638.421651023506,0.0,63631.50488174463,20942.65840336998,1578.6460480256144,0.0,0.8837970573368623,2.8948490377908533,0.0014959135982669303,347410.835965051,1559298.4271777763,4.488341369221538,1559298.4271777763,4.488341369221538,0.85,0.10069758690797012,4.027634451161993,1.2683730626152827,1.0,0.0,4.027634451161409,1.2866776167931857,1.286976644392228,3.13025920292307,19371.90267335177,1975.3843232247273,4632.441516551485,4632.441516551485,5.712960888047632,3.07865814846786,-1.9741794344814654,5.0528375829493255,5.2115846421336105,5.2115846421336105,1.489024183466746,0.0,0.0,0.00023239079336287593,1.0002136556226089,0.00023234115236930877,198.95939017479185,0.0,9.887884324686211e-06,28.02226417616072,0.0002072111676773681,7.74969070986379e-05,0.00015489388626423802,0.0006238559525922125,0.10069758692343456,0.07192967602861898,0.028767910894815583,0.10069745592318749,0.07192967601757261,0.028767910890397513,0.37484558649089805,0.37484558649089805,0.1499176417705618,0.0,3.979039320256561e-13,6.5451793845137445,3.979039320256561e-13,3.979039320256561e-13,6.550185572268845,3.979039320256561e-13,24638.421651023506,20942.65840336998,0.85,1.0868949117982556,0.6709852574625578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754678454627437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.72686641455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.510189522996,1578.6460480256144,0.37484558649089805,0.1499176417705618,6.112874298809886,5.2115846421336105
1410.0,-30.047060141433494,3.0728780539008684,35.077811289560614,23.75505067119377,4.539511991944244,-26.58840924746194,-40.15550877721978,1.080861097972648,-5.530323248340835,-5.530323248341189,40.107663598253154,42695.30021065943,26443.611348038896,26443.611348038896,69138.91155869832,77789.77876663148,77789.77876663148,26443.611348038896,104233.39011467039,104233.39011467039,104233.39011467039,128863.30721305123,91791.34762962305,56697.4365065708,38993.23458116917,24629.917098380844,0.0,63623.151679550014,20935.429533623716,1578.4603875491891,0.0,0.8837969396855756,2.8950332307301503,0.0014959135982669303,347384.2793921776,1559180.6118476859,4.488345340715483,1559180.6118476859,4.488345340715483,0.85,0.10069215067965524,4.027634451161993,1.2683740884950385,1.0,0.0,4.027634451162318,1.2866871366267576,1.2869861025624836,3.1302360430221117,19371.828906337232,1975.3768010826566,4632.441516551485,4632.441516551485,5.708352982667386,3.0728780539008684,-1.9807224332362003,5.053600487137069,5.206595012713824,5.206595012713824,1.4875985750610925,0.0,0.0,0.00023234115236930877,1.000213412816809,0.000232291578369248,198.9610833427818,0.0,9.876541807792242e-06,27.990119483283213,0.00021708770948516032,7.74792002083148e-05,0.00015486195216099396,0.0006237273336978197,0.1006921506956209,0.07192841161916626,0.028763739076454638,0.10069200615811022,0.07192841160776131,0.028763739071893932,0.3748516852767226,0.3748516852767226,0.14990097510312986,0.0,3.410605131648481e-13,6.5471727023797825,3.410605131648481e-13,3.410605131648481e-13,6.551319300909313,3.410605131648481e-13,24629.917098380844,20935.429533623716,0.85,1.0866942258209633,0.6710654704077275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754963531725758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.69472172168,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.467652555002,1578.4603875491891,0.3748516852767226,0.14990097510312986,6.112874298809886,5.206595012713824
1411.0,-30.049107153261517,3.0672720146502566,35.076072591134455,23.752998327277624,4.537561306988572,-26.59044691201596,-40.15751296011729,1.078901065742931,-5.532225411017578,-5.5322254110179845,40.104991914121086,42694.757781367975,26422.724710073173,26422.724710073173,69117.48249144114,77789.36017424542,77789.36017424542,26422.724710073173,104212.0848843186,104212.0848843186,104212.0848843186,128833.67787707954,91790.96559309727,56696.929842781225,38993.37305590671,24621.592992760936,0.0,63614.966048667644,20928.354043846794,1578.2779488549431,0.0,0.8837968833945986,2.8952142918040233,0.0014959135982669303,347358.40966210177,1559065.1596107495,4.488347240901276,1559065.1596107495,4.488347240901276,0.8499999999999999,0.10068676320960207,4.027634451161993,1.268375069866888,1.0,0.0,4.027634451161611,1.286696435656383,1.2869953399627587,3.130213420625024,19371.748280587588,1975.3685795442468,4632.441516551485,4632.441516551485,5.703844207350722,3.0672720146502566,-1.987138190620775,5.054410205271031,5.201649114433561,5.201649114433561,1.4861854612667318,0.0,0.0,0.000232291578369248,1.0002131609523635,0.00023224207342769732,198.9627745097599,0.0,9.863296757725002e-06,27.952583011392655,0.00022695100624288533,7.746160619328202e-05,0.00015482997217596597,0.0006235985300083734,0.10068676322504756,0.07192717809713088,0.028759585127916678,0.10068665849590454,0.07192717808609714,0.028759585123504926,0.3748577153529224,0.3748577153529224,0.14988430843585096,0.0,3.979039320256561e-13,6.548896590821414,3.979039320256561e-13,3.979039320256561e-13,6.552063990367287,3.979039320256561e-13,24621.592992760936,20928.354043846794,0.85,1.086497200023087,0.6711432927387717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755240105719796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.65718524979,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.425094590651,1578.2779488549431,0.3748577153529224,0.14988430843585096,6.112874298809886,5.201649114433561
1412.0,-30.051151536043665,3.061836363357088,35.07436314964404,23.750996903423243,4.535654194901486,-26.592477852758694,-40.159508551564045,1.0769805116163649,-5.534075221472392,-5.534075221472765,40.10236626906301,42694.191252118406,26402.278155180597,26402.278155180597,69096.46940729901,77788.97119275056,77788.97119275056,26402.278155180597,104191.24934793115,104191.24934793115,104191.24934793115,128804.68689147434,91790.62974597742,56696.41560920023,38993.57126308577,24613.43754354319,0.0,63607.00880662896,20921.421912011712,1578.0971573027139,0.0,0.8837969299901776,2.895390721081315,0.0014959135982669303,347333.2533818242,1558951.7031679882,4.488345667998074,1558951.7031679882,4.488345667998074,0.85,0.100681409086182,4.027634451161993,1.2683760006865485,1.0,0.0,4.027634451162037,1.2867055494401622,1.2870043921621042,3.1301912492056885,19371.677402742214,1975.3613520154402,4632.441516551485,4632.441516551485,5.6994304322777865,3.061836363357088,-1.993427658745977,5.055264022103065,5.196746089349461,5.196746089349461,1.4847845969569888,0.0,0.0,0.00023224207342769732,1.0002128907219676,0.00023219264176855563,198.96446353004174,0.0,9.84964052286847e-06,27.913881241809246,0.0002368006467657538,7.744409126968181e-05,0.0001547979821580155,0.0006234696859099828,0.10068140910126232,0.07192596438876118,0.028755444712501136,0.10068126512461792,0.07192596437798787,0.02875544470819414,0.374863675444916,0.374863675444916,0.14986764176869452,0.0,3.979039320256561e-13,6.55042595786847,3.979039320256561e-13,3.979039320256561e-13,6.552917679225629,3.979039320256561e-13,24613.43754354319,20921.421912011712,0.85,1.0863027629134159,0.6712183461088792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755508358983265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.618483480204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.382517448983,1578.0971573027139,0.374863675444916,0.14986764176869452,6.112874298809886,5.196746089349461
1413.0,-30.053193120224705,3.0565678421255043,35.07268261837896,23.749037354160123,4.533814009992035,-26.594499581269293,-40.161491465382255,1.075120471037512,-5.535860499369676,-5.5358604993700835,40.099789050964176,42693.58415926446,26382.22254778994,26382.22254778994,69075.8067070544,77788.4809595523,77788.4809595523,26382.22254778994,104170.70350734223,104170.70350734223,104170.70350734223,128776.11547486635,91790.21861317132,56695.88673157163,38993.70209066633,24605.411967524124,0.0,63599.114058190455,20914.600172395505,1577.9176848625418,0.0,0.8837971340851605,2.89556788925502,0.0014959135982669303,347308.9760610402,1558840.3453651671,4.488338778469112,1558840.3453651671,4.488338778469112,0.85,0.10067608601805408,4.027634451161993,1.268376762815751,1.0,0.0,4.027634451159497,1.2867143792593747,1.2870131604243409,3.130169768896401,19371.590636455592,1975.3525043165193,4632.441516551485,4632.441516551485,5.695101050607452,3.0565678421255043,-1.9995855773487654,5.05615341947427,5.191885121233772,5.191885121233772,1.4833957489239349,0.0,0.0,0.00023219264176855563,1.0002126028191112,0.00023214328745120575,198.9661502634452,0.0,9.83514354252515e-06,27.872796799516273,0.000246635790308279,7.74266912419116e-05,0.00015476595052664403,0.0006233406742079441,0.10067608603290973,0.07192476904437366,0.02875131698853607,0.10067599814236558,0.07192476903376051,0.02875131698429357,0.37486956889783896,0.37486956889783896,0.14985097510163603,0.0,3.979039320256561e-13,6.5516748584128095,3.979039320256561e-13,3.979039320256561e-13,6.553171020001798,3.979039320256561e-13,24605.411967524124,20914.600172395505,0.85,1.086112719178022,0.6712921208336592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755768466303634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.57739903791,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.339924742138,1577.9176848625418,0.37486956889783896,0.14985097510163603,6.112874298809886,5.191885121233772
1414.0,-30.055233287392234,3.0514628416001055,35.07103062569113,23.747129213903122,4.532014486056969,-26.596515968297908,-40.163465997297294,1.0732971669639115,-5.537599070616238,-5.537599070616584,40.09725884017436,42692.94855042709,26362.60006304781,26362.60006304781,69055.54861347491,77788.03408518925,77788.03408518925,26362.60006304781,104150.63414823706,104150.63414823706,104150.63414823706,128748.19704410911,91789.86672851293,56695.345609925396,38993.912353986154,24597.562895872048,0.0,63591.4752498582,20907.92846149124,1577.7404805794952,0.0,0.8837974081158263,2.895739744754971,0.0014959135982669303,347285.3351669667,1558731.0245270946,4.488329528160735,1558731.0245270946,4.488329528160735,0.85,0.10067080121342831,4.027634451161993,1.26837751835119,1.0,0.0,4.027634451160845,1.2867230366617117,1.2870217563283244,3.1301487083120327,19371.516374016122,1975.344931655165,4632.441516551485,4632.441516551485,5.690865166641724,3.0514628416001055,-2.00562440586599,5.057087247466095,5.187065511267839,5.187065511267839,1.482018717505097,0.0,0.0,0.00023214328745120575,1.0002124587939514,0.00023209397704475944,198.96783585134514,0.0,9.819838521987285e-06,27.829422371311967,0.0002564556288302663,7.740936835675267e-05,0.00015473391909445308,0.0006232116633081318,0.10067080122784929,0.07192359707118129,0.028747204156667993,0.10067069775119893,0.0719235970608783,0.028747204152550016,0.3748753930441156,0.3748753930441156,0.1498343084346559,0.0,3.410605131648481e-13,6.552739932054067,3.410605131648481e-13,3.410605131648481e-13,6.553592183504065,3.410605131648481e-13,24597.562895872048,20907.92846149124,0.85,1.0859246202757167,0.6713627633685427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275602058291425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.534024609704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.297319954509,1577.7404805794952,0.3748753930441156,0.1498343084346559,6.112874298809886,5.187065511267839
1415.0,-30.057269969754934,3.0465190462081098,35.06940722605077,23.745326476078503,4.530345668687518,-26.598516147611797,-40.165419260133035,1.071591846544591,-5.5392432122680475,-5.539243212268405,40.094787298863146,42692.23978825065,26343.25544703951,26343.25544703951,69035.49523529016,77787.4847732149,77787.4847732149,26343.25544703951,104130.74022025442,104130.74022025442,104130.74022025442,128720.57232835994,91789.46391317967,56694.78227022959,38994.09071438898,24589.83210810552,0.0,63583.922822494496,20901.35729188969,1577.5645028412166,0.0,0.8837979575492939,2.895918123237515,0.0014959135982669303,347262.9794782638,1558624.244169369,4.488310981236996,1558624.244169369,4.488310981236996,0.85,0.10066554768347036,4.027634451161993,1.2683780749747529,1.0,0.0,4.027634451161125,1.286731140472939,1.2870297985683563,3.1301289946877584,19371.431363065545,1975.3362629507064,4632.441516551485,4632.441516551485,5.686689265890646,3.0465190462081098,-2.0115175427990506,5.058036589007161,5.1822864491795535,5.1822864491795535,1.4806532711941582,0.0,0.0,0.00023209397704475944,1.000212099397775,0.00023204476049080248,198.96951858524088,0.0,9.811184855570597e-06,27.804897880687072,0.0002662668136858369,7.739223559424949e-05,0.00015470174145050997,0.0006230820635208293,0.10066554769764227,0.07192244367453265,0.028743104023109613,0.10066573239700877,0.07192244366440718,0.028743104019063177,0.37488115142551004,0.37488115142551004,0.14981764176773846,0.0,3.410605131648481e-13,6.553518650494141,3.410605131648481e-13,3.410605131648481e-13,6.5534104544332195,3.410605131648481e-13,24589.83210810552,20901.35729188969,0.85,1.0857382207765738,0.6714313602108729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756264880904549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.50950011908,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.25467550158,1577.5645028412166,0.37488115142551004,0.14981764176773846,6.112874298809886,5.1822864491795535
1416.0,-30.059304432152953,3.041730509882091,35.067811278522576,23.74340904587882,4.528537581277187,-26.600528257035887,-40.16739309355614,1.0697614061602736,-5.540941177809373,-5.540941177809693,40.092339733576495,42691.626195508434,26324.624359122223,26324.624359122223,69016.25055463065,77787.03510270196,77787.03510270196,26324.624359122223,104111.6594618242,104111.6594618242,104111.6594618242,128693.99992417825,91789.10345835022,56694.25716934814,38994.273654446755,24582.340462354052,0.0,63576.6141168008,20894.989393000942,1577.3933825172578,0.0,0.8837981384384582,2.8960731199836727,0.0014959135982669303,347239.8931225728,1558518.5051188157,4.488304875064201,1558518.5051188157,4.488304875064201,0.8499999999999999,0.10066035110365057,4.027634451161993,1.2683788991952318,1.0,0.0,4.027634451161829,1.2867398312994351,1.2870384280798486,3.1301078533448528,19371.3552919601,1975.3285058567503,4632.441516551485,4632.441516551485,5.682667393655298,3.041730509882091,-2.017355096447342,5.0590856063294325,5.177547508972301,5.177547508972301,1.4792992882778004,0.0,0.0,0.00023204476049080248,1.0002118717208794,0.00023199560718227232,198.97119951005564,0.0,9.792594047241313e-06,27.75221152988188,0.0002760594077330782,7.73749259612482e-05,0.00015466983452955429,0.0006229535541067576,0.1006603511169521,0.07192132701036977,0.028739024106582328,0.10066022096213802,0.07192132700086598,0.028739024102784585,0.37488684053283233,0.37488684053283233,0.14980097510087118,0.0,3.410605131648481e-13,6.554206669797395,3.410605131648481e-13,3.410605131648481e-13,6.553630042356929,3.410605131648481e-13,24582.340462354052,20894.989393000942,0.85,1.0855603355635821,0.6714988960732766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756501470485357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.45681376828,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.212032855334,1577.3933825172578,0.37488684053283233,0.14980097510087118,6.112874298809886,5.177547508972301
1417.0,-30.06133339076356,3.0370967319371727,35.06624227715371,23.74165478339421,4.5269268544933405,-26.602515674579458,-40.16932927826417,1.068109138309231,-5.5424814597860745,-5.542481459786493,40.08993234820969,42690.88028235744,26306.053353389874,26306.053353389874,68996.93363574731,77786.44694511166,77786.44694511166,26306.053353389874,104092.50029850153,104092.50029850153,104092.50029850153,128667.32524506841,91788.68219668813,56693.676520824876,38994.450750959164,24574.82494656688,0.0,63569.27569752604,20888.60120458185,1577.2162895944616,0.0,0.8837989921860552,2.8962460646735098,0.0014959135982669303,347218.951750887,1558414.5071988387,4.488276055613827,1558414.5071988387,4.488276055613827,0.85,0.10065512049397826,4.027634451161993,1.2683793613081797,1.0,0.0,4.027634451160817,1.2867476860495257,1.287046221401489,3.130088746090796,19371.26638805953,1975.3194401818694,4632.441516551485,4632.441516551485,5.678658491294417,3.0370967319371727,-2.023013615063428,5.060110347000601,5.172847165590966,5.172847165590966,1.4779563330259902,0.0,0.0,0.00023199560718227232,1.0002113020061216,0.00023194659640113967,198.97287591246973,0.0,9.780092758134366e-06,27.71678287655279,0.0002858395004912126,7.735794996823892e-05,0.00015463765721403342,0.0006228239556422199,0.10065512050779117,0.0719201825646667,0.02873493794312447,0.10065502758527953,0.0719201825547971,0.028734937939181162,0.37489246923762826,0.37489246923762826,0.149784308434044,0.0,3.979039320256561e-13,6.5546206432964595,3.979039320256561e-13,3.979039320256561e-13,6.553256857748295,3.979039320256561e-13,24574.82494656688,20888.60120458185,0.85,1.0853817804067334,0.6715646798539638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756730635644238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.42138511495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.169366792969,1577.2162895944616,0.37489246923762826,0.149784308434044,6.112874298809886,5.172847165590966
1418.0,-30.063359052613073,3.032613179374743,35.06470032797742,23.739891545288287,4.525306074002315,-26.604501130619603,-40.17126514865083,1.0664481520088658,-5.5440263216245285,-5.544026321624926,40.087581948011064,42690.14728611437,26288.026307491826,26288.026307491826,68978.17359360619,77785.8631551383,77785.8631551383,26288.026307491826,104073.88946263012,104073.88946263012,104073.88946263012,128641.44954589893,91788.25990081856,56693.10399833637,38994.61766942465,24567.560083268807,0.0,63562.17775269346,20882.426070778485,1577.0467331574398,0.0,0.8837996120992074,2.8964073770025394,0.0014959135982669303,347197.9491083963,1558312.9760713396,4.4882551295970625,1558312.9760713396,4.4882551295970625,0.85,0.10064997454375614,4.027634451161993,1.2683798761712386,1.0,0.0,4.027634451160163,1.2867555815106801,1.2870540556262717,3.1300695400391882,19371.177265897753,1975.3103522505396,4632.441516551485,4632.441516551485,5.674767012938211,3.032613179374743,-2.028590597369646,5.061203776744389,5.16818552676072,5.16818552676072,1.4766244362173484,0.0,0.0,0.00023194659640113967,1.000210962139604,0.0002318976747715007,198.97454961585063,0.0,9.75181607267904e-06,27.6366467499724,0.00029559131656389163,7.734098017381436e-05,0.0001546056162273253,0.0006226949062603051,0.10064997455661212,0.071919094919221,0.028730879637391123,0.10064988298889035,0.07191909491003488,0.028730879633721253,0.37489803345363715,0.37489803345363715,0.14976764176724894,0.0,3.979039320256561e-13,6.55483915140826,3.979039320256561e-13,3.979039320256561e-13,6.5526844429150515,3.979039320256561e-13,24567.560083268807,20882.426070778485,0.85,1.0852078395108673,0.6716281410654682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756952399804902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.34124898837,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.126743174396,1577.0467331574398,0.37489803345363715,0.14976764176724894,6.112874298809886,5.16818552676072
1419.0,-30.06538211531479,3.0282782699615733,35.06318534379113,23.73826269702988,4.523832318549322,-26.606469543690135,-40.173175803478784,1.0649197469238232,-5.545462574809449,-5.545462574809843,40.08528311931307,42689.32104684887,26270.189129580325,26270.189129580325,68959.51017642919,77785.22818883532,77785.22818883532,26270.189129580325,104055.41731841564,104055.41731841564,104055.41731841564,128615.7958867715,91787.8449034142,56692.49690095602,38994.83111384241,24560.378568355864,0.0,63555.20968219827,20876.321783102485,1576.8764143986882,0.0,0.8838006074069719,2.8965772264422065,0.0014959135982669303,347178.42391264345,1558213.6775332997,4.488221531662276,1558213.6775332997,4.488221531662276,0.8500000000000001,0.10064484060033055,4.027634451161993,1.2683801849791778,1.0,0.0,4.027634451162041,1.2867628547409489,1.287061267589816,3.130051847799754,19371.089684018614,1975.3014213843276,4632.441516551485,4632.441516551485,5.670916521173173,3.0282782699615733,-2.0340206408769723,5.062298910838546,5.163561482957615,5.163561482957615,1.4753032808450328,0.0,0.0,0.0002318976747715007,1.000210694918431,0.00023184882540214428,198.9762211964941,0.0,9.734159223888764e-06,27.586607240500758,0.0003053254757877804,7.732423479321042e-05,0.00015457343997829026,0.0006225653120911824,0.10064484061305501,0.07191801223992586,0.028726828373129145,0.1006450279053298,0.07191801223083334,0.02872682836949721,0.3749035344963652,0.3749035344963652,0.14975097510047955,0.0,3.979039320256561e-13,6.55480441724535,3.979039320256561e-13,3.979039320256561e-13,6.551849608475436,3.979039320256561e-13,24560.378568355864,20876.321783102485,0.85,1.0850331628399088,0.6716887767393535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757166979396373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.2912094789,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.084117968987,1576.8764143986882,0.3749035344963652,0.14975097510047955,6.112874298809886,5.163561482957615
1420.0,-30.0674020250049,3.0240851558868314,35.06169574599166,23.736439004447334,4.522127715071116,-26.60845820566255,-40.17511963667346,1.0631838957289028,-5.547003478076988,-5.547003478077386,40.08299226629235,42688.64613228484,26253.173688969466,26253.173688969466,68941.8198212543,77784.73917278867,77784.73917278867,26253.173688969466,104037.91286175814,104037.91286175814,104037.91286175814,128591.36530406201,91787.48112080328,56691.94624022513,38995.03875619794,24553.45244230387,0.0,63548.49119850181,20870.43457595829,1576.7116491402462,0.0,0.8838010285195934,2.8967147842268295,0.0014959135982669303,347157.4770062722,1558114.7282639984,4.4882073164618825,1558114.7282639984,4.4882073164618825,0.85,0.10063976650685187,4.027634451161993,1.2683808306185531,1.0,0.0,4.027634451162286,1.2867711013624687,1.2870694532625786,3.1300317880137523,19371.01291061154,1975.2935926755354,4632.441516551485,4632.441516551485,5.667243416925649,3.0240851558868314,-2.03943266704087,5.063517822927701,5.158974807250267,5.158974807250267,1.473992802071505,0.0,0.0,0.00023184882540214428,1.0002103699934972,0.00023180006162468764,198.97789019665873,0.0,9.719862922372378e-06,27.54609152200332,0.00031504533871015277,7.730720207032316e-05,0.00015454162333182112,0.0006224371662697429,0.10063976651879533,0.07191696857508824,0.0287227979437071,0.10063933873192256,0.07191696856655343,0.02872279794029844,0.37490896978277605,0.37490896978277605,0.1497343084337307,0.0,3.979039320256561e-13,6.554777745335514,3.979039320256561e-13,3.979039320256561e-13,6.551649943794473,3.979039320256561e-13,24553.45244230387,20870.43457595829,0.85,1.0848694991971681,0.6717491686614779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757374449657675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.2506937604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.041477311108,1576.7116491402462,0.37490896978277605,0.1497343084337307,6.112874298809886,5.158974807250267
1421.0,-30.06941751314989,3.0200363842366302,35.060231784762024,23.734937456343346,4.520811733376938,-26.61040402230097,-40.17699669403953,1.0617982425280452,-5.548279629953868,-5.5482796299542185,40.08075947502653,42687.71340834023,26235.852598023976,26235.852598023976,68923.5660063642,77783.98096969997,77783.98096969997,26235.852598023976,104019.83356772395,104019.83356772395,104019.83356772395,128566.2233075899,91787.00370324592,56691.29297229868,38995.234145496936,24546.389739865943,0.0,63541.623885362875,20864.43127888605,1576.5372711600226,0.0,0.883802614029179,2.896892544553132,0.0014959135982669303,347140.1298587801,1558018.291437344,4.488153795618963,1558018.291437344,4.488153795618963,0.85,0.10063462907109613,4.027634451161993,1.2683808982046325,1.0,0.0,4.0276344511619495,1.2867777045556024,1.2870759952353261,3.1300157260285797,19370.912155458936,1975.2833185092704,4632.441516551485,4632.441516551485,5.663504332280196,3.0200363842366302,-2.0446085849509488,5.0646449691875794,5.1544236816209885,5.1544236816209885,1.4726924804631396,0.0,0.0,0.00023180006162468764,1.000209912919804,0.00023175141400870434,198.9795555680496,0.0,9.70291355634199e-06,27.4980570186732,0.0003247482522664948,7.729075775883928e-05,0.00015450930386584836,0.0006223069952751478,0.1006346290835103,0.07191587664130103,0.02871875244220927,0.10063456412864748,0.07191587663242952,0.028718752438666614,0.374914352930087,0.374914352930087,0.1497176417669983,0.0,3.410605131648481e-13,6.5543716638643446,3.410605131648481e-13,3.410605131648481e-13,6.550245270336291,3.410605131648481e-13,24546.389739865943,20864.43127888605,0.85,1.0846994740126727,0.671807089559975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757575137870956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.20265925707,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.99883238314,1576.5372711600226,0.374914352930087,0.1497176417669983,6.112874298809886,5.1544236816209885
1422.0,-30.071430186184653,3.0161258506531285,35.05879418978216,23.733370878640585,4.5194083171765715,-26.61235605021769,-40.17888974687082,1.0603341812103493,-5.5496354824136915,-5.549635482414072,40.0785992068338,42686.85923731337,26219.26403002014,26219.26403002014,68906.12326733352,77783.31339481658,77783.31339481658,26219.26403002014,104002.57742483672,104002.57742483672,104002.57742483672,128542.30125375041,91786.58037558923,56690.68216340642,38995.4424579809,24539.723828913684,0.0,63535.166286894586,20858.765254576632,1576.3781456107836,0.0,0.8838035173285177,2.8970455253742395,0.0014959135982669303,347121.70006107236,1557924.9912593064,4.488123303686304,1557924.9912593064,4.488123303686304,0.8500000000000001,0.10062964436433405,4.027634451161993,1.2683811119524764,1.0,0.0,4.027634451162792,1.286784675520289,1.2870829052137012,3.129998769633691,19370.822815546744,1975.2742083735777,4632.441516551485,4632.441516551485,5.659923376547766,3.0161258506531285,-2.0497538317333817,5.065879682386511,5.149909110766323,5.149909110766323,1.4714026030760923,0.0,0.0,0.00023175141400870434,1.0002096231552955,0.00023170284372751125,198.98121863791127,0.0,9.679881007801776e-06,27.432782776110233,0.00033442813327429655,7.727417659159823e-05,0.0001544772374171061,0.0006221778433414671,0.10062964437547794,0.07191489015765844,0.028714754217819514,0.1006298234049348,0.07191489014969449,0.028714754214639558,0.37491967133082343,0.37491967133082343,0.14970097510027905,0.0,3.979039320256561e-13,6.553807521205897,3.979039320256561e-13,3.979039320256561e-13,6.548892594814731,3.979039320256561e-13,24539.723828913684,20858.765254576632,0.85,1.0845351841244304,0.6718619267408512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757768921694403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.1373850145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.956208703134,1576.3781456107836,0.37491967133082343,0.14970097510027905,6.112874298809886,5.149909110766323
1423.0,-30.073437787778964,3.012350088393101,35.05738114892672,23.73175051705914,4.517945634750838,-26.614309440164792,-40.1807829394005,1.058817287136008,-5.550972235651102,-5.550972235651505,40.07643891668164,42686.02778065814,26203.09147120309,26203.09147120309,68889.11925186124,77782.66801105774,77782.66801105774,26203.09147120309,103985.75948226084,103985.75948226084,103985.75948226084,128518.86702090775,91786.15319659945,56690.067403819565,38995.65088086654,24533.10753864691,0.0,63528.75841951345,20853.14140784987,1576.2152108110304,0.0,0.8838045201766787,2.897190087216513,0.0014959135982669303,347103.5306269347,1557831.6943554687,4.4880894514144805,1557831.6943554687,4.4880894514144805,0.85,0.10062463715158458,4.027634451161993,1.26838141141925,1.0,0.0,4.027634451162345,1.2867918943300614,1.287090063193432,3.1299812105662106,19370.732662841554,1975.265015356065,4632.441516551485,4632.441516551485,5.656432224255984,3.012350088393101,-2.0548124999938246,5.067162588386926,5.145429493775694,5.145429493775694,1.4701227125073413,0.0,0.0,0.00023170284372751125,1.0002090983456773,0.0002316544051746204,198.98287754169715,0.0,9.664573741386646e-06,27.389401983089755,0.0003440927070156832,7.725759748991216e-05,0.0001544452462375991,0.0006220489945647513,0.10062463716282959,0.07191388407242799,0.02871075309040159,0.10062455734572259,0.07191388406439143,0.028710753087193144,0.37492492807453387,0.37492492807453387,0.1496843084335703,0.0,3.979039320256561e-13,6.553123856562422,3.979039320256561e-13,3.979039320256561e-13,6.547768267694266,3.979039320256561e-13,24533.10753864691,20853.14140784987,0.85,1.0843769178826153,0.6719166066300256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757956092882115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.094004221486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.913574236234,1576.2152108110304,0.37492492807453387,0.1496843084335703,6.112874298809886,5.145429493775694
1424.0,-30.075440037979398,3.0087080941356215,35.055992383807876,23.730259166937344,4.516630137110757,-26.616243293746827,-40.18265437390653,1.057433392878924,-5.5521948264959065,-5.552194826496267,40.07431963406238,42685.129077777405,26187.039310897813,26187.039310897813,68872.16838867521,77781.94922058535,77781.94922058535,26187.039310897813,103968.98853148316,103968.98853148316,103968.98853148316,128495.51266879893,91785.71003884556,56689.44274950314,38995.852543713794,24526.52413731576,0.0,63522.37668102955,20847.545516718394,1576.0495803217234,0.0,0.8838059662783039,2.897345548098454,0.0014959135982669303,347086.91356613877,1557740.1725555933,4.488040636711473,1557740.1725555933,4.488040636711473,0.85,0.10061962251730767,4.027634451161993,1.2683814976876602,1.0,0.0,4.027634451159682,1.2867984888064736,1.2870965968639811,3.129965170302375,19370.639137946142,1975.2554784708482,4632.441516551485,4632.441516551485,5.652967062257089,3.0087080941356215,-2.059729282048254,5.0684373761838755,5.140984015245008,5.140984015245008,1.468852575784288,0.0,0.0,0.0002316544051746204,1.0002085443485131,0.00023160610503033516,198.9845320478895,0.0,9.638442638178603e-06,27.31534643659816,0.0003537311496538618,7.724121216022194e-05,0.00015441319301439846,0.0006219198958987177,0.10061962252843834,0.07191286942222512,0.028706753106213217,0.10061954710359564,0.07191286941427004,0.02870675310303764,0.374930127865528,0.374930127865528,0.14966764176686997,0.0,3.410605131648481e-13,6.55224181762452,3.410605131648481e-13,3.410605131648481e-13,6.546316565101506,3.410605131648481e-13,24526.52413731576,20847.545516718394,0.85,1.0842190104836449,0.6719699625238515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275813681697678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.01994867499,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.870974278088,1576.0495803217234,0.374930127865528,0.14966764176686997,6.112874298809886,5.140984015245008
1425.0,-30.077438095957515,3.00519624408629,35.05462790135264,23.72877193791794,4.5153214358272145,-26.618172694495193,-40.18451372450215,1.0560560343656873,-5.553409722113429,-5.5534097221137895,40.072249109360044,42684.19862094219,26171.42200592013,26171.42200592013,68855.62062686232,77781.21955833599,77781.21955833599,26171.42200592013,103952.64156425612,103952.64156425612,103952.64156425612,128472.77764260143,91785.25706788224,56688.78772063769,38996.07705249394,24520.136078345316,0.0,63516.213130839256,20842.11566659352,1575.8895448910337,0.0,0.883807272763072,2.897493180384437,0.0014959135982669303,347070.40171515953,1557650.7603041504,4.487996535015721,1557650.7603041504,4.487996535015721,0.85,0.10061467320254638,4.027634451161993,1.2683815251616761,1.0,0.0,4.027634451161176,1.2868050523920058,1.2871030998139708,3.1299492053401066,19370.543542051455,1975.2457304024774,4632.441516551485,4632.441516551485,5.649595771994302,3.00519624408629,-2.0645687468467697,5.069764990933059,5.1365725971246565,5.1365725971246565,1.4675921706070447,0.0,0.0,0.00023160610503033516,1.0002081110732972,0.0002315579152640591,198.98618311416632,0.0,9.6109816084433e-06,27.237521878328312,0.0003633421312623051,7.72249358130183e-05,0.00015438116921731685,0.0006217909157503347,0.10061467321308779,0.07191189813709857,0.02870277507598922,0.10061460519414046,0.07191189812956443,0.028702775072981947,0.3749352696038654,0.3749352696038654,0.1496509751001764,0.0,3.410605131648481e-13,6.551197777032144,3.410605131648481e-13,3.410605131648481e-13,6.544639610750551,3.410605131648481e-13,24520.136078345316,20842.11566659352,0.85,1.084063693863868,0.6720205206978496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758311141633882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.94212411672,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.828414606147,1575.8895448910337,0.3749352696038654,0.1496509751001764,6.112874298809886,5.1365725971246565
