time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1426.0,-30.079432484724432,3.0018136253378858,35.05328794445752,23.72744159018623,4.514183798559812,-26.620081684952563,-40.18635117737574,1.0548329987885057,-5.554512034527875,-5.554512034528203,40.070234226902656,42683.19314777653,26155.914249808644,26155.914249808644,68839.10739758518,77780.4323282813,77780.4323282813,26155.914249808644,103936.34657808994,103936.34657808994,103936.34657808994,128450.17162942777,91784.81430431678,56688.12559567013,38996.32078738517,24513.825051337833,0.0,63510.14583872301,20836.751293637157,1575.729490492098,0.0,0.8838089603369406,2.8976518506471134,0.0014959135982669303,347055.4205351672,1557563.754596537,4.48793956940577,1557563.754596537,4.48793956940577,0.85,0.10060974157907113,4.027634451161993,1.2683813949348406,1.0,0.0,4.027634451158497,1.2868108915954863,1.2871088783555722,3.129935002468175,19370.450100346352,1975.2362020003113,4632.441516551485,4632.441516551485,5.646248129923467,3.0018136253378858,-2.069269706865305,5.071083332203191,5.132194369183335,5.132194369183335,1.4663412483380955,0.0,0.0,0.0002315579152640591,1.000207732258991,0.00023150982320550598,198.98783117256866,0.0,9.589097656438482e-06,27.175502758346656,0.0003729312289187436,7.720885426890678e-05,0.0001543490609951523,0.0006216615955685793,0.10060974158920073,0.07191093624662329,0.028698805342577446,0.10061008765147013,0.07191093623938313,0.02869880533968799,0.3749403544839512,0.3749403544839512,0.14963430843348818,0.0,3.410605131648481e-13,6.549919442129408,3.410605131648481e-13,3.410605131648481e-13,6.542644865521993,3.410605131648481e-13,24513.825051337833,20836.751293637157,0.85,1.0839072480229297,0.6720688889010864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758479239958194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.880104996744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.785872176719,1575.729490492098,0.3749403544839512,0.14963430843348818,6.112874298809886,5.132194369183335
1427.0,-30.081421674387197,2.998553492972473,35.05197102117523,23.725882626045518,4.512795976662287,-26.62201101617474,-40.188218001835025,1.053385318449876,-5.555737515972908,-5.555737515973253,40.06822496108293,42682.3321775489,26141.215883849658,26141.215883849658,68823.54806139856,77779.73258304935,77779.73258304935,26141.215883849658,103920.948466899,103920.948466899,103920.948466899,128428.7070138801,91784.35563579988,56687.50416231913,38996.50163720083,24507.75854698111,0.0,63504.26018418194,20831.594764933943,1575.5760258455264,0.0,0.8838099859782657,2.8977779718747287,0.0014959135982669303,347038.7659998092,1557476.9950814897,4.4879049480090245,1557476.9950814897,4.4879049480090245,0.85,0.10060487736503673,4.027634451161993,1.26838156692218,1.0,0.0,4.02763445116153,1.2868177848906674,1.2871157113580955,3.1299182358628928,19370.35330202861,1975.2263313189121,4632.441516551485,4632.441516551485,5.6430752100050015,2.998553492972473,-2.0739747150471413,5.072528208019614,5.127849272934377,5.127849272934377,1.4650997922669649,0.0,0.0,0.00023150982320550598,1.0002071940546573,0.00023146186568305657,198.98947495871337,0.0,9.569734428106734e-06,27.120627369254482,0.00038250096334685034,7.719251883304314e-05,0.00015431730437246284,0.0006215336915009826,0.10060487737480148,0.07191001909696113,0.028694858277840345,0.10060478436664143,0.0719100190899815,0.028694858275055236,0.3749453789675537,0.3749453789675537,0.14961764176680428,0.0,3.410605131648481e-13,6.548603219706592,3.410605131648481e-13,3.410605131648481e-13,6.540935601257559,3.410605131648481e-13,24507.75854698111,20831.594764933943,0.85,1.0837626934285831,0.6721176194125713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275864115531647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.825229607646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.743336651889,1575.5760258455264,0.3749453789675537,0.14961764176680428,6.112874298809886,5.127849272934377
1428.0,-30.08340690838323,2.995418741906135,35.050677253842025,23.724653210397832,4.511782977923642,-26.623899301578597,-40.19002210171891,1.0522753711187882,-5.5567059557535,-5.556705955753909,40.06626532857364,42681.228078246,26126.17012796036,26126.17012796036,68807.39820620636,77778.84971433373,77778.84971433373,26126.17012796036,103905.01984229409,103905.01984229409,103905.01984229409,128406.56857759434,91783.86399811933,56686.790098090816,38996.74877780946,24501.548735300254,0.0,63498.29751310971,20826.316425005214,1575.4122454088838,0.0,0.8838121669558967,2.8979423185609314,0.0014959135982669303,347025.60515546164,1557392.3822365198,4.487831327428517,1557392.3822365198,4.487831327428517,0.85,0.10059994034815523,4.027634451161993,1.26838118723128,1.0,0.0,4.027634451164689,1.2868230930075206,1.2871209589878336,3.12990532501926,19370.24954583287,1975.215751131413,4632.441516551485,4632.441516551485,5.639827299408495,2.995418741906135,-2.078458317719481,5.073877059625616,5.123535489046374,5.123535489046374,1.4638672825846781,0.0,0.0,0.00023146186568305657,1.000206785357218,0.0002314140126537847,198.99111549996272,0.0,9.54304221252938e-06,27.044981630308264,0.0003920440055593797,7.717673529767174e-05,0.00015428513038538483,0.000621404106442196,0.10059994035772249,0.07190904695880025,0.028690893398922238,0.10060027997386622,0.07190904695196151,0.028690893396193705,0.37495035198323684,0.37495035198323684,0.14960097510012382,0.0,3.979039320256561e-13,6.546966264275852,3.979039320256561e-13,3.979039320256561e-13,6.538519747847829,3.979039320256561e-13,24501.548735300254,20826.316425005214,0.85,1.0836101265864733,0.6721633453154257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758797210257635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.7495838687,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.70083880282,1575.4122454088838,0.37495035198323684,0.14960097510012382,6.112874298809886,5.123535489046374
1429.0,-30.085388146519243,2.992402701873098,35.049406818421915,23.72327281571927,4.510594623334269,-26.625801528030898,-40.19185459529979,1.051008004845836,-5.557798999689339,-5.557798999689715,40.06435713578367,42680.259380279036,26111.92480396456,26111.92480396456,68792.1841842436,77778.0653216869,77778.0653216869,26111.92480396456,103889.99012565146,103889.99012565146,103889.99012565146,128385.70773466682,91783.39822573676,56686.13881398399,38996.95490194752,24495.717609015373,0.0,63492.6725109629,20821.359967663066,1575.2632327877654,0.0,0.883813509627297,2.8980751892283467,0.0014959135982669303,347010.7514438878,1557309.9937898074,4.487786004640916,1557309.9937898074,4.487786004640916,0.85,0.10059514712348969,4.027634451161993,1.2683810982154684,1.0,0.0,4.027634451162424,1.2868291397201004,1.2871269455181913,3.1298906178313994,19370.151248301165,1975.2057275727354,4632.441516551485,4632.441516551485,5.63675217715495,2.992402701873098,-2.0829489506025283,5.075351652475627,5.119254094962983,5.119254094962983,1.462644027132281,0.0,0.0,0.0002314140126537847,1.0002063724527792,0.00023136626503018006,198.99275276295958,0.0,9.522327674862668e-06,26.986276630560802,0.00040156633323424235,7.716070640886729e-05,0.00015425330624491742,0.0006212759304376708,0.1005951471324629,0.07190817410607891,0.02868697302638399,0.10059552946210482,0.07190817409966453,0.028686973023825148,0.37495526348930036,0.37495526348930036,0.14958430843344614,0.0,3.979039320256561e-13,6.545244866752796,3.979039320256561e-13,3.979039320256561e-13,6.536216302872731,3.979039320256561e-13,24495.717609015373,20821.359967663066,0.85,1.0834665082394455,0.6722076373916958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758947265915632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.690878868954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.65835389262,1575.2632327877654,0.37495526348930036,0.14958430843344614,6.112874298809886,5.119254094962983
1430.0,-30.087363295846785,2.9895031183840075,35.04815770343563,23.721875866781943,4.50937722591789,-26.627701177779464,-40.19368296777827,1.0497151078512563,-5.558846669445359,-5.558846669445766,40.06243704404501,42679.29967672814,26097.950018690917,26097.950018690917,68777.24969541906,77777.33159349712,77777.33159349712,26097.950018690917,103875.28161218803,103875.28161218803,103875.28161218803,128365.14670817569,91782.96890254442,56685.4817324944,38997.20796672225,24489.86509598766,0.0,63487.07306270991,20816.38533158951,1575.1069418538202,0.0,0.8838151324187716,2.8982045381919077,0.0014959135982669303,346996.5148046287,1557227.0949169672,4.487731226331599,1557227.0949169672,4.487731226331599,0.85,0.10059029809940756,4.027634451161993,1.2683810641476883,1.0,0.0,4.027634451162245,1.2868353060877418,1.2871330518663642,3.1298756197534514,19370.060643079185,1975.196488411352,4632.441516551485,4632.441516551485,5.633735455794583,2.9895031183840075,-2.087347865273673,5.07685098365768,5.115003287456194,5.115003287456194,1.4614295107017696,0.0,0.0,0.00023136626503018006,1.0002057414920607,0.00023131867318121829,198.99438501794484,0.0,9.501431058975824e-06,26.927055621137487,0.00041106776429321816,7.714471663504387e-05,0.00015422154839513617,0.000621148021427797,0.10059029810858265,0.07190725820600528,0.028683039902577367,0.10059022290244278,0.07190725819944652,0.028683039899961037,0.3749601195735443,0.3749601195735443,0.14956764176677065,0.0,3.979039320256561e-13,6.543486704161808,3.979039320256561e-13,3.979039320256561e-13,6.534400065378065,3.979039320256561e-13,24489.86509598766,20816.38533158951,0.85,1.0833268313926478,0.6722518084047013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759091641307774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.63165785953,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.61588285835,1575.1069418538202,0.3749601195735443,0.14956764176677065,6.112874298809886,5.115003287456194
1431.0,-30.08933582150609,2.9867202500189993,35.04693042092774,23.720673971716337,4.508388571041039,-26.62957558975254,-40.19547732369972,1.048628339287384,-5.559750220134106,-5.559750220134462,40.060574505679675,42678.21039572583,26083.94420380093,26083.94420380093,68762.15459952675,77776.46141317589,77776.46141317589,26083.94420380093,103860.40561697682,103860.40561697682,103860.40561697682,128344.44004564207,91782.49467915542,56684.78758186907,38997.45233031817,24484.034428665258,0.0,63481.48675898343,20811.42926436547,1574.9492186740356,0.0,0.8838172934304921,2.8983531009325327,0.0014959135982669303,346984.23694775754,1557146.6840650486,4.487658280279444,1557146.6840650486,4.487658280279444,0.85,0.10058545386162855,4.027634451161993,1.2683807146782056,1.0,0.0,4.027634451162554,1.2868405048101077,1.2871381905452943,3.1298629753314535,19369.96056203024,1975.18628298453,4632.441516551485,4632.441516551485,5.63071203610543,2.9867202500189993,-2.091596604425135,5.078316854444134,5.110782584273439,5.110782584273439,1.460223595506697,0.0,0.0,0.00023131867318121829,1.0002054714931776,0.00023127115355196906,198.99601512834022,0.0,9.4705107160153e-06,26.83942736918736,0.00042053827500923346,7.712902732681933e-05,0.00015418964585439896,0.0006210195296556442,0.10058545387026302,0.07190634298703805,0.02867911088322497,0.10058555201633383,0.07190634298086547,0.028679110880763078,0.3749649279423201,0.3749649279423201,0.14955097510009693,0.0,3.410605131648481e-13,6.541518395194544,3.410605131648481e-13,3.410605131648481e-13,6.531873793840418,3.410605131648481e-13,24484.034428665258,20811.42926436547,0.85,1.0831843756368236,0.6722938068189829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759230444097096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.54402960758,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.573467761937,1574.9492186740356,0.3749649279423201,0.14955097510009693,6.112874298809886,5.110782584273439
1432.0,-30.0913026082841,2.984048883486973,35.04572467966612,23.71935521895068,4.507273930954273,-26.631457436416888,-40.19728027107192,1.0474287590869247,-5.5607298234761515,-5.560729823476483,40.058747156466104,42677.181762490276,26070.56398384338,26070.56398384338,68747.74574633366,77775.6282975031,77775.6282975031,26070.56398384338,103846.19228134649,103846.19228134649,103846.19228134649,128324.6516749807,91782.00419207892,56684.09989233498,38997.67144415993,24478.459393634213,0.0,63476.130837794146,20806.690484589082,1574.8004254947487,0.0,0.883818928807653,2.8984798796197837,0.0014959135982669303,346970.92603831383,1557067.7954743162,4.487603077447414,1557067.7954743162,4.487603077447414,0.85,0.1005807009117334,4.027634451161993,1.2683804751047862,1.0,0.0,4.027634451162462,1.28684623286463,1.2871438587712523,3.1298490435769732,19369.857048660273,1975.1757275583684,4632.441516551485,4632.441516551485,5.627823662898829,2.984048883486973,-2.0958279457715734,5.079876829258547,5.106592257513968,5.106592257513968,1.4590263592897053,0.0,0.0,0.00023127115355196906,1.0002048769386795,0.0002312237811315409,198.99764051956083,0.0,9.45621686097172e-06,26.798918583993853,0.00042999449187020516,7.71132658688693e-05,0.00015415788768309975,0.0006208916193508136,0.10058070092003228,0.07190549005203907,0.02867521086799321,0.10058063467573759,0.07190549004610612,0.02867521086562728,0.3749696842177328,0.3749696842177328,0.1495343084334246,0.0,3.410605131648481e-13,6.539456268600702,3.410605131648481e-13,3.410605131648481e-13,6.529287329942861,3.410605131648481e-13,24478.459393634213,20806.690484589082,0.85,1.0830487750113584,0.6723343278680114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759363661659915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.503520822385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.531039388034,1574.8004254947487,0.3749696842177328,0.1495343084334246,6.112874298809886,5.106592257513968
1433.0,-30.093264309096817,2.981488659207313,35.04453982463055,23.718157375138276,4.506291452564926,-26.633321487825985,-40.19906170489264,1.0463486312938548,-5.5615958899254,-5.56159588992582,40.056943821255174,42676.08576551685,26057.226913559058,26057.226913559058,68733.31267907591,77774.74969160836,77774.74969160836,26057.226913559058,103831.97660516742,103831.97660516742,103831.97660516742,128304.83814947812,91781.51966912614,56683.396474276786,38997.91466094372,24472.861544310697,0.0,63470.77620525442,20801.932312664092,1574.6463452092678,0.0,0.8838210668010387,2.8986181833095297,0.0014959135982669303,346959.1582089773,1556989.9465546403,4.487530908801802,1556989.9465546403,4.487530908801802,0.85,0.10057591435820536,4.027634451161993,1.2683801064034923,1.0,0.0,4.027634451162815,1.2868514000535378,1.2871489661908047,3.1298364760643134,19369.754793970864,1975.165300481904,4632.441516551485,4632.441516551485,5.624944604364216,2.981488659207313,-2.0999302427552697,5.081418901962582,5.1024309290268395,5.1024309290268395,1.4578374082933827,0.0,0.0,0.0002312237811315409,1.0002043503774711,0.00023117654011830526,198.99926173099672,0.0,9.426999890905155e-06,26.716117690825207,0.0004394214917611103,7.709769540831651e-05,0.0001541260857232244,0.0006207635326816052,0.1005759143662525,0.07190461030695094,0.02867130405930156,0.10057583587698789,0.0719046103011978,0.028671304057007557,0.3749743918146464,0.3749743918146464,0.14951764176675342,0.0,3.979039320256561e-13,6.537224901758918,3.979039320256561e-13,3.979039320256561e-13,6.52660166173473,3.979039320256561e-13,24472.861544310697,20801.932312664092,0.85,1.0829127480149807,0.6723737807697382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275949154332881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.42071992922,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.488660232199,1574.6463452092678,0.3749743918146464,0.14951764176675342,6.112874298809886,5.1024309290268395
1434.0,-30.095220338904618,2.9790365389743245,35.04337589010791,23.71696882126855,4.505316257820413,-26.63517970658301,-40.20084219574926,1.045275625498936,-5.562456772237056,-5.562456772237465,40.05518326033491,42675.01061282824,26044.254427958604,26044.254427958604,68719.26504078685,77773.87911224367,77773.87911224367,26044.254427958604,103818.13354020227,103818.13354020227,103818.13354020227,128285.56890895152,91781.04383042915,56682.71439782207,38998.14381400786,24467.43536874926,0.0,63465.57918275712,20797.32006343687,1574.4973330631528,0.0,0.8838230741418052,2.8987494317780054,0.0014959135982669303,346947.4611306044,1556913.9470136883,4.487463150588112,1556913.9470136883,4.487463150588112,0.85,0.10057118604519073,4.027634451161993,1.26837975803297,1.0,0.0,4.027634451162714,1.2868565335863313,1.2871540401150834,3.1298239905091885,19369.654372024095,1975.1550602931782,4632.441516551485,4632.441516551485,5.622144248319978,2.9790365389743245,-2.1039691201384363,5.083005659112761,5.098298676174953,5.098298676174953,1.4566567646214152,0.0,0.0,0.00023117654011830526,1.0002037628398122,0.0002311294445263244,199.00087827896198,0.0,9.400926757315778e-06,26.642226430232913,0.00044882241851842606,7.70821360941254e-05,0.00015409440402417985,0.000620635930379062,0.10057118605287195,0.07190376931012317,0.028667416742748777,0.10057110019763951,0.07190376930463137,0.02866741674055937,0.37497904882676797,0.37497904882676797,0.14950097510008314,0.0,3.979039320256561e-13,6.534879657065062,3.979039320256561e-13,3.979039320256561e-13,6.5238111244592005,3.979039320256561e-13,24467.43536874926,20797.32006343687,0.85,1.0827800821434415,0.6724118988962533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759614106101336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.346828668626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.446317405642,1574.4973330631528,0.37497904882676797,0.14950097510008314,6.112874298809886,5.098298676174953
1435.0,-30.097171126095223,2.9766905098663172,35.04223240631647,23.715805482957535,4.504380137106601,-26.637029298603995,-40.2026062720455,1.044238309615395,-5.563274637052075,-5.563274637052395,40.05345086521242,42673.89002122767,26031.523492960943,26031.523492960943,68705.4135141886,77772.95261967983,77772.95261967983,26031.523492960943,103804.47611264077,103804.47611264077,103804.47611264077,128266.5541999112,91780.52578204699,56682.00070489141,38998.36119683953,24462.078087270438,0.0,63460.43928410996,20792.76637417987,1574.348395552888,0.0,0.8838252016444783,2.8988811789316897,0.0014959135982669303,346936.3488312969,1556839.166064975,4.487391336507124,1556839.166064975,4.487391336507124,0.85,0.10056647077663827,4.027634451161993,1.2683792838314552,1.0,0.0,4.027634451162437,1.286861499356921,1.2871589464250432,3.1298119130727815,19369.545042061265,1975.1439117396121,4632.441516551485,4632.441516551485,5.619396035535817,2.9766905098663172,-2.107923370666338,5.084613880532656,5.094194767670015,5.094194767670015,1.4554842193342898,0.0,0.0,0.0002311294445263244,1.0002032199056203,0.00023108248396574234,199.0024905173015,0.0,9.372064167261236e-06,26.56042985001834,0.0004581944826856873,7.706672308631486e-05,0.00015406272144000952,0.0006205083245115557,0.10056647078403186,0.07190293484684064,0.02866353593719121,0.10056639937419859,0.07190293484155437,0.0286635359350839,0.3749836569748883,0.3749836569748883,0.1494843084334136,0.0,3.410605131648481e-13,6.532366228619026,3.410605131648481e-13,3.410605131648481e-13,6.520709368006351,3.410605131648481e-13,24462.078087270438,20792.76637417987,0.85,1.0826495102972278,0.6724487019413512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759731495218167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.26503208841,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.404022798188,1574.348395552888,0.3749836569748883,0.1494843084334136,6.112874298809886,5.094194767670015
1436.0,-30.099116347603218,2.974449552763847,35.04110966497826,23.714758199080848,4.503573923612233,-26.638860889705157,-40.20434495816005,1.0433184657137171,-5.564011652171814,-5.564011652172177,40.05176786916935,42672.68835683164,26018.914852296388,26018.914852296388,68691.60320912802,77771.96988593611,77771.96988593611,26018.914852296388,103790.8847382325,103790.8847382325,103790.8847382325,128247.6897566644,91780.00183705453,56681.256195568174,38998.60626831817,24456.805018431896,0.0,63455.411286750066,20788.284265667113,1574.2008129770259,0.0,0.8838275680022925,2.89902041305105,0.0014959135982669303,346926.3352732358,1556766.52008737,4.487311460115231,1556766.52008737,4.487311460115231,0.8500000000000001,0.10056178191854605,4.027634451161993,1.268378619509749,1.0,0.0,4.027634451162355,1.2868659135567135,1.2871633012100496,3.1298011772105974,19369.43446766605,1975.132636289258,4632.441516551485,4632.441516551485,5.616674222293382,2.974449552763847,-2.1117711528280623,5.086220705591909,5.090118776454055,5.090118776454055,1.4543196504154443,0.0,0.0,0.00023108248396574234,1.0002026432866205,0.00023103566613902937,199.00409817882579,0.0,9.345268511916468e-06,26.48449096277127,0.0004675397511976038,7.705153470467442e-05,0.0001540309492610679,0.0006203803577890621,0.10056178192539451,0.07190211636653343,0.028659665558861083,0.1005620711039633,0.07190211636163672,0.028659665556909325,0.37498821426516354,0.37498821426516354,0.1494676417667446,0.0,3.410605131648481e-13,6.529634172029546,3.410605131648481e-13,3.410605131648481e-13,6.517261389071564,3.410605131648481e-13,24456.805018431896,20788.284265667113,0.85,1.0825176579301647,0.6724830474109935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759843806852034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.18909320117,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.361768016839,1574.2008129770259,0.37498821426516354,0.1494676417667446,6.112874298809886,5.090118776454055
1437.0,-30.101056601724583,2.972308410264813,35.040006458486054,23.71355144949632,4.502579003241578,-26.640706881438888,-40.20610840581355,1.0422292829562085,-5.564840085617277,-5.564840085617592,40.050091198803905,42671.610826078024,26006.937099884002,26006.937099884002,68678.54792596202,77771.10561623995,77771.10561623995,26006.937099884002,103778.04271612395,103778.04271612395,103778.04271612395,128229.77483897211,91779.51795285185,56680.55758228786,38998.84485618221,24451.73212284816,0.0,63450.57697903037,20783.972304420935,1574.058247531387,0.0,0.8838294351204828,2.8991335420706537,0.0014959135982669303,346915.07991833857,1556694.1497030887,4.487248435754144,1556694.1497030887,4.487248435754144,0.85,0.10055714459693477,4.027634451161993,1.2683782623475417,1.0,0.0,4.0276344511616795,1.2868711222513998,1.2871684508567909,3.1297885091364765,19369.332347779735,1975.1222229588836,4632.441516551485,4632.441516551485,5.614088598196545,2.972308410264813,-2.1156173247872845,5.087925735052098,5.086070571911254,5.086070571911254,1.4531630205460726,0.0,0.0,0.00023103566613902937,1.000202128975491,0.00023098897657384477,199.00570175782124,0.0,9.31693938370778e-06,26.40420621342785,0.0004768566905813116,7.703613284428539e-05,0.00015399953329474396,0.0006202538257607792,0.10055714460387324,0.07190133157811156,0.02865581302576168,0.10055710015837786,0.07190133157315032,0.028655813023784445,0.3749927159301031,0.3749927159301031,0.14945097510007607,0.0,3.410605131648481e-13,6.5268960517404935,3.410605131648481e-13,3.410605131648481e-13,6.514319839150119,3.410605131648481e-13,24451.73212284816,20783.972304420935,0.85,1.0823943799385691,0.6725173017761598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759951089611303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.10880845182,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.319559708427,1574.058247531387,0.3749927159301031,0.14945097510007607,6.112874298809886,5.086070571911254
1438.0,-30.10299047650899,2.970268032726482,35.038922246660135,23.71252393294128,4.501779534305586,-26.642527584246423,-40.20784164369104,1.0413166420426911,-5.565515418497625,-5.565515418497959,40.04843787223364,42670.435647461214,25994.845304599916,25994.845304599916,68665.28095206113,77770.17563532881,77770.17563532881,25994.845304599916,103765.02093992873,103765.02093992873,103765.02093992873,128211.59848815632,91779.04491171874,56679.837487407225,38999.11936034612,24446.577548227597,0.0,63445.69690857372,20779.590915993456,1573.9079127172813,0.0,0.8838320132739166,2.8992660880431225,0.0014959135982669303,346905.9048475618,1556622.7894004714,4.4871614107707,1556622.7894004714,4.4871614107707,0.85,0.10055245060017554,4.027634451161993,1.2683777051744984,1.0,0.0,4.027634451161514,1.2868755021491975,1.2871727716797683,3.1297778568598766,19369.232516236425,1975.1120429745556,4632.441516551485,4632.441516551485,5.611478355791783,2.970268032726482,-2.1193167042829066,5.089584737009389,5.082048743178652,5.082048743178652,1.452013926622472,0.0,0.0,0.00023098897657384477,1.0002014675296396,0.00023094244916912178,199.00730008714172,0.0,9.291489684327827e-06,26.332081765385063,0.00048614818026563943,7.70209976082445e-05,0.0001539679789656003,0.0006201267364576368,0.10055245060662871,0.07190050359657554,0.028651947010053157,0.10055238643354437,0.0719005035919612,0.028651947008214333,0.3749971709055385,0.3749971709055385,0.14943430843340794,0.0,3.410605131648481e-13,6.524030485384742,3.410605131648481e-13,3.410605131648481e-13,6.511244689975001,3.410605131648481e-13,24446.577548227597,20779.590915993456,0.85,1.0822685272258719,0.6725505073882316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760053595019956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.03668400378,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.277386072608,1573.9079127172813,0.3749971709055385,0.14943430843340794,6.112874298809886,5.082048743178652
1439.0,-30.104918930786372,2.9683249448852154,35.037857284634086,23.71145817395302,4.500955155880176,-26.644345899634235,-40.20956688383592,1.0403821247274727,-5.566215176230912,-5.566215176231331,40.04682996690315,42669.250914027034,25983.170540951953,25983.170540951953,68652.42145497899,77769.19182047118,77769.19182047118,25983.170540951953,103752.36236142313,103752.36236142313,103752.36236142313,128193.98106918021,91778.50576202353,56679.09582806509,38999.34437106494,24441.61870775708,0.0,63440.96307882202,20775.375901593517,1573.7652183007983,0.0,0.8838342968605539,2.8993890078884443,0.0014959135982669303,346896.3981417979,1556553.3919248404,4.487084329104452,1556553.3919248404,4.487084329104452,0.85,0.1005478366270143,4.027634451161993,1.2683770545898008,1.0,0.0,4.027634451161954,1.2868799844150463,1.2871771951027218,3.129766955690714,19369.118733010444,1975.100440314526,4632.441516551485,4632.441516551485,5.608958137542668,2.9683249448852154,-2.1229762391282847,5.0913011840135,5.078053743305031,5.078053743305031,1.4508724980871517,0.0,0.0,0.00023094244916912178,1.00020090595421,0.0002308960607757083,199.00889395904454,0.0,9.259293193985028e-06,26.24083691175357,0.0004954074734596245,7.700593494149282e-05,0.00015393651422762895,0.0006200000079949867,0.10054783663320307,0.07189973015760515,0.028648106475597925,0.10054779261275015,0.07189973015317962,0.028648106473834683,0.3750015789722291,0.3750015789722291,0.14941764176674008,0.0,3.979039320256561e-13,6.521029032037347,3.979039320256561e-13,3.979039320256561e-13,6.50765188477078,3.979039320256561e-13,24441.61870775708,20775.375901593517,0.85,1.0821465835832602,0.6725820170953705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760151277424372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.94543915015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.235275561037,1573.7652183007983,0.3750015789722291,0.14941764176674008,6.112874298809886,5.078053743305031
1440.0,-30.106841807564816,2.9664776733822587,35.036811056858156,23.710447211656742,4.500182507967116,-26.64615402108726,-40.211283043585695,1.039494721488959,-5.566862536726774,-5.566862536727157,40.04524555235124,42668.05260134363,25971.672580354752,25971.672580354752,68639.72518169839,77768.22043792265,77768.22043792265,25971.672580354752,103739.89301827739,103739.89301827739,103739.89301827739,128176.6057566294,91777.99773671446,56678.359239182275,38999.59833059132,24436.71273835202,0.0,63436.31106894334,20771.205827599217,1573.6213443095332,0.0,0.8838367666554668,2.8995131173954873,0.0014959135982669303,346887.6034718836,1556485.0106025937,4.487000962341257,1556485.0106025937,4.487000962341257,0.85,0.1005432228878267,4.027634451161993,1.268376406203024,1.0,0.0,4.027634451163728,1.2868842452981297,1.2871813972702748,3.1297565930095907,19369.01151833693,1975.0895074604407,4632.441516551485,4632.441516551485,5.60647608557156,2.9664776733822587,-2.12655128618816,5.093028959570418,5.074084691860792,5.074084691860792,1.4497384833887976,0.0,0.0,0.0002308960607757083,1.0002003279949998,0.00023084981509510424,199.01048324358368,0.0,9.231702865753472e-06,26.16264592154534,0.000504639176325378,7.699095425561702e-05,0.00015390510652009128,0.0006198735092300759,0.10054322289373505,0.07189895416775857,0.028644268725976477,0.10054318506266996,0.07189895416353348,0.028644268724293223,0.3750059393577354,0.3750059393577354,0.14940097510007247,0.0,3.979039320256561e-13,6.517909407799607,3.979039320256561e-13,3.979039320256561e-13,6.504162361114993,3.979039320256561e-13,24436.71273835202,20771.205827599217,0.85,1.082025799184633,0.6726124499101388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760244303054709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.86724815994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.193209177796,1573.6213443095332,0.3750059393577354,0.14940097510007247,6.112874298809886,5.074084691860792
1441.0,-30.108760704969406,2.9647249858376687,35.035783784459305,23.709520627185725,4.499507511330348,-26.647948794879195,-40.21298209028316,1.038695601240066,-5.567449404908871,-5.567449404909208,40.04370504799789,42666.80052372603,25960.322505350647,25960.322505350647,68627.12302907667,77767.19521314802,77767.19521314802,25960.322505350647,103727.51771849867,103727.51771849867,103727.51771849867,128159.41217318176,91777.47379809244,56677.60725496489,38999.85171458617,24431.894454683086,0.0,63431.74616926926,20767.110286480623,1573.4793678392257,0.0,0.8838393895314565,2.899641958176917,0.0014959135982669303,346879.63076729357,1556418.5265656966,4.48691242873765,1556418.5265656966,4.48691242873765,0.85,0.10053863864279457,4.027634451161993,1.2683756336336955,1.0,0.0,4.0276344511631645,1.2868880915626093,1.287185184906774,3.1297472387606144,19368.900945286146,1975.0782321471804,4632.441516551485,4632.441516551485,5.604025957499022,2.9647249858376687,-2.1300376864986315,5.0947626723363,5.070141306532209,5.070141306532209,1.4486118018663454,0.0,0.0,0.00023084981509510424,1.0001999165241462,0.0002308036736269126,199.01206926146554,0.0,9.203375244941234e-06,26.082365444163457,0.0005138425515703192,7.697612560717619e-05,0.00015387368948792805,0.000619746972908982,0.10053863864821318,0.0718981965726068,0.028640442075606367,0.10053887940204066,0.07189819656873177,0.028640442074062796,0.3750102524282914,0.3750102524282914,0.14938430843340506,0.0,3.410605131648481e-13,6.5146224549494605,3.410605131648481e-13,3.410605131648481e-13,6.500324756695136,3.410605131648481e-13,24431.894454683086,20767.110286480623,0.85,1.0819049951099156,0.6726411158518096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760332742311817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.78696768256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.151190248642,1573.4793678392257,0.3750102524282914,0.14938430843340506,6.112874298809886,5.070141306532209
1442.0,-30.110672636570712,2.9630634987038147,35.034774912726654,23.708535928186052,4.498767104933683,-26.649743840616026,-40.21468487391246,1.0378383089791816,-5.568064153639057,-5.56806415363947,40.04218630500815,42665.5943121595,25949.37845606247,25949.37845606247,68614.97276822197,77766.19957762696,77766.19957762696,25949.37845606247,103715.57803368944,103715.57803368944,103715.57803368944,128142.79888462985,91776.95015103155,56676.87101798485,39000.08792560744,24427.22085094041,0.0,63427.308776547856,20763.13772329935,1573.341147420717,0.0,0.8838417870577528,2.89975849194534,0.0014959135982669303,346871.27945499064,1556352.9837918787,4.486831501983225,1556352.9837918787,4.486831501983225,0.8500000000000001,0.10053409663197273,4.027634451161993,1.2683749033743514,1.0,0.0,4.027634451162498,1.286892210662469,1.2871892455753893,3.129737221028511,19368.790433767,1975.066963108401,4632.441516551485,4632.441516551485,5.601663477746373,2.9630634987038147,-2.1334897241313526,5.096553222835167,5.066223375245228,5.066223375245228,1.4474923929272079,0.0,0.0,0.0002308036736269126,1.0001991938605088,0.00023075770810819233,199.01364954413987,0.0,9.182709063581524e-06,26.02379748619004,0.0005230252606339007,7.696126699350422e-05,0.00015384240663340838,0.0006196209770063879,0.10053409663734714,0.07189746633563364,0.02863663030171349,0.10053436059962079,0.07189746633179013,0.028636630300182594,0.3750145154158685,0.3750145154158685,0.14936764176673778,0.0,3.979039320256561e-13,6.51124749253745,3.979039320256561e-13,3.979039320256561e-13,6.496543177082231,3.979039320256561e-13,24427.22085094041,20763.13772329935,0.85,1.0817891235138175,0.672669156789686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760416654068758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.72839972458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.109186943717,1573.341147420717,0.3750145154158685,0.14936764176673778,6.112874298809886,5.066223375245228
1443.0,-30.11257914645482,2.9614910635104432,35.03378321242753,23.707529715634905,4.497995920607538,-26.65153708353011,-40.21638734322039,1.036953857682484,-5.568660815576209,-5.5686608155766075,40.04066857243473,42664.410235691204,25938.69222320447,25938.69222320447,68603.10245889568,77765.24151334487,77765.24151334487,25938.69222320447,103703.93373654934,103703.93373654934,103703.93373654934,128126.51158117512,91776.44942945834,56676.142696209674,39000.340814720745,24422.577844625772,0.0,63422.91865934651,20759.191167931906,1573.200146077058,0.0,0.8838442750235236,2.8998698226311945,0.0014959135982669303,346863.1740013043,1556287.486707434,4.4867475228188445,1556287.486707434,4.4867475228188445,0.85,0.10052953706916153,4.027634451161993,1.2683742538886147,1.0,0.0,4.02763445116273,1.2868964568950914,1.287193433632166,3.1297268941741505,19368.684760488457,1975.0561874328603,4632.441516551485,4632.441516551485,5.599356652539876,2.9614910635104432,-2.136881390492069,5.098372454002512,5.062330034936245,5.062330034936245,1.4463800099817843,0.0,0.0,0.00023075770810819233,1.0001986320530631,0.000230711881333537,199.0152253676367,0.0,9.147765633709055e-06,25.92476780593146,0.0005321730262676098,7.69464137736877e-05,0.00015381129433450464,0.0006194956680394683,0.10052953707447801,0.07189672083842501,0.028632816236052995,0.1005294932683407,0.07189672083462273,0.028632816234538797,0.3750187308065138,0.3750187308065138,0.14935097510007062,0.0,3.979039320256561e-13,6.507841975600286,3.979039320256561e-13,3.979039320256561e-13,6.493050946004132,3.979039320256561e-13,24422.577844625772,20759.191167931906,0.85,1.0816768434668336,0.6726970492299132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760496200197973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.62937004433,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.067259223806,1573.200146077058,0.3750187308065138,0.14935097510007062,6.112874298809886,5.062330034936245
1444.0,-30.11448009727874,2.96000783014085,35.03280894586563,23.706664877850585,4.497393458980733,-26.65330844935947,-40.21805631984023,1.0362218110617905,-5.569148857219034,-5.56914885721945,40.03919282302958,42663.111340981195,25927.988004351184,25927.988004351184,68591.09934533238,77764.17286185626,77764.17286185626,25927.988004351184,103692.16086620744,103692.16086620744,103692.16086620744,128110.10628098159,91775.90418383961,56675.36558241536,39000.59844602694,24417.945414774153,0.0,63418.54386080109,20755.25360255803,1573.057742241925,0.0,0.8838471737070537,2.8999956299200313,0.0014959135982669303,346856.54422871483,1556223.8033857613,4.486649680623001,1556223.8033857613,4.486649680623001,0.85,0.10052497761970934,4.027634451161993,1.268373342300765,1.0,0.0,4.027634451161999,1.286899987552535,1.2871969061268325,3.1297183076533157,19368.569690766628,1975.044453586763,4632.441516551485,4632.441516551485,5.597045944716576,2.96000783014085,-2.1401588238714404,5.10016665401229,5.058460789484084,5.058460789484084,1.4452745112811667,0.0,0.0,0.000230711881333537,1.0001980559085122,0.00023066619653042012,199.0167966182459,0.0,9.120225885903138e-06,25.846720160649493,0.0005412932521535129,7.693185533403881e-05,0.0001537800259994982,0.0006193697306161659,0.10052497762429327,0.0718959730100748,0.02862900461421846,0.1005250841197839,0.07189597300679637,0.028629004612912966,0.3750229040159975,0.3750229040159975,0.14933430843340356,0.0,3.979039320256561e-13,6.504263830991647,3.979039320256561e-13,3.979039320256561e-13,6.488995272511147,3.979039320256561e-13,24417.945414774153,20755.25360255803,0.85,1.0815621925329073,0.6727229725523737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.276057148345168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.55132239904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.025376387908,1573.057742241925,0.3750229040159975,0.14933430843340356,6.112874298809886,5.058460789484084
1445.0,-30.116374124232827,2.9586098632394155,35.03185183237612,23.70572561575102,4.4966960773298466,-26.65508307609515,-40.21973329419268,1.0354050291922337,-5.569693337981448,-5.569693337981821,40.03774377095099,42661.8755592272,25917.756028172094,25917.756028172094,68579.63158739929,77763.18708407173,77763.18708407173,25917.756028172094,103680.94311224383,103680.94311224383,103680.94311224383,128094.457605674,91775.40058487728,56674.60998004447,39000.87844981423,24413.514493430175,0.0,63414.3929432444,20751.48731941565,1572.9219534344043,0.0,0.8838496801770226,2.900103761702728,0.0014959135982669303,346849.1478796993,1556161.2740557494,4.486565077552061,1556161.2740557494,4.486565077552061,0.8500000000000001,0.10052048537074332,4.027634451161993,1.268372544455342,1.0,0.0,4.027634451162992,1.2869039156445088,1.287200776330098,3.1297087546313573,19368.463410238153,1975.033615988962,4632.441516551485,4632.441516551485,5.594837179394328,2.9586098632394155,-2.1434221848531037,5.10203204809252,5.0546158325234405,5.0546158325234405,1.4441759521495545,0.0,0.0,0.00023066619653042012,1.0001973375234703,0.00023062068641530192,199.01836216765508,0.0,9.092043170457859e-06,25.76685034507757,0.0005503852953239707,7.69172296954329e-05,0.00015374896683498723,0.0006192446356551572,0.10052048537547588,0.07189527060005886,0.02862521477541702,0.10052043964152578,0.07189527059667403,0.028625214774069284,0.375027030737462,0.375027030737462,0.1493176417667366,0.0,3.979039320256561e-13,6.50066519185134,3.979039320256561e-13,3.979039320256561e-13,6.485204092434287,3.979039320256561e-13,24413.514493430175,20751.48731941565,0.85,1.0814521499681902,0.6727475195955812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.276064249655202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.47145258347,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.983541368187,1572.9219534344043,0.375027030737462,0.1493176417667366,6.112874298809886,5.0546158325234405
1446.0,-30.11826262151852,2.957297725498256,35.03091178966025,23.70493251308801,4.496170665124236,-26.65683552702452,-40.2213842497207,1.0347435706296948,-5.570116793251316,-5.570116793251722,40.03632663095324,42660.55594586035,25907.456528939118,25907.456528939118,68568.01247479947,77762.09678628332,77762.09678628332,25907.456528939118,103669.55331522244,103669.55331522244,103669.55331522244,128078.60246656297,91774.85985828492,56673.838322833304,39001.13503939068,24409.04915134053,0.0,63410.18419073121,20747.691778639448,1572.7822128522198,0.0,0.8838526990467218,2.9002282970374065,0.0014959135982669303,346843.39565378055,1556100.123628771,4.486463179428885,1556100.123628771,4.486463179428885,0.85,0.1005159698375594,4.027634451161993,1.2683715718751771,1.0,0.0,4.027634451161682,1.2869071143763127,1.2872039172294396,3.1297009754382685,19368.349294220654,1975.0219793936415,4632.441516551485,4632.441516551485,5.59261383794551,2.957297725498256,-2.146565760035741,5.1038634855339975,5.05079412555841,5.05079412555841,1.4430840358738313,0.0,0.0,0.00023062068641530192,1.0001967643840326,0.00023057531740499962,199.01992316805823,0.0,9.057348572885654e-06,25.66852585555794,0.0005594426438968564,7.690283348981707e-05,0.00015371785292548484,0.0006191193202013351,0.10051596984151383,0.07189454920274321,0.02862142063877061,0.10051616871967436,0.07189454919991481,0.02862142063764458,0.3750311166397464,0.3750311166397464,0.14930097510006968,0.0,3.979039320256561e-13,6.4968891505805,3.979039320256561e-13,3.979039320256561e-13,6.480955720040981,3.979039320256561e-13,24409.04915134053,20747.691778639448,0.85,1.0813406923492612,0.6727713614195135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760709427818724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.373128093954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.941781691632,1572.7822128522198,0.3750311166397464,0.14930097510006968,6.112874298809886,5.05079412555841
1447.0,-30.12014537642936,2.9560667900717723,35.02998817545494,23.704001248721056,4.495487925077869,-26.65859854312008,-40.22305182935668,1.0339410917682237,-5.570628608481854,-5.5706286084822025,40.03492493266713,42659.33012668394,25897.71225117808,25897.71225117808,68557.04237786202,77761.08414468468,77761.08414468468,25897.71225117808,103658.79639586275,103658.79639586275,103658.79639586275,128063.58364550499,91774.33077425582,56673.09438855604,39001.373761888644,24404.78724964224,0.0,63406.16101153089,20744.0691621959,1572.6492342895785,0.0,0.8838552010242701,2.9003299612026194,0.0014959135982669303,346836.4432441518,1556039.6413072688,4.486378728696371,1556039.6413072688,4.486378728696371,0.85,0.10051152104092173,4.027634451161993,1.2683708124933766,1.0,0.0,4.027634451162191,1.286910974724869,1.2872077200794017,3.1296915872701048,19368.237635272908,1975.0105933497075,4632.441516551485,4632.441516551485,5.5905103515385655,2.9560667900717723,-2.1497165336048116,5.105783323676584,5.046995980445225,5.046995980445225,1.4419988515557787,0.0,0.0,0.00023057531740499962,1.0001961690534802,0.00023053009453455605,199.02147944344296,0.0,9.029336944574372e-06,25.58914090092377,0.0005684719808414307,7.688829485223426e-05,0.00015368702255276535,0.000618995146730028,0.10051152104527963,0.07189387293588168,0.028617648109397962,0.10051147779277037,0.07189387293276456,0.028617648108157173,0.37503515672519805,0.37503515672519805,0.14928430843340282,0.0,3.410605131648481e-13,6.493099535543195,3.410605131648481e-13,3.410605131648481e-13,6.476938700258472,3.410605131648481e-13,24404.78724964224,20744.0691621959,0.85,1.0812362913028972,0.6727947165721959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.276077225022448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.29374313932,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.900069658532,1572.6492342895785,0.37503515672519805,0.14928430843340282,6.112874298809886,5.046995980445225
1448.0,-30.122021388358988,2.9549178123284867,35.02908049145555,23.703213210124545,4.494962129616972,-26.660339793980658,-40.22468968816099,1.033280535239209,-5.571016246591114,-5.571016246591514,40.03354158324258,42658.01033928044,25887.87732919437,25887.87732919437,68545.88766847481,77760.01608644375,77760.01608644375,25887.87732919437,103647.89341563811,103647.89341563811,103647.89341563811,128048.35001870792,91773.80709129522,56672.3170296107,39001.65562409392,24400.4566030698,0.0,63402.112227163714,20740.38811260933,1572.5098108932966,0.0,0.8838582817811801,2.9004473616230313,0.0014959135982669303,346831.1777078993,1555979.9524685324,4.486274742517457,1555979.9524685324,4.486274742517457,0.85,0.10050702491441868,4.027634451161993,1.2683698256267233,1.0,0.0,4.027634451161262,1.28691416866286,1.2872108565528917,3.12968381982057,19368.127116177417,1974.9993235383558,4632.441516551485,4632.441516551485,5.5883872978640445,2.9549178123284867,-2.152747762781308,5.107665575109795,5.0432201444674,5.0432201444674,1.4409200412763998,0.0,0.0,0.00023053009453455605,1.000195469427341,0.00023048504175543345,199.0230301665004,0.0,9.000322580357806e-06,25.506914192734023,0.0005774723034217886,7.687401780666327e-05,0.00015365607672789276,0.0006188705082596515,0.10050702491802889,0.07189316052910555,0.028613864388923344,0.10050698543408504,0.07189316052652316,0.028613864387895517,0.3750391568163475,0.3750391568163475,0.149267641766736,0.0,3.979039320256561e-13,6.4891928510300545,3.979039320256561e-13,3.979039320256561e-13,6.472807151087011,3.979039320256561e-13,24400.4566030698,20740.38811260933,0.85,1.0811294018546487,0.6728168643095179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760831185213155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.211516431125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.858409714436,1572.5098108932966,0.3750391568163475,0.149267641766736,6.112874298809886,5.0432201444674
1449.0,-30.12389136508051,2.9538478913070114,35.02818886962654,23.702397860493534,4.494409300972645,-26.662078316403058,-40.22632709294555,1.0325962522947922,-5.571426836245621,-5.5714268362459975,40.03219393903336,42656.7147829038,25878.390522576945,25878.390522576945,68535.10530548074,77758.94669586953,77758.94669586953,25878.390522576945,103637.33721844647,103637.33721844647,103637.33721844647,128033.6299400343,91773.26869366188,56671.55071486374,39001.90886533127,24396.292721587834,0.0,63398.20158691911,20736.848813349658,1572.3765484369978,0.0,0.8838611114516722,2.900555386024643,0.0014959135982669303,346825.60047459113,1555921.8059044578,4.48617923179649,1555921.8059044578,4.48617923179649,0.85,0.10050259289522938,4.027634451161993,1.2683688640361654,1.0,0.0,4.027634451161056,1.286917473627943,1.2872141042976812,3.1296757824009553,19368.01349166807,1974.9877370629185,4632.441516551485,4632.441516551485,5.586339391466625,2.9538478913070114,-2.1557485023124885,5.1095963936194995,5.039466980831628,5.039466980831628,1.4398477088090367,0.0,0.0,0.00023048504175543345,1.0001948435240084,0.0002304401419860959,199.02457592206304,0.0,8.966540618402255e-06,25.411176112551992,0.0005864388440401908,7.685974716879815e-05,0.0001536252945866353,0.0006187465290470424,0.10050259289885344,0.07189249160633816,0.028610101292515268,0.1005025326898403,0.07189249160374579,0.028610101291483586,0.37504311528343026,0.37504311528343026,0.14925097510006918,0.0,3.979039320256561e-13,6.485213341691633,3.979039320256561e-13,3.979039320256561e-13,6.468491431890868,3.979039320256561e-13,24396.292721587834,20736.848813349658,0.85,1.0810260163534595,0.672837930969088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.276088619654602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.11577835095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.81682209623,1572.3765484369978,0.37504311528343026,0.14925097510006918,6.112874298809886,5.039466980831628
