time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1450.0,-30.125755186014725,2.952855915036663,35.027312865504406,23.701622255053394,4.493903331748585,-26.66380661136986,-40.22795161055399,1.0319547571033685,-5.571791279758315,-5.571791279758706,40.030865478671885,42655.39242161181,25869.037152441895,25869.037152441895,68524.4295740537,77757.8486775456,77757.8486775456,25869.037152441895,103626.8858299875,103626.8858299875,103626.8858299875,128019.04465293202,91772.71815532816,56670.774050031636,39002.16011699613,24392.158822944515,0.0,63394.31893994064,20733.334999502837,1572.242081802552,0.0,0.8838641106151951,2.900665838894532,0.0014959135982669303,346820.65012512985,1555864.4886697722,4.486078000570122,1555864.4886697722,4.486078000570122,0.85,0.10049815891173232,4.027634451161993,1.2683677974948657,1.0,0.0,4.027634451160543,1.2869205774612735,1.2872171510609909,3.129668234155805,19367.89730496112,1974.9758893160376,4632.441516551485,4632.441516551485,5.584320289854302,2.952855915036663,-2.158678277340359,5.111534192377022,5.035735751010698,5.035735751010698,1.4387816431459137,0.0,0.0,0.0002304401419860959,1.0001942050268857,0.00023039539804162488,199.02611661025136,0.0,8.936157551405672e-06,25.325070500683676,0.0005953750015915965,7.684559126832929e-05,0.0001535945507177666,0.0006186227039816247,0.10049815891500762,0.07189181897870665,0.028606339936300965,0.10049810571923457,0.07189181897636367,0.02860633993536865,0.375047033428764,0.375047033428764,0.1492343084334024,0.0,3.979039320256561e-13,6.481124471677617,3.979039320256561e-13,3.979039320256561e-13,6.464055612217862,3.979039320256561e-13,24392.158822944515,20733.334999502837,0.85,1.0809238228266684,0.6728582802825478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760937423049403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.02967273908,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.77529284963,1572.242081802552,0.375047033428764,0.1492343084334024,6.112874298809886,5.035735751010698
1451.0,-30.127613187929583,2.9519404816824792,35.02645247583532,23.70088614933195,4.493445880624173,-26.665524816629016,-40.229563240986295,1.03135750932358,-5.572122566762459,-5.5721225667628715,40.02956816095837,42654.0418781615,25859.85200250208,25859.85200250208,68513.89388066359,77756.71427433952,77756.71427433952,25859.85200250208,103616.56627684161,103616.56627684161,103616.56627684161,128004.6690680191,91772.14852491849,56669.98658928475,39002.402150704154,24388.10279117749,0.0,63390.50494188165,20729.887372500867,1572.1093771073115,0.0,0.8838671675727595,2.900777167122747,0.0014959135982669303,346816.15019896615,1555808.5166437884,4.485974819082766,1555808.5166437884,4.485974819082766,0.85,0.10049374982828188,4.027634451161993,1.268366732052527,1.0,0.0,4.027634451162278,1.2869234733029724,1.2872199899850123,3.129661191760539,19367.77708902442,1974.9636307020667,4632.441516551485,4632.441516551485,5.5823375017485075,2.9519404816824792,-2.1615455649440816,5.11348604662656,5.032026251321321,5.032026251321321,1.4377217860918061,0.0,0.0,0.00023039539804162488,1.0001936015953314,0.00023035080175891847,199.0276525092453,0.0,8.905213509889924e-06,25.237375087028045,0.0006042802151014864,7.68315500475069e-05,0.00015356384799411797,0.000618499044634113,0.10049374983124597,0.07189116179852292,0.028602588032723045,0.10049382758671509,0.07189116179640247,0.02860258803187941,0.3750509100291446,0.3750509100291446,0.14921764176673566,0.0,3.979039320256561e-13,6.476903918833841,3.979039320256561e-13,3.979039320256561e-13,6.459373372539574,3.979039320256561e-13,24388.10279117749,20729.887372500867,0.85,1.080822655435214,0.6728774588129252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760984917901972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.94197732542,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.733824591412,1572.1093771073115,0.3750509100291446,0.14921764176673566,6.112874298809886,5.032026251321321
1452.0,-30.129465016736372,2.9510990853078205,35.025607120128576,23.700125561468326,4.492943418721515,-26.66724196660435,-40.23117843372745,1.0307203685893185,-5.572467079945284,-5.572467079945602,40.02828517031241,42652.73288907567,25850.967564959086,25850.967564959086,68503.70045403476,77755.66286291105,77755.66286291105,25850.967564959086,103606.63042787014,103606.63042787014,103606.63042787014,127990.78504546583,91771.64117174243,56669.219871970745,39002.690333079656,24384.154617595694,0.0,63386.84495067535,20726.531424956338,1571.9785114802514,0.0,0.8838701028628966,2.9008785982215404,0.0014959135982669303,346811.47066805884,1555753.1642475887,4.485875744682723,1555753.1642475887,4.485875744682723,0.85,0.10048936356980695,4.027634451161993,1.2683657303499056,1.0,0.0,4.027634451161711,1.2869265560980618,1.2872230160952722,3.129653694748291,19367.670016199205,1974.9527123124824,4632.441516551485,4632.441516551485,5.580419628093493,2.9510990853078205,-2.1643793929300608,5.115478478237881,5.028338188784536,5.028338188784536,1.4366680539384389,0.0,0.0,0.00023035080175891847,1.0001929612364961,0.00023030636155861917,199.02918332613916,0.0,8.875893457696035e-06,25.154282059110564,0.0006131561085591825,7.681748017028016e-05,0.0001535333215886383,0.0006183760954317331,0.10048936357279925,0.07189051845283005,0.028598845119969196,0.10048930965552455,0.07189051845068935,0.02859884511911761,0.375054742678891,0.375054742678891,0.14920097510006894,0.0,3.410605131648481e-13,6.4726776065224385,3.410605131648481e-13,3.410605131648481e-13,6.455098147650233,3.410605131648481e-13,24384.154617595694,20726.531424956338,0.85,1.080724249760989,0.6728956603261451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2761028748166432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.85888429751,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.692410780186,1571.9785114802514,0.375054742678891,0.14920097510006894,6.112874298809886,5.028338188784536
1453.0,-30.13130997582853,2.9503311731951887,35.024776481239066,23.69942095773297,4.492518198284202,-26.668945208414247,-40.23277267171068,1.0301534308702511,-5.572748519462948,-5.572748519463291,40.02702301413519,42651.366586123106,25842.149453515824,25842.149453515824,68493.51603963893,77754.52540731171,77754.52540731171,25842.149453515824,103596.67486082754,103596.67486082754,103596.67486082754,127976.88194940079,91771.0762718262,56668.42414784343,39002.9468044253,24380.20708857325,0.0,63383.153892998555,20723.176025287263,1571.845733763861,0.0,0.8838732896576831,2.9009870175065995,0.0014959135982669303,346807.64790506737,1555698.7121705504,4.485768181780109,1555698.7121705504,4.485768181780109,0.85,0.1004849688976921,4.027634451161993,1.268364580287598,1.0,0.0,4.02763445116224,1.2869293090701275,1.2872257125071465,3.129646999859041,19367.550798595264,1974.9405555001215,4632.441516551485,4632.441516551485,5.5785160721798865,2.9503311731951887,-2.1671346028424643,5.117465776037653,5.024670935014319,5.024670935014319,1.4356202671469482,0.0,0.0,0.00023030636155861917,1.000192248253585,0.00023026209407316678,199.0307084848631,0.0,8.844896772418885e-06,25.06643745303512,0.0006220010053316013,7.680359516515477e-05,0.0001535027663934644,0.0006182530302749886,0.10048496890018525,0.07188986690138142,0.028595101998803826,0.10048493952226276,0.07188986689959774,0.028595101998094362,0.37505853700502045,0.37505853700502045,0.14918430843340222,0.0,3.410605131648481e-13,6.468334183570505,3.410605131648481e-13,3.410605131648481e-13,6.450409922970039,3.410605131648481e-13,24380.20708857325,20723.176025287263,0.85,1.0806265045640917,0.6729132895173661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2761069033774963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.771039691426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.65105870349,1571.845733763861,0.37505853700502045,0.14918430843340222,6.112874298809886,5.024670935014319
1454.0,-30.13314894855928,2.9496353622789133,35.02396078796589,23.698770871292822,4.492146195826068,-26.670637739841595,-40.23435765467582,1.0296349871081343,-5.573001140911799,-5.573001140912152,40.02579695603906,42649.98809500467,25833.49730995307,25833.49730995307,68483.48540495774,77753.3933814346,77753.3933814346,25833.49730995307,103586.89069138767,103586.89069138767,103586.89069138767,127963.2541441192,91770.53593008411,56667.635607552285,39003.22258059091,24376.36345273153,0.0,63379.58603332244,20719.9089348218,1571.7159512126539,0.0,0.8838764933877438,2.9010951197553894,0.0014959135982669303,346804.2166030135,1555645.818819985,4.485660047786361,1555645.818819985,4.485660047786361,0.85,0.1004806099429785,4.027634451161993,1.268363414839841,1.0,0.0,4.0276344511620294,1.2869318340775835,1.2872281811239559,3.129640859376849,19367.436763797337,1974.9289271868925,4632.441516551485,4632.441516551485,5.576648343568129,2.9496353622789133,-2.1698323321607105,5.119467694439624,5.021024446669188,5.021024446669188,1.4345784133340536,0.0,0.0,0.00023026209407316678,1.0001916272967224,0.00023021797802438105,199.03222871543733,0.0,8.810588992433643e-06,24.969209204556943,0.000630811594324035,7.678979306684386e-05,0.00015347230100632293,0.0006181303268321697,0.10048060994517206,0.07188923859532878,0.02859137134984328,0.10048075114768622,0.07188923859375937,0.028591371349219123,0.3750622907500026,0.3750622907500026,0.1491676417667355,0.0,3.410605131648481e-13,6.463900136301845,3.410605131648481e-13,3.410605131648481e-13,6.445669894645846,3.410605131648481e-13,24376.36345273153,20719.9089348218,0.85,1.0805290739663695,0.6729294204064542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2761105801146213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.67381144295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.609782522453,1571.7159512126539,0.3750622907500026,0.1491676417667355,6.112874298809886,5.021024446669188
1455.0,-30.134981223731717,2.94900868062649,35.02315922621305,23.698029876127862,4.491683823451286,-26.67233328022519,-40.23594305673612,1.029035879945198,-5.573291029765528,-5.573291029765891,40.02457708430674,42648.64020822803,25825.201798290804,25825.201798290804,68473.84200651884,77752.25902940819,77752.25902940819,25825.201798290804,103577.46082769899,103577.46082769899,103577.46082769899,127950.0729956922,91769.95397153578,56666.83818659937,39003.46198326268,24372.612167993208,0.0,63376.07415125589,20716.720342794226,1571.5882147134012,0.0,0.8838794803162082,2.90119145674339,0.0014959135982669303,346800.2791387725,1555593.193704118,4.485559231864533,1555593.193704118,4.485559231864533,0.85,0.10047627451628482,4.027634451161993,1.268362291152589,1.0,0.0,4.027634451160854,1.2869347373971158,1.287231028334616,3.1296337989198015,19367.313946105693,1974.9164032677513,4632.441516551485,4632.441516551485,5.574857600688241,2.94900868062649,-2.1725136722207745,5.121522352847265,5.017398428998103,5.017398428998103,1.4335424082851722,0.0,0.0,0.00023021797802438105,1.0001909321942215,0.00023017403039170555,199.03374342972253,0.0,8.780515511941226e-06,24.883980960841434,0.0006395921098359762,7.677598961319359e-05,0.00015344198841118746,0.0006180082387796979,0.10047627451875377,0.07188862480193048,0.02858764971682328,0.10047626082369347,0.07188862480016403,0.028587649716120798,0.3750660036365764,0.3750660036365764,0.1491509751000688,0.0,3.410605131648481e-13,6.459405805025995,3.410605131648481e-13,3.410605131648481e-13,6.4408614801133695,3.410605131648481e-13,24372.612167993208,20716.720342794226,0.85,1.0804367882285737,0.6729454416258267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2761139116460192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.588583199235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.568564769552,1571.5882147134012,0.3750660036365764,0.1491509751000688,6.112874298809886,5.017398428998103
1456.0,-30.13680750487588,2.948451291748063,35.02237146720114,23.697397391684376,4.491332108485137,-26.674012358433448,-40.237514628656186,1.0285369620429163,-5.573494392095654,-5.5734943920959665,40.023375903020394,42647.26100277292,25816.886665411188,25816.886665411188,68464.1476681841,77751.11613460719,77751.11613460719,25816.886665411188,103568.00280001838,103568.00280001838,103568.00280001838,127936.84461244539,91769.40585226,56666.052023092416,39003.72647685286,24368.841812427003,0.0,63372.568289279865,20713.515540562952,1571.4567606680657,0.0,0.8838828487014739,2.901297181533405,0.0014959135982669303,346797.51695658,1555541.37620647,4.485445541414381,1555541.37620647,4.485445541414381,0.85,0.10047191370166647,4.027634451161993,1.26836112185847,1.0,0.0,4.027634451162244,1.2869371701132135,1.2872334050500114,3.129627882927398,19367.198269921555,1974.9046075797094,4632.441516551485,4632.441516551485,5.573062622197976,2.948451291748063,-2.1751046718737617,5.123555963621825,5.013792105636753,5.013792105636753,1.4325120301819294,0.0,0.0,0.00023017403039170555,1.000190310380758,0.00023013023421920736,199.03525320910555,0.0,8.747061846280843e-06,24.789173272359907,0.000648339171682257,7.67623088371575e-05,0.00015341172155454804,0.0006178863349451686,0.10047191370343357,0.07188799060797786,0.028583923095455707,0.10047190070231274,0.07188799060671351,0.02858392309495296,0.37506967722316226,0.37506967722316226,0.1491343084334021,0.0,3.410605131648481e-13,6.4548283696512385,3.410605131648481e-13,3.410605131648481e-13,6.4361211694692315,3.410605131648481e-13,24368.841812427003,20713.515540562952,0.85,1.0803435858187482,0.672960906493467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2761169121976745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.49377551075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.52741989198,1571.4567606680657,0.37506967722316226,0.1491343084334021,6.112874298809886,5.013792105636753
1457.0,-30.13862778355475,2.947960972221007,35.02159755437073,23.69675621101635,4.490968462673069,-26.675687227198722,-40.23907795837147,1.028027906317391,-5.573707867367602,-5.573707867367995,40.022203593789754,42645.87365913023,25808.83834324674,25808.83834324674,68454.71200237697,77749.98622190402,77749.98622190402,25808.83834324674,103558.82456515076,103558.82456515076,103558.82456515076,127924.02446965518,91768.86346029562,56665.25046517639,39004.01443902136,24365.199904504418,0.0,63369.214343525775,20710.419918828753,1571.3296547601942,0.0,0.8838860580131723,2.901396121819155,0.0014959135982669303,346794.61743327585,1555490.805472002,4.485337220584983,1555490.805472002,4.485337220584983,0.8499999999999999,0.10046759884191336,4.027634451161993,1.2683598932204765,1.0,0.0,4.027634451162587,1.2869396501099064,1.2872358292515997,3.1296218519788614,19367.083802440626,1974.8929351450931,4632.441516551485,4632.441516551485,5.571325239840165,2.947960972221007,-2.1776642020507633,5.12562517427177,5.010205641126139,5.010205641126139,1.4314873260360397,0.0,0.0,0.00023013023421920736,1.0001896876603824,0.00023008658963233466,199.03675804641307,0.0,8.71698228276532e-06,24.703927789356914,0.0006570561539650223,7.674870204700826e-05,0.00015338153217219912,0.0006177647431487608,0.10046759884371559,0.0718873870515556,0.028580211792159978,0.10046756493341075,0.07188738705026605,0.028580211791647315,0.3750733113318882,0.3750733113318882,0.14911764176673542,0.0,3.979039320256561e-13,6.4502124690122855,3.979039320256561e-13,3.979039320256561e-13,6.43133164023385,3.979039320256561e-13,24365.199904504418,20710.419918828753,0.85,1.0802518653818651,0.6729746313082895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.276119580983544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.40853002775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.486334018933,1571.3296547601942,0.3750733113318882,0.14911764176673542,6.112874298809886,5.010205641126139
1458.0,-30.140440581429633,2.9475366946559296,35.020837148354104,23.696140490379207,4.490642166355619,-26.677351627183583,-40.24063217276705,1.0275532121094841,-5.573885478377065,-5.5738854783774885,40.02104909589934,42644.48076591458,25800.91330780925,25800.91330780925,68445.39407372383,77748.8083273904,77748.8083273904,25800.91330780925,103549.72163519965,103549.72163519965,103549.72163519965,127911.3080225721,91768.2851864591,56664.45505288261,39004.25570397389,24361.58638737246,0.0,63365.84209134635,20707.34842926659,1571.2019908083055,0.0,0.8838893883164602,2.9014971452989045,0.0014959135982669303,346792.2050500561,1555441.004292313,4.485224816595287,1555441.004292313,4.485224816595287,0.85,0.10046328618284689,4.027634451161993,1.2683586486475544,1.0,0.0,4.027634451162641,1.286941968515238,1.2872380920195194,3.129616214015251,19366.961762377905,1974.880490522034,4632.441516551485,4632.441516551485,5.569614471251038,2.9475366946559296,-2.1801653865810486,5.127702081236978,5.006638480221724,5.006638480221724,1.430468137206207,0.0,0.0,0.00023008658963233466,1.0001889108397684,0.0002300431319910873,199.03825671926947,0.0,8.686877077417458e-06,24.618609637401075,0.0006657430310424398,7.673517680462933e-05,0.00015335141282770532,0.0006176434334392311,0.10046328618430925,0.07188678296438225,0.028576503219927003,0.1004632787763595,0.07188678296333588,0.028576503219511013,0.3750769084731433,0.3750769084731433,0.14910097510006876,0.0,3.979039320256561e-13,6.445499279144599,3.979039320256561e-13,3.979039320256561e-13,6.426299594276486,3.979039320256561e-13,24361.58638737246,20707.34842926659,0.85,1.0801623053482814,0.672988464422828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2761219286466379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.323211875795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.445307519238,1571.2019908083055,0.3750769084731433,0.14910097510006876,6.112874298809886,5.006638480221724
1459.0,-30.142247301789237,2.9471768748917806,35.02009001350834,23.695539228525035,4.490323443081291,-26.679009799203087,-40.24218156756831,1.0270859404952972,-5.574051004230739,-5.574051004231133,40.01991475102539,42643.09445038751,25793.178371697923,25793.178371697923,68436.27282208543,77747.65837183721,77747.65837183721,25793.178371697923,103540.83674353514,103540.83674353514,103540.83674353514,127898.88810733853,91767.73546539438,56663.66721813508,39004.52027473255,24358.051363803388,0.0,63362.57163853594,20704.34365923288,1571.075748325909,0.0,0.8838927072135805,2.901594715897062,0.0014959135982669303,346789.956824081,1555392.0736200686,4.485112798145666,1555392.0736200686,4.485112798145666,0.85,0.10045899271127824,4.027634451161993,1.2683574194600804,1.0,0.0,4.027634451160099,1.2869442517014285,1.2872403198005946,3.1296106617183956,19366.845748149037,1974.8686603630229,4632.441516551485,4632.441516551485,5.567944739192102,2.9471768748917806,-2.182623293038988,5.129800167930769,5.003090424776627,5.003090424776627,1.4294544070790363,0.0,0.0,0.0002300431319910873,1.000188280238104,0.0002299998275687888,199.039750387576,0.0,8.64973315500451e-06,24.51334376128278,0.0006743927641974443,7.672169569732532e-05,0.000153321436293762,0.0006175226989183945,0.10045899271263065,0.0718861904166062,0.02857280229602445,0.10045896206658154,0.07188619041563844,0.028572802295639795,0.3750804670609414,0.3750804670609414,0.1490843084334021,0.0,3.979039320256561e-13,6.440741179126292,3.979039320256561e-13,3.979039320256561e-13,6.421385559679209,3.979039320256561e-13,24358.051363803388,20704.34365923288,0.85,1.0800741045122568,0.673001321563356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2761239601037473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.21794599968,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.404370209026,1571.075748325909,0.3750804670609414,0.1490843084334021,6.112874298809886,5.003090424776627
1460.0,-30.144047013770642,2.946880375459909,35.01935589949248,23.694964579213433,4.4900354272240595,-26.680658592025523,-40.24371447796,1.026647005479075,-5.574188122951568,-5.574188122951984,40.01879965979048,42641.66984799942,25785.579931824566,25785.579931824566,68427.249779824,77746.49162774759,77746.49162774759,25785.579931824566,103532.07155957216,103532.07155957216,103532.07155957216,127886.6345594006,91767.17855735729,56662.85044365357,39004.80901522635,24354.56299982844,0.0,63359.37201505479,20701.378549854173,1570.9497379378427,0.0,0.8838961029655038,2.901692663567566,0.0014959135982669303,346788.09444168967,1555343.9745994087,4.484998186294225,1555343.9745994087,4.484998186294225,0.85,0.10045470807936845,4.027634451161993,1.2683560490561647,1.0,0.0,4.027634451161661,1.2869464015704895,1.287242414430872,3.1296054336427535,19366.728217167198,1974.856675538252,4632.441516551485,4632.441516551485,5.5663044724243065,2.946880375459909,-2.185028789270841,5.13190916473075,4.999561106972202,4.999561106972202,1.4284460305634863,0.0,0.0,0.0002299998275687888,1.0001875525913158,0.00022995669859407706,199.04123828154678,0.0,8.619301404974094e-06,24.427100181696584,0.0006830120656024183,7.670836017394529e-05,0.0001532914673948435,0.0006174019951486471,0.10045470808045864,0.07188560210560054,0.02856910597485811,0.10045468140851058,0.0718856021048204,0.02856910597454805,0.37508398893929823,0.37508398893929823,0.1490676417667354,0.0,3.979039320256561e-13,6.435922068994216,3.979039320256561e-13,3.979039320256561e-13,6.416378080051402,3.979039320256561e-13,24354.56299982844,20701.378549854173,0.85,1.0799862372935929,0.6730128233888959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2761256829378778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.13170242009,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.363494225108,1570.9497379378427,0.37508398893929823,0.1490676417667354,6.112874298809886,4.999561106972202
1461.0,-30.1458401638156,2.9466457345101276,35.018634567205716,23.69439338743689,4.489757701276072,-26.68230044917609,-40.24524246398357,1.0262179866366938,-5.574311315641864,-5.574311315642236,40.0177036487547,42640.253504943124,25778.15691397379,25778.15691397379,68418.41041891692,77745.29745952036,77745.29745952036,25778.15691397379,103523.45437349414,103523.45437349414,103523.45437349414,127874.58941125794,91766.59574261344,56662.04356937287,39005.0579702673,24351.135037763805,0.0,63356.1930080311,20698.464782099232,1570.8248918429365,0.0,0.8838995008405444,2.901788930276554,0.0014959135982669303,346786.4212129913,1555296.6996910833,4.48488350337063,1555296.6996910833,4.48488350337063,0.85,0.10045044026250605,4.027634451161993,1.2683547412930056,1.0,0.0,4.027634451161534,1.2869485045382705,1.2872444623747012,3.129600319639069,19366.60521878235,1974.8441331935321,4632.441516551485,4632.441516551485,5.564702073813497,2.9466457345101276,-2.187391331284095,5.134037065794223,4.99605029110174,4.99605029110174,1.427442940314783,0.0,0.0,0.00022995669859407706,1.0001868714430193,0.00022991373428278168,199.0427207700516,0.0,8.584444532438689e-06,24.328315804931243,0.000691596510134857,7.669506962280906e-05,0.000153261628971268,0.000617281816885886,0.10045044026345137,0.07188502376576868,0.0285654164976827,0.10045041667624993,0.07188502376509218,0.028565416497413877,0.37508747457675506,0.37508747457675506,0.14905097510006873,0.0,3.979039320256561e-13,6.4310240402049885,3.979039320256561e-13,3.979039320256561e-13,6.411191693732235,3.979039320256561e-13,24351.135037763805,20698.464782099232,0.85,1.079900908980502,0.6730242377337603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2761271025936087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.032918043325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.322698418355,1570.8248918429365,0.37508747457675506,0.14905097510006873,6.112874298809886,4.99605029110174
1462.0,-30.147626582611963,2.9464720849056962,35.01792591610869,23.693872102908813,4.489529285716259,-26.683931316061262,-40.24675745805723,1.0258340191654538,-5.574398083340952,-5.574398083341323,40.01663027470465,42638.81235529808,25770.83795253178,25770.83795253178,68409.65030782987,77744.10570743635,77744.10570743635,25770.83795253178,103514.94365996812,103514.94365996812,103514.94365996812,127862.7005744014,91766.03258978139,56661.22908878991,39005.33722332387,24347.75691443328,0.0,63353.09413775715,20695.593377268287,1570.7003956275228,0.0,0.8839030048206526,2.901886747143702,0.0014959135982669303,346785.2427198913,1555250.4022501686,4.4847652398703435,1555250.4022501686,4.4847652398703435,0.85,0.10044618229259841,4.027634451161993,1.2683533807797356,1.0,0.0,4.027634451162407,1.2869503957059614,1.2872462986814854,3.129595720705785,19366.486369886537,1974.8320139789366,4632.441516551485,4632.441516551485,5.563122137743963,2.9464720849056962,-2.1896979242639962,5.1361700091696925,4.992557641707656,4.992557641707656,1.4264450404879017,0.0,0.0,0.00022991373428278168,1.0001861726183514,0.00022987093860825809,199.0441977128953,0.0,8.551733416243212e-06,24.235612501633263,0.0007001482435511002,7.66818941787288e-05,0.00015323184010405288,0.0006171618382180292,0.10044618229320851,0.07188445037102284,0.02856173192218567,0.10044623946835106,0.07188445037058622,0.028561731922012203,0.37509092322102,0.37509092322102,0.14903430843340207,0.0,3.979039320256561e-13,6.426056109623573,3.979039320256561e-13,3.979039320256561e-13,6.406015517218179,3.979039320256561e-13,24347.75691443328,20695.593377268287,0.85,1.0798154571436964,0.6730344103254496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2761282260690072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.940214740025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.281974078662,1570.7003956275228,0.37509092322102,0.14903430843340207,6.112874298809886,4.992557641707656
1463.0,-30.149407423115548,2.9463578620963036,35.01722978599709,23.69335532365369,4.489305132141109,-26.68555673557727,-40.24827157901598,1.0254544446025267,-5.574477762691004,-5.57447776269137,40.01557759902113,42637.39180290345,25763.706737127126,25763.706737127126,68401.09854003057,77742.91487863427,77742.91487863427,25763.706737127126,103506.6216157614,103506.6216157614,103506.6216157614,127851.0781377978,91765.46983449488,56660.43499675196,39005.594264158804,24344.456522036395,0.0,63350.0507861952,20692.788043730936,1570.5778210686228,0.0,0.8839064693691233,2.901981322140277,0.0014959135982669303,346784.1605046796,1555204.9985957998,4.484648307847998,1555204.9985957998,4.484648307847998,0.85,0.10044194750255342,4.027634451161993,1.2683520373003558,1.0,0.0,4.027634451161082,1.286952265910267,1.2872481142369416,3.129591172764461,19366.367604889532,1974.8199033196386,4632.441516551485,4632.441516551485,5.561582730202782,2.9463578620963036,-2.1919669743759047,5.138324836472208,4.98908300030117,4.98908300030117,1.4254522858003342,0.0,0.0,0.00022987093860825809,1.0001855939330762,0.00022982828387312193,199.04567006309827,0.0,8.518230701130847e-06,24.140665807004822,0.0007086664742522311,7.666872841875773e-05,0.00015320221018950037,0.0006170424997533926,0.10044194750306804,0.07188389145920847,0.028558056043859564,0.10044206789498909,0.07188389145884018,0.028558056043713247,0.37509433476467013,0.37509433476467013,0.1490176417667354,0.0,3.410605131648481e-13,6.4210349731609995,3.410605131648481e-13,3.410605131648481e-13,6.400795468215335,3.410605131648481e-13,24344.456522036395,20692.788043730936,0.85,1.0797323394559306,0.6730443192035245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2761290575149273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.8452680454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.241324816647,1570.5778210686228,0.37509433476467013,0.1490176417667354,6.112874298809886,4.98908300030117
1464.0,-30.151181180869607,2.9463017434203853,35.01654577192833,23.692842909973137,4.489085710237467,-26.687175306639798,-40.24976956481112,1.0250798360076958,-5.574542332094495,-5.574542332094885,40.0145381741407,42635.93483961669,25756.734241110174,25756.734241110174,68392.66908072686,77741.72265832312,77741.72265832312,25756.734241110174,103498.4568994333,103498.4568994333,103498.4568994333,127839.65855475503,91764.90474276434,56659.6031373273,39005.89067270782,24341.201655321733,0.0,63347.092328029554,20690.021407023472,1570.4553671772035,0.0,0.8839099636761678,2.9020739505714483,0.0014959135982669303,346783.2835166552,1555160.1674535763,4.484530372061275,1555160.1674535763,4.484530372061275,0.85,0.10043771922501749,4.027634451161993,1.2683505723858253,1.0,0.0,4.027634451163466,1.286954112518408,1.2872499063720417,3.129586682216988,19366.24834680472,1974.8077423793775,4632.441516551485,4632.441516551485,5.56007758523937,2.9463017434203853,-2.1941944154091306,5.1404961588295155,4.985625996561845,4.985625996561845,1.4244645704462415,0.0,0.0,0.00022982828387312193,1.0001848584148263,0.00022978580603326906,199.04713657661236,0.0,8.490240336539761e-06,24.061341113753684,0.0007171567145887708,7.665570501582956e-05,0.00015317257885729237,0.0006169231555789578,0.10043771922538743,0.07188333515157985,0.028554384073807573,0.10043783950492775,0.07188333515131508,0.028554384073702404,0.37509771008805126,0.37509771008805126,0.1490009751000687,0.0,3.979039320256561e-13,6.415967211940483,3.979039320256561e-13,3.979039320256561e-13,6.395570817926227,3.979039320256561e-13,24341.201655321733,20690.021407023472,0.85,1.0796496976778327,0.6730527522689675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2761296044217771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.76594335215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.200727759138,1570.4553671772035,0.37509771008805126,0.1490009751000687,6.112874298809886,4.985625996561845
1465.0,-30.152948322159695,2.9463020978944425,35.01587331338497,23.69231303399431,4.488843006919772,-26.68879025016163,-40.251274465676374,1.0246849349216471,-5.574605870075516,-5.574605870075938,40.013506659483326,42634.535403270595,25749.957463113147,25749.957463113147,68384.49286638375,77740.55404679461,77740.55404679461,25749.957463113147,103490.51150990775,103490.51150990775,103490.51150990775,127828.5096467116,91764.3511643844,56658.81683819684,39006.149251319504,24337.998136803846,0.0,63344.147388123354,20687.29841628327,1570.333053792222,0.0,0.8839134341549907,2.9021616935683645,0.0014959135982669303,346782.4205392136,1555115.6784505527,4.484413241110943,1555115.6784505527,4.484413241110943,0.85,0.1004334967854809,4.027634451161993,1.2683492536330596,1.0,0.0,4.027634451163796,1.2869560540171754,1.2872517936470844,3.1295819609301447,19366.131518520364,1974.795829209808,4632.441516551485,4632.441516551485,5.558614689707322,2.9463020978944425,-2.1963895884821514,5.142691686376594,4.982186330531437,4.982186330531437,1.423481808723268,0.0,0.0,0.00022978580603326906,1.0001841714661068,0.00022974349383718054,199.0485976387343,0.0,8.45509239067462e-06,23.961731835171875,0.0007256118069794454,7.664262355324734e-05,0.00015314318248002171,0.0006168047577171232,0.10043349678584573,0.0718827810247788,0.02855071576106693,0.10043344778983804,0.07188278102451769,0.028550715760963217,0.37510105025922424,0.37510105025922424,0.14898430843340205,0.0,3.979039320256561e-13,6.410893931834551,3.979039320256561e-13,3.979039320256561e-13,6.3904774925582615,3.979039320256561e-13,24337.998136803846,20687.29841628327,0.85,1.079570815712099,0.6730619506493557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2761298731220623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.66633407357,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.160213231362,1570.333053792222,0.37510105025922424,0.14898430843340205,6.112874298809886,4.982186330531437
1466.0,-30.154708135987708,2.9463586826539228,35.01521235202378,23.691849479824327,4.4886788402289595,-26.690390743911873,-40.252758272085316,1.0243614481528678,-5.574613762627564,-5.574613762627931,40.01249655792144,42633.08028021112,25743.209828862393,25743.209828862393,68376.29010907351,77739.33586550789,77739.33586550789,25743.209828862393,103482.54569437029,103482.54569437029,103482.54569437029,127817.3511920652,91763.77685337544,56658.00349560382,39006.414841968464,24334.805497694906,0.0,63341.22033966337,20684.58467304067,1570.2097552166074,0.0,0.8839171152519657,2.902255762626726,0.0014959135982669303,346782.31334212085,1555072.113921832,4.484289002327703,1555072.113921832,4.484289002327703,0.85,0.1004292723038031,4.027634451161993,1.2683478134451436,1.0,0.0,4.027634451161464,1.2869576599643975,1.2872533455065098,3.129578055639697,19366.010314780666,1974.7834698679637,4632.441516551485,4632.441516551485,5.557158085403382,2.9463586826539228,-2.198519881547938,5.144878564201861,4.978763607036813,4.978763607036813,1.4225038877248035,0.0,0.0,0.00022974349383718054,1.0001834103793281,0.00022970136422283623,199.05005266139145,0.0,8.422183294434582e-06,23.868467456427606,0.00073403399027388,7.662972747661768e-05,0.00015311376636056287,0.0006166862803409712,0.10042927230362857,0.07188222361981979,0.028547048683808782,0.10042923538851772,0.0718822236199447,0.02854704868385839,0.3751043585953108,0.3751043585953108,0.14896764176673538,0.0,3.410605131648481e-13,6.405747337189155,3.410605131648481e-13,3.410605131648481e-13,6.385146597082667,3.410605131648481e-13,24334.805497694906,20684.58467304067,0.85,1.079491202449367,0.6730700806140751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2761298714248146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.57306969482,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.119772128155,1570.2097552166074,0.3751043585953108,0.14896764176673538,6.112874298809886,4.978763607036813
1467.0,-30.1564608877122,2.9464697911807702,35.0145628755958,23.691376076918118,4.4885093302888786,-26.691985415436836,-40.25423362674189,1.0240338580133428,-5.574625823846532,-5.57462582384687,40.011509095111386,42631.62056248358,25736.666976778324,25736.666976778324,68368.2875392619,77738.09969151653,77738.09969151653,25736.666976778324,103474.76666829485,103474.76666829485,103474.76666829485,127806.47017223838,91763.17953495536,56657.18061736243,39006.66546399214,24331.703503943525,0.0,63338.36896793566,20681.947978351996,1570.0895616245814,0.0,0.8839206911795742,2.9023456104485175,0.0014959135982669303,346782.14952600497,1555029.526668245,4.4841683137200645,1555029.526668245,4.4841683137200645,0.85,0.10042508128365556,4.027634451161993,1.2683463512780144,1.0,0.0,4.027634451163076,1.2869592847987716,1.2872549164922773,3.129574104430003,19365.884255511082,1974.7706153998647,4632.441516551485,4632.441516551485,5.555745687198097,2.9464697911807702,-2.200622065390485,5.147091856571255,4.975357846935745,4.975357846935745,1.421530813410213,0.0,0.0,0.00022970136422283623,1.0001826769193112,0.00022965941074918974,199.05150186375374,0.0,8.385901953838269e-06,23.765646137177654,0.0007424198922277183,7.66169068451272e-05,0.00015308445737770903,0.0006165682344719006,0.10042508128353118,0.07188168827082096,0.02854339301271022,0.10042506302758686,0.07188168827090999,0.028543393012745565,0.37510763363339283,0.37510763363339283,0.14895097510006872,0.0,3.410605131648481e-13,6.400528903166901,3.410605131648481e-13,3.410605131648481e-13,6.3796326784787425,3.410605131648481e-13,24331.703503943525,20681.947978351996,0.85,1.0794134527504582,0.6730773345942229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2761296004928881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.470248375575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.079418913729,1570.0895616245814,0.37510763363339283,0.14895097510006872,6.112874298809886,4.975357846935745
1468.0,-30.15820755753891,2.9466345386514194,35.01392461259184,23.69093494433912,4.488368142030416,-26.69357177999805,-40.25570391733197,1.0237323644896577,-5.574610583577567,-5.574610583577975,40.01053669645165,42630.1661903823,25730.230303522105,25730.230303522105,68360.39649390441,77736.8792813205,77736.8792813205,25730.230303522105,103467.1095848426,103467.1095848426,103467.1095848426,127795.74906392308,91762.60699243526,56656.37236632625,39006.92736234335,24328.639479080477,0.0,63335.566841423824,20679.343557218406,1569.9691166337088,0.0,0.8839243536123076,2.9024355643936146,0.0014959135982669303,346782.3565201559,1554987.5899620838,4.484044706212451,1554987.5899620838,4.484044706212451,0.85,0.10042089322884858,4.027634451161993,1.2683448726264759,1.0,0.0,4.027634451164187,1.286960786776189,1.2872563648194326,3.1295704519880023,19365.763424996796,1974.7582941164208,4632.441516551485,4632.441516551485,5.554356209698334,2.9466345386514194,-2.202677759379588,5.149312298031008,4.971968629145769,4.971968629145769,1.4205624654702196,0.0,0.0,0.00022965941074918974,1.000182045599551,0.00022961760987373284,199.05294605606133,0.0,8.35090193773612e-06,23.666456091544163,0.0007507707941654544,7.66041321926882e-05,0.00015305527855650152,0.000616450712846361,0.10042089322845962,0.07188115308948974,0.028539740138969878,0.10042088757267198,0.07188115308976815,0.02853974013908042,0.37511087424375256,0.37511087424375256,0.14893430843340205,0.0,3.979039320256561e-13,6.395260952197248,3.979039320256561e-13,3.979039320256561e-13,6.374220113636397,3.979039320256561e-13,24328.639479080477,20679.343557218406,0.85,1.0793366176868913,0.6730841502866376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2761290684974405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.37105832994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.039148516315,1569.9691166337088,0.37511087424375256,0.14893430843340205,6.112874298809886,4.971968629145769
1469.0,-30.15994659897269,2.9468516813554064,35.013297372321915,23.690502647683047,4.4882364079595325,-26.695150332830426,-40.25716163506729,1.023440141817316,-5.574583661843178,-5.574583661843502,40.00958117243944,42628.69283465968,25723.942875521574,25723.942875521574,68352.63571018126,77735.65657866135,77735.65657866135,25723.942875521574,103459.59945418293,103459.59945418293,103459.59945418293,127785.23229357386,91762.03290350358,56655.54545504402,39007.20827606618,24325.632839390935,0.0,63332.841115457115,20676.787913482294,1569.8497731349328,0.0,0.883928014593444,2.902523585888417,0.0014959135982669303,346782.7221728363,1554946.3818426875,4.483921148377465,1554946.3818426875,4.483921148377465,0.85,0.10041672002259047,4.027634451161993,1.2683433791389689,1.0,0.0,4.027634451163352,1.2869622449241618,1.2872577695033511,3.129566906136655,19365.642268124735,1974.7459395537453,4632.441516551485,4632.441516551485,5.552998949605992,2.9468516813554064,-2.204697006811618,5.151548688167024,4.968595777618049,4.968595777618049,1.4195987936051568,0.0,0.0,0.00022961760987373284,1.0001812530524703,0.0002295759985232266,199.0543839594144,0.0,8.32058740741909e-06,23.5805447126257,0.0007590913815728735,7.659146872392315e-05,0.00015302614114980968,0.0006163333580233514,0.1004167200220826,0.07188062660514216,0.028536093416940442,0.10041671503942176,0.0718806266055057,0.02853609341708477,0.37511408082895026,0.37511408082895026,0.1489176417667354,0.0,3.410605131648481e-13,6.3899521271606545,3.410605131648481e-13,3.410605131648481e-13,6.368770667676699,3.410605131648481e-13,24325.632839390935,20676.787913482294,0.85,1.0792605306553824,0.6730898548660824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2761282796755054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.28514695102,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.998941534528,1569.8497731349328,0.37511408082895026,0.1489176417667354,6.112874298809886,4.968595777618049
1470.0,-30.161679069476573,2.9471201941515552,35.01268092041104,23.69008840704339,4.488122897293561,-26.696721148331445,-40.2586144284345,1.0231649761483914,-5.574537588836449,-5.574537588836842,40.008640869455874,42627.22726088631,25717.778464462106,25717.778464462106,68345.00572534843,77734.43310784629,77734.43310784629,25717.778464462106,103452.21157230838,103452.21157230838,103452.21157230838,127774.8813696995,91761.462773125,56654.73134302719,39007.47936677533,24322.669797391125,0.0,63330.14916416646,20674.269327782455,1569.7307785294217,0.0,0.8839317190830966,2.902610925540875,0.0014959135982669303,346783.34793999576,1554905.8309541417,4.4837961228264875,1554905.8309541417,4.4837961228264875,0.85,0.1004125548710398,4.027634451161993,1.2683418801566582,1.0,0.0,4.0276344511626005,1.286963622617969,1.2872590939584352,3.1295635559371076,19365.521946673594,1974.7336701802956,4632.441516551485,4632.441516551485,5.551668245043947,2.9471201941515552,-2.206675883749008,5.153796077900563,4.965239006564836,4.965239006564836,1.4186397161613817,0.0,0.0,0.0002295759985232266,1.0001805706993188,0.00022953455130877894,199.05581644793804,0.0,8.282921740738506e-06,23.473800213252925,0.000767374303313612,7.657884995980109e-05,0.0001529971485634255,0.0006162165864836022,0.10041255487035435,0.07188010400021634,0.028532450870138008,0.10041254567806217,0.07188010400070702,0.02853245087033278,0.3751172542023577,0.3751172542023577,0.14890097510006872,0.0,3.979039320256561e-13,6.384606306527189,3.979039320256561e-13,3.979039320256561e-13,6.3633143516465225,3.979039320256561e-13,24322.669797391125,20674.269327782455,0.85,1.0791859268826651,0.6730953238462558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2761272399826868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.178402451646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.958829152554,1569.7307785294217,0.3751172542023577,0.14890097510006872,6.112874298809886,4.965239006564836
1471.0,-30.16340463593032,2.947439013475273,35.01207506899637,23.689687193278246,4.488025861759185,-26.698284101769676,-40.26005838587878,1.0229053275985,-5.574475102926499,-5.574475102926874,40.007716673211576,42625.75519790421,25711.741681153886,25711.741681153886,68337.4968790581,77733.19575205563,77733.19575205563,25711.741681153886,103444.93743320952,103444.93743320952,103444.93743320952,127764.6903916104,91760.88264020832,56653.91453395042,39007.74234028656,24319.75295840088,0.0,63327.49529868744,20671.79001464075,1569.6124876355148,0.0,0.8839354495652215,2.902697542434018,0.0014959135982669303,346784.19662990066,1554865.9754530794,4.483670220741007,1554865.9754530794,4.483670220741007,0.85,0.10040840094616257,4.027634451161993,1.2683403119398284,1.0,0.0,4.027634451162865,1.2869649271378298,1.2872603454339098,3.1295603836845247,19365.399514266894,1974.7211855492849,4632.441516551485,4632.441516551485,5.550365091342676,2.947439013475273,-2.2086166094598685,5.156055622935142,4.961898094060601,4.961898094060601,1.4176851697316002,0.0,0.0,0.00022953455130877894,1.0001798535934274,0.00022949327611840163,199.05724324598083,0.0,8.250309111370214e-06,23.381376021623186,0.0007756246124249822,7.656630984799768e-05,0.00015296824146078126,0.000616100159241109,0.10040840094531522,0.07187958759337977,0.02852881335193545,0.10040839878800134,0.07187958759398637,0.02852881335217621,0.3751203952227166,0.3751203952227166,0.14888430843340206,0.0,3.979039320256561e-13,6.379214087939374,3.979039320256561e-13,3.979039320256561e-13,6.357768668790811,3.979039320256561e-13,24319.75295840088,20671.79001464075,0.85,1.0791125806688031,0.6731002860109595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2761259543282417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.08597826002,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.91879044016,1569.6124876355148,0.3751203952227166,0.14888430843340206,6.112874298809886,4.961898094060601
1472.0,-30.165123770122033,2.947807012370494,35.01147957798295,23.689300298597686,4.487937354847824,-26.699840412398057,-40.26149375187231,1.0226539971241098,-5.574400010421243,-5.57440001042162,40.00680668682607,42624.27533348628,25705.840132573485,25705.840132573485,68330.11546605977,77731.9818248856,77731.9818248856,25705.840132573485,103437.82195745909,103437.82195745909,103437.82195745909,127754.71045981973,91760.32679262669,56653.09091024436,39008.03986931369,24316.888502360634,0.0,63324.92837167432,20669.355227006537,1569.4948341834195,0.0,0.8839391932212763,2.902781977562877,0.0014959135982669303,346785.2165460069,1554826.7334994504,4.483543874752159,1554826.7334994504,4.483543874752159,0.85,0.1004042572786171,4.027634451161993,1.2683387860329822,1.0,0.0,4.027634451162108,1.2869661922593016,1.2872615577232456,3.1295573072447063,19365.28220708569,1974.7092235458276,4632.441516551485,4632.441516551485,5.549091130611749,2.947807012370494,-2.210522084965051,5.158329097335545,4.958572804880175,4.958572804880175,1.4167350871086215,0.0,0.0,0.00022949327611840163,1.000179185636873,0.00022945216158669584,199.05866474343554,0.0,8.216125610961694e-06,23.28449998146544,0.0007838407380359438,7.655384623074299e-05,0.00015293942988765864,0.0006159841167566082,0.10040425727763724,0.07187907669705335,0.028525180580583894,0.10040421821783944,0.07187907669775483,0.02852518058086228,0.3751235039819471,0.3751235039819471,0.1488676417667354,0.0,3.979039320256561e-13,6.3738096870625895,3.979039320256561e-13,3.979039320256561e-13,6.35234019940026,3.979039320256561e-13,24316.888502360634,20669.355227006537,0.85,1.0790397592715526,0.6731042012919577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2761244278055714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.98910221986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.878832289887,1569.4948341834195,0.3751235039819471,0.1488676417667354,6.112874298809886,4.958572804880175
1473.0,-30.166835894707315,2.9482232998475104,35.0108942627401,23.688920109439664,4.48787196925961,-26.701388101249112,-40.262920247018315,1.0224241758014272,-5.574303986538666,-5.574303986539026,40.00591204528436,42622.788979093144,25700.045502758046,25700.045502758046,68322.8344818512,77730.70153537141,77730.70153537141,25700.045502758046,103430.74703812946,103430.74703812946,103430.74703812946,127744.79799566025,91759.71111324926,56652.26716998426,39008.271048072216,24314.050957530795,0.0,63322.32200560301,20666.943313901174,1569.3775022080422,0.0,0.8839429891813413,2.902867805200328,0.0014959135982669303,346786.52075821604,1554788.1540015182,4.483415764263618,1554788.1540015182,4.483415764263618,0.85,0.10040012144934801,4.027634451161993,1.268337140339427,1.0,0.0,4.027634451160577,1.286967356086659,1.2872626689018927,3.1295544771306454,19365.152272883082,1974.6959739445258,4632.441516551485,4632.441516551485,5.547840250315746,2.9482232998475104,-2.21238778863607,5.160611088483581,4.955262882902693,4.955262882902693,1.415789395115055,0.0,0.0,0.00022945216158669584,1.000178457469158,0.00022941122144072112,199.06008046270475,0.0,8.184203782904852e-06,23.194033520752352,0.0007920249418188487,7.654146149961455e-05,0.0001529107000870813,0.0006158684036220278,0.1004001214481583,0.07187856969589702,0.028521551752261277,0.10040011183992889,0.07187856969674877,0.028521551752599246,0.37512658259840365,0.37512658259840365,0.14885097510006873,0.0,3.410605131648481e-13,6.368318921587729,3.410605131648481e-13,3.410605131648481e-13,6.346544951213843,3.410605131648481e-13,24314.050957530795,20666.943313901174,0.85,1.0789691899770466,0.6731084336313774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2761226658117497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.89863575915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.838945480382,1569.3775022080422,0.37512658259840365,0.14885097510006873,6.112874298809886,4.955262882902693
