time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1474.0,-30.16854051815537,2.948687110182819,35.01031911644473,23.688586439844244,4.487843925304478,-26.702925303910774,-40.2643338200636,1.0222287110599981,-5.574182931413702,-5.574182931414016,40.00503755743852,42621.28142818066,25694.34275976301,25694.34275976301,68315.62418794367,77729.45846556795,77729.45846556795,25694.34275976301,103423.80122533096,103423.80122533096,103423.80122533096,127735.07170562282,91759.14474225268,56651.43418833327,39008.56728213268,24311.270480291863,0.0,63319.83776242455,20664.579908248084,1569.2610805554605,0.0,0.8839468410537108,2.9029534982979874,0.0014959135982669303,346788.16495437484,1554750.4442877173,4.483285767529777,1554750.4442877173,4.483285767529777,0.85,0.10039599854776783,4.027634451161993,1.2683355215704069,1.0,0.0,4.027634451162105,1.2869683582849583,1.287263618638745,3.129552040058938,19365.032744819422,1974.6837854740838,4632.441516551485,4632.441516551485,5.546609205525507,2.948687110182819,-2.2142116563558143,5.162898766538634,4.951968141312209,4.951968141312209,1.4148480403749168,0.0,0.0,0.00022941122144072112,1.000177678032612,0.00022937046734734359,199.06148999712642,0.0,8.149548751882963e-06,23.09582116283632,0.0008001744905707317,7.652919078464284e-05,0.00015288203065607828,0.0006157529336340248,0.10039599854633822,0.07187807008160531,0.02851792846473292,0.10039606491599357,0.07187807008262882,0.028517928465139005,0.37512962825825474,0.37512962825825474,0.14883430843340203,0.0,3.410605131648481e-13,6.362794888759538,3.410605131648481e-13,3.410605131648481e-13,6.340936814511792,3.410605131648481e-13,24311.270480291863,20664.579908248084,0.85,1.0788976504371863,0.6731110333556968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2761206726141754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.80042340123,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.799141792188,1569.2610805554605,0.37512962825825474,0.14883430843340203,6.112874298809886,4.951968141312209
1475.0,-30.170238797030812,2.949196730402139,35.00975374264756,23.688211349677317,4.487778236801861,-26.70446056017488,-40.26575078079475,1.021999999946131,-5.574076364988059,-5.574076364988417,40.0041718628191,42619.815550777705,25688.845573681625,25688.845573681625,68308.66112445932,77728.19995213106,77728.19995213106,25688.845573681625,103417.04552581269,103417.04552581269,103417.04552581269,127725.59442486968,91758.54512742793,56650.62539744082,39008.799699985684,24308.548899056987,0.0,63317.34859904267,20662.26656419844,1569.1461463362118,0.0,0.8839505850763572,2.903033506623134,0.0014959135982669303,346789.61236703943,1554713.114436773,4.48315941133576,1554713.114436773,4.48315941133576,0.85,0.10039189228532344,4.027634451161993,1.268333946210332,1.0,0.0,4.027634451161007,1.286969516159046,1.2872647243264694,3.1295492244310865,19364.906200912017,1974.6708815866803,4632.441516551485,4632.441516551485,5.545422534077687,2.949196730402139,-2.216018403965693,5.165215134367832,4.94868842959644,4.94868842959644,1.4139109798846972,0.0,0.0,0.00022937046734734359,1.000177019129311,0.00022932987157315275,199.06289430283695,0.0,8.112570551214685e-06,22.991024942142417,0.0008082870611219464,7.65168924877619e-05,0.0001528535748595817,0.0006156383240877199,0.10039189228404874,0.07187758056291702,0.028514311721131728,0.10039190383951103,0.07187758056382966,0.028514311721493785,0.3751326418740918,0.3751326418740918,0.14881764176673537,0.0,3.410605131648481e-13,6.357235688412459,3.410605131648481e-13,3.410605131648481e-13,6.335208601500483,3.410605131648481e-13,24308.548899056987,20662.26656419844,0.85,1.0788300937397768,0.6731143437585777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.276118451880608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.69562718054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.759431305954,1569.1461463362118,0.3751326418740918,0.14881764176673537,6.112874298809886,4.94868842959644
1476.0,-30.17192936923314,2.949751889971659,35.009197896494456,23.687896329816454,4.487763760041435,-26.705983758002446,-40.26715076817197,1.021818148810957,-5.573927430185961,-5.573927430186363,40.00331858323772,42618.31275954631,25683.380851657606,25683.380851657606,68301.69361120391,77726.97744609675,77726.97744609675,25683.380851657606,103410.35829775436,103410.35829775436,103410.35829775436,127716.19878576035,91757.9991410525,56649.79694202872,39009.11355447086,24305.84048800599,0.0,63314.95404247685,20659.96441480509,1569.0296917376184,0.0,0.8839545037190807,2.9031162502047927,0.0014959135982669303,346791.6352458618,1554676.3206009357,4.483027162690157,1554676.3206009357,4.483027162690157,0.85,0.10038777666740836,4.027634451161993,1.2683323362329975,1.0,0.0,4.027634451161006,1.2869704537454583,1.2872656098796655,3.1295469444853263,19364.790974859417,1974.6591317992809,4632.441516551485,4632.441516551485,5.54424287060984,2.949751889971659,-2.2177739686732014,5.1675258586448605,4.945423310212906,4.945423310212906,1.412978088632259,0.0,0.0,0.00022932987157315275,1.0001762182056748,0.00022928946659476926,199.0642922532996,0.0,8.081112306892707e-06,22.901872277733933,0.000816368173428839,7.650474330314382e-05,0.00015282512827000891,0.0006155237516235386,0.10038777666569411,0.0718770825611201,0.028510694104574005,0.10038775945818039,0.07187708256234751,0.028510694105060855,0.3751356240385329,0.3751356240385329,0.1488009751000687,0.0,3.979039320256561e-13,6.351676298256393,3.979039320256561e-13,3.979039320256561e-13,6.329731301945685,3.979039320256561e-13,24305.84048800599,20659.96441480509,0.85,1.0787608495361387,0.6731160656131008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.276116011814377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.60647451613,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.719791101877,1569.0296917376184,0.3751356240385329,0.1488009751000687,6.112874298809886,4.945423310212906
1477.0,-30.173612992403022,2.950351262056399,35.008651494527555,23.687566012982302,4.487745315046145,-26.70750109763542,-40.26854607565326,1.0216334202785151,-5.573779511701559,-5.573779511701953,40.00248192919489,42616.820518291686,25678.075349831157,25678.075349831157,68294.89586812284,77725.709215604,77725.709215604,25678.075349831157,103403.78456543515,103403.78456543515,103403.78456543515,127706.97558099948,91757.40301908574,56648.97483371295,39009.364650414216,24303.19101556432,0.0,63312.555665978536,20657.71236322967,1568.9152823916552,0.0,0.883958355746466,2.903196614942728,0.0014959135982669303,346793.6443299126,1554640.2443055087,4.482897162978409,1554640.2443055087,4.482897162978409,0.85,0.10038368362699927,4.027634451161993,1.2683306784508752,1.0,0.0,4.027634451161068,1.2869714044450675,1.287266508794551,3.129544632655361,19364.665168091724,1974.646303079209,4632.441516551485,4632.441516551485,5.543097577829027,2.950351262056399,-2.2195051714190015,5.169856433475401,4.942172777900382,4.942172777900382,1.4120493651143948,0.0,0.0,0.00022928946659476926,1.0001754962311815,0.00022924923421816274,199.06568447478983,0.0,8.043188425419235e-06,22.794395997638112,0.0008244113618542583,7.649263650558946e-05,0.0001527968300891798,0.000615409776895526,0.10038368362531577,0.07187659908139281,0.028507084543922964,0.10038365565454051,0.07187659908259822,0.028507084544401054,0.3751385773242086,0.3751385773242086,0.14878430843340204,0.0,3.979039320256561e-13,6.346073035406107,3.979039320256561e-13,3.979039320256561e-13,6.3239505575062935,3.979039320256561e-13,24303.19101556432,20657.71236322967,0.85,1.0786943466384442,0.6731179948433538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.276113353712495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.498998236035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.680248678857,1568.9152823916552,0.3751385773242086,0.14878430843340204,6.112874298809886,4.942172777900382
1478.0,-30.175289555155224,2.9509943161663656,35.00811441709424,23.687276697624498,4.487766099142052,-26.70900815890691,-40.26993226781485,1.0214847028936678,-5.573601639114713,-5.573601639115099,40.00166067967382,42615.320977675445,25672.833506804003,25672.833506804003,68288.15448447946,77724.44809092498,77724.44809092498,25672.833506804003,103397.28159772899,103397.28159772899,103397.28159772899,127697.85267515105,91756.82703435946,56648.15842793562,39009.631784915386,24300.571077422057,0.0,63310.20286233744,20655.485415808747,1568.8007102174095,0.0,0.883962306780377,2.903278551002488,0.0014959135982669303,346796.06027386326,1554604.8328642193,4.482763822739379,1554604.8328642193,4.482763822739379,0.85,0.10037959355267995,4.027634451161993,1.2683290256140753,1.0,0.0,4.027634451162201,1.2869721857511165,1.2872672384991093,3.129542732744719,19364.54361112739,1974.6339077184757,4632.441516551485,4632.441516551485,5.541966027002443,2.9509943161663656,-2.221193648603218,5.172187964769584,4.938936508295898,4.938936508295898,1.4111247166559708,0.0,0.0,0.00022924923421816274,1.0001747626155286,0.00022920917702288305,199.0670708749866,0.0,8.008885587223632e-06,22.697181754191774,0.000832420247441482,7.648061055388189e-05,0.00015276862366428085,0.0006152961717268588,0.10037959355068388,0.07187611605043781,0.028503477500246063,0.10037960655809822,0.07187611605186708,0.028503477500812863,0.3751415011390017,0.3751415011390017,0.14876764176673538,0.0,3.979039320256561e-13,6.340432893544062,3.979039320256561e-13,3.979039320256561e-13,6.318221469451316,3.979039320256561e-13,24300.571077422057,20655.485415808747,0.85,1.0786279524797313,0.6731193243897634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2761104839296535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.40178399259,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.640789115712,1568.8007102174095,0.3751415011390017,0.14876764176673538,6.112874298809886,4.938936508295898
1479.0,-30.17695940534248,2.9516797409049316,35.007586478880484,23.686973202880495,4.487776200547015,-26.710510246320105,-40.27131007807327,1.0213270415245608,-5.573426291451369,-5.5734262914517885,40.00085268310569,42613.81585059703,25667.749031372063,25667.749031372063,68281.5648819691,77723.17275531006,77723.17275531006,25667.749031372063,103390.92178668213,103390.92178668213,103390.92178668213,127688.92939210053,91756.22980442252,56647.32949747239,39009.88922994459,24298.007605418403,0.0,63307.89683536299,20653.30646460564,1568.6877118254993,0.0,0.8839661957750079,2.903357178645202,0.0014959135982669303,346798.4419361247,1554569.993471675,4.482632576988349,1554569.993471675,4.482632576988349,0.85,0.10037552120478604,4.027634451161993,1.268327382118441,1.0,0.0,4.027634451164157,1.2869730086791373,1.2872680100605827,3.1295407316239574,19364.417570531463,1974.6210551545598,4632.441516551485,4632.441516551485,5.540868446943683,2.9516797409049316,-2.222859675218477,5.174539416123409,4.9357144150558305,4.9357144150558305,1.4102041185873802,0.0,0.0,0.00022920917702288305,1.0001740652336923,0.00022916928661745288,199.06845174133025,0.0,7.974068531794712e-06,22.598510219106217,0.0008403943159732767,7.646865905190657e-05,0.0001527405179709765,0.0006151829722682324,0.1003755212028573,0.07187564403458364,0.02849987716827365,0.10037553628530022,0.07187564403596476,0.02849987716882129,0.3751443954042535,0.3751443954042535,0.1487509751000687,0.0,3.979039320256561e-13,6.334752765779399,3.979039320256561e-13,3.979039320256561e-13,6.312376451097975,3.979039320256561e-13,24298.007605418403,20653.30646460564,0.85,1.0785631539701992,0.6731200684397636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2761074050077459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.3031124575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.601414875495,1568.6877118254993,0.3751443954042535,0.1487509751000687,6.112874298809886,4.9357144150558305
1480.0,-30.178621846900562,2.9524068157194194,35.007067398086,23.686687799077504,4.487803798422173,-26.712003915236874,-40.27267905240876,1.0211858667585378,-5.573230864310858,-5.5732308643112125,40.000054758875365,42612.30606651745,25662.751022261436,25662.751022261436,68275.05708877888,77721.8999985721,77721.8999985721,25662.751022261436,103384.65102083354,103384.65102083354,103384.65102083354,127680.11902740975,91755.63924578925,56646.499813044196,39010.15492527228,24295.468006576208,0.0,63305.62293184849,20651.147805589775,1568.5742883707085,0.0,0.8839701520421958,2.9034358475077497,0.0014959135982669303,346801.09634331975,1554535.5889597463,4.482499061712353,1554535.5889597463,4.482499061712353,0.85,0.10037144851808212,4.027634451161993,1.2683256540028376,1.0,0.0,4.027634451162992,1.286973753874135,1.2872687040858173,3.1295389195294283,19364.292937860755,1974.608346159061,4632.441516551485,4632.441516551485,5.539789532273575,2.9524068157194194,-2.224490026600227,5.176896842319646,4.93250617537891,4.93250617537891,1.4092874786796885,0.0,0.0,0.00022916928661745288,1.0001732952581568,0.0002291295795478138,199.06982649800295,0.0,7.940921248319409e-06,22.504570817737203,0.0008483352372215961,7.645678590535786e-05,0.00015271250071209502,0.0006150701289911343,0.10037144851592592,0.07187517008373943,0.028496278432186484,0.1003714474453531,0.07187517008528348,0.02849627843279864,0.37514725984396624,0.37514725984396624,0.14873430843340205,0.0,3.410605131648481e-13,6.329038899609543,3.410605131648481e-13,3.410605131648481e-13,6.306566878456351,3.410605131648481e-13,24295.468006576208,20651.147805589775,0.85,1.078499095764056,0.6731203974154337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2761041232277082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.20917305613,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.562119224905,1568.5742883707085,0.37514725984396624,0.14873430843340205,6.112874298809886,4.93250617537891
1481.0,-30.180277356302465,2.9531748793258075,35.00655715013688,23.68643410680818,4.487863041766177,-26.713488179626577,-40.27403898127375,1.0210738650901487,-5.573013747608002,-5.573013747608382,39.99927383447284,42610.7889398563,25657.83236723346,25657.83236723346,68268.62130708975,77720.62735328545,77720.62735328545,25657.83236723346,103378.4597205189,103378.4597205189,103378.4597205189,127671.42945404805,91755.0588120456,56645.6729306848,39010.42875706755,24292.96973352914,0.0,63303.39849059669,20649.024273499766,1568.4615709075863,0.0,0.8839741584308917,2.9035151281472595,0.0014959135982669303,346804.04536970553,1554501.9179953935,4.482363855756754,1554501.9179953935,4.482363855756754,0.85,0.10036738604993645,4.027634451161993,1.26832390116062,1.0,0.0,4.02763445116139,1.2869743617505112,1.2872692609968661,3.129537441354856,19364.17044196693,1974.5958550541654,4632.441516551485,4632.441516551485,5.538727747681065,2.9531748793258075,-2.2260840743446786,5.179258953670486,4.929311642516121,4.929311642516121,1.4083747550046062,0.0,0.0,0.0002291295795478138,1.0001725749251889,0.0002290900443505485,199.07119553880776,0.0,7.904479463795006e-06,22.401294800395046,0.0008562397166853911,7.644499289802784e-05,0.00015268458664978598,0.0006149577013521066,0.10036738604756566,0.07187470176603851,0.028492684281527153,0.10036743018707038,0.07187470176773626,0.02849268428220018,0.37515009458969933,0.37515009458969933,0.14871764176673538,0.0,3.979039320256561e-13,6.323295377280147,3.979039320256561e-13,3.979039320256561e-13,6.300747117776041,3.979039320256561e-13,24292.96973352914,20649.024273499766,0.85,1.078435327879444,0.673120084479917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2761006420416054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.10589703879,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.52291633218,1568.4615709075863,0.37515009458969933,0.14871764176673538,6.112874298809886,4.929311642516121
1482.0,-30.181925869574965,2.95398252420943,35.00605542662777,23.68615820249545,4.487895703436,-26.71496880491645,-40.275394544564165,1.0209386387773627,-5.572806192704036,-5.572806192704451,39.99850159475823,42609.283941411115,25653.082613965267,25653.082613965267,68262.36655537639,77719.3724803282,77719.3724803282,25653.082613965267,103372.45509429346,103372.45509429346,103372.45509429346,127662.98339969966,91754.48256489685,56644.84457423793,39010.70887850991,24290.5283054062,0.0,63301.237183916106,20646.949059595267,1568.3501324284057,0.0,0.8839780830034569,2.903589284472137,0.0014959135982669303,346806.86453966063,1554468.6220290675,4.4822314116890825,1554468.6220290675,4.4822314116890825,0.8499999999999999,0.10036333776626058,4.027634451161993,1.26832221205812,1.0,0.0,4.027634451162396,1.2869750782897602,1.2872699268168415,3.1295356989462837,19364.048829620428,1974.5834540460228,4632.441516551485,4632.441516551485,5.537702423723661,2.95398252420943,-2.227661439838302,5.181643964047732,4.926130686396913,4.926130686396913,1.407465910399118,0.0,0.0,0.0002290900443505485,1.0001718478938995,0.00022905068247316924,199.0725588106319,0.0,7.870318985464678e-06,22.304484004806895,0.0008641100356708558,7.643323942174674e-05,0.00015265680492880176,0.000614845806735558,0.10036333776403521,0.07187424194107127,0.028489095822963943,0.10036330792808341,0.07187424194266497,0.02848909582359562,0.37515289997186424,0.37515289997186424,0.14870097510006872,0.0,3.979039320256561e-13,6.317554089628516,3.979039320256561e-13,3.979039320256561e-13,6.2949960403649925,3.979039320256561e-13,24290.5283054062,20646.949059595267,0.85,1.0783733397981805,0.6731192917701377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760969646178075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.009086243204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.483796898932,1568.3501324284057,0.37515289997186424,0.14870097510006872,6.112874298809886,4.926130686396913
1483.0,-30.183567138275137,2.9548295020189,35.0055620566651,23.685922216996573,4.487974116245474,-26.716438333718976,-40.2767408528365,1.0208453116893337,-5.572562458650964,-5.572562458651345,39.99774142760068,42607.7719379914,25648.362662863605,25648.362662863605,68256.134600855,77718.09410396926,77718.09410396926,25648.362662863605,103366.45676683285,103366.45676683285,103366.45676683285,127654.54807918955,91753.89841226321,56644.02474376674,39010.970742773854,24288.091312356697,0.0,63299.06205513055,20644.877615503192,1568.2376379404066,0.0,0.8839821512162547,2.903667020660892,0.0014959135982669303,346810.1751455514,1554435.84711077,4.48209412096515,1554435.84711077,4.48209412096515,0.85,0.10035928386377854,4.027634451161993,1.2683204740518708,1.0,0.0,4.027634451161588,1.2869755977935227,1.2872703957792104,3.12953443567014,19363.92554888465,1974.5708829095206,4632.441516551485,4632.441516551485,5.536683533126813,2.9548295020189,-2.229194656584041,5.184024158602941,4.922962950735682,4.922962950735682,1.4065608430673378,0.0,0.0,0.00022905068247316924,1.0001710949321712,0.00022901149976615033,199.0739161078071,0.0,7.835869649480196e-06,22.206854586626875,0.000871945905320336,7.64215678452988e-05,0.00015262911462787045,0.0006147342803255639,0.10035928386113668,0.07187377654578067,0.02848550731535601,0.10035925772334649,0.07187377654767269,0.028485507316105864,0.3751556781697301,0.3751556781697301,0.14868430843340205,0.0,3.979039320256561e-13,6.3117787412869575,3.979039320256561e-13,3.979039320256561e-13,6.289155151315242,3.979039320256561e-13,24288.091312356697,20644.877615503192,0.85,1.0783119430965198,0.6731185353249312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.276093097697625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.91145682502,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.444762437832,1568.2376379404066,0.3751556781697301,0.14868430843340205,6.112874298809886,4.922962950735682
1484.0,-30.185201368229908,2.955714702257848,35.00507699778336,23.685686056874715,4.488052919546026,-26.717901487816917,-40.278078604582674,1.0207530391330322,-5.5723180462154005,-5.572318046215774,39.996996731393054,42606.25489713308,25643.775971326293,25643.775971326293,68250.03086845938,77716.81341940399,77716.81341940399,25643.775971326293,103360.58939073028,103360.58939073028,103360.58939073028,127646.30353768056,91753.30926777366,56643.19724938369,39011.23557598885,24285.714146950282,0.0,63296.949722939135,20642.85702490774,1568.1269909230623,0.0,0.8839861658783963,2.903742108343771,0.0014959135982669303,346813.49499073654,1554403.739735256,4.481958638249571,1554403.739735256,4.481958638249571,0.85,0.10035524990215555,4.027634451161993,1.2683187190117318,1.0,0.0,4.027634451161808,1.28697611197699,1.2872708596506248,3.1295331853323503,19363.80121465765,1974.5582043468107,4632.441516551485,4632.441516551485,5.535693409123969,2.955714702257848,-2.2307057401479433,5.186420442405791,4.919808426581888,4.919808426581888,1.405659550451968,0.0,0.0,0.00022901149976615033,1.0001703633993593,0.0002289724912341839,199.07526760033522,0.0,7.800254929959536e-06,22.105922471505323,0.0008797461602502955,7.640997208031123e-05,0.0001526015276858391,0.0006146231702074363,0.10035524989954417,0.07187332386161684,0.028481926037927326,0.10035522771059552,0.07187332386348709,0.028481926038668462,0.3751584287262832,0.3751584287262832,0.1486676417667354,0.0,3.979039320256561e-13,6.305978418023415,3.979039320256561e-13,3.979039320256561e-13,6.28325622589648,3.979039320256561e-13,24285.714146950282,20642.85702490774,0.85,1.0782514981717235,0.6731170314466569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760890424724578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.8105247099,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.405818159217,1568.1269909230623,0.3751584287262832,0.1486676417667354,6.112874298809886,4.919808426581888
1485.0,-30.18682848361052,2.956637410580287,35.00460004209374,23.685463272873335,4.488146159219182,-26.71935679406576,-40.279411362111546,1.0206744696743593,-5.572058046687971,-5.572058046688321,39.996262603557504,42604.74793464407,25639.275001307287,25639.275001307287,68244.02293595136,77715.52840064937,77715.52840064937,25639.275001307287,103354.80340195665,103354.80340195665,103354.80340195665,127638.16767735696,91752.71876199856,56642.382786475275,39011.484417248095,24283.364275400312,0.0,63294.848692648404,20640.859634090266,1568.0163770372058,0.0,0.8839902225991666,2.9038170013156623,0.0014959135982669303,346817.0265822137,1554372.0885028548,4.481821737014367,1554372.0885028548,4.481821737014367,0.85,0.10035121940037992,4.027634451161993,1.2683169656200337,1.0,0.0,4.027634451161824,1.2869765614772155,1.2872712590481163,3.129532092285348,19363.67659314224,1974.5454964888359,4632.441516551485,4632.441516551485,5.534721789729978,2.956637410580287,-2.2321860802360933,5.188823490816381,4.916666844490669,4.916666844490669,1.4047619555687625,0.0,0.0,0.0002289724912341839,1.0001696239318896,0.00022893365860686914,199.0766132252965,0.0,7.765633939914878e-06,22.007806585718765,0.0008875117941902103,7.63984212233864e-05,0.0001525740700107975,0.0006145125807294899,0.10035121939760136,0.07187287209494912,0.028478347302652245,0.10035119745688692,0.07187287209693917,0.028478347303440746,0.3751611518044085,0.3751611518044085,0.14865097510006872,0.0,3.410605131648481e-13,6.300149062420587,3.410605131648481e-13,3.410605131648481e-13,6.277341177291532,3.410605131648481e-13,24283.364275400312,20640.859634090266,0.85,1.0781923702406733,0.6731155665056916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760848042616135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.71240882411,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.366960181182,1568.0163770372058,0.3751611518044085,0.14865097510006872,6.112874298809886,4.916666844490669
1486.0,-30.188449026492957,2.95759682001028,35.00413104477592,23.685254423785977,4.488250036046183,-26.720805120386906,-40.28073545834047,1.0206061299399587,-5.571787063339059,-5.571787063339383,39.99554046502717,42603.23355628452,25634.87086840077,25634.87086840077,68238.10442468528,77714.25690950548,77714.25690950548,25634.87086840077,103349.12777790625,103349.12777790625,103349.12777790625,127630.18237267055,91752.1434376798,56641.56271051005,39011.75636352194,24281.054594764297,0.0,63292.81095828624,20638.89640554965,1567.9063613261808,0.0,0.8839942921972249,2.903890622206295,0.0014959135982669303,346820.7073977461,1554340.9546533208,4.481684402052581,1554340.9546533208,4.481684402052581,0.85,0.10034719727651772,4.027634451161993,1.268315228712745,1.0,0.0,4.0276344511638404,1.2869769625947682,1.2872716102782202,3.1295311168908455,19363.55517555162,1974.5331153402662,4632.441516551485,4632.441516551485,5.533771074455801,2.95759682001028,-2.233638889163535,5.191235709173815,4.913538052671701,4.913538052671701,1.4038680150490574,0.0,0.0,0.00022893365860686914,1.0001689409516856,0.0002288949888696134,199.07795343078558,0.0,7.730667928461259e-06,21.908712909259208,0.0008952424621186716,7.638694703171249e-05,0.00015254671157515664,0.0006144023909515729,0.10034719727364885,0.07187242476196534,0.028474772511683514,0.10034716258403988,0.07187242476402016,0.028474772512497575,0.3751638472716142,0.3751638472716142,0.14863430843340206,0.0,3.410605131648481e-13,6.29431145581475,3.410605131648481e-13,3.410605131648481e-13,6.271491991991638,3.410605131648481e-13,24281.054594764297,20638.89640554965,0.85,1.07813357301603,0.673113311152551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760803864877148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.61331514765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.328190257449,1567.9063613261808,0.3751638472716142,0.14863430843340206,6.112874298809886,4.913538052671701
1487.0,-30.19006240462728,2.9585922715752684,35.00366990387307,23.685058077704184,4.48837397097481,-26.722244991701785,-40.28204691186545,1.0205565580493159,-5.5714999654796316,-5.57149996548005,39.99483127445653,42601.69777115097,25630.54581220135,25630.54581220135,68232.24358335232,77712.95470614929,77712.95470614929,25630.54581220135,103343.50051835064,103343.50051835064,103343.50051835064,127622.27295288607,91751.54262856532,56640.72629430946,39012.01814917318,24278.772434535425,0.0,63290.7905837086,20636.956569355112,1567.7967941850488,0.0,0.8839983978248146,2.903964933103968,0.0014959135982669303,346824.60713303555,1554310.3794931085,4.481545852070709,1554310.3794931085,4.481545852070709,0.85,0.10034318243445767,4.027634451161993,1.268313370370306,1.0,0.0,4.027634451161021,1.2869772752779098,1.287271873263285,3.12953035654205,19363.428379598936,1974.5201857513969,4632.441516551485,4632.441516551485,5.532837429382471,2.9585922715752684,-2.235061417056655,5.193653688631923,4.910421870200716,4.910421870200716,1.4029776772002047,0.0,0.0,0.0002288949888696134,1.0001681961964808,0.00022885649607743325,199.0792877268035,0.0,7.698292152576469e-06,21.81695996040171,0.0009029407542712481,7.637558396823533e-05,0.0001525194049013781,0.0006142924096515157,0.10034318243142727,0.07187198114022222,0.028471201291205048,0.10034318395456869,0.07187198114239278,0.028471201292064895,0.37516651626328634,0.37516651626328634,0.1486176417667354,0.0,3.979039320256561e-13,6.288430701161474,3.979039320256561e-13,3.979039320256561e-13,6.26547010866301,3.979039320256561e-13,24278.772434535425,20636.956569355112,0.85,1.0780753874943012,0.6731105328002789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760757930169186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.521562198795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.289497765583,1567.7967941850488,0.37516651626328634,0.1486176417667354,6.112874298809886,4.910421870200716
1488.0,-30.19166873261396,2.9596228432456564,35.003216451227374,23.684866760764294,4.488498310981733,-26.723678476411273,-40.2833535807207,1.0205080547791323,-5.57120827087175,-5.571208270872126,39.994132899920594,42600.17266668946,25626.331399553466,25626.331399553466,68226.50406624292,77711.67141583197,77711.67141583197,25626.331399553466,103338.00281538544,103338.00281538544,103338.00281538544,127614.53773634245,91750.95805080241,56639.8979093011,39012.289046112564,24276.534920957012,0.0,63288.82396706958,20635.05468281346,1567.6880569090772,0.0,0.8840024874268845,2.9040368753730657,0.0014959135982669303,346828.56934258505,1554280.2710861752,4.481407843743437,1554280.2710861752,4.481407843743437,0.85,0.10033917761993487,4.027634451161993,1.2683115829108282,1.0,0.0,4.027634451161936,1.286977582578973,1.287272131092752,3.1295296092811657,19363.305009143027,1974.5076054659876,4632.441516551485,4632.441516551485,5.531927668809602,2.9596228432456564,-2.2364611246036628,5.196083967849319,4.907318159456171,4.907318159456171,1.4020909027017632,0.0,0.0,0.00022885649607743325,1.0001674633606437,0.0002288181774164667,199.08061620791864,0.0,7.663117649843206e-06,21.717275419655646,0.0009106038719210913,7.636426391575502e-05,0.00015249223216167823,0.0006141829677889681,0.10033917761688316,0.07187154313155535,0.028467634485327815,0.10033917438116922,0.07187154313374124,0.028467634486193636,0.3751691575651456,0.3751691575651456,0.14860097510006873,0.0,3.979039320256561e-13,6.2825377745018045,3.979039320256561e-13,3.979039320256561e-13,6.259537432756588,3.979039320256561e-13,24276.534920957012,20635.05468281346,0.85,1.0780181995756868,0.6731073512893078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760710270067983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.42187765805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.25089478941,1567.6880569090772,0.3751691575651456,0.14860097510006873,6.112874298809886,4.907318159456171
1489.0,-30.193267796620464,2.9606878182873895,35.00277046551065,23.684684524219506,4.488631134709417,-26.725104574182833,-40.28465532520784,1.0204679122718523,-5.570904644472989,-5.570904644473389,39.993443456571185,42598.65856328915,25622.202994992065,25622.202994992065,68220.86155828122,77710.3904149929,77710.3904149929,25622.202994992065,103332.59340998497,103332.59340998497,103332.59340998497,127606.9176974381,91750.3762647063,56639.08097006817,39012.5503273757,24274.324287453128,0.0,63286.87461482883,20633.17564433516,1567.5793634673498,0.0,0.884006606095127,2.9041080647390376,0.0014959135982669303,346832.6936643816,1554250.5481540055,4.481268855403816,1554250.5481540055,4.481268855403816,0.85,0.10033517574808512,4.027634451161993,1.2683097954513505,1.0,0.0,4.0276344511610445,1.2869778502738785,1.287272349531089,3.1295289583304657,19363.182227846042,1974.4950852580691,4632.441516551485,4632.441516551485,5.53103647470674,2.9606878182873895,-2.2378339661905335,5.198521784477923,4.904226702362697,4.904226702362697,1.401207629246485,0.0,0.0,0.0002288181774164667,1.0001667082015655,0.00022878003790779302,199.08193869707625,0.0,7.628502637481024e-06,21.619176474621224,0.0009182323745585723,7.63529880670358e-05,0.0001524651893494309,0.0006140740492267045,0.1003351757448999,0.07187110570976354,0.028464070035136357,0.10033514451390654,0.07187110571204514,0.02846407003603998,0.3751717720562164,0.3751717720562164,0.14858430843340206,0.0,3.979039320256561e-13,6.276636385722043,3.979039320256561e-13,3.979039320256561e-13,6.253625461287186,3.979039320256561e-13,24274.324287453128,20633.17564433516,0.85,1.077962246887387,0.6731041597890474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760660928744103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.32377871301,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.212379271923,1567.5793634673498,0.3751717720562164,0.14858430843340206,6.112874298809886,4.904226702362697
1490.0,-30.19485974543993,2.961786589442172,35.0023318469003,23.684509621839993,4.488783277939592,-26.726522335273415,-40.28594442699102,1.0204458677732768,-5.570585422048509,-5.570585422048828,39.99276604036937,42597.12288230679,25618.147461426164,25618.147461426164,68215.27034373295,77709.0608821638,77709.0608821638,25618.147461426164,103327.20834358997,103327.20834358997,103327.20834358997,127599.3428964277,91749.75089608552,56638.247444253844,39012.781613146304,24272.13455283772,0.0,63284.916165984025,20631.314369912063,1567.4710388908372,0.0,0.8840107614796597,2.90418042556436,0.0014959135982669303,346837.0298769708,1554221.34414854,4.4811286289121135,1554221.34414854,4.4811286289121135,0.85,0.10033118003863867,4.027634451161993,1.2683079382078724,1.0,0.0,4.027634451162906,1.2869780326447835,1.2872724828564608,3.129528514861336,19363.05024880621,1974.4816271414,4632.441516551485,4632.441516551485,5.530161011184663,2.961786589442172,-2.239178045304897,5.200964634747069,4.90114734123903,4.90114734123903,1.40032781178258,0.0,0.0,0.00022878003790779302,1.0001659685270903,0.00022874207392270052,199.08325531712518,0.0,7.592887327711243e-06,21.51824268673366,0.0009258252618862835,7.634182324782642e-05,0.0001524382146599666,0.0006139654050381087,0.10033118003529402,0.07187067123195348,0.02846050880334054,0.10033118251180544,0.07187067123434936,0.028460508804289308,0.3751743606566701,0.3751743606566701,0.1485676417667354,0.0,3.410605131648481e-13,6.270673346314425,3.410605131648481e-13,3.410605131648481e-13,6.247446264432995,3.410605131648481e-13,24272.13455283772,20631.314369912063,0.85,1.07790725620648,0.6731007238847061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760609940539123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.22284492513,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.173955731905,1567.4710388908372,0.3751743606566701,0.1485676417667354,6.112874298809886,4.90114734123903
1491.0,-30.196444076381997,2.962918376125228,35.00190048805646,23.68435962069782,4.488943181011919,-26.727932463347102,-40.2872285694815,1.0204315679769311,-5.5702583923483076,-5.570258392348651,39.99210023272271,42595.59957849997,25614.185598033273,25614.185598033273,68209.78517653325,77707.80088160689,77707.80088160689,25614.185598033273,103321.98647964017,103321.98647964017,103321.98647964017,127591.98404934842,91749.19512548827,56637.426225078,39013.076556011416,24269.997569708252,0.0,63283.074125719664,20629.497934252013,1567.3635209040308,0.0,0.8840149146122349,2.9042499681462153,0.0014959135982669303,346841.4721851723,1554192.6410021775,4.480988479291261,1554192.6410021775,4.480988479291261,0.85,0.1003271937167315,4.027634451161993,1.268306138110347,1.0,0.0,4.02763445116199,1.2869781782983942,1.287272579682032,3.1295281606772978,19362.93295787194,1974.4696667946691,4632.441516551485,4632.441516551485,5.529305768138691,2.962918376125228,-2.2404984928907004,5.203416869015928,4.898079950234535,4.898079950234535,1.3994514143527241,0.0,0.0,0.00022874207392270052,1.0001651764108992,0.00022870429736770412,199.08456565210244,0.0,7.557993737026012e-06,21.41935425073172,0.0009333832556233095,7.633070288147939e-05,0.00015241137104122113,0.0006138572887544556,0.10032719371332284,0.07187024187378674,0.028456951839536105,0.10032717414081993,0.07187024187622856,0.02845695184050294,0.3751769208702328,0.3751769208702328,0.1485509751000687,0.0,3.410605131648481e-13,6.264737878934341,3.410605131648481e-13,3.410605131648481e-13,6.241636267448257,3.410605131648481e-13,24269.997569708252,20629.497934252013,0.85,1.0778519551851427,0.6730962451962832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760557334553377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.12395648913,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.135621430667,1567.3635209040308,0.3751769208702328,0.1485509751000687,6.112874298809886,4.898079950234535
1492.0,-30.19802130404489,2.9640825231577304,35.00147624965468,23.684207524079852,4.489115559300895,-26.729334949857304,-40.28850394589824,1.0204292051133428,-5.569919317523045,-5.569919317523365,39.99144488742757,42594.07072788002,25610.302356099783,25610.302356099783,68204.3730839798,77706.48187771006,77706.48187771006,25610.302356099783,103316.78423380984,103316.78423380984,103316.78423380984,127584.6624831067,91748.58253542896,56636.60178434035,39013.311945654,24267.878249296857,0.0,63281.19019495086,20627.696511902326,1567.2563488449264,0.0,0.8840190917524323,2.904320407122149,0.0014959135982669303,346846.0781591987,1554164.3892818377,4.480847520404981,1554164.3892818377,4.480847520404981,0.8499999999999999,0.10032321314334813,4.027634451161993,1.268304279767908,1.0,0.0,4.0276344511614495,1.2869782675313928,1.2872726203153064,3.1295279436905865,19362.803675645184,1974.4564836764018,4632.441516551485,4632.441516551485,5.528467497019756,2.9640825231577304,-2.2417930953114182,5.205875618469149,4.895024350199661,4.895024350199661,1.3985783857713316,0.0,0.0,0.00022870429736770412,1.0001644379199308,0.00022866669589187422,199.08587012739918,0.0,7.520729043291004e-06,21.313746108686708,0.0009409039846666005,7.631965990963207e-05,0.00015238463745807204,0.0006137496156539613,0.1003232131398275,0.07186981521271142,0.028453397927116084,0.10032322123009882,0.07186981521523354,0.028453397928114587,0.3751794560716261,0.3751794560716261,0.14853430843340204,0.0,3.410605131648481e-13,6.258757930813545,3.410605131648481e-13,3.410605131648481e-13,6.235501887814337,3.410605131648481e-13,24267.878249296857,20627.696511902326,0.85,1.0777985191786381,0.6730921241629642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760503148185691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.01834834708,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.097386675947,1567.2563488449264,0.3751794560716261,0.14853430843340204,6.112874298809886,4.895024350199661
1493.0,-30.199591862840812,2.965278293680256,35.001058985169315,23.684064822178357,4.489294114583813,-26.730730815744906,-40.289770730864234,1.0204330674880027,-5.569572294409738,-5.56957229441012,39.990799516084905,42592.53509276526,25606.507537296886,25606.507537296886,68199.04263006215,77705.17602723867,77705.17602723867,25606.507537296886,103311.68356453556,103311.68356453556,103311.68356453556,127577.47810023604,91747.98290794081,56635.77048765978,39013.56935586781,24265.794535700483,0.0,63279.3638915683,20625.92535534541,1567.1497141007746,0.0,0.8840232733914818,2.9043894283415934,0.0014959135982669303,346850.79215206887,1554136.5679146324,4.480706410591838,1554136.5679146324,4.480706410591838,0.85,0.1003192395064442,4.027634451161993,1.268302367576398,1.0,0.0,4.027634451160939,1.2869783271804716,1.2872726315832241,3.1295277986427212,19362.677129065272,1974.4435795164784,4632.441516551485,4632.441516551485,5.527648313703713,2.965278293680256,-2.243064729351055,5.208343023031311,4.891980398514674,4.891980398514674,1.3977086852899068,0.0,0.0,0.00022866669589187422,1.0001637446961504,0.0002286292590633178,199.0871691021065,0.0,7.4859225336706494e-06,21.21510446042262,0.0009483899072002712,7.630869278995522e-05,0.000152358003101919,0.0006136423422035348,0.100319239502857,0.0718693920108639,0.028449847491993096,0.10031925388079618,0.07186939201343381,0.02844984749301039,0.3751819646078074,0.3751819646078074,0.14851764176673538,0.0,3.979039320256561e-13,6.252757432706744,3.979039320256561e-13,3.979039320256561e-13,6.2294346639569085,3.979039320256561e-13,24265.794535700483,20625.92535534541,0.85,1.0777453886376593,0.67308728270008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760447412830855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.91970669882,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.059241412555,1567.1497141007746,0.3751819646078074,0.14851764176673538,6.112874298809886,4.891980398514674
1494.0,-30.20115517924948,2.96650508896316,35.00064856726371,23.68394083986061,4.489486692626749,-26.732118760270456,-40.29103632839394,1.0204502736477687,-5.569212509344993,-5.56921250934534,39.99016438447173,42591.02572755825,25602.784566051574,25602.784566051574,68193.81029360983,77703.8890629755,77703.8890629755,25602.784566051574,103306.67362902708,103306.67362902708,103306.67362902708,127570.41612483471,91747.40491949956,56634.968058111364,39013.81873487577,24263.742495807637,0.0,63277.56123068341,20624.18112143649,1567.043366115332,0.0,0.8840274835810552,2.904457756508655,0.0014959135982669303,346855.67955754185,1554109.1883402797,4.480564338236416,1554109.1883402797,4.480564338236416,0.85,0.10031527054630952,4.027634451161993,1.2683005515439434,1.0,0.0,4.027634451162377,1.28697832385217,1.287272580071266,3.129527806736107,19362.555149232936,1974.4311410352095,4632.441516551485,4632.441516551485,5.52684464004005,2.96650508896316,-2.244310798155625,5.210815887118786,4.888947926827565,4.888947926827565,1.3968422648078758,0.0,0.0,0.0002286292590633178,1.000162991645446,0.00022859200047702425,199.0884621016798,0.0,7.4531922174572505e-06,21.122346744273848,0.0009558430994177284,7.629773740552396e-05,0.00015233152165779385,0.0006135356846268598,0.10031527054258868,0.071868970655576,0.028446299887012673,0.10031528382494775,0.07186897065824172,0.028446299888067805,0.3751844465784878,0.3751844465784878,0.1485009751000687,0.0,3.410605131648481e-13,6.246759866077809,3.410605131648481e-13,3.410605131648481e-13,6.223473683359941,3.410605131648481e-13,24263.742495807637,20624.18112143649,0.85,1.0776934029584966,0.673082604626453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760390163794237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.82694898267,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.021177174542,1567.043366115332,0.3751844465784878,0.1485009751000687,6.112874298809886,4.888947926827565
1495.0,-30.20271137914455,2.9677621534307845,35.00024484666016,23.683821537438803,4.489681977497028,-26.733500028252653,-40.29228949276728,1.0204706266051977,-5.568847076345719,-5.568847076346102,39.98953859888783,42589.495796834395,25599.152263884953,25599.152263884953,68188.64806071935,77702.6102092277,77702.6102092277,25599.152263884953,103301.76247311266,103301.76247311266,103301.76247311266,127563.48776844934,91746.83326499928,56634.143321700954,39014.09993699814,24261.725295336684,0.0,63275.82523233482,20622.466501036182,1566.937621835411,0.0,0.8840316886165099,2.904524497579197,0.0014959135982669303,346860.64374124876,1554082.2120158295,4.480422440705451,1554082.2120158295,4.480422440705451,0.85,0.10031130908673912,4.027634451161993,1.2682986431987957,1.0,0.0,4.027634451162959,1.2869783053838582,1.2872725136452432,3.1295278516452525,19362.434506128127,1974.4188388622138,4632.441516551485,4632.441516551485,5.5260605390096025,2.9677621534307845,-2.245536019542151,5.2132981729729355,4.885926807227375,4.885926807227375,1.39597908777925,0.0,0.0,0.00022859200047702425,1.0001622516912378,0.00022855491705519131,199.0897492300235,0.0,7.417754645267329e-06,21.02191666468761,0.0009632608540629957,7.628689107901767e-05,0.0001523051093980066,0.0006134293056994076,0.10031130908297431,0.07186855325180022,0.028442755831174095,0.10031129665694977,0.07186855325449752,0.02844275583224159,0.37518690347427847,0.37518690347427847,0.14848430843340205,0.0,3.979039320256561e-13,6.240774731519707,3.979039320256561e-13,3.979039320256561e-13,6.217549236850402,3.979039320256561e-13,24261.725295336684,20622.466501036182,0.85,1.0776413869016443,0.6730768921694059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760331429768006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.72651890308,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.983205673725,1566.937621835411,0.37518690347427847,0.14848430843340205,6.112874298809886,4.885926807227375
1496.0,-30.204259976809745,2.9690489822665938,34.99984771192555,23.68370977872985,4.489895307199282,-26.734872648699053,-40.2935337862931,1.0205079790886948,-5.56846658389037,-5.568466583890761,39.988922962930125,42587.9618817234,25595.580539702878,25595.580539702878,68183.54242142627,77701.28876786114,77701.28876786114,25595.580539702878,103296.86930756402,103296.86930756402,103296.86930756402,127556.5929087841,91746.22325899103,56633.318705438076,39014.33839283661,24259.72360122008,0.0,63274.06199405669,20620.76506103707,1566.8320292252215,0.0,0.8840359344764178,2.904592462961598,0.0014959135982669303,346865.81255773676,1554055.6735661451,4.4802791664787325,1554055.6735661451,4.4802791664787325,0.85,0.10030735148128955,4.027634451161993,1.2682967711193487,1.0,0.0,4.027634451163531,1.2869782067560926,1.2872723672668906,3.129528091477083,19362.305769244653,1974.405711353485,4632.441516551485,4632.441516551485,5.525289514881328,2.9690489822665938,-2.2467349548747415,5.215783937141335,4.882916863490047,4.882916863490047,1.3951191038542992,0.0,0.0,0.00022855491705519131,1.0001614610626908,0.00022851802029279087,199.09103008519492,0.0,7.382929153309505e-06,20.92322122047914,0.0009706437832163053,7.627612294155319e-05,0.00015227879411363812,0.000613323317353493,0.10030735147736956,0.0718681372838987,0.02843921419347087,0.10030736575776336,0.0718681372867073,0.028439214194582257,0.37518933706599183,0.37518933706599183,0.14846764176673538,0.0,3.979039320256561e-13,6.234750040908295,3.979039320256561e-13,3.979039320256561e-13,6.211395680631881,3.979039320256561e-13,24259.72360122008,20620.76506103707,0.85,1.0775907263205375,0.6730714061904809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760271246953414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.627823458875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.945324629854,1566.8320292252215,0.37518933706599183,0.14846764176673538,6.112874298809886,4.882916863490047
1497.0,-30.20580144291858,2.9703648169455823,34.99945703947218,23.68360283961522,4.490110269371732,-26.73623868653694,-40.29476941851897,1.020547512990113,-5.5680820099387915,-5.568082009939169,39.988316899726335,42586.42318293853,25592.09983852144,25592.09983852144,68178.52302145997,77699.98047714696,77699.98047714696,25592.09983852144,103292.0803156684,103292.0803156684,103292.0803156684,127549.8400562558,91745.62418611343,56632.48721724544,39014.59663207555,24257.7597405874,0.0,63272.35637266295,20619.09577949929,1566.7272058149117,0.0,0.8840401661989133,2.9046585705237535,0.0014959135982669303,346871.0368809473,1554029.5481073142,4.480136370223054,1554029.5481073142,4.480136370223054,0.85,0.10030340264082764,4.027634451161993,1.2682948226621371,1.0,0.0,4.027634451162979,1.2869780975025071,1.287272210500536,3.129528357147622,19362.179339710856,1974.3928191289438,4632.441516551485,4632.441516551485,5.5245381397870075,2.9703648169455823,-2.2479146687335736,5.218279485679156,4.879917993777901,4.879917993777901,1.394262283936543,0.0,0.0,0.00022851802029279087,1.0001607194831867,0.00022848129889651436,199.09230505628364,0.0,7.3458144331135196e-06,20.818038103443715,0.0009779895976494187,7.626543114982845e-05,0.0001522525891429624,0.0006132177733108079,0.10030340263689051,0.07186772617745499,0.02843567645943552,0.10030341798667534,0.07186772618027595,0.02843567646055169,0.3751917456246198,0.3751917456246198,0.14845097510006872,0.0,3.979039320256561e-13,6.228709985425155,3.979039320256561e-13,3.979039320256561e-13,6.205302074489737,3.979039320256561e-13,24257.7597405874,20619.09577949929,0.85,1.0775404446754056,0.6730652313960311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760209639546323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.52264034184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.907544010655,1566.7272058149117,0.3751917456246198,0.14845097510006872,6.112874298809886,4.879917993777901
