time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1498.0,-30.20733616174918,2.971709117381873,34.999072685471326,23.68351489948111,4.490337576234994,-26.73759741629778,-40.29600019622592,1.020598830783673,-5.567685270654977,-5.567685270655349,39.98771957258244,42584.89329197703,25588.683947645142,25588.683947645142,68173.57723962217,77698.69898179076,77698.69898179076,25588.683947645142,103287.3829294359,103287.3829294359,103287.3829294359,127543.20734140018,91745.05418330611,56631.66691722171,39014.87474009379,24255.824411964273,0.0,63270.69915205806,20617.45075016963,1566.622495472781,0.0,0.8840444288979852,2.9047238709781196,0.0014959135982669303,346876.42653134104,1554003.7995570642,4.479992529606668,1554003.7995570642,4.479992529606668,0.85,0.10029945663198941,4.027634451161993,1.2682929071737452,1.0,0.0,4.027634451161863,1.286977932571713,1.2872719982699632,3.129528758207799,19362.059045182617,1974.380552500866,4632.441516551485,4632.441516551485,5.523800755221202,2.971709117381873,-2.2490705460095213,5.220779663391394,4.876930018876507,4.876930018876507,1.3934085768218591,0.0,0.0,0.00022848129889651436,1.0001600179464032,0.00022844474363777087,199.09357446093762,0.0,7.310947429575058e-06,20.719225015415713,0.0009853005450789938,7.625478274125544e-05,0.00015222651615525893,0.0006131127608472886,0.10029945662791057,0.07186731568503857,0.028432140942872,0.10029945275186886,0.07186731568796119,0.02843214094402823,0.3751941292081835,0.3751941292081835,0.14843430843340205,0.0,3.979039320256561e-13,6.222685323496194,3.979039320256561e-13,3.979039320256561e-13,6.199362659758492,3.979039320256561e-13,24255.824411964273,20617.45075016963,0.85,1.0774904996036325,0.6730586806008423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760146643888877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.42382725381,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.869854640381,1566.622495472781,0.3751941292081835,0.14843430843340205,6.112874298809886,4.876930018876507
1499.0,-30.20886328388463,2.9730812894510223,34.99869456188161,23.683435620646947,4.490575719105345,-26.738948224476623,-40.297225944790966,1.0206606596972394,-5.567279197337655,-5.567279197338041,39.98713231856692,42583.375520818474,25585.339351702074,25585.339351702074,68168.71487252055,77697.40871590949,77697.40871590949,25585.339351702074,103282.74806761157,103282.74806761157,103282.74806761157,127536.66528338077,91744.47672941824,56630.85982573277,39015.12989298385,24253.9172157692,0.0,63269.04710875305,20615.82963340382,1566.5183294309193,0.0,0.8840487029252628,2.90478880854778,0.0014959135982669303,346881.94305143435,1553978.4855362216,4.479848307658388,1553978.4855362216,4.479848307658388,0.85,0.10029551762346217,4.027634451161993,1.2682910449849438,1.0,0.0,4.027634451159894,1.2869777179573407,1.2872717365583004,3.1295292800830734,19361.93717816349,1974.368125523343,4632.441516551485,4632.441516551485,5.52307876101337,2.9730812894510223,-2.2502046192167575,5.22328590866778,4.87395282420303,4.87395282420303,1.3925579497722944,0.0,0.0,0.00022844474363777087,1.0001592278102005,0.00022840837467244033,199.09483759638263,0.0,7.277917128587017e-06,20.625617142415607,0.0009925784622075808,7.62441792099106e-05,0.00015220056442786026,0.0006130082367759505,0.10029551761930582,0.07186690889773431,0.028428608721571505,0.10029551077691815,0.07186690890071255,0.028428608722749618,0.3751964897188677,0.3751964897188677,0.1484176417667354,0.0,3.979039320256561e-13,6.216663124115826,3.979039320256561e-13,3.979039320256561e-13,6.193368458951966,3.979039320256561e-13,24253.9172157692,20615.82963340382,0.85,1.077441782161591,0.6730522659464427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760082285865189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.33021938081,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.832249058378,1566.5183294309193,0.3751964897188677,0.1484176417667354,6.112874298809886,4.87395282420303
1500.0,-30.210383661226636,2.974480676397992,34.99832253219247,23.683355608396255,4.490817770884229,-26.740292570478672,-40.29843936497343,1.020726680136265,-5.566867042658544,-5.566867042658935,39.986553549966246,42581.83569192202,25582.07356636367,25582.07356636367,68163.90925828568,77696.09965835673,77696.09965835673,25582.07356636367,103278.1732247204,103278.1732247204,103278.1732247204,127530.20820425787,91743.87934450264,56630.02977024566,39015.38841584109,24252.03497953746,0.0,63267.423395378544,20614.22973260684,1566.4146497499792,0.0,0.8840529772143453,2.9048530848996927,0.0014959135982669303,346887.542257482,1553953.5375904224,4.479704077804499,1553953.5375904224,4.479704077804499,0.85,0.10029158497197818,4.027634451161993,1.268289073449559,1.0,0.0,4.027634451162091,1.286977483282395,1.2872714550212654,3.12952985073961,19361.811104860557,1974.3552696242405,4632.441516551485,4632.441516551485,5.522373779563148,2.974480676397992,-2.251319216250132,5.225799892648125,4.87098627797286,4.87098627797286,1.3917103651351028,0.0,0.0,0.00022840837467244033,1.0001585264784507,0.0002283721716362947,199.09609516705675,0.0,7.240873246031394e-06,20.52063477925297,0.0009998193354536123,7.623368366996606e-05,0.00015217469100247427,0.0006129040280764964,0.10029158496777707,0.07186650539601676,0.028425079571760315,0.1002915768016373,0.07186650539902717,0.028425079572951005,0.3751988279042016,0.3751988279042016,0.14840097510006872,0.0,3.979039320256561e-13,6.210622434288382,3.979039320256561e-13,3.979039320256561e-13,6.187265613936802,3.979039320256561e-13,24252.03497953746,20614.22973260684,0.85,1.077393476770935,0.6730452009372088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.276001659394633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.22523701765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.794744506207,1566.4146497499792,0.3751988279042016,0.14840097510006872,6.112874298809886,4.87098627797286
1501.0,-30.211896853946648,2.9759067885120998,34.99795648999557,23.683289007190638,4.491073927076887,-26.741629038899703,-40.299651527870424,1.0208061120299814,-5.566442704717076,-5.566442704717407,39.985983870437494,42580.32190258429,25578.866546306966,25578.866546306966,68159.18844889126,77694.78781761724,77694.78781761724,25578.866546306966,103273.6543639242,103273.6543639242,103273.6543639242,127523.82980293274,91743.28198588618,56629.22844476286,39015.61504569257,24250.175439008548,0.0,63265.790484701116,20612.649123157265,1566.3111802146643,0.0,0.8840572812658642,2.9049173983509413,0.0014959135982669303,346893.30704979977,1553928.9817266536,4.479558844597635,1553928.9817266536,4.479558844597635,0.85,0.10028765610094466,4.027634451161993,1.2682871964247897,1.0,0.0,4.027634451160572,1.2869771853100216,1.2872711103859218,3.1295305753161204,19361.68503710785,1974.3424142911038,4632.441516551485,4632.441516551485,5.521681483708955,2.9759067885120998,-2.2524108901023165,5.228317678614417,4.868030228517615,4.868030228517615,1.3908657795764614,0.0,0.0,0.0002283721716362947,1.0001577792564846,0.00022833614492911923,199.09734680896588,0.0,7.2078831297846635e-06,20.427140789809737,0.001007027218583397,7.622320033874041e-05,0.0001521489712975543,0.000612800438506887,0.10028765609661193,0.0718661032977711,0.028421552798840833,0.10028766060209648,0.07186610330087592,0.02842155280006874,0.37520114309270197,0.37520114309270197,0.14838430843340206,0.0,3.410605131648481e-13,6.204562232769376,3.410605131648481e-13,3.410605131648481e-13,6.181151078718642,3.410605131648481e-13,24250.175439008548,20612.649123157265,0.85,1.0773466659738247,0.6730386449985325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759949599601512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.13174302821,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.757324170658,1566.3111802146643,0.37520114309270197,0.14838430843340206,6.112874298809886,4.868030228517615
1502.0,-30.21340288311301,2.9773590359204136,34.99759635588025,23.68323141653093,4.491338708169161,-26.74295819661637,-40.30085122268645,1.0208940216725328,-5.566010852103204,-5.566010852103598,39.98542385343009,42578.787364632975,25575.730311002335,25575.730311002335,68154.51767563532,77693.47761155663,77693.47761155663,25575.730311002335,103269.20792255897,103269.20792255897,103269.20792255897,127517.55429442346,91742.68686213918,56628.40697745823,39015.866538534385,24248.34637186449,0.0,63264.21291039887,20611.094416084816,1566.2083317794988,0.0,0.8840615886930949,2.904980928941918,0.0014959135982669303,346899.17400903464,1553904.8426487993,4.479413498425711,1553904.8426487993,4.479413498425711,0.85,0.10028373447368927,4.027634451161993,1.2682852292852478,1.0,0.0,4.027634451162245,1.2869768471779583,1.2872707258086826,3.1295313975489623,19361.559441006444,1974.3296070530146,4632.441516551485,4632.441516551485,5.521004468080496,2.9773590359204136,-2.2534827896131224,5.2308418255335365,4.865084573466033,4.865084573466033,1.390024163847438,0.0,0.0,0.00022833614492911923,1.0001570342042354,0.00022830029397412832,199.09859253933942,0.0,7.172821812901007e-06,20.327777017761452,0.0010142000403962981,7.621282614952216e-05,0.00015212331877959706,0.0006126971195418033,0.10028373446929234,0.07186570505245213,0.028418029416840216,0.100283757192712,0.07186570505560307,0.0284180294180862,0.3752034346728996,0.3752034346728996,0.1483676417667354,0.0,3.979039320256561e-13,6.198488523358151,3.979039320256561e-13,3.979039320256561e-13,6.175037932838734,3.979039320256561e-13,24248.34637186449,20611.094416084816,0.85,1.0772997013677004,0.6730311720614833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759881326302598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.032379256154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.719997087794,1566.2083317794988,0.3752034346728996,0.1483676417667354,6.112874298809886,4.865084573466033
1503.0,-30.214901741516364,2.9788367963177533,34.9972419860794,23.68317850576716,4.491606232642315,-26.74428062536123,-40.30204606298355,1.0209851164870618,-5.565573496228694,-5.565573496229073,39.984871465784956,42577.26381184112,25572.668752319332,25572.668752319332,68149.93256416045,77692.17534024961,77692.17534024961,25572.668752319332,103264.84409256894,103264.84409256894,103264.84409256894,127511.38934540299,91742.09788914153,56627.59471019861,39016.11464326991,24246.545252834054,0.0,63262.65989610396,20609.563464908944,1566.1058871805606,0.0,0.88406589652477,2.905043188178811,0.0014959135982669303,346905.1158125538,1553881.0327060448,4.479268139549913,1553881.0327060448,4.479268139549913,0.85,0.10027981784169956,4.027634451161993,1.268283257749863,1.0,0.0,4.027634451161632,1.2869764937311687,1.2872703261394458,3.1295322570229547,19361.435142971437,1974.3169321808607,4632.441516551485,4632.441516551485,5.520343572811324,2.9788367963177533,-2.254536472508514,5.233373268826267,4.862149179415061,4.862149179415061,1.3891854798328747,0.0,0.0,0.00022830029397412832,1.0001562883731037,0.0002282646188682083,199.09983235201764,0.0,7.1378746798825e-06,20.228736842787004,0.0010213379150761806,7.620249523663604e-05,0.0001520977987374923,0.0006125943341410271,0.10027981783726779,0.07186530904204323,0.02841450879522456,0.1002798354703906,0.07186530904521926,0.028414508796480296,0.375205702506842,0.375205702506842,0.14835097510006873,0.0,3.979039320256561e-13,6.192413288711066,3.979039320256561e-13,3.979039320256561e-13,6.168967258862892,3.979039320256561e-13,24246.545252834054,20609.563464908944,0.85,1.077253670270628,0.673023611112236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759811802316376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.93333908118,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.682763075029,1566.1058871805606,0.375205702506842,0.14835097510006873,6.112874298809886,4.862149179415061
1504.0,-30.216393456564425,2.980339585912977,34.996893260929156,23.68313429122793,4.49188476944478,-26.745595522853332,-40.30323220705611,1.021086835733587,-5.565125663525407,-5.565125663525765,39.984327121934484,42575.73496327474,25569.665248573263,25569.665248573263,68145.400211848,77690.86350506806,77690.86350506806,25569.665248573263,103260.52875364132,103260.52875364132,103260.52875364132,127505.29245932384,91741.50092704996,56626.778730261714,39016.35799643138,24244.76370568252,0.0,63261.1217021139,20608.04914983014,1566.0036117667407,0.0,0.8840702290898896,2.9051054619949674,0.0014959135982669303,346911.20003436157,1553857.5697502196,4.479121947046708,1553857.5697502196,4.479121947046708,0.85,0.10027590419784657,4.027634451161993,1.2682812906103211,1.0,0.0,4.027634451160775,1.2869760900491312,1.287269876449844,3.1295332386542127,19361.30915890213,1974.304085381056,4632.441516551485,4632.441516551485,5.5196952097968435,2.980339585912977,-2.255569171484115,5.235908757397092,4.859223902194794,4.859223902194794,1.3883496863413696,0.0,0.0,0.0002282646188682083,1.0001555453731155,0.00022822911888475557,199.10106626947618,0.0,7.102907607815488e-06,20.129640160549094,0.001028440822683996,7.619224079435706e-05,0.00015207237807385126,0.000612491949000375,0.10027590419329512,0.07186491386170968,0.028410990331585437,0.10027592756598555,0.07186491386497157,0.028410990332875002,0.37520794720210954,0.37520794720210954,0.14833430843340206,0.0,3.410605131648481e-13,6.186325572091562,3.410605131648481e-13,3.410605131648481e-13,6.1628499828796635,3.410605131648481e-13,24244.76370568252,20608.04914983014,0.85,1.0772082185442957,0.6730158084100499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759741057461942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.834242398945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.645622515576,1566.0036117667407,0.37520794720210954,0.14833430843340206,6.112874298809886,4.859223902194794
1505.0,-30.217877637448005,2.98186682431587,34.996550074935854,23.683104884717636,4.492168404919817,-26.74690312870344,-40.30440961997954,1.0211938961753761,-5.5646718747187265,-5.564671874719125,39.9837909952304,42574.20265351901,25566.73139165283,25566.73139165283,68140.93404517183,77689.59111081515,77689.59111081515,25566.73139165283,103256.32250246799,103256.32250246799,103256.32250246799,127499.33983912534,91740.94242855516,56625.95820621374,39016.64913593492,24243.017336657354,0.0,63259.666472592275,20606.56473615875,1565.9018387431602,0.0,0.8840745622464266,2.9051659131067087,0.0014959135982669303,346917.3652608139,1553834.4612413375,4.478975735541973,1553834.4612413375,4.478975735541973,0.85,0.1002719963443038,4.027634451161993,1.2682793311635034,1.0,0.0,4.027634451162215,1.2869756609332734,1.2872694015460362,3.129534282133418,19361.191292266933,1974.292066329168,4632.441516551485,4632.441516551485,5.519061881365186,2.98186682431587,-2.256583945054317,5.238450769370187,4.856308638383215,4.856308638383215,1.3875167538237758,0.0,0.0,0.00022822911888475557,1.0001547615917212,0.0002281938032485439,199.10229396824633,0.0,7.068084557988013e-06,20.030951637338028,0.001035508907241984,7.61820630963504e-05,0.00015204705578840516,0.0006123899600911302,0.10027199633971351,0.07186452151070112,0.028407474829012392,0.10027198866441632,0.07186452151399095,0.028407474830312845,0.3752101685790411,0.3752101685790411,0.14831764176673537,0.0,3.979039320256561e-13,6.180272097775969,3.979039320256561e-13,3.979039320256561e-13,6.156945000275186,3.979039320256561e-13,24243.017336657354,20606.56473615875,0.85,1.0771623981718967,0.6730070679706255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759669114926961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.73555387573,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.608575099399,1565.9018387431602,0.3752101685790411,0.14831764176673537,6.112874298809886,4.856308638383215
1506.0,-30.219354745915037,2.983418056893089,34.99621233829997,23.683078621421032,4.492464384202482,-26.748203133936283,-40.30558207361025,1.0213127722236903,-5.564207628207953,-5.564207628208299,39.983263331751274,42572.68035860123,25563.85209073373,25563.85209073373,68136.53244933496,77688.28162212762,77688.28162212762,25563.85209073373,103252.13371286134,103252.13371286134,103252.13371286134,127493.41935891761,91740.34897861232,56625.14996660924,39016.88779111453,24241.285646056273,0.0,63258.1734371708,20605.09279914783,1565.8003326965884,0.0,0.8840789184882845,2.9052271179966636,0.0014959135982669303,346923.6726558583,1553811.71777393,4.478828746043173,1553811.71777393,4.478828746043173,0.85,0.10026809265976806,4.027634451161993,1.2682773568807173,1.0,0.0,4.027634451159536,1.2869751759733266,1.287268871022688,3.129535461409295,19361.06604940849,1974.2792951118365,4632.441516551485,4632.441516551485,5.51844032987688,2.983418056893089,-2.2575782940346967,5.2409963509277855,4.853403254611276,4.853403254611276,1.3866866441746504,0.0,0.0,0.0002281938032485439,1.0001540259351807,0.0002281586608974296,199.10351583008378,0.0,7.03142418269258e-06,19.92705613375077,0.0010425403314246768,7.617192951614599e-05,0.00015202187373239792,0.0006122885359748043,0.10026809265506673,0.07186413097321129,0.028403961681855446,0.10026809517779732,0.07186413097658081,0.028403961683187248,0.37521236932019264,0.37521236932019264,0.1483009751000687,0.0,3.410605131648481e-13,6.174203805512775,3.410605131648481e-13,3.410605131648481e-13,6.15083776184116,3.410605131648481e-13,24241.285646056273,20605.09279914783,0.85,1.077118240175073,0.6729988876597143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759596002523255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.63165837215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.571628893813,1565.8003326965884,0.37521236932019264,0.1483009751000687,6.112874298809886,4.853403254611276
1507.0,-30.220825029857796,2.9849926270325593,34.99587991135044,23.68304746868091,4.492757625395845,-26.749497270048302,-40.30674604056401,1.021429865586097,-5.563741746906942,-5.563741746907293,39.98274249941003,42571.15240191987,25561.05158326355,25561.05158326355,68132.20398518341,77686.96322586134,77686.96322586134,25561.05158326355,103248.0148091249,103248.0148091249,103248.0148091249,127487.59454221698,91739.74275779769,56624.33227026712,39017.12276392285,24239.579733092083,0.0,63256.702497014936,20603.64277312827,1565.6993861754954,0.0,0.8840832579591196,2.9052869583827197,0.0014959135982669303,346930.0023521836,1553789.2689904647,4.478682323396021,1553789.2689904647,4.478682323396021,0.85,0.10026419527398418,4.027634451161993,1.2682753699598837,1.0,0.0,4.027634451163421,1.2869746990233843,1.287268348734232,3.1295366212081306,19360.938111359825,1974.2662490615885,4632.441516551485,4632.441516551485,5.517835787442793,2.9849926270325593,-2.25855794213607,5.2435505691686295,4.850507654479264,4.850507654479264,1.3858593298512183,0.0,0.0,0.0002281586608974296,1.0001533161039229,0.0002281236858627006,199.1047320598578,0.0,6.996965661393107e-06,19.829400684388066,0.0010495372970860698,7.616187051955892e-05,0.00015199679037787068,0.0006121875093919596,0.10026419526930395,0.0718637437326814,0.028400451536622556,0.10026418821262466,0.07186374373603592,0.028400451537948262,0.3752145486181151,0.3752145486181151,0.14828430843340204,0.0,3.410605131648481e-13,6.16811597289427,3.410605131648481e-13,3.410605131648481e-13,6.144674882442018,3.410605131648481e-13,24239.579733092083,20603.64277312827,0.85,1.0770748599865532,0.672990382385626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759521742042024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.53400292278,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.534774899608,1565.6993861754954,0.3752145486181151,0.14828430843340204,6.112874298809886,4.850507654479264
1508.0,-30.222288195471496,2.986590197391087,34.99555269979325,23.68304495410996,4.493068067132038,-26.750783278478586,-40.307908750232286,1.0215631501391005,-5.563261861781996,-5.563261861782395,39.98222954042468,42569.65003911009,25558.291556976663,25558.291556976663,68127.94159608675,77685.69139885197,77685.69139885197,25558.291556976663,103243.98295582863,103243.98295582863,103243.98295582863,127481.88243425942,91739.18719660166,56623.544178972326,39017.381130699265,24237.899478430783,0.0,63255.280609130044,20602.214556666164,1565.59839529554,0.0,0.8840876411167294,2.9053462600890474,0.0014959135982669303,346936.5224062745,1553767.1598019823,4.478534427639382,1553767.1598019823,4.478534427639382,0.8499999999999999,0.10026029874558262,4.027634451161993,1.2682734330417587,1.0,0.0,4.027634451160704,1.2869741457255506,1.2872677502958432,3.129537966663157,19360.82086461801,1974.2542932212336,4632.441516551485,4632.441516551485,5.517239983636738,2.986590197391087,-2.2595155338045028,5.246105731195589,4.847621679899492,4.847621679899492,1.3850347656855693,0.0,0.0,0.0002281236858627006,1.000152575607634,0.00022808888506246764,199.10594241434453,0.0,6.963694918502128e-06,19.73511139903503,0.001056500992004572,7.615182361463047e-05,0.00015197186224807013,0.0006120871079975719,0.10026029874072762,0.0718633558383438,0.028396942902383815,0.10026026446232299,0.0718633558418237,0.028396942903758923,0.37521670553047787,0.37521670553047787,0.14826764176673538,0.0,3.979039320256561e-13,6.162061149221643,3.979039320256561e-13,3.979039320256561e-13,6.138779306586343,3.979039320256561e-13,24237.899478430783,20602.214556666164,0.85,1.0770316871577263,0.6729817594543362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27594463649432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.43971363743,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.498008386423,1565.59839529554,0.37521670553047787,0.14826764176673538,6.112874298809886,4.847621679899492
1509.0,-30.223743797871286,2.988210244475196,34.995230669398836,23.68303573401647,4.493386907186346,-26.752061639311282,-40.309055185038574,1.0217047486265998,-5.56277600454473,-5.562776004545079,39.98172601553769,42568.11277465277,25555.594349906813,25555.594349906813,68123.70712455959,77684.35836852941,77684.35836852941,25555.594349906813,103239.95271843622,103239.95271843622,103239.95271843622,127476.1891000513,91738.57077813684,56622.72141180497,39017.61040703541,24236.236381615072,0.0,63253.84678865048,20600.800924372812,1565.4981614243507,0.0,0.8840920204626032,2.905406277459739,0.0014959135982669303,346943.1236996711,1553745.4574664594,4.478386661473216,1553745.4574664594,4.478386661473216,0.8500000000000001,0.10025641064613448,4.027634451161993,1.268271408206783,1.0,0.0,4.027634451161773,1.2869735530418962,1.2872671126869353,3.1295394078940153,19360.690774436924,1974.2410277145534,4632.441516551485,4632.441516551485,5.516657740545226,2.988210244475196,-2.260456234937593,5.248666479412789,4.844745268002703,4.844745268002703,1.3842129337150582,0.0,0.0,0.00022808888506246764,1.0001517886892874,0.00022805426900388915,199.10714652533252,0.0,6.92904612715463e-06,19.636916724356222,0.0010634300381317265,7.614191853961121e-05,0.00015194696652285643,0.0006119868371170146,0.10025641064124241,0.07186297284940649,0.02839343779183592,0.10025641314699134,0.07186297285291307,0.028393437793221416,0.37521884247838055,0.37521884247838055,0.1482509751000687,0.0,3.410605131648481e-13,6.15596618332961,3.410605131648481e-13,3.410605131648481e-13,6.132535351322929,3.410605131648481e-13,24236.236381615072,20600.800924372812,0.85,1.0769891569153214,0.6729727113180204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759369887402412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.34151896275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.461335467633,1565.4981614243507,0.37521884247838055,0.1482509751000687,6.112874298809886,4.844745268002703
1510.0,-30.22519264618649,2.989852262704791,34.99491372081498,23.68304132195192,4.493711425012998,-26.75333335265416,-40.31020050225777,1.021852131480787,-5.562284040921668,-5.562284040922082,39.98122995962088,42566.60039939613,25552.957812448552,25552.957812448552,68119.55821184468,77683.06211956598,77683.06211956598,25552.957812448552,103236.01993201453,103236.01993201453,103236.01993201453,127470.62440689329,91737.99071422358,56621.92332810525,39017.85265124258,24234.60447487875,0.0,63252.45712612133,20599.413803646938,1565.398334339231,0.0,0.8840964039292591,2.9054647378635883,0.0014959135982669303,346949.80806040985,1553724.0772737057,4.478238757241727,1553724.0772737057,4.478238757241727,0.85,0.10025252718075288,4.027634451161993,1.2682694251323117,1.0,0.0,4.027634451163108,1.286972932824687,1.2872664477760043,3.129540916079734,19360.568356592834,1974.2285445685156,4632.441516551485,4632.441516551485,5.516088594135316,2.989852262704791,-2.2613802338437488,5.25123249654854,4.841878299202061,4.841878299202061,1.3833937997720174,0.0,0.0,0.00022805426900388915,1.0001510861263538,0.00022801981837279928,199.10834506196417,0.0,6.8923046475175165e-06,19.53279137106464,0.001070322342779244,7.613202430989247e-05,0.00015192224469399667,0.0006118872666274033,0.1002525271758211,0.07186259191199931,0.028389935263821792,0.100252534319546,0.07186259191553453,0.028389935265218352,0.3752209569828714,0.3752209569828714,0.14823430843340205,0.0,3.979039320256561e-13,6.1498792167683405,3.979039320256561e-13,3.979039320256561e-13,6.12649219735664,3.979039320256561e-13,24234.60447487875,20599.413803646938,0.85,1.0769472255602444,0.6729635864504214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759292334506263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.23739360946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.424765293043,1565.398334339231,0.3752209569828714,0.14823430843340205,6.112874298809886,4.841878299202061
1511.0,-30.22663410442309,2.9915157722531083,34.99460174440645,23.683056304603838,4.494041793244917,-26.75459782888492,-40.311333421245195,1.022005517706883,-5.561785492401498,-5.561785492401842,39.9807408744708,42565.06831118698,25550.378854201957,25550.378854201957,68115.44716538893,77681.78050320939,77681.78050320939,25550.378854201957,103232.15935741135,103232.15935741135,103232.15935741135,127465.1563618725,91737.42466788224,56621.10474412951,39018.13324861414,24232.99700446115,0.0,63251.13025307529,20598.047453791976,1565.298806480078,0.0,0.8841007958369681,2.9055222621296832,0.0014959135982669303,346956.5819939918,1553702.9977412575,4.47809056917722,1553702.9977412575,4.47809056917722,0.8499999999999999,0.10024864743076892,4.027634451161993,1.2682673920551313,1.0,0.0,4.027634451160732,1.286972284085941,1.2872657545499873,3.1295424936229916,19360.448897045062,1974.21636308475,4632.441516551485,4632.441516551485,5.515531877285817,2.9915157722531083,-2.262287494145699,5.2538032663988075,4.839020658442114,4.839020658442114,1.382577330983461,0.0,0.0,0.00022801981837279928,1.0001503172111443,0.0002279855482210095,199.1095374979372,0.0,6.859408142643042e-06,19.439562676250382,0.0010771817509218871,7.612223835622784e-05,0.00015189758001657146,0.0006117879263228787,0.10024864742577236,0.07186221241763138,0.02838643500814097,0.1002486430129558,0.07186221242121314,0.028386435009555778,0.37522304995461486,0.37522304995461486,0.14821764176673538,0.0,3.410605131648481e-13,6.143814863807165,3.410605131648481e-13,3.410605131648481e-13,6.120531037805847,3.410605131648481e-13,24232.99700446115,20598.047453791976,0.85,1.0769048219826418,0.6729534814773915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759213730483385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.14416491464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.388281905198,1565.298806480078,0.37522304995461486,0.14821764176673538,6.112874298809886,4.839020658442114
1512.0,-30.228068823980134,2.9932002644380598,34.99429461530333,23.683065524697327,4.494374765527388,-26.755855978958387,-40.312461520638294,1.022161920505748,-5.561282097997207,-5.561282097997565,39.98025809709976,42563.54557216255,25547.860937805865,25547.860937805865,68111.40650996841,77680.46492545631,77680.46492545631,25547.860937805865,103228.32586326217,103228.32586326217,103228.32586326217,127459.72975488967,91736.82299475776,56620.29402202398,39018.36552525975,24231.4038916275,0.0,63249.769416887255,20596.69330788337,1565.199586052298,0.0,0.8841051895869155,2.9055797157050343,0.0014959135982669303,346963.42187547364,1553682.190285583,4.477942319934822,1553682.190285583,4.477942319934822,0.8499999999999999,0.1002447715930155,4.027634451161993,1.2682653512852267,1.0,0.0,4.027634451160393,1.28697162081473,1.2872650470205205,3.1295441065066063,19360.321918749985,1974.2034149021313,4632.441516551485,4632.441516551485,5.514988337472717,2.9932002644380598,-2.2631793480246416,5.256379612462702,4.836172237593697,4.836172237593697,1.381763496455342,0.0,0.0,0.0002279855482210095,1.000149616204275,0.00022795144299135015,199.11072437193144,0.0,6.8235140728498885e-06,19.337838882456584,0.001084005264994737,7.611249518898737e-05,0.00015187305303202212,0.0006116891405949247,0.10024477158798432,0.0718618345959119,0.028382936992072425,0.1002447688701056,0.07186183459951859,0.028382936993496907,0.3752251230140745,0.3752251230140745,0.14820097510006872,0.0,3.410605131648481e-13,6.137732136917066,3.410605131648481e-13,3.410605131648481e-13,6.114384181416369,3.410605131648481e-13,24231.4038916275,20596.69330788337,0.85,1.0768641077730654,0.6729438852436096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759134098329175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.04244112085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.351898270319,1565.199586052298,0.3752251230140745,0.14820097510006872,6.112874298809886,4.836172237593697
1513.0,-30.229496377251426,2.994905344220164,34.99399224158597,23.683083545789145,4.494717725608345,-26.757106679588084,-40.31358469566328,1.0223280279451064,-5.5607697642072935,-5.560769764207669,39.979782337416594,42562.033372311824,25545.390426147485,25545.390426147485,68107.4237984593,77679.14458689751,77679.14458689751,25545.390426147485,103224.535013045,103224.535013045,103224.535013045,127454.36332512318,91736.21771131926,56619.49487402229,39018.58093032997,24229.828312078193,0.0,63248.40924240816,20595.354065266463,1565.1005437803806,0.0,0.8841096038396354,2.905637149188675,0.0014959135982669303,346970.38332975056,1553661.6854946762,4.477793379898138,1553661.6854946762,4.477793379898138,0.85,0.10024089830323978,4.027634451161993,1.2682633352419361,1.0,0.0,4.027634451162538,1.286970911649344,1.287264293798723,3.1295458309934103,19360.19417852704,1974.1903890244926,4632.441516551485,4632.441516551485,5.514455030867645,2.994905344220164,-2.264053506192885,5.258958850413049,4.8333329190232455,4.8333329190232455,1.3809522625780701,0.0,0.0,0.00022795144299135015,1.000148870577162,0.00022791751277967734,199.11190533002738,0.0,6.790716982342987e-06,19.244891927960026,0.00109079598197708,7.610279569801729e-05,0.00015184864729333287,0.0006115908432009737,0.10024089829811185,0.07186145740562862,0.028379440892483235,0.10024090747441725,0.07186145740930476,0.028379440893935015,0.3752271749861201,0.3752271749861201,0.14818430843340205,0.0,3.979039320256561e-13,6.1316290410769625,3.979039320256561e-13,3.979039320256561e-13,6.108216954826673,3.979039320256561e-13,24229.828312078193,20595.354065266463,0.85,1.076824296678013,0.6729344481880488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759053462419847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.94949416636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.315601585044,1565.1005437803806,0.3752271749861201,0.14818430843340205,6.112874298809886,4.8333329190232455
1514.0,-30.23091653743482,2.996630610200453,34.99369458571917,23.683125909324758,4.495072148512756,-26.758349579260187,-40.31469910461453,1.022505190338165,-5.560249200183705,-5.560249200184093,39.97931499549742,42560.516786769665,25542.968082365434,25542.968082365434,68103.4848691351,77677.87642500963,77677.87642500963,25542.968082365434,103220.84450737506,103220.84450737506,103220.84450737506,127449.13117511931,91735.66626016943,56618.69293506416,39018.85925011696,24228.286667744254,0.0,63247.14591786121,20594.043667582617,1565.001977233754,0.0,0.8841140297529421,2.9056931911810495,0.0014959135982669303,346977.4567265693,1553641.5437005383,4.477644047419668,1553641.5437005383,4.477644047419668,0.85,0.10023703006592803,4.027634451161993,1.268261323045008,1.0,0.0,4.027634451162441,1.286970150230666,1.2872634885370267,3.1295476825473476,19360.077799177565,1974.178521633541,4632.441516551485,4632.441516551485,5.513932122208487,2.996630610200453,-2.264910609478206,5.261541219678659,4.830502618531577,4.830502618531577,1.3801436052947362,0.0,0.0,0.00022791751277967734,1.0001481012704736,0.00022788376290487083,199.1130801844116,0.0,6.755909094423056e-06,19.14624637359494,0.001097551891071503,7.609317303844062e-05,0.00015182433974123672,0.0006114929412667279,0.10023703006071513,0.07186108258464151,0.02837594747607363,0.10023702957428281,0.0718610825883787,0.02837594747754933,0.37522920479736693,0.37522920479736693,0.1481676417667354,0.0,3.979039320256561e-13,6.125566722324777,3.979039320256561e-13,3.979039320256561e-13,6.102333673932094,3.979039320256561e-13,24228.286667744254,20594.043667582617,0.85,1.0767835272374313,0.6729239109388876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758971841691182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.85084861199,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.279400640378,1565.001977233754,0.37522920479736693,0.1481676417667354,6.112874298809886,4.830502618531577
1515.0,-30.23232950990245,2.9983754985298323,34.993401532896414,23.683158005028986,4.4954242388044685,-26.75958624214178,-40.315808763820655,1.0226809710440399,-5.559727556167331,-5.559727556167745,39.9788537457643,42559.01154285016,25540.61340047447,25540.61340047447,68099.62494332463,77676.57613796149,77676.57613796149,25540.61340047447,103217.18953843595,103217.18953843595,103217.18953843595,127443.9524705937,91735.0788388848,56617.89854943864,39019.08921049573,24226.762932157737,0.0,63245.85214265347,20592.748492334074,1564.9039479607113,0.0,0.8841184387272578,2.905748597728007,0.0014959135982669303,346984.5449118533,1553621.6646647546,4.477495287461379,1553621.6646647546,4.477495287461379,0.8499999999999999,0.10023316762096542,4.027634451161993,1.2682592861214657,1.0,0.0,4.027634451162165,1.2869693949256056,1.2872626896224928,3.129549519236869,19359.953828619167,1974.165880154708,4632.441516551485,4632.441516551485,5.513423819646534,2.9983754985298323,-2.265755325263516,5.264130823793348,4.827681249342665,4.827681249342665,1.37933749981219,0.0,0.0,0.00022788376290487083,1.0001473533566176,0.00022785018841480194,199.11424910479352,0.0,6.720041528563259e-06,19.044597691948276,0.0011042719326000664,7.608359250959119e-05,0.00015180017039527965,0.0006113955959762892,0.10023316761578327,0.07186071081798256,0.028372456797800708,0.10023316195958559,0.07186071082169782,0.028372456799267597,0.3752312152850541,0.3752312152850541,0.14815097510006872,0.0,3.979039320256561e-13,6.119503330096791,3.979039320256561e-13,3.979039320256561e-13,6.09626799875025,3.979039320256561e-13,24226.762932157737,20592.748492334074,0.85,1.0767445237313473,0.6729138765789203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275888925538303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.749199930346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.243300218794,1564.9039479607113,0.3752312152850541,0.14815097510006872,6.112874298809886,4.827681249342665
1516.0,-30.233735793278985,3.000139668869221,34.99311297397012,23.68319359319287,4.495786541505645,-26.76081586258713,-40.31690595494581,1.02286661081389,-5.559196277909621,-5.559196277909999,39.978398523407314,42557.48365654552,25538.29955927346,25538.29955927346,68095.78321581898,77675.24878136344,77675.24878136344,25538.29955927346,103213.54834063689,103213.54834063689,103213.54834063689,127438.7962294584,91734.46578295213,56617.08309272033,39019.31410025756,24225.24788882151,0.0,63244.56198907907,20591.46070549828,1564.8059036254474,0.0,0.8841228754562036,2.9058046992184563,0.0014959135982669303,346991.7641256721,1553602.045586553,4.477345592052368,1553602.045586553,4.477345592052368,0.85,0.10022930598687403,4.027634451161993,1.2682572244713084,1.0,0.0,4.027634451161856,1.2869685929802472,1.2872618442828108,3.129551469344839,19359.824448073563,1974.1526870107084,4632.441516551485,4632.441516551485,5.512924333318915,3.000139668869221,-2.2665826098528337,5.266722278722055,4.824868675005695,4.824868675005695,1.3785339071444844,0.0,0.0,0.00022785018841480194,1.0001466574216107,0.00022781677739362974,199.11541250349558,0.0,6.685159379142119e-06,18.945741680488766,0.0011109570919792084,7.607412072369476e-05,0.00015177606769110717,0.000611298519094598,0.10022930598158453,0.07186033852154733,0.02836896746003719,0.10022932021407752,0.07186033852533971,0.028368967461534316,0.37523320620722356,0.37523320620722356,0.14813430843340206,0.0,3.979039320256561e-13,6.113408178150621,3.979039320256561e-13,3.979039320256561e-13,6.090064504367604,3.979039320256561e-13,24225.24788882151,20591.46070549828,0.85,1.0767057447180615,0.6729034452621279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758805730511038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.65034391888,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.207296452447,1564.8059036254474,0.37523320620722356,0.14813430843340206,6.112874298809886,4.824868675005695
1517.0,-30.235134963705917,3.0019227131303694,34.99282886452899,23.683243500441336,4.496157394422669,-26.76203822553291,-40.318002028483875,1.0230606562494695,-5.558658540188162,-5.558658540188505,39.9779509955469,42555.981869312694,25536.034688662196,25536.034688662196,68092.01655797489,77673.9447020539,77673.9447020539,25536.034688662196,103209.9793907161,103209.9793907161,103209.9793907161,127433.73967867304,91733.8765936456,56616.29420991049,39019.535981927904,24223.76028795695,0.0,63243.29626988486,20590.196244763407,1564.7083482982734,0.0,0.8841273173019187,2.9058598701241896,0.0014959135982669303,346999.071233274,1553582.7583066882,4.4771957250060614,1553582.7583066882,4.4771957250060614,0.85,0.10022544931203638,4.027634451161993,1.2682551622716707,1.0,0.0,4.027634451162998,1.286967751241668,1.2872609593512858,3.1295535162214647,19359.700104388303,1974.1400074835244,4632.441516551485,4632.441516551485,5.512435418218063,3.0019227131303694,-2.267394614438866,5.269317327569235,4.822064825555627,4.822064825555627,1.3777328073016075,0.0,0.0,0.00022781677739362974,1.0001459172559686,0.00022778353984454083,199.11657002968897,0.0,6.652649262867088e-06,18.853608010965328,0.0011176097412420754,7.606465967424239e-05,0.00015175211771938736,0.0006112020573633949,0.10022544930668911,0.07185996855871762,0.028365480747971485,0.10022547798871204,0.07185996856255153,0.028365480749484844,0.37523517550796115,0.37523517550796115,0.1481176417667354,0.0,3.410605131648481e-13,6.107313957921974,3.410605131648481e-13,3.410605131648481e-13,6.083986500878154,3.410605131648481e-13,24223.76028795695,20590.196244763407,0.85,1.0766677351445846,0.6728931662212706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758721283391279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.55821024936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.171379591806,1564.7083482982734,0.37523517550796115,0.1481176417667354,6.112874298809886,4.822064825555627
1518.0,-30.236526974065388,3.0037241474521843,34.992549104019254,23.683303675521188,4.496529127855728,-26.76325405533691,-40.31908951057119,1.023256209127414,-5.558117934206734,-5.558117934207128,39.977509438216835,42554.475459571026,25533.82788138211,25533.82788138211,68088.30334095313,77672.67858767179,77672.67858767179,25533.82788138211,103206.5064690539,103206.5064690539,103206.5064690539,127428.80855987729,91733.3228357435,56615.49815904727,39019.805196329144,24222.30209082339,0.0,63242.10728715253,20588.95677719988,1564.6112173914928,0.0,0.8841317519479523,2.9059131644171288,0.0014959135982669303,347006.417438331,1553563.7285184225,4.477046101876538,1553563.7285184225,4.477046101876538,0.85,0.10022159683834872,4.027634451161993,1.268253164361231,1.0,0.0,4.027634451161782,1.2869669020695387,1.2872600672078383,3.129555581177151,19359.58323821723,1974.1280904505852,4632.441516551485,4632.441516551485,5.511959037183957,3.0037241474521843,-2.268193791935369,5.271917939387553,4.8192696100225225,4.8192696100225225,1.3769341742921493,0.0,0.0,0.00022778353984454083,1.0001451721510848,0.00022775047681791057,199.11772164421149,0.0,6.61814677077738e-06,18.755827948383097,0.0011242278880128527,7.60552738593352e-05,0.00015172826598520563,0.0006111059912970846,0.10022159683298797,0.07185960040380858,0.02836199642917939,0.10022159713044008,0.07185960040765225,0.02836199643069646,0.3752371235046428,0.3752371235046428,0.1481009751000687,0.0,3.979039320256561e-13,6.101263356512163,3.979039320256561e-13,3.979039320256561e-13,6.078115844118656,3.979039320256561e-13,24222.30209082339,20588.95677719988,0.85,1.0766292627125202,0.6728819972166844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758635933582487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.46043018678,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.135558351145,1564.6112173914928,0.3752371235046428,0.1481009751000687,6.112874298809886,4.8192696100225225
1519.0,-30.237911820297136,3.005543590123243,34.992273582459624,23.683357529249065,4.496906475852069,-26.764462874958948,-40.320172103214986,1.0234575305138065,-5.557570808163405,-5.557570808163737,39.97707337572437,42552.979826792944,25531.666879472785,25531.666879472785,68084.64670626573,77671.36435779244,77671.36435779244,25531.666879472785,103203.03123726523,103203.03123726523,103203.03123726523,127423.88106081689,91732.7203435904,56614.71226607475,39020.00897501739,24220.849823551656,0.0,63240.85879856904,20587.722350018907,1564.514204312783,0.0,0.8841362001210561,2.9059672141626955,0.0014959135982669303,347013.852367767,1553544.9357139722,4.476896023353897,1553544.9357139722,4.476896023353897,0.85,0.10021774626402703,4.027634451161993,1.268251119195484,1.0,0.0,4.02763445116158,1.2869660254603363,1.2872591478457414,3.129557712855197,19359.45608707272,1974.1151246422294,4632.441516551485,4632.441516551485,5.511492544104314,3.005543590123243,-2.268978112810829,5.274521702934072,4.816482913898154,4.816482913898154,1.3761379753994727,0.0,0.0,0.00022775047681791057,1.000144426597748,0.00022771758834137906,199.11886734352265,0.0,6.583434533277646e-06,18.657453467308848,0.0011308113225461304,7.604593130772786e-05,0.00015170454551018272,0.0006110104538946844,0.10021774625860909,0.07185923256105703,0.028358513697552056,0.10021775113417825,0.07185923256494188,0.028358513699085156,0.3752390530414745,0.3752390530414745,0.14808430843340203,0.0,3.410605131648481e-13,6.095194731345089,3.410605131648481e-13,3.410605131648481e-13,6.07198773737656,3.410605131648481e-13,24220.849823551656,20587.722350018907,0.85,1.0765926965527908,0.6728716313345795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758549704269961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.3620557057,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.099833911485,1564.514204312783,0.3752390530414745,0.14808430843340203,6.112874298809886,4.816482913898154
1520.0,-30.23928987847637,3.0073806265505727,34.992002210405474,23.68342647040265,4.497287783752141,-26.76566518838833,-40.32124610440803,1.023663093664011,-5.557018953983004,-5.557018953983343,39.976643186223136,42551.47797775906,25529.55562872045,25529.55562872045,68081.03360647951,77670.09496414194,77670.09496414194,25529.55562872045,103199.6505928624,103199.6505928624,103199.6505928624,127419.0762108764,91732.16155108364,56613.91912325883,39020.26936424979,24219.425618014007,0.0,63239.6949822638,20586.511775311905,1564.417499671715,0.0,0.8841406511166106,2.906019604220896,0.0014959135982669303,347021.3516748576,1553526.3961837473,4.476745850610735,1553526.3961837473,4.476745850610735,0.85,0.10021389894891869,4.027634451161993,1.2682490531494843,1.0,0.0,4.02763445116105,1.2869651285806254,1.287258208433229,3.129559893828678,19359.338158388648,1974.1030992631172,4632.441516551485,4632.441516551485,5.511036790751617,3.0073806265505727,-2.2697488915620747,5.277129518112647,4.81370465268301,4.81370465268301,1.37534418648086,0.0,0.0,0.00022771758834137906,1.000143720244142,0.00022768486541693389,199.12000743857774,0.0,6.548716195608646e-06,18.559061698354903,0.001137360038741739,7.603666394707262e-05,0.00015168092439430645,0.0006109153166746062,0.10021389894346475,0.07185886592824527,0.02835503301521948,0.10021386770668467,0.07185886593215607,0.028355033016762617,0.37524096268325074,0.37524096268325074,0.14806764176673537,0.0,3.410605131648481e-13,6.089161865457925,3.410605131648481e-13,3.410605131648481e-13,6.066107002573119,3.410605131648481e-13,24219.425618014007,20586.511775311905,0.85,1.0765553759481843,0.6728602658455745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758462613748853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.26366393675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.06420659284,1564.417499671715,0.37524096268325074,0.14806764176673537,6.112874298809886,4.81370465268301
1521.0,-30.24066060090666,3.0092350074830354,34.99173497022179,23.68350316481667,4.497685518548289,-26.766859255908265,-40.32230753274632,1.0238841735498392,-5.556456025706154,-5.556456025706572,39.976220782262224,42549.95556238511,25527.47428810457,25527.47428810457,68077.42985048969,77668.79059061871,77668.79059061871,25527.47428810457,103196.26487872328,103196.26487872328,103196.26487872328,127414.27598906313,91731.57146747381,56613.10895477547,39020.51390299816,24218.011110339856,0.0,63238.52501333802,20585.309443788876,1564.3210381618849,0.0,0.88414513086716,2.906073321904284,0.0014959135982669303,347029.00160218036,1553508.1923433808,4.476594708716184,1553508.1923433808,4.476594708716184,0.85,0.10021005486952025,4.027634451161993,1.2682469590799887,1.0,0.0,4.02763445115866,1.286964158524717,1.2872571960409867,3.1295622527506777,19359.213625967837,1974.0904004902632,4632.441516551485,4632.441516551485,5.510587494066826,3.0092350074830354,-2.270502371427898,5.279737378910934,4.810934731322127,4.810934731322127,1.3745527803777506,0.0,0.0,0.00022768486541693389,1.0001429567417701,0.0002276523209828698,199.12114147607954,0.0,6.515788958935508e-06,18.46574590962323,0.0011438758277006744,7.602750610124168e-05,0.0001516573593156922,0.0006108204051521351,0.1002100548639362,0.07185850060289178,0.028351554261044416,0.10021004862616237,0.071858500606896,0.028351554262624257,0.37524285453262884,0.37524285453262884,0.1480509751000687,0.0,3.979039320256561e-13,6.0831172840107115,3.979039320256561e-13,3.979039320256561e-13,6.060037035967696,3.979039320256561e-13,24218.011110339856,20585.309443788876,0.85,1.076518306461624,0.6728486401827153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758374681887796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.170348148014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.028669099973,1564.3210381618849,0.37524285453262884,0.1480509751000687,6.112874298809886,4.810934731322127
