time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1522.0,-30.242024390354192,3.0111062317214,34.99147180883719,23.68358502807098,4.498082770280202,-26.768047131079726,-40.32337172012774,1.0241055110058916,-5.555892694425609,-5.5558926944259275,39.97580509648526,42548.4747613697,25525.4530913963,25525.4530913963,68073.927852766,77667.50930509603,77667.50930509603,25525.4530913963,103192.96239649232,103192.96239649232,103192.96239649232,127409.58969025996,91731.00147815749,56612.33751717361,39020.737734426526,24216.62729376764,0.0,63237.36502819417,20584.133199702494,1564.2253221134083,0.0,0.8841495878537714,2.9061252512297324,0.0014959135982669303,347036.65713869216,1553490.2781859795,4.476444335864876,1553490.2781859795,4.476444335864876,0.85,0.10020621806123134,4.027634451161993,1.2682449490809815,1.0,0.0,4.027634451161418,1.2869631868921476,1.2872561823015107,3.129564615510268,19359.09333428676,1974.078134152515,4632.441516551485,4632.441516551485,5.510151180580504,3.0111062317214,-2.2712453472194682,5.282351578940869,4.808173103947672,4.808173103947672,1.3737637439850492,0.0,0.0,0.0002276523209828698,1.000142235223574,0.00022761994540904462,199.12226978906975,0.0,6.480284859534786e-06,18.365127291921585,0.0011503561125602091,7.601832547458422e-05,0.0001516339955082856,0.0006107263042765139,0.10020621805568548,0.07185813941587134,0.02834807863981415,0.10020621278413952,0.07185813941984828,0.028348078641383057,0.3752447274154338,0.3752447274154338,0.14803430843340204,0.0,3.410605131648481e-13,6.07709045505527,3.410605131648481e-13,3.410605131648481e-13,6.0540818906853815,3.410605131648481e-13,24216.62729376764,20584.133199702494,0.85,1.0764826747986016,0.6728375659295672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758285920640735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.06972953032,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.993232631337,1564.2253221134083,0.3752447274154338,0.14803430843340204,6.112874298809886,4.808173103947672
1523.0,-30.24338134059382,3.012993970690112,34.991212625494846,23.6836657737382,4.49848674770706,-26.76922817750082,-40.32442354420198,1.0243335846140063,-5.555322419574736,-5.555322419575158,39.9753946339082,42546.97210292226,25523.47132375454,25523.47132375454,68070.4434266768,77666.19600449904,77666.19600449904,25523.47132375454,103189.66732825358,103189.66732825358,103189.66732825358,127404.9180939769,91730.39943574285,56611.544210336346,39020.950250451664,24215.250765723322,0.0,63236.201016174986,20582.963150864824,1564.1296750205247,0.0,0.884154061562405,2.90617774528803,0.0014959135982669303,347044.40717172174,1553472.5892778228,4.476293399850544,1553472.5892778228,4.476293399850544,0.85,0.10020238252653603,4.027634451161993,1.2682428769906982,1.0,0.0,4.027634451161152,1.286962183292667,1.2872551368052383,3.1295670560088804,19358.966278055952,1974.0651780226635,4632.441516551485,4632.441516551485,5.509723378602933,3.012993970690112,-2.271973990118454,5.284967960808566,4.80541964827205,4.80541964827205,1.3729770423634429,0.0,0.0,0.00022761994540904462,1.000141523462685,0.00022758773640452402,199.12339245496074,0.0,6.4466977457925164e-06,18.269941411575992,0.0011568028103060017,7.600925251202626e-05,0.00015161069289701835,0.0006106324498765719,0.10020238252092466,0.07185777811235175,0.028344604408572904,0.10020240246331001,0.07185777811637582,0.028344604410160207,0.3752465821722438,0.3752465821722438,0.14801764176673537,0.0,3.979039320256561e-13,6.071041767405006,3.979039320256561e-13,3.979039320256561e-13,6.047959199339971,3.979039320256561e-13,24215.250765723322,20582.963150864824,0.85,1.0764473882494185,0.6728261884682052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758196354020892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.97454364997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.95788936271,1564.1296750205247,0.3752465821722438,0.14801764176673537,6.112874298809886,4.80541964827205
1524.0,-30.24473091251533,3.0148978176372796,34.990957336140674,23.68375650784003,4.49889300501332,-26.77040235453747,-40.3254704788327,1.0245644470354855,-5.554748801413837,-5.5547488014141795,39.97498967947603,42545.48124204191,25521.53836633994,25521.53836633994,68067.01960838184,77664.91408745485,77664.91408745485,25521.53836633994,103186.45245379479,103186.45245379479,103186.45245379479,127400.35190049617,91729.82672084493,56610.76049931807,39021.18469058539,24213.899446701387,0.0,63235.08413728677,20581.814529696177,1564.0343867282008,0.0,0.8841585322374875,2.9062287682326757,0.0014959135982669303,347052.2027774197,1553455.1378926632,4.476142567200371,1553455.1378926632,4.476142567200371,0.85,0.10019855043766772,4.027634451161993,1.2682408065488562,1.0,0.0,4.027634451161024,1.28696116625977,1.2872540780869361,3.129569529178027,19358.84541116271,1974.0528530295985,4632.441516551485,4632.441516551485,5.509306113234835,3.0148978176372796,-2.272690719097975,5.287588536735255,4.802674293247147,4.802674293247147,1.3721926552134707,0.0,0.0,0.00022758773640452402,1.000140755447006,0.00022755570669930874,199.12450902754676,0.0,6.413566247739446e-06,18.17604674609359,0.0011632163765537412,7.600022271973404e-05,0.00015158751368478997,0.0006105390924828502,0.10019855043203113,0.07185741815752321,0.02834113227450793,0.10019856380007482,0.07185741816156549,0.028341132276102226,0.37524841708427775,0.37524841708427775,0.1480009751000687,0.0,3.410605131648481e-13,6.065011581343015,3.410605131648481e-13,3.410605131648481e-13,6.04200941724315,3.410605131648481e-13,24213.899446701387,20581.814529696177,0.85,1.0764122565347534,0.6728144956630939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758105997778235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.88064898449,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.922637646563,1564.0343867282008,0.37524841708427775,0.1480009751000687,6.112874298809886,4.802674293247147
1525.0,-30.246073884712818,3.0168174015426796,34.99070583860812,23.6838519218378,4.499302050206842,-26.771570311870022,-40.32650889186186,1.0247984773641563,-5.554170834181548,-5.5541708341819485,39.97458953754545,42543.98351466656,25519.649931351923,25519.649931351923,68063.63344601847,77663.63993779365,77663.63993779365,25519.649931351923,103183.28986914558,103183.28986914558,103183.28986914558,127395.85502454467,91729.26023950071,56609.96860023191,39021.435154743114,24212.565155399087,0.0,63234.000310142204,20580.680382089224,1563.9392799104542,0.0,0.8841630076642566,2.9062790495086266,0.0014959135982669303,347060.0576270854,1553437.8940462996,4.475991575254858,1553437.8940462996,4.475991575254858,0.85,0.10019472028152389,4.027634451161993,1.2682387267658486,1.0,0.0,4.0276344511617035,1.2869601339877454,1.2872530043568673,3.1295720394089104,19358.72585981106,1974.0406621844422,4632.441516551485,4632.441516551485,5.508898458873462,3.0168174015426796,-2.2733951151483107,5.290212516690991,4.799936943694026,4.799936943694026,1.3714105553411502,0.0,0.0,0.00022755570669930874,1.0001400686179431,0.00022752383774980603,199.1256201508282,0.0,6.377899325288278e-06,18.07496668786698,0.0011695942758790294,7.599126740587043e-05,0.0001515644392934383,0.0006104461572693026,0.10019472027585194,0.0718570585240876,0.028337661751764352,0.10019471147407846,0.07185705852815537,0.028337661753368524,0.3752502332104621,0.3752502332104621,0.14798430843340205,0.0,3.979039320256561e-13,6.059005395565862,3.979039320256561e-13,3.979039320256561e-13,6.0361075850725,3.979039320256561e-13,24212.565155399087,20580.680382089224,0.85,1.0763771564694387,0.6728023421893626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758014871404162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.779568926264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.887488511049,1563.9392799104542,0.3752502332104621,0.14798430843340205,6.112874298809886,4.799936943694026
1526.0,-30.247409458978254,3.0187524643965506,34.99045809363009,23.683950618747645,4.499722965263376,-26.772730423237835,-40.32754231067372,1.0250439295230935,-5.553584275481796,-5.5535842754821845,39.97419583572506,42542.497084794086,25517.79245753539,25517.79245753539,68060.28954232947,77662.33089028098,77662.33089028098,25517.79245753539,103180.12334781638,103180.12334781638,103180.12334781638,127391.36216220884,91728.66067814894,56609.18960042035,39021.63453080954,24211.238814392465,0.0,63232.87334520201,20579.552992233595,1563.8443755071298,0.0,0.8841675038912777,2.906330354455821,0.0014959135982669303,347068.02938160364,1553420.9278733323,4.475839882576264,1553420.9278733323,4.475839882576264,0.85,0.10019089257715205,4.027634451161993,1.2682366436859596,1.0,0.0,4.027634451162,1.2869590477716697,1.2872518768774357,3.129574680822765,19358.599327188702,1974.0277594477934,4632.441516551485,4632.441516551485,5.5084974880657605,3.0187524643965506,-2.2740847099957593,5.29283717439231,4.797207514534883,4.797207514534883,1.370630718438538,0.0,0.0,0.00022752383774980603,1.0001392985083855,0.00022749214843285995,199.1267251642276,0.0,6.345924333282938e-06,17.984349560523846,0.0011759402002123123,7.598235613096794e-05,0.0001515414816188381,0.0006103536921481642,0.10019089257138676,0.0718566996493003,0.02833419292208646,0.10019090950758708,0.07185669965343512,0.028334192923716927,0.37525203174385996,0.37525203174385996,0.14796764176673538,0.0,3.979039320256561e-13,6.052979370774267,3.979039320256561e-13,3.979039320256561e-13,6.0300188363787015,3.979039320256561e-13,24211.238814392465,20579.552992233595,0.85,1.0763434577893296,0.6727908259450008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757922992679274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.68895179892,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.852426604275,1563.8443755071298,0.37525203174385996,0.14796764176673538,6.112874298809886,4.797207514534883
1527.0,-30.24873852023707,3.020702365112218,34.99021393173688,23.684041457623266,4.500126406036268,-26.7738864193789,-40.32857125913722,1.025274305178036,-5.553005240841344,-5.5530052408417125,39.973804703311345,42541.02036370774,25516.011914119965,25516.011914119965,68057.0322778277,77661.0607981223,77661.0607981223,25516.011914119965,103177.07271224227,103177.07271224227,103177.07271224227,127387.01559413015,91728.09036996006,56608.41084827134,39021.86613520969,24209.942881887884,0.0,63231.80901709758,20578.4514496047,1563.7500394350052,0.0,0.8841719514424623,2.906378227392759,0.0014959135982669303,347075.89901976776,1553404.0725649665,4.475689833123481,1553404.0725649665,4.475689833123481,0.85,0.10018706970939398,4.027634451161993,1.2682345814863218,1.0,0.0,4.02763445116122,1.2869580319539449,1.287250820043632,3.1295771510489523,19358.47896821213,1974.0154862478146,4632.441516551485,4632.441516551485,5.508113124138214,3.020702365112218,-2.2747697301095946,5.295472095221813,4.794485954165039,4.794485954165039,1.3698531297614398,0.0,0.0,0.00022749214843285995,1.000138620678455,0.00022746061768771426,199.1278247997359,0.0,6.310189906164119e-06,17.883078194069114,0.0011822503901184765,7.597348436428064e-05,0.00015151866406857932,0.0006102617913966509,0.10018706970375868,0.07185634315279936,0.028330726550959327,0.10018701987285711,0.0718563431568411,0.028330726552552886,0.37525381099533794,0.37525381099533794,0.14795097510006872,0.0,3.410605131648481e-13,6.046985317202996,3.410605131648481e-13,3.410605131648481e-13,6.024137896937873,3.410605131648481e-13,24209.942881887884,20578.4514496047,0.85,1.0763100619092743,0.6727787963840297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757830373974601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.587680432465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.817468137,1563.7500394350052,0.37525381099533794,0.14795097510006872,6.112874298809886,4.794485954165039
1528.0,-30.250060231802816,3.022667149870431,34.989973310476636,23.684153984673344,4.500557986347881,-26.775032985741824,-40.32958742519838,1.0255307402869764,-5.55240608908133,-5.552406089081728,39.97341950076448,42539.52242502238,25514.225829014325,25514.225829014325,68053.7482540367,77659.76464974944,77659.76464974944,25514.225829014325,103173.99047876376,103173.99047876376,103173.99047876376,127382.632160254,91727.50243028108,56607.619076768635,39022.092615013826,24208.641681490233,0.0,63230.73429650406,20577.345429266697,1563.6550940450402,0.0,0.8841764815439815,2.906428868481811,0.0014959135982669303,347084.04221645,1553387.4729310817,4.475536999659442,1553387.4729310817,4.475536999659442,0.85,0.10018324196321698,4.027634451161993,1.268232456096448,1.0,0.0,4.027634451162503,1.2869568934890314,1.287249640738891,3.129579919528455,19358.354888250753,1974.0028336129824,4632.441516551485,4632.441516551485,5.507727563932162,3.022667149870431,-2.275433193561284,5.298100343431715,4.79177209498826,4.79177209498826,1.369077741425217,0.0,0.0,0.00022746061768771426,1.0001378555532512,0.00022742926530052072,199.12891836492972,0.0,6.278648695177126e-06,17.793690402131976,0.0011885290388136537,7.596472374961581e-05,0.00015149589393809843,0.0006101700816346686,0.10018324195731462,0.07185598216301223,0.0283272597943024,0.1001831957263027,0.07185598216724566,0.028327259795971317,0.3752555727435175,0.3752555727435175,0.14793430843340205,0.0,3.979039320256561e-13,6.040983254300897,3.979039320256561e-13,3.979039320256561e-13,6.018142856760335,3.979039320256561e-13,24208.641681490233,20577.345429266697,0.85,1.0762764185991638,0.6727665414344923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275773704599598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.49829264053,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.782595627816,1563.6550940450402,0.3752555727435175,0.14793430843340205,6.112874298809886,4.79177209498826
1529.0,-30.25137533216388,3.0246465139566014,34.98973636733554,23.684284916985803,4.501005414420437,-26.77617201636219,-40.330598631966836,1.025802098618882,-5.551801234890661,-5.551801234891036,39.97304538389768,42538.03254322047,25512.476309659694,25512.476309659694,68050.50885288016,77658.47887308909,77658.47887308909,25512.476309659694,103170.95518274879,103170.95518274879,103170.95518274879,127378.32938441186,91726.92860962488,56606.83931070068,39022.321443249115,24207.374201663064,0.0,63229.69564491218,20576.268071413604,1563.5613701433597,0.0,0.8841810003356236,2.906479199163683,0.0014959135982669303,347092.263068227,1553371.351143634,4.47538454880019,1553371.351143634,4.47538454880019,0.85,0.10017942579056978,4.027634451161993,1.268230359829031,1.0,0.0,4.027634451160597,1.2869556846091001,1.287248391232739,3.129582859246118,19358.233787996083,1973.9904848236743,4632.441516551485,4632.441516551485,5.507349897134133,3.0246465139566014,-2.276084086919677,5.300730600876278,4.789065975665507,4.789065975665507,1.3683045644758594,0.0,0.0,0.00022742926530052072,1.0001371674351431,0.00022739807368999618,199.13000647065576,0.0,6.243166950007218e-06,17.693135136320457,0.0011947722057636609,7.595600681742547e-05,0.00015147325848309526,0.0006100789142962801,0.10017942578464192,0.07185562842766509,0.02832379735697683,0.10017943760526161,0.07185562843191698,0.0283237973586528,0.37525731600712325,0.37525731600712325,0.14791764176673539,0.0,3.979039320256561e-13,6.034986945243645,3.979039320256561e-13,3.979039320256561e-13,6.012180550651294,3.979039320256561e-13,24207.374201663064,20576.268071413604,0.85,1.07624286593187,0.6727540297221615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757643006554045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.39773737472,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.74782605544,1563.5613701433597,0.37525731600712325,0.14791764176673539,6.112874298809886,4.789065975665507
1530.0,-30.25268348841551,3.026639896759371,34.9895029981571,23.684412182215624,4.501442042227121,-26.777305876501945,-40.33160526361314,1.0260644303134514,-5.551201605388428,-5.551201605388836,39.97267558980071,42536.55362069349,25510.794063667767,25510.794063667767,68047.34768436126,77657.22199968225,77657.22199968225,25510.794063667767,103168.01606335002,103168.01606335002,103168.01606335002,127374.15300547262,91726.37651625565,56606.063238262934,39022.5703088808,24206.136942122594,0.0,63228.70725100339,20575.216400804205,1563.4683795805777,0.0,0.8841854759449029,2.906526829802817,0.0014959135982669303,347100.41305977356,1553355.415761228,4.47523355581178,1553355.415761228,4.47523355581178,0.8500000000000001,0.10017561620907703,4.027634451161993,1.2682282745512206,1.0,0.0,4.027634451159647,1.2869545177691193,1.287247183983097,3.1295856967375393,19358.117273111344,1973.978603611972,4632.441516551485,4632.441516551485,5.506986752562112,3.026639896759371,-2.2767294195306724,5.303369316290043,4.786367529081287,4.786367529081287,1.3675335797375106,0.0,0.0,0.00022739807368999618,1.0001364445697132,0.00022736705069059774,199.1310888413083,0.0,6.211185605581665e-06,17.60250000621844,0.0012009833913692424,7.59473302428624e-05,0.0001514507434471338,0.0006099882319617725,0.10017561620326693,0.07185527837638214,0.02832033782688478,0.10017562826820287,0.0718552783805497,0.02832033782852733,0.3752590408307612,0.3752590408307612,0.14790097510006872,0.0,3.979039320256561e-13,6.029028972009655,3.979039320256561e-13,3.979039320256561e-13,6.00636562323524,3.979039320256561e-13,24206.136942122594,20575.216400804205,0.85,1.0762096940275716,0.6727411561940241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275754827025413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.30710224462,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.713144870482,1563.4683795805777,0.3752590408307612,0.14790097510006872,6.112874298809886,4.786367529081287
1531.0,-30.253984743062652,3.028646991597304,34.98927301803703,23.68453413890677,4.501878080169289,-26.77843358309704,-40.33260714551432,1.0263269202039087,-5.5505973640981665,-5.550597364098516,39.972307558361464,42535.08486347943,25509.148619447882,25509.148619447882,68044.23348292732,77655.94613492215,77655.94613492215,25509.148619447882,103165.09475437003,103165.09475437003,103165.09475437003,127369.99589025625,91725.80240751558,56605.294319374305,39022.78676460142,24204.901135886226,0.0,63227.68790048765,20574.165965503293,1563.375054035562,0.0,0.8841899688894537,2.9065744684228907,0.0014959135982669303,347108.62588541687,1553339.5564589663,4.475081979010614,1553339.5564589663,4.475081979010614,0.85,0.10017180382985491,4.027634451161993,1.2682261865260074,1.0,0.0,4.0276344511630935,1.286953349840054,1.2872459758612016,3.1295885368825203,19357.996112058874,1973.9662486230136,4632.441516551485,4632.441516551485,5.506631552347711,3.028646991597304,-2.2773633221047653,5.306010313702069,4.783676610416716,4.783676610416716,1.3667647458333474,0.0,0.0,0.00022736705069059774,1.0001357261152966,0.0002273361952319526,199.13216551189103,0.0,6.177643649336034e-06,17.50744210221832,0.0012071610350185785,7.593869551825294e-05,0.0001514283551723448,0.0006098980601749302,0.10017180382398194,0.07185492538400405,0.028316878439977884,0.10017179946749726,0.07185492538821685,0.028316878441638067,0.3752607492305922,0.3752607492305922,0.14788430843340206,0.0,3.410605131648481e-13,6.023080800329353,3.410605131648481e-13,3.410605131648481e-13,6.000465519455361,3.410605131648481e-13,24204.901135886226,20574.165965503293,0.85,1.0761777908124728,0.6727287724078137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757452863948695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.21204434062,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.6785589625,1563.375054035562,0.3752607492305922,0.14788430843340206,6.112874298809886,4.783676610416716
1532.0,-30.255278914762062,3.030667583499182,34.98904637547594,23.68465958805757,4.502324585128749,-26.779553867286545,-40.33359648948533,1.026599537653332,-5.549985067267642,-5.549985067268,39.97194480520881,42533.59493856208,25507.52897177467,25507.52897177467,68041.12391033676,77654.64197696393,77654.64197696393,25507.52897177467,103162.17094873861,103162.17094873861,103162.17094873861,127365.84203831191,91725.20138406722,56604.50556276658,39022.995357000706,24203.671089573305,0.0,63226.66644657401,20573.12042613731,1563.2818017932864,0.0,0.884194484117808,2.906623017410801,0.0014959135982669303,347116.9483573197,1553323.9247296983,4.474929651463512,1553323.9247296983,4.474929651463512,0.85,0.10016799249078885,4.027634451161993,1.2682240693783386,1.0,0.0,4.027634451161203,1.2869521340291257,1.2872447200622579,3.1295914934710707,19357.86927087274,1973.953314421616,4632.441516551485,4632.441516551485,5.506281920805157,3.030667583499182,-2.2779837873561255,5.308651370855308,4.780993150520759,4.780993150520759,1.365998043005931,0.0,0.0,0.0002273361952319526,1.0001349887219553,0.00022730551155145486,199.13323633219304,0.0,6.144314297871201e-06,17.412986720166984,0.0012133053493164497,7.593016974259015e-05,0.00015140602548936245,0.0006098081243744671,0.10016799248481856,0.07185457219874156,0.028313420286076998,0.10016800902115304,0.07185457220302431,0.028313420287764537,0.3752624411140231,0.3752624411140231,0.1478676417667354,0.0,3.410605131648481e-13,6.017109699603338,3.410605131648481e-13,3.410605131648481e-13,5.994418279379715,3.410605131648481e-13,24203.671089573305,20573.12042613731,0.85,1.0761459955797437,0.6727160758111864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757356802335968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.117588958565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.644067711457,1563.2818017932864,0.3752624411140231,0.1478676417667354,6.112874298809886,4.780993150520759
1533.0,-30.25656632576267,3.0327013005271266,34.988823024060544,23.68480054372924,4.502772067015791,-26.780667968400767,-40.33458869727326,1.026873709653904,-5.54937144593157,-5.549371445931936,39.97158737547007,42532.14589300286,25505.953956646605,25505.953956646605,68038.09984964947,77653.39665031001,77653.39665031001,25505.953956646605,103159.3506069566,103159.3506069566,103159.3506069566,127361.82311583216,91724.65685795851,56603.75543971106,39023.22379805273,24202.472508875555,0.0,63225.69630692828,20572.10163254422,1563.1890674550266,0.0,0.8841989865009836,2.9066693590016066,0.0014959135982669303,347125.28898938186,1553308.522512836,4.4747777582991075,1553308.522512836,4.4747777582991075,0.85,0.10016418567133745,4.027634451161993,1.2682220159703865,1.0,0.0,4.0276344511634985,1.2869509105684391,1.2872434568329736,3.1295944686678134,19357.754352997737,1973.941596059586,4632.441516551485,4632.441516551485,5.505941924040505,3.0327013005271266,-2.278595143997553,5.31129644452468,4.778317107397154,4.778317107397154,1.3652334592563296,0.0,0.0,0.00022730551155145486,1.0001342849206507,0.00022727499194719536,199.13430156868554,0.0,6.11014060009491e-06,17.316138460668974,0.0012194154899165446,7.592162017656477e-05,0.00015138389137489008,0.0006097189762524722,0.10016418566538417,0.07185422120594723,0.028309964459436936,0.10016417399462779,0.0718542212102179,0.028309964461119556,0.37526411442785734,0.37526411442785734,0.14785097510006873,0.0,3.410605131648481e-13,6.011186607234151,3.410605131648481e-13,3.410605131648481e-13,5.988689663449463,3.410605131648481e-13,24202.472508875555,20572.10163254422,0.85,1.0761146784269398,0.6727034793975402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757260095724454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.02074069907,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.60967498031,1563.1890674550266,0.37526411442785734,0.14785097510006873,6.112874298809886,4.778317107397154
1534.0,-30.257846646005667,3.0347480761700085,34.98860299943194,23.684948309697234,4.503242039985784,-26.781773437524574,-40.33556442065162,1.0271688315048095,-5.54874429219916,-5.548744292199578,39.97123756617292,42530.659310078,25504.386922854166,25504.386922854166,68035.04623293216,77652.08791292709,77652.08791292709,25504.386922854166,103156.47483578126,103156.47483578126,103156.47483578126,127357.7474996388,91724.05516458828,56602.97393389841,39023.42358965542,24201.272663857537,0.0,63224.69625351296,20571.081764278904,1563.0964716342896,0.0,0.884203530992145,2.906718437337486,0.0014959135982669303,347133.813722796,1553293.4487847062,4.474624445618225,1553293.4487847062,4.474624445618225,0.8499999999999999,0.10016038077698224,4.027634451161993,1.2682198521168901,1.0,0.0,4.027634451162662,1.2869495884351192,1.2872420951198729,3.1295976838218196,19357.627370429956,1973.9286474412727,4632.441516551485,4632.441516551485,5.505603650197902,3.0347480761700085,-2.279189916364276,5.313937992534285,4.775648391339749,4.775648391339749,1.364470968954214,0.0,0.0,0.00022727499194719536,1.0001335466675314,0.00022724464418225046,199.13536094810706,0.0,6.0775000783693745e-06,17.223635222098807,0.0012254929899949139,7.591321351992771e-05,0.00015136177842726766,0.0006096299133828114,0.10016038077086885,0.07185387068790146,0.02830651008296739,0.10016044668367396,0.07185387069228709,0.028306510084695143,0.37526577181778736,0.37526577181778736,0.14783430843340206,0.0,3.979039320256561e-13,6.005228912765688,3.979039320256561e-13,3.979039320256561e-13,5.982619794111372,3.979039320256561e-13,24201.272663857537,20571.081764278904,0.85,1.076083401968925,0.6726906071567701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757162761934733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.928237460495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.575374549438,1563.0964716342896,0.37526577181778736,0.14783430843340206,6.112874298809886,4.775648391339749
1535.0,-30.25912004262095,3.0368069115252245,34.98838601612318,23.68506680885332,4.5036638449577975,-26.782877491658382,-40.33653986463321,1.0274212939953709,-5.548142254582956,-5.54814225458329,39.97088609622111,42529.20153086173,25502.93975737405,25502.93975737405,68032.14128823578,77650.85563710846,77650.85563710846,25502.93975737405,103153.7953944825,103153.7953944825,103153.7953944825,127353.91330910489,91723.50763690947,56602.19898197222,39023.676283263616,24200.117914622384,0.0,63223.794197886,20570.100227429026,1563.0048798953085,0.0,0.8842079510128805,2.906760395075781,0.0014959135982669303,347141.99721418275,1553278.3036081952,4.474475333071958,1553278.3036081952,4.474475333071958,0.85,0.10015658376120723,4.027634451161993,1.2682177915656938,1.0,0.0,4.027634451160917,1.2869484661859345,1.2872409335575727,3.1296004129042507,19357.511819097625,1973.9168644845718,4632.441516551485,4632.441516551485,5.505291252194616,3.0368069115252245,-2.279792408346995,5.3165993198722195,4.772987004159564,4.772987004159564,1.3637105726170182,0.0,0.0,0.00022724464418225046,1.0001328258259576,0.00022721446423336916,199.13641460858292,0.0,6.043313126269195e-06,17.1267493998469,0.001231536303121183,7.590481013082405e-05,0.0001513398340514264,0.0006095415294586639,0.10015658375547672,0.07185352476167704,0.028303058993799673,0.1001565240206007,0.07185352476578816,0.028303058995419066,0.3752674104206718,0.3752674104206718,0.1478176417667354,0.0,3.410605131648481e-13,5.999338614156898,3.410605131648481e-13,3.410605131648481e-13,5.976950072081138,3.410605131648481e-13,24200.117914622384,20570.100227429026,0.85,1.0760528081453005,0.672677147431999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757064804169302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.83135163824,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.541173256377,1563.0048798953085,0.3752674104206718,0.1478176417667354,6.112874298809886,4.772987004159564
1536.0,-30.26038651733551,3.0388784380820844,34.9881720843727,23.685233329329662,4.504146474005598,-26.783969232162416,-40.33750587897373,1.0277291888324733,-5.54749904382976,-5.5474990438301655,39.97054100719491,42527.73458898366,25501.41681317689,25501.41681317689,68029.15140216055,77649.5717515525,77649.5717515525,25501.41681317689,103150.9885647294,103150.9885647294,103150.9885647294,127349.91718192413,91722.93033078079,56601.43669983287,39023.88181216435,24198.92861719473,0.0,63222.81042935908,20569.08932461552,1562.9114551708465,0.0,0.8842125612533976,2.906809407830065,0.0014959135982669303,347150.74053898954,1553263.433500466,4.474319804384845,1553263.433500466,4.474319804384845,0.85,0.10015277121958349,4.027634451161993,1.2682156447460873,1.0,0.0,4.027634451161887,1.2869470834009415,1.2872395116163138,3.1296037755634782,19357.389983261888,1973.9044406868695,4632.441516551485,4632.441516551485,5.504962495923928,3.0388784380820844,-2.2803615117959826,5.319239949878067,4.770332666285337,4.770332666285337,1.362952190367239,0.0,0.0,0.00022721446423336916,1.0001321051424545,0.00022718445199897437,199.13746255138147,0.0,6.0099268132926325e-06,17.03213258887132,0.0012375462299344755,7.589648882515659e-05,0.00015131797540821258,0.0006094534908342003,0.10015277121323865,0.07185316684545004,0.028299604367788604,0.1001527483078074,0.07185316685000206,0.028299604369581434,0.3752690341108056,0.3752690341108056,0.1478009751000687,0.0,3.979039320256561e-13,5.9934326553303094,3.979039320256561e-13,3.979039320256561e-13,5.971061462289697,3.979039320256561e-13,24198.92861719473,20569.08932461552,0.85,1.0760222606391685,0.6726644117869656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756966270253762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.73673482727,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.50706798932,1562.9114551708465,0.3752690341108056,0.1478009751000687,6.112874298809886,4.770332666285337
1537.0,-30.26164651445804,3.0409618882311196,34.987961351082824,23.685386368911736,4.5046141507746915,-26.785056637353684,-40.33846742296589,1.0280242736701362,-5.546871783998029,-5.546871783998361,39.97020629995031,42526.27708298659,25499.985982115784,25499.985982115784,68026.26306510238,77648.2937001326,77648.2937001326,25499.985982115784,103148.2796822484,103148.2796822484,103148.2796822484,127346.07381521637,91722.35019062486,56600.675306597936,39024.08320447436,24197.794132967978,0.0,63221.87733744233,20568.12501302278,1562.820570660315,0.0,0.8842170503160943,2.906854815071808,0.0014959135982669303,347159.26720546244,1553249.0108531548,4.474168364728922,1553249.0108531548,4.474168364728922,0.85,0.10014898162558444,4.027634451161993,1.268213569908403,1.0,0.0,4.0276344511609,1.2869457604001386,1.2872381496887617,3.1296069928461603,19357.2675493274,1973.8919559000678,4632.441516551485,4632.441516551485,5.504653624013513,3.0409618882311196,-2.2809327523039955,5.321894640535115,4.7676855883158655,4.7676855883158655,1.3621958823759617,0.0,0.0,0.00022718445199897437,1.000131430786286,0.00022715459689169642,199.13850514399073,0.0,5.976560202877132e-06,16.937571614953793,0.0012435227901373526,7.588820686496365e-05,0.00015129624513401073,0.0006093659692331917,0.10014898161957088,0.07185282444040315,0.028296157179167728,0.10014899718644228,0.07185282444471765,0.02829615718086679,0.3752706409938199,0.3752706409938199,0.14778430843340204,0.0,3.410605131648481e-13,5.987530052085901,3.410605131648481e-13,3.410605131648481e-13,5.965141137864066,3.410605131648481e-13,24197.794132967978,20568.12501302278,0.85,1.0759924559344698,0.6726512858200268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756867129984055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.642173853346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.47305894445,1562.820570660315,0.3752706409938199,0.14778430843340204,6.112874298809886,4.7676855883158655
1538.0,-30.262899547000508,3.0430569043401428,34.987753561765814,23.685535636637383,4.505071591694976,-26.786138797304414,-40.33942435691131,1.0283108419989921,-5.546244420919436,-5.546244420919785,39.969870577647114,42524.83058053999,25498.598066917337,25498.598066917337,68023.42864745733,77647.04190209197,77647.04190209197,25498.598066917337,103145.6399690093,103145.6399690093,103145.6399690093,127342.30668316488,91721.78934756953,56599.91782922291,39024.3016870518,24196.66671415558,0.0,63220.96840120738,20567.166707032244,1562.7291919868067,0.0,0.8842215435136421,2.9068985203338826,0.0014959135982669303,347167.7954399081,1553234.5445683077,4.474016786609344,1553234.5445683077,4.474016786609344,0.85,0.1001451870496192,4.027634451161993,1.2682114511122928,1.0,0.0,4.0276344511614095,1.2869444770521608,1.287236827625346,3.1296101137071433,19357.149187891475,1973.8798863925474,4632.441516551485,4632.441516551485,5.504354016302657,3.0430569043401428,-2.2814964606677277,5.324553365007871,4.765045559840961,4.765045559840961,1.3614415885259887,0.0,0.0,0.00022715459689169642,1.0001307056076636,0.00022712491039226804,199.139541983295,0.0,5.94530143424458e-06,16.84898426464914,0.0012494680915715972,7.587996544158019e-05,0.00015127463145011622,0.0006092789172153216,0.10014518704360888,0.07185247748835794,0.028292709555250945,0.10014515600580173,0.07185247749267024,0.02829270955694895,0.3752722306974048,0.3752722306974048,0.14776764176673537,0.0,3.410605131648481e-13,5.981657599877849,3.410605131648481e-13,3.410605131648481e-13,5.959389363072319,3.410605131648481e-13,24196.66671415558,20567.166707032244,0.85,1.0759630921148344,0.6726380765108283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275676742011528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.55358650305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.439137451516,1562.7291919868067,0.3752722306974048,0.14776764176673537,6.112874298809886,4.765045559840961
1539.0,-30.26414576125433,3.0451635963884294,34.98754875159918,23.685706313140713,4.505559241534813,-26.787211798599277,-40.34036850845439,1.0286252788798191,-5.54559799844759,-5.545597998447965,39.9695417679323,42523.36070751043,25497.19695420567,25497.19695420567,68020.5576617161,77645.75437952997,77645.75437952997,25497.19695420567,103142.95133373563,103142.95133373563,103142.95133373563,127338.48610727415,91721.20225866738,56599.14650028921,39024.50639819798,24195.53477353852,0.0,63220.04117173649,20566.20455750774,1562.6375055328836,0.0,0.8842261101159637,2.906945327741581,0.0014959135982669303,347176.5829355883,1553220.3762458237,4.4738627332304635,1553220.3762458237,4.4738627332304635,0.85,0.10014139012336278,4.027634451161993,1.2682093334151432,1.0,0.0,4.027634451163648,1.2869430625483402,1.2872353745933744,3.1296135535216862,19357.02528747974,1973.8672520666835,4632.441516551485,4632.441516551485,5.504051559659295,3.0451635963884294,-2.282040896327775,5.327204492716204,4.762412492847568,4.762412492847568,1.3606892836707338,0.0,0.0,0.00022712491039226804,1.0001299956682659,0.00022709538897541808,199.14057319018784,0.0,5.911755899253315e-06,16.753916218483894,0.0012553798474708505,7.587183491539204e-05,0.000151253075476876,0.000609192097634871,0.10014139011708309,0.07185212794943563,0.028289262167647468,0.10014141006000393,0.07185212795394132,0.02828926216942146,0.3752738045515401,0.3752738045515401,0.1477509751000687,0.0,3.979039320256561e-13,5.975766734505385,3.979039320256561e-13,3.979039320256561e-13,5.953461804924018,3.979039320256561e-13,24195.53477353852,20566.20455750774,0.85,1.075933460355381,0.6726246917808266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27566671577807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.45851845688,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.405313482435,1562.6375055328836,0.3752738045515401,0.1477509751000687,6.112874298809886,4.762412492847568
1540.0,-30.26538528567543,3.0472814156946098,34.98734693026995,23.685873147938423,4.506037075518602,-26.78827975992287,-40.341311891656346,1.0289315497662,-5.544959646281484,-5.5449596462818675,39.96921919873093,42521.91643515146,25495.861683258277,25495.861683258277,68017.77811840974,77644.49116085129,77644.49116085129,25495.861683258277,103140.35284410957,103140.35284410957,103140.35284410957,127334.79275657938,91720.63279884358,56598.3941327148,39024.70962903198,24194.439912469814,0.0,63219.1495415018,20565.27392559934,1562.5471358023738,0.0,0.8842306117110486,2.906989354226041,0.0014959135982669303,347185.2608945696,1553206.476920307,4.473710873895571,1553206.476920307,4.473710873895571,0.85,0.1001376046918728,4.027634451161993,1.2682072129705921,1.0,0.0,4.027634451163193,1.2869416860358642,1.287233959773922,3.129616900955489,19356.905107543822,1973.8549971237703,4632.441516551485,4632.441516551485,5.5037633162043855,3.0472814156946098,-2.2825830480101166,5.329864463704727,4.7597864397893686,4.7597864397893686,1.3599389827969623,0.0,0.0,0.00022709538897541808,1.000129299108212,0.00022706602954029328,199.1415988708095,0.0,5.878911872887407e-06,16.660836247762912,0.001261258759343738,7.586371181026504e-05,0.00015123167716515304,0.0006091059130573789,0.10013760468576657,0.07185178565775906,0.028285819028007513,0.10013764510779533,0.07185178566214048,0.028285819029732324,0.37527536069408235,0.37527536069408235,0.14773430843340205,0.0,3.979039320256561e-13,5.969892943838772,3.979039320256561e-13,3.979039320256561e-13,5.947640495290841,3.979039320256561e-13,24194.439912469814,20565.27392559934,0.85,1.0759046683118976,0.672611332856303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756566337734558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.36543848616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.371584338649,1562.5471358023738,0.37527536069408235,0.14773430843340205,6.112874298809886,4.7597864397893686
1541.0,-30.26661790816405,3.0494101431853684,34.98714795595698,23.686044837255054,4.506516721554014,-26.789341327197114,-40.34224668340755,1.029240140587116,-5.544316359154436,-5.544316359154811,39.968898476668826,42520.466515306165,25494.552701109034,25494.552701109034,68015.0192164152,77643.24026323782,77643.24026323782,25494.552701109034,103137.79296434685,103137.79296434685,103137.79296434685,127331.14467381113,91720.07360819932,56597.63400892499,39024.932888082585,24193.351709464274,0.0,63218.28459754686,20564.34895304463,1562.4564796229515,0.0,0.884235131998175,2.9070329360665546,0.0014959135982669303,347194.0061132529,1553192.657280184,4.473558385030244,1553192.657280184,4.473558385030244,0.85,0.1001338162940276,4.027634451161993,1.2682051018672067,1.0,0.0,4.027634451162215,1.2869402983021259,1.2872325339392119,3.1296202756846565,19356.78709483602,1973.8429631766223,4632.441516551485,4632.441516551485,5.503480747683107,3.0494101431853684,-2.2831150283624226,5.3325251715477915,4.7571672546073795,4.7571672546073795,1.359190644173537,0.0,0.0,0.00022706602954029328,1.0001285804007627,0.00022703683705279715,199.1426188494983,0.0,5.84668485269794e-06,16.569504872545963,0.0012671054441964359,7.58556634759398e-05,0.00015121036606435348,0.0006090200797336064,0.1001338162878618,0.07185144027248672,0.028282376015375095,0.10013384837967765,0.07185144027691097,0.02828237601711662,0.37527689977597206,0.37527689977597206,0.14771764176673538,0.0,3.979039320256561e-13,5.964045150023935,3.979039320256561e-13,3.979039320256561e-13,5.941906156716243,3.979039320256561e-13,24193.351709464274,20564.34895304463,0.85,1.075875747806268,0.6725976002986348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756464986252474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.27410711094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.337947674037,1562.4564796229515,0.37527689977597206,0.14771764176673538,6.112874298809886,4.7571672546073795
1542.0,-30.26784389325098,3.0515495640430967,34.986951784615215,23.68622071752327,4.507002568165579,-26.790396300019726,-40.34317669048903,1.0295549749340787,-5.543668206819859,-5.543668206820185,39.96858216587835,42519.02534829387,25493.269497072684,25493.269497072684,68012.29484536656,77641.98111862992,77641.98111862992,25493.269497072684,103135.25061570261,103135.25061570261,103135.25061570261,127327.5240426179,91719.50600096319,56596.882540737264,39025.1371780288,24192.273426915286,0.0,63217.41060494409,20563.43241287799,1562.3660025136023,0.0,0.8842396611800913,2.9070766319156696,0.0014959135982669303,347202.8176473253,1553179.0278090176,4.473405597147758,1553179.0278090176,4.473405597147758,0.85,0.10013002940313898,4.027634451161993,1.2682029781257729,1.0,0.0,4.027634451161559,1.2869388809204456,1.2872310786647727,3.1296237225200194,19356.667305873896,1973.8307481019408,4632.441516551485,4632.441516551485,5.5032037438543995,3.0515495640430967,-2.2836369883622263,5.3351865524053235,4.754554889759917,4.754554889759917,1.3584442542171191,0.0,0.0,0.00022703683705279715,1.000127889268589,0.00022700780519062733,199.1436333449978,0.0,5.813468410709738e-06,16.475369475951396,0.0012729189126071455,7.584765711989895e-05,0.0001511891799328982,0.0006089347497406703,0.10013002939692592,0.07185109506182893,0.02827893433509698,0.10013006784377398,0.07185109506628727,0.02827893433685171,0.37527842287062163,0.37527842287062163,0.14770097510006872,0.0,3.410605131648481e-13,5.958210220215335,3.410605131648481e-13,3.410605131648481e-13,5.936132019807644,3.410605131648481e-13,24192.273426915286,20563.43241287799,0.85,1.0758475267262446,0.6725841020917829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756363113835376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.179971714344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.30440796066,1562.3660025136023,0.37527842287062163,0.14770097510006872,6.112874298809886,4.754554889759917
1543.0,-30.269063002009435,3.0536993816126117,34.98675836315489,23.686396318394713,4.50748893057738,-26.791445031477,-40.34409817596895,1.029870960044654,-5.54301882418531,-5.543018824185671,39.96826991482994,42517.57851709749,25492.021891658256,25492.021891658256,68009.60040875575,77640.71908705642,77640.71908705642,25492.021891658256,103132.74097871468,103132.74097871468,103132.74097871468,127323.95022179402,91718.93294039024,56596.12277788391,39025.344625007034,24191.209243079345,0.0,63216.55386808638,20562.527856617442,1562.2758813932128,0.0,0.8842441816755495,2.907119727701987,0.0014959135982669303,347211.6460832353,1553165.5733561674,4.473253103335811,1553165.5733561674,4.473253103335811,0.85,0.10012624550564049,4.027634451161993,1.2682008357020096,1.0,0.0,4.027634451162338,1.2869374578083586,1.2872296178654339,3.1296271832984126,19356.546366028706,1973.8184156698471,4632.441516551485,4632.441516551485,5.502934424660628,3.0536993816126117,-2.284151323032487,5.337850704645099,4.751949298623974,4.751949298623974,1.3576997996068498,0.0,0.0,0.00022700780519062733,1.0001271731903023,0.0002269789395547527,199.14464215944656,0.0,5.7815105152704455e-06,16.38480080027644,0.001278700423122416,7.583972489627151e-05,0.00015116808029435583,0.0006088497681095699,0.10012624549942863,0.07185075109711218,0.028275494402316446,0.10012628825410239,0.07185075110156981,0.028275494404070674,0.3752799300573662,0.3752799300573662,0.14768430843340205,0.0,3.410605131648481e-13,5.952383848039688,3.410605131648481e-13,3.410605131648481e-13,5.930342149298497,3.410605131648481e-13,24191.209243079345,20562.527856617442,0.85,1.075819484729759,0.6725703303254821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275626073078018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.08940303867,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.270960129148,1562.2758813932128,0.3752799300573662,0.14768430843340205,6.112874298809886,4.751949298623974
1544.0,-30.270275184307632,3.0558593582807547,34.9865676230946,23.68658718131485,4.507978164312689,-26.79248724106572,-40.34501857878638,1.0301902210707634,-5.5423661063503005,-5.542366106350701,39.96796116905105,42516.15740455429,25490.802799822883,25490.802799822883,68006.96020437717,77639.50698724411,77639.50698724411,25490.802799822883,103130.30978706699,103130.30978706699,103130.30978706699,127320.47564915026,91718.408177952,56595.387087132396,39025.578989799564,24190.16586208328,0.0,63215.744851882846,20561.640982770787,1562.1858889853686,0.0,0.884248706453495,2.907161349947028,0.0014959135982669303,347220.52003922436,1553152.2700269965,4.473100466100166,1553152.2700269965,4.473100466100166,0.85,0.10012246246259718,4.027634451161993,1.2681987757002933,1.0,0.0,4.027634451163305,1.286936018979364,1.2872281415596365,3.129630682305564,19356.435619118107,1973.8071226278196,4632.441516551485,4632.441516551485,5.5026712606614705,3.0558593582807547,-2.284656859367926,5.3405162176486805,4.74935040953085,4.74935040953085,1.3569572598659572,0.0,0.0,0.0002269789395547527,1.0001264518610464,0.0002269502412743786,199.14564525120707,0.0,5.748436726956036e-06,16.291069684193406,0.0012844488598493721,7.583180275795817e-05,0.00015114713679679454,0.0006087654153572643,0.10012246245636819,0.07185040683355379,0.028272055622814395,0.10012246643488602,0.07185040683802386,0.028272055624573317,0.3752814211469967,0.3752814211469967,0.14766764176673539,0.0,3.979039320256561e-13,5.94661952694571,3.979039320256561e-13,3.979039320256561e-13,5.924832370410911,3.979039320256561e-13,24190.16586208328,20561.640982770787,0.85,1.0757914877649604,0.672556457322008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275615785129975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.99567192259,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.237609187245,1562.1858889853686,0.3752814211469967,0.14766764176673539,6.112874298809886,4.74935040953085
1545.0,-30.271481009353423,3.0580290938273205,34.98637942859937,23.68675855631011,4.508456821416274,-26.793524785904605,-40.34593073939902,1.030500597967367,-5.541717069958338,-5.541717069958678,39.96765382986286,42514.72933114694,25489.631734412083,25489.631734412083,68004.36106555903,77638.25891262433,77638.25891262433,25489.631734412083,103127.8906470364,103127.8906470364,103127.8906470364,127317.01818592948,91717.84059334768,56594.637743040235,39025.78094478604,24189.127538893077,0.0,63214.908483679115,20560.758408059115,1562.096120149073,0.0,0.8842532068038846,2.907202314244366,0.0014959135982669303,347229.3441211247,1553139.027390955,4.472948653928196,1553139.027390955,4.472948653928196,0.85,0.10011868136614505,4.027634451161993,1.2681966772349553,1.0,0.0,4.027634451163055,1.2869346215074364,1.2872267068357623,3.129634080746284,19356.315834932244,1973.7949080401813,4632.441516551485,4632.441516551485,5.502418464073185,3.0580290938273205,-2.2851581400361947,5.343187233863516,4.7467581681284265,4.7467581681284265,1.3562166194652647,0.0,0.0,0.0002269502412743786,1.000125789893736,0.00022692169681824947,199.14664309115716,0.0,5.715137562699287e-06,16.19669985268978,0.0012901639974120713,7.582395231727321e-05,0.00015112628895710538,0.0006086814478799,0.10011868135998575,0.07185006322285603,0.028268618137129716,0.1001186333111404,0.07185006322727626,0.028268618138868783,0.37528289923912006,0.37528289923912006,0.14765097510006872,0.0,3.410605131648481e-13,5.940868387171861,3.410605131648481e-13,3.410605131648481e-13,5.919126678424277,3.410605131648481e-13,24189.127538893077,20560.758408059115,0.85,1.0757646051661447,0.672542764846736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756054486780994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.901302091086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.204356368471,1562.096120149073,0.37528289923912006,0.14765097510006872,6.112874298809886,4.7467581681284265
