time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1546.0,-30.272679942890573,3.06020902702288,34.98619397972936,23.686973726749443,4.508990098332113,-26.79455066532358,-40.34682973343877,1.0308608207650678,-5.541037375727456,-5.5410373757278775,39.967357408737364,42513.2767019122,25488.40801653296,25488.40801653296,68001.68471844516,77636.96704290359,77636.96704290359,25488.40801653296,103125.37505943656,103125.37505943656,103125.37505943656,127313.45560215837,91717.24854348788,56593.88302883167,39025.96168295134,24188.080542721815,0.0,63214.042225673154,20559.86846131354,1562.0060346157532,0.0,0.8842578260202669,2.9072487307321158,0.0014959135982669303,347238.58520550973,1553126.255273424,4.472792833072458,1553126.255273424,4.472792833072458,0.85,0.10011489843619466,4.027634451161993,1.2681944946991281,1.0,0.0,4.027634451162894,1.2869329897568822,1.2872250379781478,3.1296380489265907,19356.190887550118,1973.782166953049,4632.441516551485,4632.441516551485,5.502154301455104,3.06020902702288,-2.285633725013631,5.345842752036511,4.7441724706154424,4.7441724706154424,1.3554778487472692,0.0,0.0,0.00022692169681824947,1.0001250721701063,0.0002268933187784872,199.14763523704545,0.0,5.6845326169813005e-06,16.109965436525005,0.0012958485300290526,7.581621592894057e-05,0.0001511054808893089,0.0006085976405891807,0.10011489842960945,0.07184971752808021,0.028265180901529244,0.1001149808940841,0.07184971753280622,0.02826518090338843,0.3752843638900238,0.3752843638900238,0.14763430843340206,0.0,3.979039320256561e-13,5.935070297419372,3.979039320256561e-13,3.979039320256561e-13,5.913200275881195,3.979039320256561e-13,24188.080542721815,20559.86846131354,0.85,1.0757370091233875,0.6725290015490618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275595065639176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.81456767492,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.171190500574,1562.0060346157532,0.3752843638900238,0.14763430843340206,6.112874298809886,4.7441724706154424
1547.0,-30.27387255199699,3.062397958134176,34.98601112838558,23.68714545099067,4.5094650088410875,-26.79557668881149,-40.34772872747851,1.0311691456557408,-5.540394454006218,-5.540394454006599,39.96706216544236,42511.85123691618,25487.328266644392,25487.328266644392,67999.17950356058,77635.73564759074,77635.73564759074,25487.328266644392,103123.06391423513,103123.06391423513,103123.06391423513,127310.15967432172,91716.69078629807,56593.12945138527,39026.17926101422,24187.0957600866,0.0,63213.275021100824,20559.03139607361,1561.9182523809047,0.0,0.884262249852136,2.907286790489868,0.0014959135982669303,347247.3265106528,1553113.5339848604,4.4726436041753495,1553113.5339848604,4.4726436041753495,0.85,0.10011113490014084,4.027634451161993,1.2681923879915846,1.0,0.0,4.027634451161648,1.2869316012609666,1.2872236126446386,3.129641425554878,19356.073177361402,1973.7701638542626,4632.441516551485,4632.441516551485,5.501921217047084,3.062397958134176,-2.2861258708990246,5.3485238290332004,4.7415934656191485,4.7415934656191485,1.3547409901768996,0.0,0.0,0.0002268933187784872,1.0001244135876073,0.00022686509367827985,199.14862215799795,0.0,5.651419511317319e-06,16.01612289507328,0.00130149994954037,7.580848027044864e-05,0.00015108483850803856,0.0006085145006232222,0.10011113489416319,0.07184938476933836,0.028261750124824837,0.10011116599864521,0.07184938477362851,0.028261750126512324,0.3752858111055599,0.3752858111055599,0.1476176417667354,0.0,3.979039320256561e-13,5.929315765330898,3.979039320256561e-13,3.979039320256561e-13,5.907548374500834,3.979039320256561e-13,24187.0957600866,20559.03139607361,0.85,1.0757104339375265,0.6725146137852464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755846339150752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.72072513347,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.138122498403,1561.9182523809047,0.3752858111055599,0.1476176417667354,6.112874298809886,4.7415934656191485
1548.0,-30.275058246793563,3.0645961609079215,34.98583059727828,23.68734001591804,4.509961113828803,-26.796594368842737,-40.34862262252716,1.0314972358779966,-5.539728610989357,-5.539728610989767,39.96676404101863,42510.43467833838,25486.21566715058,25486.21566715058,67996.65034548896,77634.51080696637,77634.51080696637,25486.21566715058,103120.72647411695,103120.72647411695,103120.72647411695,127306.8077824392,91716.145373233,56592.390410614345,39026.39440290961,24186.081308322246,0.0,63212.475711231855,20558.16911207391,1561.8282410254508,0.0,0.8842668031403192,2.9073275310839395,0.0014959135982669303,347256.3796409063,1553100.688635638,4.472490009374863,1553100.688635638,4.472490009374863,0.85,0.10010735081000327,4.027634451161993,1.2681902735913173,1.0,0.0,4.027634451161131,1.2869301196789689,1.2872220944008397,3.129645028563561,19355.95807230136,1973.7584264046704,4632.441516551485,4632.441516551485,5.501681041431304,3.0645961609079215,-2.2865975984259213,5.351193759333842,4.739020808216094,4.739020808216094,1.3540059452045983,0.0,0.0,0.00022686509367827985,1.0001236934450324,0.00022683703542390735,199.14960336572742,0.0,5.620989816567422e-06,15.929885140152074,0.0013071209393569374,7.580078921130418e-05,0.00015106430446697568,0.0006084317970120158,0.10010735080363432,0.07184903639770825,0.028258314405926074,0.10010731499887382,0.07184903640227937,0.028258314407723896,0.3752872431499071,0.3752872431499071,0.14760097510006873,0.0,3.979039320256561e-13,5.923595171350939,3.979039320256561e-13,3.979039320256561e-13,5.902007941009003,3.979039320256561e-13,24186.081308322246,20558.16911207391,0.85,1.0756840256678482,0.6725007081281733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275574159248439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.63448737855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.105141231208,1561.8282410254508,0.3752872431499071,0.14760097510006873,6.112874298809886,4.739020808216094
1549.0,-30.27623723821958,3.066803673204088,34.98565263137513,23.687560948915802,4.5104889900744425,-26.797602837769457,-40.349507541954495,1.031854589624373,-5.53904927487639,-5.539049274876741,39.96647769197149,42509.00989201437,25485.098524459972,25485.098524459972,67994.10841647434,77633.26421090655,77633.26421090655,25485.098524459972,103118.36273536652,103118.36273536652,103118.36273536652,127303.44761545921,91715.58836090159,56591.65335603716,39026.59444984936,24185.084880092694,0.0,63211.67932994205,20557.32214807879,1561.739187694699,0.0,0.8842713830191443,2.9073704539189507,0.0014959135982669303,347265.61642095115,1553088.3507301242,4.472335518663873,1553088.3507301242,4.472335518663873,0.85,0.10010357589432264,4.027634451161993,1.268188137761317,1.0,0.0,4.027634451162344,1.2869285004010729,1.28722043864472,3.129648966439686,19355.840519309044,1973.7464393354555,4632.441516551485,4632.441516551485,5.501439885080681,3.066803673204088,-2.2870546770941536,5.353858350298242,4.736454595983064,4.736454595983064,1.3532727417094468,0.0,0.0,0.00022683703542390735,1.0001229952891164,0.00022680913896828568,199.15057903464708,0.0,5.587790229417528e-06,15.835797510169275,0.001312708729586355,7.579317608889683e-05,0.00015104385933501052,0.0006083494514941543,0.10010357588781571,0.07184869381823615,0.028254882069579563,0.10010360334626327,0.07184869382290647,0.028254882071416167,0.3752886612798602,0.3752886612798602,0.14758430843340206,0.0,3.410605131648481e-13,5.917878043724784,3.410605131648481e-13,3.410605131648481e-13,5.896330774689204,3.410605131648481e-13,24185.084880092694,20557.32214807879,0.85,1.075657364860847,0.6724866408015004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275563640330751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.54039974856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.07225872705,1561.739187694699,0.3752886612798602,0.14758430843340206,6.112874298809886,4.736454595983064
1550.0,-30.277409711124328,3.0690196341627356,34.98547707591777,23.68774077566343,4.510976841886132,-26.79860944164413,-40.350388375204034,1.032176572405772,-5.538393698443372,-5.538393698443765,39.96619196593411,42507.59622109433,25484.08468496215,25484.08468496215,67991.68090605648,77632.01331984281,77632.01331984281,25484.08468496215,103116.09800480495,103116.09800480495,103116.09800480495,127300.2184402116,91715.00821938299,56590.90863335607,39026.77731780768,24184.12043540664,0.0,63210.89775321432,20556.502370095644,1561.6515225200967,0.0,0.8842758371250674,2.907408724306774,0.0014959135982669303,347274.53032889316,1553076.0397420349,4.472185271609651,1553076.0397420349,4.472185271609651,0.8500000000000001,0.10009981263023454,4.027634451161993,1.2681860332516952,1.0,0.0,4.027634451162304,1.2869270468131715,1.2872189488245014,3.1296525013874397,19355.718085086974,1973.7339545193288,4632.441516551485,4632.441516551485,5.5012210286754355,3.0690196341627356,-2.287520586192352,5.356540220355088,4.733894855793921,4.733894855793921,1.3525413873696919,0.0,0.0,0.00022680913896828568,1.0001223163988042,0.0002267813998841361,199.15154931758596,0.0,5.555595290069456e-06,15.74455705205684,0.0013182643248764244,7.578559882271291e-05,0.00015102354014557277,0.0006082676132267552,0.1000998126241209,0.07184835876564656,0.02825145385847434,0.1000998060428292,0.07184835877003476,0.028251453860199775,0.375290064674861,0.375290064674861,0.14756764176673537,0.0,3.979039320256561e-13,5.912167151597885,3.979039320256561e-13,3.979039320256561e-13,5.890598542850569,3.979039320256561e-13,24184.12043540664,20556.502370095644,0.85,1.0756322615683631,0.6724725914675495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755530769823145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.44915929045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.039470990589,1561.6515225200967,0.375290064674861,0.14756764176673537,6.112874298809886,4.733894855793921
1551.0,-30.278575414048248,3.0712445454092583,34.98530392050496,23.687970998603873,4.511511067546406,-26.799605314060614,-40.35126376021651,1.032540967558627,-5.537706337262591,-5.537706337262909,39.96591075790003,42506.18937433759,25483.010650417178,25483.010650417178,67989.20002475477,77630.7786168479,77630.7786168479,25483.010650417178,103113.78926726509,103113.78926726509,103113.78926726509,127296.9285781383,91714.46030694799,56590.18670836841,39026.970665088425,24183.1393108732,0.0,63210.109975961626,20555.66841424222,1561.5623647796504,0.0,0.8842804394668402,2.9074511523500455,0.0014959135982669303,347283.8766086947,1553063.9234917497,4.472030025285852,1553063.9234917497,4.472030025285852,0.85,0.10009603599982138,4.027634451161993,1.268183918851428,1.0,0.0,4.027634451162622,1.2869253938330012,1.2872172597694103,3.129656521242475,19355.60245255493,1973.7221632825613,4632.441516551485,4632.441516551485,5.500989178032285,3.0712445454092583,-2.2879607332140433,5.3592052786233015,4.731341343471787,4.731341343471787,1.3518118124205105,0.0,0.0,0.0002267813998841361,1.0001216112542666,0.00022675382406718155,199.152514006306,0.0,5.524281585040877e-06,15.655814012005846,0.0013237886064614653,7.577806911828539e-05,0.00015100333076585072,0.00060818621723275,0.10009603599322114,0.07184801325607335,0.028248022737147806,0.10009607279180097,0.07184801326081093,0.028248022739010444,0.37529145284876836,0.37529145284876836,0.1475509751000687,0.0,3.410605131648481e-13,5.906468412783454,3.410605131648481e-13,3.410605131648481e-13,5.885010038809924,3.410605131648481e-13,24183.1393108732,20555.66841424222,0.85,1.0756064188246246,0.6724587157102306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275542473323913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.3604162504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.006774542124,1561.5623647796504,0.37529145284876836,0.1475509751000687,6.112874298809886,4.731341343471787
1552.0,-30.27973463392033,3.073477439484303,34.98513307276867,23.688160813786112,4.512000971213993,-26.800599783363115,-40.35213132211936,1.032866120656973,-5.537047579078887,-5.537047579079241,39.965631659717694,42504.77809393549,25482.052710994554,25482.052710994554,67986.83080493004,77629.55978205855,77629.55978205855,25482.052710994554,103111.61249305311,103111.61249305311,103111.61249305311,127293.81663931554,91713.90770213092,56589.43986744864,39027.186482980316,24182.204146262426,0.0,63209.39062924274,20554.873524323062,1561.4751807099603,0.0,0.8842848854336324,2.9074877324457984,0.0014959135982669303,347292.83414932946,1553051.8982180848,4.471880054830908,1553051.8982180848,4.471880054830908,0.85,0.100092276107284,4.027634451161993,1.2681818104954439,1.0,0.0,4.0276344511628155,1.2869239247087536,1.2872157548221492,3.129660093990012,19355.485829733218,1973.710271064351,4632.441516551485,4632.441516551485,5.500782388714125,3.073477439484303,-2.2884129549851386,5.361890394469442,4.728794224421426,4.728794224421426,1.3510840641204074,0.0,0.0,0.00022675382406718155,1.0001209360259047,0.00022672640467683226,199.1534733381172,0.0,5.491793272275868e-06,15.56374213362981,0.001329280399733741,7.577060738752183e-05,0.00015098321667965972,0.0006081052050462536,0.10009227610117462,0.07184767889796491,0.028244597203209706,0.10009224682469155,0.0718476789023503,0.028244597204933698,0.3752928257758406,0.3752928257758406,0.14753430843340204,0.0,3.410605131648481e-13,5.900810658052592,3.410605131648481e-13,3.410605131648481e-13,5.879460522900388,3.410605131648481e-13,24182.204146262426,20554.873524323062,0.85,1.075581177545431,0.6724440414755618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755318269565918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.26834437202,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.974174636509,1561.4751807099603,0.3752928257758406,0.14753430843340204,6.112874298809886,4.728794224421426
1553.0,-30.280887157742395,3.0757189136810217,34.984964537135475,23.688394808582984,4.512542985599675,-26.801583013732014,-40.35298962900413,1.0332388415895557,-5.536353583835364,-5.5363535838357505,39.96535730586462,42503.35733788492,25481.023096393845,25481.023096393845,67984.38043427876,77628.30893738114,77628.30893738114,25481.023096393845,103109.33203377499,103109.33203377499,103109.33203377499,127290.57092862623,91713.34148208583,56588.70188847021,39027.37732623958,24181.23889485124,0.0,63208.61622109082,20554.053060623555,1561.3863326280446,0.0,0.8842894967132243,2.907530204098626,0.0014959135982669303,347302.2710261904,1553040.0774280187,4.471724509140634,1553040.0774280187,4.471724509140634,0.85,0.10008850160003677,4.027634451161993,1.268179649389349,1.0,0.0,4.02763445116443,1.2869222319972735,1.2872140264383602,3.1296642104870607,19355.366333526657,1973.6980858424292,4632.441516551485,4632.441516551485,5.500560126954956,3.0757189136810217,-2.2888374585304057,5.364556372211427,4.7262532217097455,4.7262532217097455,1.3503580633456416,0.0,0.0,0.00022672640467683226,1.000120238555964,0.00022669914669879495,199.1544271366101,0.0,5.460666824874817e-06,15.475529781695233,0.0013347410665586158,7.576322592588305e-05,0.0001509631787509492,0.0006080244995942492,0.10008850159337768,0.07184733327901054,0.028241168314367137,0.10008853552788323,0.07184733328379071,0.028241168316246058,0.37529418519265323,0.37529418519265323,0.14751764176673537,0.0,3.979039320256561e-13,5.895137634744856,3.979039320256561e-13,3.979039320256561e-13,5.873794753183972,3.979039320256561e-13,24181.23889485124,20554.053060623555,0.85,1.0755555887583947,0.6724298027537394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755211425110737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.18013202009,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.94166575127,1561.3863326280446,0.37529418519265323,0.14751764176673537,6.112874298809886,4.7262532217097455
1554.0,-30.282033206611047,3.077967946700461,34.984798237476426,23.688594123255484,4.513037651736415,-26.80256515113548,-40.353851463273145,1.0335695962606681,-5.5356908607804485,-5.535690860780777,39.965085358948144,42501.97932226933,25480.116037667412,25480.116037667412,67982.09535993675,77627.10944838547,77627.10944838547,25480.116037667412,103107.22548605288,103107.22548605288,103107.22548605288,127287.55617164409,91712.80483432367,56587.9849269761,39027.57767483063,24180.330685591205,0.0,63207.90836042183,20553.281082752525,1561.299689422494,0.0,0.8842939366804774,2.907565602184238,0.0014959135982669303,347311.2828549452,1553028.3604101543,4.471574743106683,1553028.3604101543,4.471574743106683,0.85,0.10008474577657367,4.027634451161993,1.2681775388354435,1.0,0.0,4.027634451163765,1.286920735931294,1.287212494952482,3.129667848771861,19355.25307831361,1973.6865370247344,4632.441516551485,4632.441516551485,5.500364321196117,3.077967946700461,-2.2892759177468185,5.367243864447279,4.723718528824897,4.723718528824897,1.3496338653785418,0.0,0.0,0.00022669914669879495,1.00011956413461,0.00022667204485191198,199.15537558462006,0.0,5.428547000922197e-06,15.384502200613506,0.001340169613559538,7.575581479763019e-05,0.00015094333190116476,0.0006079445637383103,0.10008474577044742,0.07184700019579474,0.028237745574652685,0.10008470248436015,0.07184700020019254,0.02823774557638113,0.3752955291031281,0.3752955291031281,0.1475009751000687,0.0,3.410605131648481e-13,5.8895235736465,3.410605131648481e-13,3.410605131648481e-13,5.868355661190037,3.410605131648481e-13,24180.330685591205,20553.281082752525,0.85,1.0755314821096709,0.672415531928633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275510417130629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.08910443901,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.909252369573,1561.299689422494,0.3752955291031281,0.1475009751000687,6.112874298809886,4.723718528824897
1555.0,-30.28317261619754,3.080224999591349,34.98463408018087,23.688824066799157,4.513570852939011,-26.803537458273972,-40.35470044529063,1.0339356950155987,-5.534999036482077,-5.534999036482422,39.9648151575413,42500.57676783355,25479.15365309346,25479.15365309346,67979.73042092701,77625.87776763043,77625.87776763043,25479.15365309346,103105.03142072388,103105.03142072388,103105.03142072388,127284.4219902555,91712.2489166417,56587.25630461206,39027.76956892182,24179.390569531617,0.0,63207.160138453444,20552.481984101873,1561.211262212794,0.0,0.8842985211320897,2.9076058421038486,0.0014959135982669303,347320.69060358556,1553016.7186649297,4.471420104474758,1553016.7186649297,4.471420104474758,0.8499999999999999,0.10008097402869229,4.027634451161993,1.2681753969611602,1.0,0.0,4.027634451161958,1.286919073653763,1.287210797418395,3.1296718912766703,19355.13575633829,1973.6745735126972,4632.441516551485,4632.441516551485,5.5001565723080805,3.080224999591349,-2.2896907397669297,5.369915739358278,4.721189851975229,4.721189851975229,1.3489113862786368,0.0,0.0,0.00022667204485191198,1.0001188725494572,0.00022664510297069987,199.1563185460146,0.0,5.397478495014641e-06,15.296454054871493,0.0013455670920545528,7.574851484447987e-05,0.0001509235300074321,0.0006078648089489144,0.10008097402210567,0.07184665496008306,0.028234319062022603,0.10008093790916461,0.07184665496481148,0.028234319063880808,0.3752968604035578,0.3752968604035578,0.14748430843340204,0.0,3.410605131648481e-13,5.883910263448229,3.410605131648481e-13,3.410605131648481e-13,5.862801748303298,3.410605131648481e-13,24179.390569531617,20552.481984101873,0.85,1.0755067981541868,0.6724013019211316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275499655703441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.001056293266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.87693028531,1561.211262212794,0.3752968604035578,0.14748430843340204,6.112874298809886,4.721189851975229
1556.0,-30.284305746420735,3.0824897597760823,34.984472255135366,23.689058096520625,4.514110457166051,-26.804503472974613,-40.35554094063116,1.0343081837202033,-5.534309682817536,-5.5343096828178755,39.9645547715035,42499.165934626944,25478.228777831995,25478.228777831995,67977.39471245895,77624.63691470429,77624.63691470429,25478.228777831995,103102.86569253629,103102.86569253629,103102.86569253629,127281.34884398081,91711.68388382063,56586.519558499946,39027.96036146743,24178.48315144453,0.0,63206.44351291195,20551.71067872785,1561.1244948948843,0.0,0.8843030565187644,2.9076453942428637,0.0014959135982669303,347330.064954418,1553005.4998815614,4.471267121910022,1553005.4998815614,4.471267121910022,0.85,0.10007721725286037,4.027634451161993,1.2681732864072548,1.0,0.0,4.027634451160197,1.2869173810577925,1.28720906976496,3.1296760075238437,19355.016510685855,1973.6624138401855,4632.441516551485,4632.441516551485,5.499956920513631,3.0824897597760823,-2.29010160528091,5.3725913650569925,4.718667342841814,4.718667342841814,1.3481906693833756,0.0,0.0,0.00022664510297069987,1.0001182184978048,0.00022661831249422176,199.1572563185241,0.0,5.365645876907036e-06,15.20624041515454,0.0013509327379314599,7.574128850451728e-05,0.0001509038144661826,0.0006077854019557546,0.10007721724638158,0.07184631968943961,0.028230897556941966,0.10007725031629654,0.07184631969409085,0.02823089755876953,0.37529817791879866,0.37529817791879866,0.14746764176673538,0.0,3.410605131648481e-13,5.878292091851222,3.410605131648481e-13,3.410605131648481e-13,5.857159214804483,3.410605131648481e-13,24178.48315144453,20551.71067872785,0.85,1.0754820384502788,0.6723866044756199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754888560246918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.910842653546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.844703006376,1561.1244948948843,0.37529817791879866,0.14746764176673538,6.112874298809886,4.718667342841814
1557.0,-30.28543216918808,3.08476157307509,34.984312505011005,23.68927131118255,4.514614966760501,-26.805466959685464,-40.35638471888376,1.0346497572578326,-5.53363737742518,-5.533637377425581,39.964291555086255,42497.79798930165,25477.38240411919,25477.38240411919,67975.18039342084,77623.45378748432,77623.45378748432,25477.38240411919,103100.8361916035,103100.8361916035,103100.8361916035,127278.43828589139,91711.15966113962,56585.80866942504,39028.16776857176,24177.60209428788,0.0,63205.76986285964,20550.961780144695,1561.0381036100027,0.0,0.8843075136935293,2.907679981478497,0.0014959135982669303,347339.2076613499,1552994.159212995,4.471116778521414,1552994.159212995,4.471116778521414,0.8499999999999999,0.10007346258287211,4.027634451161993,1.2681711829965936,1.0,0.0,4.027634451163823,1.2869158332569788,1.2872074871344434,3.129679771651183,19354.905877686695,1973.6511324138921,4632.441516551485,4632.441516551485,5.4997742147612145,3.08476157307509,-2.2905179048681794,5.37527947794327,4.716150920496862,4.716150920496862,1.3474716915705318,0.0,0.0,0.00022661831249422176,1.0001175197625642,0.0002265916834933786,199.1581885477272,0.0,5.335517790847092e-06,15.120857419260657,0.001356268255722307,7.573403458016354e-05,0.00015088427791405822,0.0006077067158653615,0.10007346257666502,0.07184598507864674,0.028227477498018273,0.10007340690774429,0.07184598508310305,0.02822747749976906,0.3752994803687567,0.3752994803687567,0.14745097510006872,0.0,3.979039320256561e-13,5.872738607405552,3.979039320256561e-13,3.979039320256561e-13,5.851831230754044,3.979039320256561e-13,24177.60209428788,20550.961780144695,0.85,1.0754584674929142,0.6723721280748737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275478019591297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.82545965766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.812563543697,1561.0381036100027,0.3752994803687567,0.14745097510006872,6.112874298809886,4.716150920496862
1558.0,-30.286551748176972,3.0870410047500227,34.984154889123246,23.689523606468015,4.515170547769169,-26.806419178592275,-40.35721173333002,1.035037978184531,-5.53293218707546,-5.532932187075853,39.96403421617166,42496.38983261914,25476.46819900802,25476.46819900802,67972.85803162717,77622.22222540936,77622.22222540936,25476.46819900802,103098.69042441738,103098.69042441738,103098.69042441738,127275.3836364938,91710.60491722664,56585.07544632743,39028.3660787769,24176.693212076425,0.0,63205.05929085332,20550.18923026496,1560.950420653061,0.0,0.8843121197778069,2.907720563714103,0.0014959135982669303,347348.7977751404,1552983.0718368995,4.470961413380905,1552983.0718368995,4.470961413380905,0.85,0.10006969680488717,4.027634451161993,1.2681690416717908,1.0,0.0,4.027634451161858,1.286914066181945,1.2872056853879172,3.1296840690468937,19354.78880342592,1973.6391941617087,4632.441516551485,4632.441516551485,5.499576866320245,3.0870410047500227,-2.2909084032335874,5.3779494079836105,4.7136404004416885,4.7136404004416885,1.3467544001261966,0.0,0.0,0.0002265916834933786,1.0001168067848594,0.00022656521913857008,199.15911512066387,0.0,5.303383570761067e-06,15.029789039536864,0.001361571639293068,7.57269253968466e-05,0.000150864758096532,0.0006076280971758126,0.10006969679817265,0.07184564181278456,0.028224054985388086,0.10006970368671488,0.07184564181760529,0.028224054987281876,0.3753007709453947,0.3753007709453947,0.14743430843340205,0.0,3.979039320256561e-13,5.8671738624254886,3.979039320256561e-13,3.979039320256561e-13,5.846285171930276,3.979039320256561e-13,24176.693212076425,20550.18923026496,0.85,1.0754338148601945,0.6723574079261876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754671495345793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.73439127793,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.78052068271,1560.950420653061,0.3753007709453947,0.14743430843340205,6.112874298809886,4.7136404004416885
1559.0,-30.28766521447276,3.089327107132512,34.983999357051125,23.689735354296886,4.515682714245544,-26.8073702370365,-40.35804224023593,1.0353877368091133,-5.532256337265665,-5.532256337266024,39.96377967721189,42495.02280290109,25475.66771410118,25475.66771410118,67970.69051700227,77621.0023010645,77621.0023010645,25475.66771410118,103096.67001516567,103096.67001516567,103096.67001516567,127272.50170801707,91710.04176749558,56584.36350502176,39028.53140274869,24175.8316928514,0.0,63204.363095600085,20549.45693892369,1560.864904015134,0.0,0.8843165631560789,2.907755404219728,0.0014959135982669303,347357.98907246103,1552972.1051549378,4.4708115374049395,1552972.1051549378,4.4708115374049395,0.85,0.10006594957751071,4.027634451161993,1.2681669404590505,1.0,0.0,4.02763445116216,1.286912479297429,1.2872040640847262,3.1296879282426584,19354.66995518455,1973.6270750138476,4632.441516551485,4632.441516551485,5.499404066533355,3.089327107132512,-2.2913121457331065,5.380639252865619,4.711135964952086,4.711135964952086,1.3460388471291673,0.0,0.0,0.00022656521913857008,1.0001161700683188,0.00022653890209883642,199.16003664225414,0.0,5.270617485902907e-06,14.93692995504884,0.0013668422567789708,7.571978681258598e-05,0.0001508454323259841,0.0006075502600365586,0.10006594957130292,0.0718453110782423,0.028220638493060626,0.10006592314219301,0.07184531108269937,0.028220638494811334,0.3753020476379146,0.3753020476379146,0.14741764176673539,0.0,3.410605131648481e-13,5.861626152544829,3.410605131648481e-13,3.410605131648481e-13,5.840748518079124,3.410605131648481e-13,24175.8316928514,20549.45693892369,0.85,1.0754113669999783,0.6723431852105688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754562431511007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.64153219344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.748577377994,1560.864904015134,0.3753020476379146,0.14741764176673539,6.112874298809886,4.711135964952086
1560.0,-30.28877194933892,3.091620039097878,34.98384568284993,23.68996072271841,4.516207920560082,-26.808313932059814,-40.358864050917305,1.0357499032809991,-5.531564940210274,-5.531564940210653,39.96352272508374,42493.64881519753,25474.848164156057,25474.848164156057,67968.49697935359,77619.78461740851,77619.78461740851,25474.848164156057,103094.63278156458,103094.63278156458,103094.63278156458,127269.5813792243,91709.48342067543,56583.647001122496,39028.70713283659,24174.948597659717,0.0,63203.655730496306,20548.70630801076,1560.777764610688,0.0,0.8843210959498086,2.9077920099509265,0.0014959135982669303,347367.3920039455,1552961.0345622075,4.470658646464343,1552961.0345622075,4.470658646464343,0.85,0.10006218699352236,4.027634451161993,1.2681648150691762,1.0,0.0,4.027634451162049,1.2869108338751178,1.2872023844201534,3.1296919298084296,19354.552120559067,1973.6150592260424,4632.441516551485,4632.441516551485,5.499227151197849,3.091620039097878,-2.291701247114185,5.3833212862120625,4.708637340845386,4.708637340845386,1.3453249545272532,0.0,0.0,0.00022653890209883642,1.0001154687761835,0.00022651274694915623,199.160952600292,0.0,5.241302597671692e-06,14.853851561801575,0.0013720835593766425,7.571272358879267e-05,0.00015082617851004375,0.0006074727127041608,0.10006218698704267,0.07184496853517866,0.028217218451864007,0.10006210924899667,0.07184496853983109,0.02821721845369127,0.3753033105467727,0.3753033105467727,0.14740097510006872,0.0,3.979039320256561e-13,5.856088617710725,3.979039320256561e-13,3.979039320256561e-13,5.835281738552965,3.979039320256561e-13,24174.948597659717,20548.70630801076,0.85,1.0753886969635873,0.6723289709125794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754453049763348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.55845380019,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.716719211596,1560.777764610688,0.3753033105467727,0.14740097510006872,6.112874298809886,4.708637340845386
1561.0,-30.289872375288958,3.0939201206419624,34.983694185594295,23.690236173011385,4.516781158900895,-26.809247144811188,-40.359672939497955,1.0361559284231086,-5.5308510697119,-5.5308510697123054,39.96327878207122,42492.24845404087,25473.990214709786,25473.990214709786,67966.23866875065,77618.57537653527,77618.57537653527,25473.990214709786,103092.56559124506,103092.56559124506,103092.56559124506,127266.64761183965,91708.95041550416,56582.92113749501,39028.92142001017,24174.082020594597,0.0,63203.00344060476,20547.969717505406,1560.691263512283,0.0,0.884325697382237,2.9078317869228063,0.0014959135982669303,347377.1007817382,1552950.5245128116,4.470503441412944,1552950.5245128116,4.470503441412944,0.85,0.10005843050408957,4.027634451161993,1.2681626149499792,1.0,0.0,4.027634451161169,1.2869089822689992,1.2872004987335028,3.129696432812765,19354.439634085662,1973.6035887979751,4632.441516551485,4632.441516551485,5.499041946604719,3.0939201206419624,-2.2920712095233347,5.385991330165297,4.7061445871668255,4.7061445871668255,1.3446127391905216,0.0,0.0,0.00022651274694915623,1.0001148115505654,0.00022648674365493472,199.1618633443271,0.0,5.209084525709527e-06,14.7625455458608,0.001377292643902352,7.570577202159812e-05,0.0001508069749275581,0.0006073953676937559,0.10005843049734217,0.07184462956826954,0.02821380092907264,0.10005845298215396,0.07184462957311433,0.028213800930975235,0.3753045593475143,0.3753045593475143,0.14738430843340206,0.0,3.979039320256561e-13,5.850564432740498,3.979039320256561e-13,3.979039320256561e-13,5.829854443524312,3.979039320256561e-13,24174.082020594597,20547.969717505406,0.85,1.0753640645040257,0.672313753158473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754343342512282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.46714778426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.684958782627,1560.691263512283,0.3753045593475143,0.14738430843340206,6.112874298809886,4.7061445871668255
1562.0,-30.2909664297282,3.096226396190649,34.98354477856546,23.690460982639365,4.517308379623787,-26.810179224570927,-40.36048158360643,1.0365211744667762,-5.530167415804328,-5.530167415804723,39.963036667212265,42490.87470096547,25473.24693415746,25473.24693415746,67964.12163512292,77617.34738336268,77617.34738336268,25473.24693415746,103090.59431752014,103090.59431752014,103090.59431752014,127263.84872343802,91708.37745519205,56582.20066272444,39029.08532496401,24173.25440591788,0.0,63202.3397308819,20547.266245030198,1560.606811081227,0.0,0.8843301351516581,2.9078663918947565,0.0014959135982669303,347386.39880774,1552940.093280806,4.470353757690658,1552940.093280806,4.470353757690658,0.85,0.10005469140239309,4.027634451161993,1.2681604868127034,1.0,0.0,4.027634451162223,1.286907321752856,1.28719880437564,3.1297004711078023,19354.31871539972,1973.5912585235244,4632.441516551485,4632.441516551485,5.498881495458241,3.096226396190649,-2.292455216360245,5.388681612550894,4.703657811831121,4.703657811831121,1.3439022319517488,0.0,0.0,0.00022648674365493472,1.0001141477763702,0.00022646089364749007,199.1627688224271,0.0,5.178864530245998e-06,14.67690207871716,0.001382471508432598,7.569882314526374e-05,0.00015078792050967097,0.0006073186234638269,0.10005469139615367,0.0718443022845299,0.028210389111623765,0.10005473138911605,0.07184430228901009,0.028210389113383,0.3753057939799645,0.3753057939799645,0.1473676417667354,0.0,3.979039320256561e-13,5.845040748089048,3.979039320256561e-13,3.979039320256561e-13,5.82427399723008,3.979039320256561e-13,24173.25440591788,20547.266245030198,0.85,1.0753418611481298,0.6722990775641111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754233294458854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.38150431711,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.653287851117,1560.606811081227,0.3753057939799645,0.1473676417667354,6.112874298809886,4.703657811831121
1563.0,-30.29205379418564,3.0985388884000913,34.983397137157155,23.690696234721713,4.517835151182181,-26.811105326926114,-40.36128931967539,1.0368866839224151,-5.529474416526284,-5.529474416526668,39.96278927838775,42489.52598675269,25472.500934866915,25472.500934866915,67962.0269216196,77616.16362364574,77616.16362364574,25472.500934866915,103088.66455851265,103088.66455851265,103088.66455851265,127261.07700628179,91707.8458475956,56581.5022605021,39029.27065232611,24172.412447769133,0.0,63201.68310009524,20546.55058060376,1560.5206351056145,0.0,0.8843346406661703,2.907900720720946,0.0014959135982669303,347395.82413476834,1552929.4348809395,4.470201789986105,1552929.4348809395,4.470201789986105,0.85,0.10005093549774248,4.027634451161993,1.268158442745917,1.0,0.0,4.027634451161704,1.2869056596877477,1.2871971086658238,3.1297045131802825,19354.206523873287,1973.5798181716782,4632.441516551485,4632.441516551485,5.498720457420763,3.0985388884000913,-2.292828738131379,5.391367626531471,4.701176738489378,4.701176738489378,1.343193353854108,0.0,0.0,0.00022646089364749007,1.0001134507548648,0.0002264352044026226,199.16366877088382,0.0,5.148359056757439e-06,14.590449566850582,0.0013876198674893554,7.569188266068131e-05,0.00015076901098680877,0.000607242462818092,0.10005093549131268,0.07184396208870743,0.02820697340260525,0.10005089728507804,0.07184396209332447,0.028206973404418013,0.3753070136253443,0.3753070136253443,0.14735097510006873,0.0,3.979039320256561e-13,5.839562782727569,3.979039320256561e-13,3.979039320256561e-13,5.818996905296103,3.979039320256561e-13,24172.412447769133,20546.55058060376,0.85,1.0753198900413017,0.672284722535952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275412295133378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.295051805246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.621707881342,1560.5206351056145,0.3753070136253443,0.14735097510006873,6.112874298809886,4.701176738489378
1564.0,-30.293134981593457,3.100857924303116,34.98325147345989,23.690971999336057,4.518404478782827,-26.81202161348146,-40.36208416856823,1.037291110670956,-5.5287593456630475,-5.528759345663459,39.96255159818217,42488.150734867486,25471.7156916372,25471.7156916372,67959.86642650468,77614.97142349827,77614.97142349827,25471.7156916372,103086.68711513547,103086.68711513547,103086.68711513547,127258.26132519176,91707.32053419482,56580.792194493944,39029.47593300097,24171.57421005629,0.0,63201.05014305726,20545.838078547844,1560.4345582237686,0.0,0.8843392248629148,2.9079385066518664,0.0014959135982669303,347405.5498629428,1552919.1948153547,4.4700471694479464,1552919.1948153547,4.4700471694479464,0.8499999999999999,0.10004718070362442,4.027634451161993,1.268156268452294,1.0,0.0,4.027634451161769,1.2869038146353948,1.2871952301343086,3.129709000282279,19354.095660686453,1973.5685132727745,4632.441516551485,4632.441516551485,5.498550947837771,3.100857924303116,-2.2931836767733813,5.394041601076497,4.698701384299544,4.698701384299544,1.3424861097998697,0.0,0.0,0.0002264352044026226,1.0001128072359349,0.00022640966375426553,199.1645636140938,0.0,5.116364255758104e-06,14.499776300818468,0.0013927362317451134,7.568505348372003e-05,0.00015075015091890257,0.0006071665013588417,0.10004718069690015,0.0718436219565963,0.02820355874030385,0.10004719720237075,0.07184362196142502,0.02820355874219941,0.37530822037224826,0.37530822037224826,0.14733430843340206,0.0,3.979039320256561e-13,5.834108800089382,3.979039320256561e-13,3.979039320256561e-13,5.813681549012301,3.979039320256561e-13,24171.57421005629,20545.838078547844,0.85,1.0752964748635618,0.6722696954986416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754012312063354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.204378539216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.59022546572,1560.4345582237686,0.37530822037224826,0.14733430843340206,6.112874298809886,4.698701384299544
1565.0,-30.294209811535808,3.103182757362563,34.9831077684466,23.69121580794456,4.5189422111916855,-26.812935337305742,-40.36287482650948,1.0376677369614151,-5.528066502905347,-5.528066502905756,39.9623173192405,42486.78549345957,25471.020032866247,25471.020032866247,67957.80552632581,77613.77797577286,77613.77797577286,25471.020032866247,103084.7980086391,103084.7980086391,103084.7980086391,127255.57173686862,91706.77861507205,56580.07673256347,39029.668758342865,24170.77372822951,0.0,63200.44248657237,20545.15766899508,1560.3503101008573,0.0,0.8843436810774088,2.9079721221591153,0.0014959135982669303,347414.973469046,1552909.101337641,4.469896866653049,1552909.101337641,4.469896866653049,0.85,0.1000434416974308,4.027634451161993,1.2681541798776017,1.0,0.0,4.027634451162147,1.2869020997627996,1.2871934820033604,3.129713170803251,19353.981292994962,1973.5568510138492,4632.441516551485,4632.441516551485,5.498400776752291,3.103182757362563,-2.293547920551755,5.396730677914318,4.696231858277623,4.696231858277623,1.3417805309364639,0.0,0.0,0.00022640966375426553,1.0001121448750654,0.00022638427591792592,199.16545320261253,0.0,5.0867920844570774e-06,14.415968767351357,0.0013978230238295706,7.567826087974973e-05,0.0001507314028745158,0.0006070909910893777,0.10004344169110484,0.07184329244982599,0.028200149241278855,0.10004345623133258,0.07184329245436882,0.028200149243061978,0.37530941460334655,0.37530941460334655,0.1473176417667354,0.0,3.979039320256561e-13,5.828680782942399,3.979039320256561e-13,3.979039320256561e-13,5.8083141351512495,3.979039320256561e-13,24170.77372822951,20545.15766899508,0.85,1.0752742046191244,0.6722545574342513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753901361011537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.12057100575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.55883055151,1560.3503101008573,0.37530941460334655,0.1473176417667354,6.112874298809886,4.696231858277623
1566.0,-30.295278283544178,3.105513457341522,34.98296583719149,23.69146873187276,4.519488246120275,-26.81384250750314,-40.363664471637435,1.0380524700790608,-5.527362787941456,-5.527362787941859,39.96208157155479,42485.44350635393,25470.31600252482,25470.31600252482,67955.75950887875,77612.58772930599,77612.58772930599,25470.31600252482,103082.90373183081,103082.90373183081,103082.90373183081,127252.86323756102,91706.24069333993,56579.385321477435,39029.83930206944,24169.9595057302,0.0,63199.79880779964,20544.46557987067,1560.2649176663654,0.0,0.8843481989603458,2.9080068131131704,0.0014959135982669303,347424.54515743523,1552898.9446318436,4.469744484887066,1552898.9446318436,4.469744484887066,0.85,0.10003969185628717,4.027634451161993,1.2681520539382474,1.0,0.0,4.027634451161698,1.2869003465294861,1.287191695699761,3.1297174346278798,19353.867768920754,1973.5452747799459,4632.441516551485,4632.441516551485,5.498248798505203,3.105513457341522,-2.2939008944882278,5.3994143518297495,4.693767946124396,4.693767946124396,1.3410765560355418,0.0,0.0,0.00022638427591792592,1.0001114824481994,0.00022635904085787904,199.16633753592757,0.0,5.056379930412087e-06,14.329780722787854,0.0014028794037599826,7.567147753952077e-05,0.00015071279837840517,0.000607016058979896,0.10003969184976667,0.071842954473569,0.028196737376197666,0.10003968569573099,0.0718429544782517,0.028196737378035467,0.37531059676105166,0.37531059676105166,0.14730097510006873,0.0,3.979039320256561e-13,5.8232725921503175,3.979039320256561e-13,3.979039320256561e-13,5.803006214533639,3.979039320256561e-13,24169.9595057302,20544.46557987067,0.85,1.0752527822998728,0.67224017018723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753790133905625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.03438296118,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.527526958946,1560.2649176663654,0.37531059676105166,0.14730097510006873,6.112874298809886,4.693767946124396
1567.0,-30.2963403856054,3.1078501160635876,34.98282583218183,23.691738594230287,4.520059493239034,-26.814741422739463,-40.36443770220501,1.0384605303730867,-5.52664717539875,-5.526647175399149,39.96185381276388,42484.061101728024,25469.600953352354,25469.600953352354,67953.66205508038,77611.36393771022,77611.36393771022,25469.600953352354,103080.96489106258,103080.96489106258,103080.96489106258,127250.11518772921,91705.67686137154,56578.661125048864,39030.01748480297,24169.15029666663,0.0,63199.1677814696,20543.777752166636,1560.1799786737577,0.0,0.8843527490542984,2.908043858194463,0.0014959135982669303,347434.27888493333,1552889.1321588852,4.469591017739462,1552889.1321588852,4.469591017739462,0.85,0.10003594618889868,4.027634451161993,1.268149862061255,1.0,0.0,4.027634451161588,1.2868984834994135,1.2871897997712545,3.12972196548853,19353.748776698663,1973.5331409501373,4632.441516551485,4632.441516551485,5.498094441635307,3.1078501160635876,-2.2942418917694845,5.4020920078330725,4.691309678546986,4.691309678546986,1.3403741938705676,0.0,0.0,0.00022635904085787904,1.000110818750835,0.00022633395881129203,199.167216603972,0.0,5.0259744870364285e-06,14.243611696261238,0.001407905378247019,7.566483575113728e-05,0.00015069420510674175,0.0006069411720783846,0.10003594618225067,0.07184261880641685,0.028193327375833827,0.1000360286846945,0.07184261881119122,0.02819332737770745,0.37531176684416295,0.37531176684416295,0.14728430843340207,0.0,3.979039320256561e-13,5.817842439261142,3.979039320256561e-13,3.979039320256561e-13,5.797511181152288,3.979039320256561e-13,24169.15029666663,20543.777752166636,0.85,1.0752303304064208,0.6722250085417204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753678627417646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.94821393466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.496314909326,1560.1799786737577,0.37531176684416295,0.14728430843340207,6.112874298809886,4.691309678546986
1568.0,-30.29739625489766,3.110191761339967,34.98268747260316,23.691964975465112,4.5205723892285095,-26.81564056296116,-40.36521847648544,1.0388166972918658,-5.525963890409685,-5.525963890410073,39.961621727483056,42482.736870892295,25469.002566834526,25469.002566834526,67951.73943772682,77610.2005534206,77610.2005534206,25469.002566834526,103079.20312025512,103079.20312025512,103079.20312025512,127247.5837524572,91705.14729816701,56577.96900147222,39030.19810743865,24168.380632202086,0.0,63198.57873964074,20543.12353737177,1560.0961751125612,0.0,0.8843571471954401,2.908073467179067,0.0014959135982669303,347443.57309443114,1552879.1333370903,4.469442676710661,1552879.1333370903,4.469442676710661,0.85,0.10003220887346909,4.027634451161993,1.2681477927183735,1.0,0.0,4.027634451162174,1.286896863718329,1.2871881473438112,3.129725904782022,19353.637016624773,1973.5217445942064,4632.441516551485,4632.441516551485,5.497965268602968,3.110191761339967,-2.2945989176046973,5.404790678944664,4.688857093023712,4.688857093023712,1.3396734551496319,0.0,0.0,0.00022633395881129203,1.0001101693505656,0.00022630902649281616,199.16809052016174,0.0,4.9955214054666545e-06,14.1573076630925,0.0014129008996524857,7.565812971174331e-05,0.00015067582909954872,0.0006068671602387391,0.10003220886730953,0.07184228831388924,0.028189920553420292,0.10003217131978392,0.071842288318313,0.028189920555156074,0.3753129223297715,0.3753129223297715,0.1472676417667354,0.0,3.979039320256561e-13,5.812473275061848,3.979039320256561e-13,3.979039320256561e-13,5.792323121225024,3.979039320256561e-13,24168.380632202086,20543.12353737177,0.85,1.0752099302370024,0.6722103205185749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753566837164405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.86190990149,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.465194855247,1560.0961751125612,0.3753129223297715,0.1472676417667354,6.112874298809886,4.688857093023712
1569.0,-30.298445765826525,3.112539297883773,34.98255080615143,23.692243673745566,4.52115277632264,-26.816527230178675,-40.36598224248735,1.039234240674935,-5.525235870103472,-5.525235870103804,39.96139432229393,42481.36961537554,25468.295614743245,25468.295614743245,67949.66523011879,77608.9756113216,77608.9756113216,25468.295614743245,103077.27122606484,103077.27122606484,103077.27122606484,127244.83389754163,91704.58093446726,56577.25857710453,39030.35817484748,24167.562671476793,0.0,63197.920846324276,20542.428270755274,1560.01015148308,0.0,0.8843617600709367,2.908111439198427,0.0014959135982669303,347453.4760194618,1552869.336192696,4.46928709415391,1552869.336192696,4.46928709415391,0.85,0.10002845183674092,4.027634451161993,1.2681456294143576,1.0,0.0,4.027634451162365,1.2868949555639944,1.2871862066706288,3.1297305454094677,19353.517490101047,1973.509556280794,4632.441516551485,4632.441516551485,5.497812659640988,3.112539297883773,-2.294923596641792,5.407462894525565,4.6864099062088584,4.6864099062088584,1.3389742589168168,0.0,0.0,0.00022630902649281616,1.0001095068284414,0.00022628424682262036,199.16895918042422,0.0,4.965722263078561e-06,14.072856893564643,0.0014178666219155642,7.56515702874922e-05,0.00015065745620532396,0.0006067931609369919,0.10002845182988783,0.07184194299464244,0.028186508835245386,0.10002848339708408,0.07184194299956441,0.0281865088371765,0.3753140662172564,0.3753140662172564,0.14725097510006874,0.0,3.410605131648481e-13,5.80707072550382,3.410605131648481e-13,3.410605131648481e-13,5.786873689593108,3.410605131648481e-13,24167.562671476793,20542.428270755274,0.85,1.0751883024023705,0.6721956837579467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753454809666434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.77745913196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.434164260907,1560.01015148308,0.3753140662172564,0.14725097510006874,6.112874298809886,4.6864099062088584
