time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1570.0,-30.29948892682226,3.1148920810998053,34.98241607016198,23.69251933358612,4.521718349144468,-26.817409663474127,-40.36674911677835,1.0396390857963207,-5.524526579622375,-5.524526579622725,39.9611772160189,42480.04265911036,25467.666014076236,25467.666014076236,67947.7086731866,77607.79844380137,77607.79844380137,25467.666014076236,103075.4644578776,103075.4644578776,103075.4644578776,127242.2728486462,91704.05378317129,56576.579892611604,39030.526545066314,24166.808390768594,0.0,63197.33493583491,20541.787132153306,1559.9269564726947,0.0,0.8843662377726325,2.908144907096738,0.0014959135982669303,347463.12438444706,1552859.9827930625,4.469136071760284,1552859.9827930625,4.469136071760284,0.85,0.10002471952656149,4.027634451161993,1.268143536443822,1.0,0.0,4.027634451158552,1.2868931066982887,1.2871843254960396,3.129735041860217,19353.40623904115,1973.498211829845,4632.441516551485,4632.441516551485,5.497676748444967,3.1148920810998053,-2.2952556926625123,5.410147773762318,4.68396839933514,4.68396839933514,1.3382766855243258,0.0,0.0,0.00022628424682262036,1.0001088451693019,0.0002262596195560236,199.16982259161523,0.0,4.935341121733275e-06,13.986756738992101,0.0014228019630372975,7.564498469746563e-05,0.00015063926212515474,0.0006067198818328953,0.10002471952009374,0.07184161459605307,0.02818310492404068,0.10002480645535754,0.07184161460069842,0.028183104925863064,0.37531519522142115,0.37531519522142115,0.14723430843340204,0.0,3.410605131648481e-13,5.801704164132559,3.410605131648481e-13,3.410605131648481e-13,5.781614619599225,3.410605131648481e-13,24166.808390768594,20541.787132153306,0.85,1.0751673111243505,0.6721809187403379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753342501650144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.69135897739,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.403225850136,1559.9269564726947,0.37531519522142115,0.14723430843340204,6.112874298809886,4.68396839933514
1571.0,-30.300525976625103,3.117249531409419,34.982282864084645,23.692759370338194,4.5222424745124545,-26.81829074056575,-40.36750816795973,1.0400072384532202,-5.523834097711529,-5.523834097711898,39.96095230424234,42478.70970106965,25467.10596284636,25467.10596284636,67945.81566391602,77606.64497526597,77606.64497526597,25467.10596284636,103073.75093811232,103073.75093811232,103073.75093811232,127239.80875641099,91703.53108548967,56575.876025997866,39030.72784387978,24166.057818298665,0.0,63196.785662178445,20541.149145553863,1559.8432945742666,0.0,0.8843706568337225,2.9081742980495537,0.0014959135982669303,347472.54430808884,1552850.2931607452,4.468987028177685,1552850.2931607452,4.468987028177685,0.85,0.1000209813202229,4.027634451161993,1.2681414500670511,1.0,0.0,4.027634451161649,1.2868914297362841,1.2871826164602767,3.129739120251469,19353.2959278809,1973.4869632219873,4632.441516551485,4632.441516551485,5.4975558508086175,3.117249531409419,-2.295594350508002,5.412843881917421,4.681532387768449,4.681532387768449,1.3375806822195568,0.0,0.0,0.0002262596195560236,1.0001082084058368,0.00022623513901228682,199.17068095121851,0.0,4.905008318993666e-06,13.900793576028049,0.0014277069713562911,7.563846681095935e-05,0.00015062115274506424,0.0006066469438697536,0.10002098131398185,0.07184128120809663,0.028179700105885216,0.10002095255972338,0.07184128121257938,0.028179700107643518,0.3753163109005135,0.3753163109005135,0.14721764176673538,0.0,3.410605131648481e-13,5.796396063916291,3.410605131648481e-13,3.410605131648481e-13,5.776507626250918,3.410605131648481e-13,24166.057818298665,20541.149145553863,0.85,1.0751467017187195,0.6721656688069818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753229943962832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.605395814426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.372379665994,1559.8432945742666,0.3753163109005135,0.14721764176673538,6.112874298809886,4.681532387768449
1572.0,-30.301556620842657,3.1196126044296157,34.982151397899415,23.693065938446694,4.5228441686422345,-26.81915829438489,-40.368253843020625,1.0404458421845681,-5.523095078798576,-5.5230950787989626,39.96073656822041,42477.34896078967,25466.43123757638,25466.43123757638,67943.78019836605,77605.44654073205,77605.44654073205,25466.43123757638,103071.87777830844,103071.87777830844,103071.87777830844,127237.15092546385,91702.9922396076,56575.17311590407,39030.910137448365,24165.273147155407,0.0,63196.18328460377,20540.482175082096,1559.7580912499889,0.0,0.8843752834251252,2.90821211340783,0.0014959135982669303,347482.59750195144,1552840.998880537,4.4688309861958375,1552840.998880537,4.4688309861958375,0.85,0.10001722995686928,4.027634451161993,1.2681392636848616,1.0,0.0,4.027634451161048,1.286889421819126,1.2871805765833915,3.1297440035435167,19353.182208772247,1973.4753671001054,4632.441516551485,4632.441516551485,5.497410198614722,3.1196126044296157,-2.295899639167269,5.4155122435968845,4.679101705413683,4.679101705413683,1.3368862015467666,0.0,0.0,0.00022623513901228682,1.0001075409068216,0.00022621081209642113,199.171534015449,0.0,4.875806566109114e-06,13.81803580835323,0.0014325827779224003,7.563206428930981e-05,0.00015060307472297701,0.0006065741322051862,0.10001722994991498,0.07184093775665407,0.02817629219326091,0.1000173128675808,0.07184093776164922,0.028176292195220057,0.3753174158884836,0.3753174158884836,0.14720097510006871,0.0,3.979039320256561e-13,5.791071968054439,3.979039320256561e-13,3.979039320256561e-13,5.771209669791233,3.979039320256561e-13,24165.273147155407,20540.482175082096,0.85,1.075124741194915,0.6721505437993477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753117164340007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.52263804675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.341621137382,1559.7580912499889,0.3753174158884836,0.14720097510006871,6.112874298809886,4.679101705413683
1573.0,-30.302581142549734,3.1219797477308076,34.98202150286379,23.693291725963377,4.523357378004273,-26.820029186288224,-40.36901125274596,1.0408054217429736,-5.522412976434964,-5.522412976435382,39.96051939718979,42476.06347739592,25465.942803856917,25465.942803856917,67942.00628125283,77604.27955885539,77604.27955885539,25465.942803856917,103070.2223627123,103070.2223627123,103070.2223627123,127234.7809102035,91702.44655167921,56574.50724497874,39031.043674111635,24164.55854749119,0.0,63195.60222160282,20539.87476536751,1559.6761243859894,0.0,0.8843796199101558,2.908239251275533,0.0014959135982669303,347491.87663805357,1552831.6428201443,4.468684729679505,1552831.6428201443,4.468684729679505,0.8499999999999999,0.10001350588148342,4.027634451161993,1.2681372273107994,1.0,0.0,4.027634451160248,1.286887784482771,1.2871789075689537,3.1297479855874064,19353.067045704505,1973.463623735374,4632.441516551485,4632.441516551485,5.497304760970724,3.1219797477308076,-2.296236750103377,5.418216497834185,4.676676648327125,4.676676648327125,1.3361933280934644,0.0,0.0,0.00022621081209642113,1.0001069029302507,0.00022618663208266796,199.17238201848969,0.0,4.845229150833725e-06,13.731379413462777,0.001437428007073234,7.562556152436816e-05,0.00015058525057205297,0.0006065023430408617,0.10001350587545749,0.07184061316696877,0.02817289270848872,0.10001348052344831,0.0718406131712973,0.028172892710186123,0.37531850781442005,0.37531850781442005,0.14718430843340205,0.0,3.979039320256561e-13,5.785792288203822,3.979039320256561e-13,3.979039320256561e-13,5.76599716393207,3.979039320256561e-13,24164.55854749119,20539.87476536751,0.85,1.0751065563550797,0.6721363826623347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753004117073945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.435981651855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.31095636567,1559.6761243859894,0.37531850781442005,0.14718430843340205,6.112874298809886,4.676676648327125
1574.0,-30.30359930265943,3.1243524063289154,34.98189326540293,23.69360664105045,4.523970928079066,-26.82088431705832,-40.36974365646017,1.041255942477614,-5.521664602232136,-5.521664602232458,39.960307885715224,42474.70164463445,25465.28096822704,25465.28096822704,67939.9826128615,77603.06723984974,77603.06723984974,25465.28096822704,103068.34820807679,103068.34820807679,103068.34820807679,127232.12483403108,91701.89358187068,56573.80301584283,39031.21174003094,24163.776625954295,0.0,63194.988365985235,20539.21013206115,1559.5907321778052,0.0,0.8843842792037221,2.9082779984484755,0.0014959135982669303,347502.05754216795,1552822.5306230432,4.468527586875121,1552822.5306230432,4.468527586875121,0.85,0.10000975159882579,4.027634451161993,1.2681350244442,1.0,0.0,4.027634451163761,1.2868857200245745,1.2871768115251956,3.1297530064169807,19352.950345854275,1973.4517236624408,4632.441516551485,4632.441516551485,5.497161891249107,3.1243524063289154,-2.2965282474958224,5.420880653824738,4.6742567575637,4.6742567575637,1.3355019307324858,0.0,0.0,0.00022618663208266796,1.0001062399889986,0.00022616260457004653,199.1732247623303,0.0,4.815990936458665e-06,13.648518313923857,0.0014422439980096926,7.56192739409523e-05,0.00015056735814171566,0.0006064302788720202,0.1000097515917536,0.07184026623260882,0.028169485359144777,0.10000986411233644,0.07184026623768901,0.028169485361136785,0.37531958843590363,0.37531958843590363,0.14716764176673539,0.0,3.410605131648481e-13,5.780472993379192,3.410605131648481e-13,3.410605131648481e-13,5.760647785341234,3.410605131648481e-13,24163.776625954295,20539.21013206115,0.85,1.0750849769826092,0.6721213618815459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752890876439644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.35312055232,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.280379893442,1559.5907321778052,0.37531958843590363,0.14716764176673539,6.112874298809886,4.6742567575637
1575.0,-30.304611180015964,3.1267288028671696,34.981766580895105,23.69384259162473,4.524485204788971,-26.821743720655093,-40.37048793453721,1.0416177454283675,-5.520982662994925,-5.520982662995322,39.96009664218489,42473.41632918353,25464.832415409655,25464.832415409655,67938.24874459318,77601.93697309154,77601.93697309154,25464.832415409655,103066.76938850118,103066.76938850118,103066.76938850118,127229.86047437733,91701.37993682694,56573.132598340715,39031.38593165136,24163.091085876145,0.0,63194.477017527504,20538.627422994723,1559.5094899425922,0.0,0.884388592778814,2.9083033815932398,0.0014959135982669303,347511.33486704505,1552813.4300096754,4.468382105014701,1552813.4300096754,4.468382105014701,0.85,0.10000603241734299,4.027634451161993,1.2681329990597443,1.0,0.0,4.027634451163261,1.2868840716434269,1.2871751318489537,3.1297570153451866,19352.841945180757,1973.4406698700125,4632.441516551485,4632.441516551485,5.497065062651101,3.1267288028671696,-2.2968576810555468,5.423586483922716,4.671842475820347,4.671842475820347,1.3348121359486707,0.0,0.0,0.00022616260457004653,1.0001055852591416,0.00022613872765388525,199.17406231211368,0.0,4.785637171829476e-06,13.562495744964735,0.001447029635181522,7.561288491295822e-05,0.0001505497196570883,0.0006063592375036687,0.10000603241136444,0.07183994367185828,0.02816608873950616,0.10000601500229427,0.07183994367615301,0.028166088741189976,0.37532065409072995,0.37532065409072995,0.14715097510006872,0.0,3.979039320256561e-13,5.775240931980022,3.979039320256561e-13,3.979039320256561e-13,5.755635716790039,3.979039320256561e-13,24163.091085876145,20538.627422994723,0.85,1.0750662391865344,0.6721064614143919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752777373317778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.26709798336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.249896714495,1559.5094899425922,0.37532065409072995,0.14715097510006872,6.112874298809886,4.671842475820347
1576.0,-30.305617109282654,3.129109997588358,34.981641243126695,23.694136761501454,4.525062535891935,-26.822591463870392,-40.371215309109516,1.0420368904798811,-5.520250877008266,-5.5202508770086105,39.95988249838271,42472.086706848866,25464.25663345734,25464.25663345734,67936.34334030621,77600.78728217834,77600.78728217834,25464.25663345734,103065.04391563567,103065.04391563567,103065.04391563567,127227.38148753448,91700.86999616567,56572.44109336518,39031.58766977832,24162.337571898814,0.0,63193.925241677134,20537.98693611399,1559.4243910564971,0.0,0.8843931754155255,2.9083368729203105,0.0014959135982669303,347521.2905397536,1552804.2044904176,4.468227549680987,1552804.2044904176,4.468227549680987,0.85,0.10000227839893994,4.027634451161993,1.268130898945965,1.0,0.0,4.027634451162205,1.2868821538279198,1.2871731828713089,3.129761679561346,19352.7343262875,1973.4296957969848,4632.441516551485,4632.441516551485,5.4969407692411885,3.129109997588358,-2.297152097019414,5.426262094607772,4.6694332761199355,4.6694332761199355,1.3341237931771244,0.0,0.0,0.00022613872765388525,1.0001049654363792,0.0002261149933949317,199.17489494473392,0.0,4.755662387327339e-06,13.47754720568568,0.0014517852975688495,7.560664147017855e-05,0.0001505320861837067,0.0006062882163187834,0.10000227839212586,0.07183959549785342,0.02816268289427244,0.10000222766293329,0.07183959550274852,0.028162682896191418,0.37532170951819505,0.37532170951819505,0.14713430843340206,0.0,3.410605131648481e-13,5.770036643399521,3.410605131648481e-13,3.410605131648481e-13,5.750639010923635,3.410605131648481e-13,24162.337571898814,20537.98693611399,0.85,1.0750454743947666,0.6720912895411983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275266369274128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.18214944408,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.219505461362,1559.4243910564971,0.37532170951819505,0.14713430843340206,6.112874298809886,4.6694332761199355
1577.0,-30.306616886345623,3.131495582588933,34.98151758009693,23.69442010475325,4.525641340232078,-26.823433522307756,-40.37193803871048,1.0424579761942905,-5.519529219106801,-5.519529219107214,39.959680601434755,42470.76431727811,25463.72979993102,25463.72979993102,67934.49411720913,77599.58768030391,77599.58768030391,25463.72979993102,103063.31748023494,103063.31748023494,103063.31748023494,127224.94048461835,91700.30825596325,56571.754877923995,39031.72597559917,24161.623004383404,0.0,63193.34897998258,20537.379553725892,1559.341942641925,0.0,0.8843976603610408,2.9083696991154167,0.0014959135982669303,347531.10864299315,1552795.506615259,4.468076290144123,1552795.506615259,4.468076290144123,0.85,0.09999854839601285,4.027634451161993,1.268128725201823,1.0,0.0,4.027634451163169,1.2868802266150088,1.287171224677819,3.129766366646432,19352.615775515864,1973.4176069825949,4632.441516551485,4632.441516551485,5.496827042273576,3.131495582588933,-2.2974490300429844,5.428944612631917,4.667029484532272,4.667029484532272,1.3334369955806493,0.0,0.0,0.0002261149933949317,1.0001043242986642,0.00022609140656750754,199.17572249112987,0.0,4.727268533666739e-06,13.39707902441154,0.0014565125661025163,7.560043836976683e-05,0.00015051455502516485,0.0006062176072206715,0.09999854838946634,0.07183926400326815,0.028159284386198188,0.09999857620945245,0.07183926400797117,0.028159284388041685,0.37532275496061457,0.37532275496061457,0.1471176417667354,0.0,3.979039320256561e-13,5.764809342633498,3.979039320256561e-13,3.979039320256561e-13,5.745299920491846,3.979039320256561e-13,24161.623004383404,20537.379553725892,0.85,1.0750260148220405,0.672076492270276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752549783998144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.10168126281,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.189199639051,1559.341942641925,0.37532275496061457,0.1471176417667354,6.112874298809886,4.667029484532272
1578.0,-30.307610500094967,3.133885054006228,34.98139536073979,23.69468710329386,4.526189624812726,-26.824273085000982,-40.37266034921629,1.042852209718515,-5.518822194537734,-5.518822194538083,39.9594753239083,42469.46680900623,25463.263429924707,25463.263429924707,67932.73023893093,77598.445671367,77598.445671367,25463.263429924707,103061.7091012917,103061.7091012917,103061.7091012917,127222.63823898265,91699.78926533312,56571.07869789696,39031.90063048462,24160.92913769095,0.0,63192.829768175565,20536.789767037306,1559.2596817800268,0.0,0.8844020816971983,2.908398208131209,0.0014959135982669303,347540.7278720238,1552786.6631399442,4.467927176902652,1552786.6631399442,4.467927176902652,0.85,0.09999481865189583,4.027634451161993,1.2681266690464694,1.0,0.0,4.027634451162986,1.2868784251293424,1.287169392429829,3.1297707479688155,19352.506246699144,1973.4064381515752,4632.441516551485,4632.441516551485,5.496726367498806,3.133885054006228,-2.297751575624834,5.431636629631062,4.664630986003426,4.664630986003426,1.3327517102866933,0.0,0.0,0.00022609140656750754,1.0001036819862223,0.00022606796739162713,199.1765449419931,0.0,4.697923393478143e-06,13.313914897117058,0.0014612104894959944,7.559423933655278e-05,0.00015049716723095476,0.0006061475755416812,0.09999481864556299,0.07183893196708556,0.028155886678477435,0.09999478099951578,0.07183893197163523,0.028155886680260603,0.3753237875493993,0.3753237875493993,0.14710097510006873,0.0,3.410605131648481e-13,5.759629086853067,3.410605131648481e-13,3.410605131648481e-13,5.740279347535022,3.410605131648481e-13,24160.92913769095,20536.789767037306,0.85,1.075006934934609,0.6720614817346605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752435666608974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.01851713551,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.158983534915,1559.2596817800268,0.3753237875493993,0.14710097510006873,6.112874298809886,4.664630986003426
1579.0,-30.30859804747603,3.1362787597658914,34.98127455461033,23.69498099377381,4.526766693155026,-26.825104308515602,-40.37337382379917,1.0432729541943067,-5.518094828371716,-5.518094828372096,39.95927204701157,42468.15886972387,25462.755308840595,25462.755308840595,67930.91417856446,77597.29596471411,77597.29596471411,25462.755308840595,103060.05127355471,103060.05127355471,103060.05127355471,127220.26913938174,91699.27178163824,56570.4013181641,39032.07829274904,24160.21786582702,0.0,63192.296158576064,20536.185185952967,1559.1763219687666,0.0,0.8844066010336762,2.908429841111774,0.0014959135982669303,347550.62407123635,1552777.9058904334,4.4677747595474475,1552777.9058904334,4.4677747595474475,0.85,0.09999107866584586,4.027634451161993,1.2681245431071146,1.0,0.0,4.027634451161294,1.2868764989190977,1.2871674356191671,3.1297754326425062,19352.39703590904,1973.3953017502454,4632.441516551485,4632.441516551485,5.496616679965291,3.1362787597658914,-2.2980377451112632,5.434316504877154,4.662237635851959,4.662237635851959,1.3320678959577026,0.0,0.0,0.00022606796739162713,1.0001030497752097,0.00022604467353883162,199.177362377458,0.0,4.668534068146802e-06,13.230625549128035,0.0014658790235641413,7.558811659663761e-05,0.00015047985079498952,0.0006060778312676163,0.09999107865919718,0.07183859194945057,0.028152486709746613,0.09999103364790239,0.07183859195422732,0.028152486711618553,0.37532480922447153,0.37532480922447153,0.14708430843340203,0.0,3.979039320256561e-13,5.7544727443328725,3.979039320256561e-13,3.979039320256561e-13,5.735257949158608,3.979039320256561e-13,24160.21786582702,20536.185185952967,0.85,1.0749872738932797,0.6720464590043285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752321364683685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.93522778752,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.128857576592,1559.1763219687666,0.37532480922447153,0.14708430843340203,6.112874298809886,4.662237635851959
1580.0,-30.309579238244172,3.1386761566205044,34.981155135878694,23.695252288039796,4.527319881846312,-26.825932198509864,-40.374086739588506,1.0436728421118946,-5.517383914264599,-5.517383914265008,39.95907084426388,42466.876140286906,25462.312377446215,25462.312377446215,67929.18851773313,77596.15139620355,77596.15139620355,25462.312377446215,103058.46377364977,103058.46377364977,103058.46377364977,127217.9982299023,91698.74720165611,56569.73683596276,39032.23373965928,24159.534456252535,0.0,63191.76819591181,20535.604287814655,1559.0942417453819,0.0,0.8844110272836093,2.908458251521414,0.0014959135982669303,347560.2966453435,1552769.238032846,4.467625482600271,1552769.238032846,4.467625482600271,0.85,0.09998734935822877,4.027634451161993,1.2681224424438553,1.0,0.0,4.02763445116333,1.2868746703003793,1.2871655766092054,3.1297798799799765,19352.286327504342,1973.3840126347268,4632.441516551485,4632.441516551485,5.49652106485762,3.1386761566205044,-2.2983307593669613,5.437006915987466,4.659849545512801,4.659849545512801,1.3313855844322287,0.0,0.0,0.00022604467353883162,1.0001023872605077,0.0002260215318133735,199.17817455716465,0.0,4.639608159419141e-06,13.148649523793845,0.0014705186317235605,7.55819991100424e-05,0.0001504626744287892,0.0006060086511433621,0.09998734935186279,0.07183825899103562,0.028149090360827175,0.09998724688886028,0.0718382589956094,0.02814909036261937,0.3753258201658076,0.3753258201658076,0.14706764176673537,0.0,3.979039320256561e-13,5.749349494350838,3.979039320256561e-13,3.979039320256561e-13,5.730235059231347,3.979039320256561e-13,24159.534456252535,20535.604287814655,0.85,1.074968947017498,0.6720317749082119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752206861585929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.853251762186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.098820027388,1559.0942417453819,0.3753258201658076,0.14706764176673537,6.112874298809886,4.659849545512801
1581.0,-30.310554375645136,3.1410775045670025,34.981037080185544,23.695546038821362,4.527896494418683,-26.826752296912336,-40.37479088930411,1.0440944156858123,-5.516656541897078,-5.516656541897391,39.95887170683464,42465.5832481325,25461.838246420244,25461.838246420244,67927.42149455275,77595.00298521918,77595.00298521918,25461.838246420244,103056.84123163942,103056.84123163942,103056.84123163942,127215.6802292758,91698.22581984567,56569.06931403179,39032.39611757098,24158.83899763637,0.0,63191.235115207346,20535.013147990914,1559.011329266777,0.0,0.884415531151194,2.9084890806775627,0.0014959135982669303,347570.1933664508,1552760.6591856314,4.4674735889924895,1552760.6591856314,4.4674735889924895,0.85,0.09998361227823029,4.027634451161993,1.2681203494733202,1.0,0.0,4.027634451163076,1.2868727395952355,1.2871636156856072,3.1297845756129847,19352.176294048164,1973.3727923448032,4632.441516551485,4632.441516551485,5.496418714720165,3.1410775045670025,-2.2986099559563207,5.439687460523324,4.657466558163552,4.657466558163552,1.330704730903872,0.0,0.0,0.0002260215318133735,1.0001017563759198,0.00022599853502148652,199.1789817320132,0.0,4.60932663285153e-06,13.062831677501237,0.001475127958356412,7.55759572939543e-05,0.0001504455745194192,0.0006059397789592718,0.09998361227160787,0.07183791987369684,0.028145692397911044,0.09998349853198793,0.07183791987845498,0.028145692399775307,0.37532682109020715,0.37532682109020715,0.1470509751000687,0.0,3.410605131648481e-13,5.7442422611812844,3.410605131648481e-13,3.410605131648481e-13,5.725223657747506,3.410605131648481e-13,24158.83899763637,20535.013147990914,0.85,1.0749500523404965,0.6720169841705295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752092183308739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.7674339159,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.068876904084,1559.011329266777,0.37532682109020715,0.1470509751000687,6.112874298809886,4.657466558163552
1582.0,-30.311523828132486,3.1434831707056343,34.98092080007174,23.695884213689737,4.528523988046808,-26.82756218978088,-40.37547837998716,1.0445623496955052,-5.515907891261804,-5.515907891262213,39.95868731124549,42464.24580342748,25461.320063364252,25461.320063364252,67925.56586679173,77593.82840321312,77593.82840321312,25461.320063364252,103055.14846657738,103055.14846657738,103055.14846657738,127213.30645778027,91697.69657123942,56568.37564368603,39032.57880839265,24158.157991202897,0.0,63190.73679959555,20534.434292522463,1558.9294818795427,0.0,0.8844200910352614,2.9085239659954594,0.0014959135982669303,347580.3798334509,1552752.7154493304,4.467319807272662,1552752.7154493304,4.467319807272662,0.85,0.09997988550595541,4.027634451161993,1.2681181823229415,1.0,0.0,4.027634451160202,1.286870591013929,1.287161437023214,3.129789801155226,19352.064600367725,1973.3614027591202,4632.441516551485,4632.441516551485,5.496306855119965,3.1434831707056343,-2.2988720977229757,5.44235526842861,4.655088758388446,4.655088758388446,1.3300253595395561,0.0,0.0,0.00022599853502148652,1.0001011639274064,0.00022597567443476235,199.17978420688854,0.0,4.580477591151912e-06,12.98107349332452,0.0014797084359475638,7.557005884820648e-05,0.00015042847617328004,0.0006058709130713037,0.09997988549910575,0.07183758756463555,0.028142297934470185,0.09997996408942562,0.07183758756955717,0.028142297936398226,0.37532781155724404,0.37532781155724404,0.14703430843340204,0.0,3.979039320256561e-13,5.7391130175738,3.979039320256561e-13,3.979039320256561e-13,5.720047484189763,3.979039320256561e-13,24158.157991202897,20534.434292522463,0.85,1.0749291637825384,0.6720011184249916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751977317421799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.68567573172,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.039022343544,1558.9294818795427,0.37532781155724404,0.14703430843340204,6.112874298809886,4.655088758388446
1583.0,-30.312486947888193,3.1458919363811226,34.98080607245965,23.69616018785166,4.529078785954662,-26.828373652632457,-40.37617736086247,1.044965490699105,-5.515203802373094,-5.515203802373442,39.95849996941494,42462.98347323552,25460.94811894132,25460.94811894132,67923.93159217684,77592.69634932489,77592.69634932489,25460.94811894132,103053.64446826621,103053.64446826621,103053.64446826621,127211.174404393,91697.17786227023,56567.7249249681,39032.72548589126,24157.52993612678,0.0,63190.25542201803,20533.90044570776,1558.8498091775668,0.0,0.8844244305297003,2.9085500004438964,0.0014959135982669303,347589.9601877904,1552744.6448208147,4.467173459158379,1552744.6448208147,4.467173459158379,0.85,0.09997617654971898,4.027634451161993,1.2681161173759028,1.0,0.0,4.027634451163247,1.2868687462487056,1.2871595624209484,3.1297942878034553,19351.955130993294,1973.350239989527,4632.441516551485,4632.441516551485,5.4962265638909,3.1458919363811226,-2.299158932920785,5.445050869301907,4.652716263514545,4.652716263514545,1.3293475038612985,0.0,0.0,0.00022597567443476235,1.0001005038600626,0.00022595296528955816,199.18058144544582,0.0,4.553366730561895e-06,12.904241314412412,0.0014842618026781257,7.556406225673766e-05,0.0001504116121780247,0.0006058029910630291,0.09997617654357055,0.07183726731774367,0.02813890922582687,0.09997623980619363,0.07183726732216159,0.028138909227557397,0.3753287889182688,0.3753287889182688,0.14701764176673537,0.0,3.410605131648481e-13,5.734027108040152,3.410605131648481e-13,3.410605131648481e-13,5.715048450253278,3.410605131648481e-13,24157.52993612678,20533.90044570776,0.85,1.0749114897312064,0.6719862610088407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275186224637233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.60884355281,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.00924916619,1558.8498091775668,0.3753287889182688,0.14701764176673537,6.112874298809886,4.652716263514545
1584.0,-30.31344411994326,3.14830437326741,34.980692636016585,23.696457466017478,4.529664076518422,-26.82917671185825,-40.37686373395843,1.0453966684333325,-5.514470905628059,-5.514470905628412,39.958308120984384,42461.69448025427,25460.50757364554,25460.50757364554,67922.20205389982,77591.52729969399,77591.52729969399,25460.50757364554,103052.03487333952,103052.03487333952,103052.03487333952,127208.88427291777,91696.63210360185,56567.057593882804,39032.860566354495,24156.849399578245,0.0,63189.709965932736,20533.321989641507,1558.7673519352045,0.0,0.8844289358248555,2.9085811004825817,0.0014959135982669303,347599.93274336954,1552736.3800822122,4.467021520480517,1552736.3800822122,4.467021520480517,0.85,0.09997244178238002,4.027634451161993,1.268114004074596,1.0,0.0,4.027634451161434,1.2868667695923557,1.2871575560927333,3.1297990952379924,19351.839952996444,1973.3384951024505,4632.441516551485,4632.441516551485,5.496131463867682,3.14830437326741,-2.2994243766886546,5.447728749956065,4.6503487131111605,4.6503487131111605,1.328671060888903,0.0,0.0,0.00022595296528955816,1.000099883958886,0.0002259303984669266,199.181373766293,0.0,4.523220745900684e-06,12.81880759388254,0.0014887850234240265,7.555817425616666e-05,0.0001503947910333915,0.0006057352416413964,0.09997244177573403,0.07183692788250567,0.028135513893228346,0.09997252965601311,0.07183692788728128,0.028135513895098736,0.37532975500392196,0.37532975500392196,0.1470009751000687,0.0,3.410605131648481e-13,5.728925141170521,3.410605131648481e-13,3.410605131648481e-13,5.709937945558579,3.410605131648481e-13,24156.849399578245,20533.321989641507,0.85,1.0748933978414918,0.671971662841094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751747028459017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.523409832276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.97957053948,1558.7673519352045,0.37532975500392196,0.1470009751000687,6.112874298809886,4.6503487131111605
1585.0,-30.314395617489478,3.1507196873349166,34.98058034415068,23.696725128125422,4.530203739924032,-26.82997922638496,-40.37754993243141,1.0457873488195517,-5.51376560575045,-5.513765605750794,39.95811458525004,42460.429448020965,25460.162311899123,25460.162311899123,67920.59175992009,77590.42287671297,77590.42287671297,25460.162311899123,103050.5851886121,103050.5851886121,103050.5851886121,127206.79602063156,91696.1302086119,56566.39353473586,39033.040748751155,24156.210832019475,0.0,63189.25158077063,20532.779207216554,1558.6862444636479,0.0,0.8844333040855978,2.908605698242974,0.0014959135982669303,347609.529999383,1552728.042689058,4.466874204202094,1552728.042689058,4.466874204202094,0.85,0.09996871727779715,4.027634451161993,1.2681119589088485,1.0,0.0,4.027634451160841,1.286864982711355,1.2871557397659947,3.1298034411317843,19351.734032077693,1973.327694174636,4632.441516551485,4632.441516551485,5.496056932598335,3.1507196873349166,-2.299704062959182,5.450423750294099,4.64798628479916,4.64798628479916,1.3279960813711884,0.0,0.0,0.0002259303984669266,1.0000992925536547,0.0002259079674879438,199.1821613954692,0.0,4.494890733292405e-06,12.738520338150677,0.0014932799141573188,7.55522881776348e-05,0.0001503781102892918,0.0006056680577017895,0.09996871727157555,0.07183659506750462,0.02813212220407093,0.09996866694724867,0.0718365950719754,0.02813212220582174,0.3753307077045264,0.3753307077045264,0.14698430843340204,0.0,3.410605131648481e-13,5.723897024023472,3.410605131648481e-13,3.410605131648481e-13,5.705151629682916,3.410605131648481e-13,24156.210832019475,20532.779207216554,0.85,1.0748757116248118,0.6719565176958396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751631636342902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.443122576544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.949978961049,1558.6862444636479,0.3753307077045264,0.14698430843340204,6.112874298809886,4.64798628479916
1586.0,-30.315340552224814,3.153138600123065,34.98046924518708,23.697031556535535,4.53079643723773,-26.830770529575346,-40.378226910810895,1.046226414587919,-5.51302546704369,-5.513025467044051,39.957924746218595,42459.15440104682,25459.730465422224,25459.730465422224,67918.88486646904,77589.26082899353,77589.26082899353,25459.730465422224,103048.99129441575,103048.99129441575,103048.99129441575,127204.5238609806,91695.58951066485,56565.738043380115,39033.16829698304,24155.53256656484,0.0,63188.700863547885,20532.202681580115,1558.6034318309664,0.0,0.884437839259561,2.908637080622292,0.0014959135982669303,347619.6015429535,1552719.864580327,4.46672125993006,1552719.864580327,4.46672125993006,0.85,0.0999649773883291,4.027634451161993,1.268109853300266,1.0,0.0,4.027634451160281,1.286862968471238,1.2871536962036771,3.1298083400027625,19351.61992210556,1973.3160581957716,4632.441516551485,4632.441516551485,5.495963710379478,3.153138600123065,-2.299958607889844,5.453097208012909,4.645628745164969,4.645628745164969,1.3273224986185626,0.0,0.0,0.0002259079674879438,1.0000986084314394,0.00022588569325404745,199.18294359755086,0.0,4.467850876010777e-06,12.661889382614541,0.0014977477650333294,7.554648160275186e-05,0.00015036148588519195,0.0006056011006791069,0.09996497738157248,0.07183625064382121,0.028128726737751273,0.09996494678442826,0.0718362506486766,0.028128726739652502,0.3753316507759972,0.3753316507759972,0.14696764176673538,0.0,3.410605131648481e-13,5.718852613258832,3.410605131648481e-13,3.410605131648481e-13,5.700109407271043,3.410605131648481e-13,24155.53256656484,20532.202681580115,0.85,1.0748580670005496,0.6719421956899344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751516108009744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.36649162101,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.920469156208,1558.6034318309664,0.3753316507759972,0.14696764176673538,6.112874298809886,4.645628745164969
1587.0,-30.316279867392545,3.155560513834579,34.98035947876326,23.69732541209089,4.531368447529874,-26.831558843435293,-40.37889959346501,1.0466474235728451,-5.5123047883706136,-5.512304788370975,39.95774136011812,42457.88589670659,25459.3703546183,25459.3703546183,67917.25625132488,77588.13157755749,77588.13157755749,25459.3703546183,103047.50193217579,103047.50193217579,103047.50193217579,127202.40575020708,91695.07096524257,56565.078705857166,39033.32473265045,24154.903818031285,0.0,63188.228550681735,20531.668245326593,1558.5228722651227,0.0,0.8844422496805383,2.90866427010292,0.0014959135982669303,347629.40850148955,1552711.964489445,4.466572523834076,1552711.964489445,4.466572523834076,0.85,0.09996125683601076,4.027634451161993,1.268107769670896,1.0,0.0,4.027634451163097,1.2868610386575514,1.2871517372886716,3.129813033553029,19351.510487246396,1973.304898945756,4632.441516551485,4632.441516551485,5.495885973660591,3.155560513834579,-2.300222233700211,5.45578274753479,4.6432763166682856,4.6432763166682856,1.3266503761909387,0.0,0.0,0.00022588569325404745,1.000098022731633,0.00022586355349155787,199.18372115323487,0.0,4.436647473856258e-06,12.573458940908635,0.0015021844125071857,7.554071228184348e-05,0.00015034498097220398,0.0006055346249229431,0.09996125682962907,0.07183591943438032,0.028125337395248747,0.09996121277604463,0.07183591943896642,0.02812533739704435,0.37533258180360346,0.37533258180360346,0.14695097510006871,0.0,3.410605131648481e-13,5.713840849064582,3.410605131648481e-13,3.410605131648481e-13,5.69519041342096,3.410605131648481e-13,24154.903818031285,20531.668245326593,0.85,1.0748403272114222,0.6719271432439692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751400408952691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.278061179306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.89105910976,1558.5228722651227,0.37533258180360346,0.14695097510006871,6.112874298809886,4.6432763166682856
1588.0,-30.31721319598896,3.157985544193123,34.98025096344441,23.697627894021593,4.5319516821257935,-26.832340646065,-40.379563719592966,1.0470791322015562,-5.511574437847003,-5.5115744378473694,39.957558267212754,42456.60774501728,25458.996356974487,25458.996356974487,67915.60410199178,77586.99184438438,77586.99184438438,25458.996356974487,103045.98820135886,103045.98820135886,103045.98820135886,127200.25219642016,91694.5440654857,56564.411749793515,39033.48035076909,24154.2639950613,0.0,63187.74434583039,20531.124395802104,1558.441612331815,0.0,0.8844467090284931,2.9086929182541006,0.0014959135982669303,347639.3472957003,1552704.0770594238,4.4664221387422565,1552704.0770594238,4.4664221387422565,0.85,0.09995752922899136,4.027634451161993,1.2681056481273845,1.0,0.0,4.027634451163442,1.2868590583561963,1.2871497280477342,3.1298178499103075,19351.39928927181,1973.2935599080022,4632.441516551485,4632.441516551485,5.495805239205018,3.157985544193123,-2.3004766815688646,5.458462225761988,4.640928824971464,4.640928824971464,1.3259796642775612,0.0,0.0,0.00022586355349155787,1.0000973987174602,0.00022584155681357505,199.1844937586196,0.0,4.409880278123385e-06,12.497600708201674,0.001506594292785309,7.553501674635857e-05,0.0001503285367451993,0.0006054683935877364,0.09995752922245274,0.07183558252814994,0.0281219466943028,0.09995748936465329,0.07183558253284897,0.02812194669614239,0.3753335018137362,0.3753335018137362,0.14693430843340205,0.0,3.410605131648481e-13,5.708838384982698,3.410605131648481e-13,3.410605131648481e-13,5.690243758219481,3.410605131648481e-13,24154.2639950613,20531.124395802104,0.85,1.074822416990952,0.6719120643498472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751284567770644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.202202946595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.861730144159,1558.441612331815,0.3753335018137362,0.14693430843340205,6.112874298809886,4.640928824971464
1589.0,-30.318140843922656,3.1604137339170473,34.98014383777368,23.697953845281177,4.532552173191011,-26.833115609504734,-40.380222991202004,1.047526938772825,-5.510837313174477,-5.5108373131748705,39.957381711781196,42455.33408360426,25458.61723312912,25458.61723312912,67913.95131673338,77585.87722633178,77585.87722633178,25458.61723312912,103044.4944594609,103044.4944594609,103044.4944594609,127198.13635680477,91694.0469745125,56563.75406062177,39033.65879321192,24153.641897343867,0.0,63187.300690555785,20530.595612742287,1558.3609309783465,0.0,0.88445117933171,2.908721885492371,0.0014959135982669303,347649.3785004595,1552696.4712848733,4.466271385216416,1552696.4712848733,4.466271385216416,0.85,0.09995380637846032,4.027634451161993,1.2681035364745186,1.0,0.0,4.027634451161371,1.2868570022146664,1.2871476431337199,3.1298228507367014,19351.294382202326,1973.2828623640414,4632.441516551485,4632.441516551485,5.495723398162015,3.1604137339170473,-2.3007237232786117,5.461137457195659,4.638586309986016,4.638586309986016,1.3253103742817187,0.0,0.0,0.00022584155681357505,1.000096806614718,0.00022581969597327122,199.18526166683554,0.0,4.381397168380647e-06,12.416879575190755,0.0015109756899536896,7.55293632358647e-05,0.00015031219357771033,0.0006054025692833166,0.09995380637186888,0.0718352483828911,0.028118557988977784,0.09995381512129685,0.0718352483876283,0.028118557990832026,0.3753344102329208,0.3753344102329208,0.14691764176673539,0.0,3.979039320256561e-13,5.703870565548868,3.979039320256561e-13,3.979039320256561e-13,5.685427502505206,3.979039320256561e-13,24153.641897343867,20530.595612742287,0.85,1.0748038066909236,0.6718966251069781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751168578933736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.121481813585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.832489799031,1558.3609309783465,0.3753344102329208,0.14691764176673539,6.112874298809886,4.638586309986016
1590.0,-30.31906224806068,3.1628446242287835,34.9800380162801,23.698251752089732,4.533129582347436,-26.833887261114068,-40.380881738942094,1.047954595400844,-5.510114349937908,-5.5101143499382585,39.95720544620268,42454.08516945931,25458.29316259152,25458.29316259152,67912.37833205082,77584.74272023975,77584.74272023975,25458.29316259152,103043.03588283127,103043.03588283127,103043.03588283127,127196.0699600059,91693.51812973781,56563.109101485934,39033.78780916875,24153.034077174634,0.0,63186.82188634339,20530.078965598437,1558.2810733261088,0.0,0.8844555750113074,2.9087486198120662,0.0014959135982669303,347659.2172092423,1552688.8780248982,4.4661231492401265,1552688.8780248982,4.4661231492401265,0.85,0.09995009001566736,4.027634451161993,1.2681014803191646,1.0,0.0,4.027634451163568,1.286855040365811,1.2871456527085774,3.1298276222449015,19351.182773747303,1973.2714814689323,4632.441516551485,4632.441516551485,5.495653441415351,3.1628446242287835,-2.300976696883703,5.463821321112487,4.636248789793054,4.636248789793054,1.324642511369444,0.0,0.0,0.00022581969597327122,1.0000961557284336,0.0002257979842036213,199.1860244116194,0.0,4.354357196175424e-06,12.340248293961153,0.001515330047149865,7.552371460852997e-05,0.00015029598136474126,0.0006053372724158328,0.09995009000930437,0.07183491830190593,0.028115171707398443,0.09995010840555414,0.07183491830647905,0.028115171709188317,0.37533530814614613,0.37533530814614613,0.14690097510006872,0.0,3.410605131648481e-13,5.6989135459876366,3.410605131648481e-13,3.410605131648481e-13,5.6804861444613834,3.410605131648481e-13,24153.034077174634,20530.078965598437,0.85,1.0747870569310716,0.6718819510470575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751052440404127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.04485053236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.80333214556,1558.2810733261088,0.37533530814614613,0.14690097510006872,6.112874298809886,4.636248789793054
1591.0,-30.31997792194486,3.165277935165682,34.97993318597546,23.698537644837074,4.533683011229467,-26.83465615267093,-40.381536225881405,1.048361241955312,-5.509398622369815,-5.509398622370196,39.95702267280898,42452.84342617421,25458.00268757226,25458.00268757226,67910.84611374646,77583.65645095805,77583.65645095805,25458.00268757226,103041.65913853032,103041.65913853032,103041.65913853032,127194.08612474485,91693.02550157302,56562.45943195158,39033.962299579376,24152.426986214534,0.0,63186.389285793906,20529.562938282354,1558.2004207106652,0.0,0.8844599569539723,2.9087725150429304,0.0014959135982669303,347668.95766414405,1552681.004447525,4.465975377495305,1552681.004447525,4.465975377495305,0.85,0.09994636492873854,4.027634451161993,1.2680994060309607,1.0,0.0,4.027634451163852,1.2868531768181046,1.287143760798709,3.12983215468356,19351.078808517803,1973.2608799659215,4632.441516551485,4632.441516551485,5.495590736895884,3.165277935165682,-2.3012314362272686,5.4665093713929505,4.633916131260291,4.633916131260291,1.3239760375029401,0.0,0.0,0.0002257979842036213,1.000095558423059,0.00022577640936597836,199.18678241798406,0.0,4.324681079509408e-06,12.256146179329663,0.0015196547282293744,7.55181029035109e-05,0.00015027988130011038,0.0006052724272408596,0.09994636492244292,0.07183458132232949,0.028111783600113432,0.0999462514590005,0.07183458132685433,0.028111783601884207,0.3753361949979167,0.3753361949979167,0.14688430843340206,0.0,3.979039320256561e-13,5.694021521892694,3.979039320256561e-13,3.979039320256561e-13,5.675839955487675,3.979039320256561e-13,24152.426986214534,20529.562938282354,0.85,1.0747701661917046,0.6718668989639326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750936174129837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.960748417725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.77426865453,1558.2004207106652,0.3753361949979167,0.14688430843340206,6.112874298809886,4.633916131260291
1592.0,-30.320887312837673,3.1677145718412385,34.979829665861985,23.698879696335666,4.534312549830946,-26.83541177730563,-40.38217359976841,1.048837014298845,-5.5086408184802735,-5.508640818480675,39.956851173174655,42451.557863788425,25457.603598933274,25457.603598933274,67909.1614627217,77582.48948646792,77582.48948646792,25457.603598933274,103040.0930854012,103040.0930854012,103040.0930854012,127191.8818632311,91692.48045425273,56561.7940707281,39034.09598169403,24151.7887778299,0.0,63185.884759523935,20529.020461155415,1558.1189318684417,0.0,0.8844645154531813,2.9088051636861056,0.0014959135982669303,347679.270976206,1552673.6165526153,4.465821652792395,1552673.6165526153,4.465821652792395,0.85,0.09994263312239728,4.027634451161993,1.2680972471227872,1.0,0.0,4.027634451161257,1.2868509885762622,1.2871415442976937,3.129837476845754,19350.96378064527,1973.249150387265,4632.441516551485,4632.441516551485,5.495504586075075,3.1677145718412385,-2.3014565770434836,5.4691711488847226,4.631588254433303,4.631588254433303,1.3233109298380865,0.0,0.0,0.00022577640936597836,1.000094903418303,0.00022575498444625546,199.187535228266,0.0,4.297422491286011e-06,12.178895340304555,0.0015239521507206604,7.551263829985518e-05,0.00015026377106612318,0.0006052075411074364,0.0999426331154957,0.07183423903768474,0.02810839407781096,0.09994266145230031,0.07183423904264526,0.028108394079752016,0.37533707363890206,0.37533707363890206,0.1468676417667354,0.0,3.979039320256561e-13,5.6890808153186185,3.979039320256561e-13,3.979039320256561e-13,5.670785870859731,3.979039320256561e-13,24151.7887778299,20529.020461155415,0.85,1.0747520861846576,0.6718519179616259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750819793505486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.883497578696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.745289246115,1558.1189318684417,0.37533707363890206,0.1468676417667354,6.112874298809886,4.631588254433303
1593.0,-30.321791258887348,3.170153211805922,34.9797273854116,23.699170268978946,4.534867958076795,-26.836169914523634,-40.38282263847066,1.049246613713174,-5.507933133734809,-5.50793313373521,39.956680239697505,42450.34412747109,25457.363204238187,25457.363204238187,67907.70733170927,77581.41442669493,77581.41442669493,25457.363204238187,103038.77763093312,103038.77763093312,103038.77763093312,127190.00780548705,91691.99510205923,56561.168552425916,39034.25172181479,24151.230174553926,0.0,63185.481896368714,20528.545648370837,1558.0406273124634,0.0,0.8844688119231308,2.90882708396143,0.0014959135982669303,347688.9024100035,1552666.2530731747,4.465676765381001,1552666.2530731747,4.465676765381001,0.85,0.09993892811584745,4.027634451161993,1.2680952134961263,1.0,0.0,4.027634451162805,1.2868491105891542,1.2871396383144842,3.129842044432104,19350.861350951247,1973.2387054652963,4632.441516551485,4632.441516551485,5.495452692339513,3.170153211805922,-2.3017105220907204,5.471863733896642,4.629265436389039,4.629265436389039,1.3226472675397254,0.0,0.0,0.00022575498444625546,1.000094335872968,0.00022573368966158296,199.18828353620208,0.0,4.2675769520667435e-06,12.094313082157152,0.0015282197276727271,7.550707406218398e-05,0.0001502479103840715,0.0006051436600779861,0.09993892810977137,0.07183391529589571,0.028105012813875663,0.0999388773361859,0.07183391530026306,0.02810501281558439,0.3753379394965061,0.3753379394965061,0.14685097510006873,0.0,3.979039320256561e-13,5.684220476990788,3.979039320256561e-13,3.979039320256561e-13,5.6661498482949355,3.979039320256561e-13,24151.230174553926,20528.545648370837,0.85,1.0747359249880462,0.6718369925087289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750703255246152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.79891532055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.716405184497,1558.0406273124634,0.3753379394965061,0.14685097510006873,6.112874298809886,4.629265436389039
