time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1594.0,-30.322689246341536,3.1725947736601556,34.979626256175855,23.69950421797114,4.535480957343306,-26.83691692853891,-40.38345484351737,1.0497086395406554,-5.5071832886084735,-5.507183288608884,39.956509209384166,42449.08648353209,25457.012577492012,25457.012577492012,67906.0990610241,77580.28169683355,77580.28169683355,25457.012577492012,103037.29427432557,103037.29427432557,103037.29427432557,127187.90613109151,91691.47299062295,56560.51989921504,39034.39232378656,24150.61185676594,0.0,63185.004180552496,20528.020078251047,1557.9594809663145,0.0,0.8844733271533117,2.9088569481036655,0.0014959135982669303,347699.1078658991,1552658.8854486367,4.465524501855977,1552658.8854486367,4.465524501855977,0.85,0.09993519753010419,4.027634451161993,1.2680930952494966,1.0,0.0,4.027634451164227,1.2868469862959884,1.2871374861371674,3.129847211093048,19350.751163513378,1973.2274694736102,4632.441516551485,4632.441516551485,5.49537700293363,3.1725947736601556,-2.301935023272379,5.474529796932535,4.626947283731453,4.626947283731453,1.3219849382089865,0.0,0.0,0.00022573368966158296,1.0000937146969984,0.0002257125370795618,199.18902691640184,0.0,4.241671607189808e-06,12.020897334775915,0.001532461399279917,7.550165450466925e-05,0.0001502320351569137,0.0006050797204661654,0.09993519752333654,0.07183357266953655,0.028101624853799995,0.0999352084497329,0.07183357267440114,0.02810162485570304,0.3753387967092744,0.3753387967092744,0.14683430843340206,0.0,3.979039320256561e-13,5.679343884891921,3.979039320256561e-13,3.979039320256561e-13,5.661289732023988,3.979039320256561e-13,24150.61185676594,20528.020078251047,0.85,1.0747185972636952,0.6718221678395861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750586622605873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.72549957317,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.687599888208,1557.9594809663145,0.3753387967092744,0.14683430843340206,6.112874298809886,4.626947283731453
1595.0,-30.323581559971558,3.1750383023977897,34.979526257193626,23.699793533328943,4.53604335395417,-26.837663895996165,-40.38409075057132,1.0501256899790705,-5.5064686608554325,-5.506468660855752,39.95633987099529,42447.868768230146,25456.776551483865,25456.776551483865,67904.645319714,77579.17306289943,77579.17306289943,25456.776551483865,103035.9496143833,103035.9496143833,103035.9496143833,127185.9948462933,91690.95219833779,56559.8884750566,39034.51524809021,24150.045231909997,0.0,63184.560480000204,20527.538447123497,1557.8807744830513,0.0,0.8844776534785798,2.9088801680295973,0.0014959135982669303,347708.8342292409,1552651.5907346602,4.465378609595558,1552651.5907346602,4.465378609595558,0.85,0.09993148750210937,4.027634451161993,1.2680910753598438,1.0,0.0,4.027634451163178,1.2868450727892482,1.2871355449769488,3.1298518650983054,19350.641254471793,1973.2162618704444,4632.441516551485,4632.441516551485,5.495326052261655,3.1750383023977897,-2.302179029961706,5.477217332359496,4.62463407691049,4.62463407691049,1.3213240219744258,0.0,0.0,0.0002257125370795618,1.0000931232283548,0.00022569151995661116,199.18976560451193,0.0,4.213362229564361e-06,11.9406685585854,0.0015366747615094814,7.549620357464934e-05,0.00015021633350491246,0.000605016479951625,0.09993148749594065,0.07183324418895087,0.02809824330698978,0.0999314463228844,0.07183324419338512,0.028098243308724243,0.3753396427798863,0.3753396427798863,0.1468176417667354,0.0,3.410605131648481e-13,5.67449796111265,3.410605131648481e-13,3.410605131648481e-13,5.656498199523867,3.410605131648481e-13,24150.045231909997,20527.538447123497,0.85,1.074703136396871,0.671807613216937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750469851655035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.64527079698,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.658883830913,1557.8807744830513,0.3753396427798863,0.1468176417667354,6.112874298809886,4.62463407691049
1596.0,-30.324468090543263,3.177484351702565,34.97942729794395,23.700113931577675,4.536641066401558,-26.838402125905674,-40.38471024306489,1.0505751017641929,-5.505727179814926,-5.505727179815348,39.95617015658005,42446.60782678748,25456.474083427052,25456.474083427052,67903.08191021453,77578.04739725834,77578.04739725834,25456.474083427052,103034.52148068539,103034.52148068539,103034.52148068539,127183.96566733404,91690.42633827671,56559.22575963538,39034.66730960148,24149.44418664864,0.0,63184.111496250116,20527.027558651345,1557.8001688705867,0.0,0.8844821202347392,2.908907870344164,0.0014959135982669303,347718.9263021513,1552644.279848311,4.465227982727454,1552644.279848311,4.465227982727454,0.85,0.09992775975623112,4.027634451161993,1.2680889378814029,1.0,0.0,4.027634451161147,1.2868430071340167,1.287133451808303,3.1298568891726046,19350.53027591668,1973.2049452072504,4632.441516551485,4632.441516551485,5.495260758818501,3.177484351702565,-2.3024033756823115,5.4798877273848765,4.622325532702443,4.622325532702443,1.3206644379149837,0.0,0.0,0.00022569151995661116,1.0000925203465583,0.0002256706408307135,199.19049951001122,0.0,4.186395794217641e-06,11.864245680812795,0.001540861157303699,7.549089369846047e-05,0.0001502006262581507,0.0006049532169034344,0.09992775974961796,0.07183290238477519,0.02809485736484277,0.09992773209732898,0.07183290238952907,0.028094857366702062,0.37534047854625646,0.37534047854625646,0.1468009751000687,0.0,3.979039320256561e-13,5.669646933324941,3.979039320256561e-13,3.979039320256561e-13,5.6516786084777095,3.979039320256561e-13,24149.44418664864,20527.027558651345,0.85,1.0746860294813907,0.6717924304325561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750352988072264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.56884791921,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.630251506314,1557.8001688705867,0.37534047854625646,0.1468009751000687,6.112874298809886,4.622325532702443
1597.0,-30.32534850475567,3.1799323295041493,34.97932937315707,23.700423014257126,4.537209934636218,-26.83913773509461,-40.38533686017615,1.0509991649751314,-5.505006188801644,-5.50500618880202,39.956002368155,42445.402839650575,25456.242663810048,25456.242663810048,67901.64550346062,77576.9927565286,77576.9927565286,25456.242663810048,103033.23542033865,103033.23542033865,103033.23542033865,127182.12367925675,91689.95735555382,56558.604761505965,39034.83621560873,24148.888258918105,0.0,63183.72447452684,20526.55502008039,1557.7211087165715,0.0,0.884486473572695,2.908930280851363,0.0014959135982669303,347728.7397120774,1552637.0519545341,4.4650811814983475,1552637.0519545341,4.4650811814983475,0.85,0.0999240445191292,4.027634451161993,1.2680869405204431,1.0,0.0,4.027634451161187,1.286841060162444,1.2871314775277773,3.129861624599984,19350.431300868353,1973.1948525611044,4632.441516551485,4632.441516551485,5.495210802523064,3.1799323295041493,-2.3026380282716277,5.482570357775777,4.62002182141338,4.62002182141338,1.3200062346895372,0.0,0.0,0.0002256706408307135,1.000091882665956,0.00022564990751563823,199.19122835688344,0.0,4.158923516888438e-06,11.786389246861834,0.0015450200808205874,7.54855231060913e-05,0.0001501851177246222,0.000604890754199508,0.09992404451286621,0.07183256890672943,0.02809147560613678,0.09992392227732558,0.0718325689112317,0.028091475607897504,0.37534130252897424,0.37534130252897424,0.14678430843340204,0.0,3.979039320256561e-13,5.66488066093558,3.979039320256561e-13,3.979039320256561e-13,5.6472115641331015,3.979039320256561e-13,24148.888258918105,20526.55502008039,0.85,1.074669878488025,0.6717774742253897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750236005381075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.490991485254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.601705291861,1557.7211087165715,0.37534130252897424,0.14678430843340204,6.112874298809886,4.62002182141338
1598.0,-30.326223277947584,3.1823833124597454,34.97923284670078,23.70079691698777,4.5378667916755475,-26.839859467050896,-40.3859424526803,1.0515029807785343,-5.504236421119515,-5.504236421119933,39.9558472468119,42444.13520276162,25455.882045328588,25455.882045328588,67900.01724809021,77575.8443220779,77575.8443220779,25455.882045328588,103031.72636740649,103031.72636740649,103031.72636740649,127180.02078635522,91689.42792490913,56557.95458795874,39034.970374389326,24148.29441894873,0.0,63183.26479333806,20526.05025610642,1557.6410212092103,0.0,0.8844910330395594,2.908962920053229,0.0014959135982669303,347739.21726134885,1552630.369748691,4.464927430321405,1552630.369748691,4.464927430321405,0.85,0.0999203212046273,4.027634451161993,1.2680847338074823,1.0,0.0,4.027634451160462,1.2868387386130653,1.2871291287726436,3.129867271094834,19350.319568770155,1973.1834590579,4632.441516551485,4632.441516551485,5.495132956212394,3.1823833124597454,-2.302838978933562,5.485222291393308,4.617722768636362,4.617722768636362,1.319349362467532,0.0,0.0,0.00022564990751563823,1.0000912945825158,0.00022562930878208966,199.19195253854107,0.0,4.1298944977523515e-06,11.704121006630164,0.0015491499753183399,7.548033304652894e-05,0.0001501695744691093,0.000604828151648121,0.09992032119766589,0.07183222918465414,0.028088092013011746,0.09992042106705502,0.0718322291896587,0.02808809201496859,0.3753421189925791,0.3753421189925791,0.14676764176673537,0.0,3.979039320256561e-13,5.660060499945359,3.979039320256561e-13,3.979039320256561e-13,5.642270127531333,3.979039320256561e-13,24148.29441894873,20526.05025610642,0.85,1.0746519267432582,0.6717622987920825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275011893190112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.408723245026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.573252057455,1557.6410212092103,0.3753421189925791,0.14676764176673537,6.112874298809886,4.617722768636362
1599.0,-30.327092263321727,3.184835506722937,34.97913748325738,23.701072541903727,4.538413382453617,-26.840587016781793,-40.38655642708761,1.0519081359139884,-5.503536945294286,-5.503536945294707,39.95568806817485,42442.92723055199,25455.736688417,25455.736688417,67898.66391896899,77574.7443797994,77574.7443797994,25455.736688417,103030.48106821641,103030.48106821641,103030.48106821641,127178.26178094774,91688.90000785832,56557.317061338996,39035.09216279925,24147.780712731324,0.0,63182.87287553058,20525.613605821625,1557.5645992222671,0.0,0.8844952429645317,2.90898244078749,0.0014959135982669303,347748.7382610763,1552623.5127882464,4.464785467093764,1552623.5127882464,4.464785467093764,0.85,0.09991662852082589,4.027634451161993,1.2680826831469312,1.0,0.0,4.027634451160032,1.2868368798108492,1.2871272430423772,3.1298717921062464,19350.20815610383,1973.1720981276817,4632.441516551485,4632.441516551485,5.4951015781774935,3.184835506722937,-2.303081838682088,5.487917345405025,4.615428702377141,4.615428702377141,1.3186939149648975,0.0,0.0,0.00022562930878208966,1.000090691165575,0.00022560884805269575,199.19267193336665,0.0,4.103101955360747e-06,11.628190941492358,0.0015532530772737006,7.54750714890596e-05,0.00015015423729303006,0.0006047663791093608,0.09991662851496783,0.07183191078221436,0.028084717732753457,0.09991666476740821,0.07183191078642587,0.028084717734400015,0.3753429229941368,0.3753429229941368,0.1467509751000687,0.0,3.979039320256561e-13,5.655276373286881,3.979039320256561e-13,3.979039320256561e-13,5.637494019765768,3.979039320256561e-13,24147.780712731324,20525.613605821625,0.85,1.0746371734746607,0.6717473470091174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750001716145978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.332793179885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.544882484352,1557.5645992222671,0.3753429229941368,0.1467509751000687,6.112874298809886,4.615428702377141
1600.0,-30.327955687804142,3.1872900839640335,34.9790430359753,23.701416758727305,4.5390239612797725,-26.841303161231647,-40.387161111552246,1.0523714347075452,-5.502785562086274,-5.502785562086639,39.955524025692476,42441.70479140571,25455.450731068493,25455.450731068493,67897.1555224742,77573.66324039381,77573.66324039381,25455.450731068493,103029.1139714623,103029.1139714623,103029.1139714623,127176.31189040928,91688.41455664292,56556.68879228617,39035.25084928528,24147.19791894699,0.0,63182.448768232265,20525.11823110494,1557.4838880494906,0.0,0.8844997396361843,2.909009634492619,0.0014959135982669303,347758.96603244374,1552616.4463312044,4.464633835454741,1552616.4463312044,4.464633835454741,0.85,0.09991289645591997,4.027634451161993,1.268080591824837,1.0,0.0,4.027634451161701,1.28683474785981,1.2871250842793338,3.1298769774911075,19350.105705512025,1973.1616510747326,4632.441516551485,4632.441516551485,5.495039848882588,3.1872900839640335,-2.30328937237621,5.490579456340243,4.613139086500636,4.613139086500636,1.318039739000182,0.0,0.0,0.00022560884805269575,1.0000901114204197,0.00022558851995073262,199.19338672913224,0.0,4.075627357679758e-06,11.550327931664434,0.0015573287046313803,7.546988987478998e-05,0.00015013895817790577,0.0006047048404189029,0.09991289644918894,0.07183156344340486,0.02808133300578409,0.09991292913714124,0.07183156344824404,0.028081333007675926,0.375343715998699,0.375343715998699,0.14673430843340204,0.0,3.410605131648481e-13,5.65052157557426,3.410605131648481e-13,3.410605131648481e-13,5.632956830085902,3.410605131648481e-13,24147.19791894699,20525.11823110494,0.85,1.0746205132304474,0.6717325082965941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274988444390813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.25493017006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.516599701425,1557.4838880494906,0.375343715998699,0.14673430843340204,6.112874298809886,4.613139086500636
1601.0,-30.328813580607868,3.189746146656111,34.97894956846181,23.701715329103195,4.539590290295347,-26.842018752000065,-40.38776565631849,1.052795461687322,-5.502067635201456,-5.502067635201801,39.955363668203454,42440.505700767986,25455.272476950817,25455.272476950817,67895.7781777188,77572.57640319482,77572.57640319482,25455.272476950817,103027.84888014564,103027.84888014564,103027.84888014564,127174.5132058149,91687.90325900643,56556.06373135871,39035.377252941915,24146.664325669266,0.0,63182.041578611184,20524.664676818877,1557.4058720828211,0.0,0.8845040492456542,2.9090312671626375,0.0014959135982669303,347768.7386195175,1552609.5386360954,4.464488512680132,1552609.5386360954,4.464488512680132,0.85,0.09990918741484807,4.027634451161993,1.2680785944638777,1.0,0.0,4.027634451160702,1.2868327999441294,1.2871231097639333,3.129881715275568,19349.997800240013,1973.1506477991989,4632.441516551485,4632.441516551485,5.495001369364381,3.189746146656111,-2.3035155813284818,5.493261727984592,4.610854276479572,4.610854276479572,1.3173869361370207,0.0,0.0,0.00022558851995073262,1.000089534712259,0.00022556832375577045,199.19409694993462,0.0,4.049223475809563e-06,11.4754993304443,0.00156137792810719,7.5464709786418e-05,0.00015012381016431462,0.0006046438297574965,0.09990918740869127,0.07183123207751217,0.028077955331179103,0.09990915414699017,0.07183123208193871,0.028077955332909358,0.3753444987955364,0.3753444987955364,0.14671764176673538,0.0,3.410605131648481e-13,5.645802885127637,3.410605131648481e-13,3.410605131648481e-13,5.628317726156354,3.410605131648481e-13,24146.664325669266,20524.664676818877,0.85,1.074605639218587,0.6717178590686002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749767059157389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.18010156884,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.488399355516,1557.4058720828211,0.3753444987955364,0.14671764176673538,6.112874298809886,4.610854276479572
1602.0,-30.329665763359234,3.1922040102003373,34.978856914659794,23.702037473581754,4.540173150877086,-26.842727549439918,-40.388365381490416,1.0532349369578564,-5.501333363789854,-5.501333363790251,39.95520043360985,42439.311268884456,25455.056374692755,25455.056374692755,67894.3676435772,77571.51807816011,77571.51807816011,25455.056374692755,103026.57445285286,103026.57445285286,103026.57445285286,127172.68491177067,91687.42486227815,56555.44767024232,39035.53021337314,24146.110458917818,0.0,63181.64067229096,20524.193890080143,1557.326211974621,0.0,0.8845084539885099,2.909054575392518,0.0014959135982669303,347778.7339151205,1552602.5070282454,4.464339982924822,1552602.5070282454,4.464339982924822,0.85,0.09990546268951413,4.027634451161993,1.268076571277343,1.0,0.0,4.02763445115988,1.2868307792631024,1.2871210626366019,3.1298866300574493,19349.89683844123,1973.1403525608878,4632.441516551485,4632.441516551485,5.494954719610188,3.1922040102003373,-2.3037290642768102,5.495933074477147,4.608574005531622,4.608574005531622,1.316735430151892,0.0,0.0,0.00022556832375577045,1.0000889393751153,0.00022554826363414447,199.1948024480162,0.0,4.022962817315436e-06,11.401076624271946,0.0015654008909245054,7.545957131993797e-05,0.00015010875243583248,0.0006045831827315056,0.09990546268306827,0.07183088891107721,0.02807457377199106,0.0999053418551315,0.07183088891571167,0.02807457377380246,0.37534527244683624,0.37534527244683624,0.14670097510006871,0.0,3.979039320256561e-13,5.641136198046524,3.979039320256561e-13,3.979039320256561e-13,5.62389053639356,3.979039320256561e-13,24146.110458917818,20524.193890080143,0.85,1.0745901328477698,0.6717032165879907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749649604819315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.10567886267,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.460281046755,1557.326211974621,0.37534527244683624,0.14670097510006871,6.112874298809886,4.608574005531622
1603.0,-30.33051181217461,3.1946641440681067,34.97876548487339,23.70239841928708,4.540809180196337,-26.84342550843292,-40.3889483079314,1.0537228764547741,-5.500575869155398,-5.500575869155824,39.95505077714093,42438.073847162006,25454.783935867596,25454.783935867596,67892.8577830296,77570.40152629495,77570.40152629495,25454.783935867596,103025.18546216255,103025.18546216255,103025.18546216255,127170.74357446967,91686.90728714435,56554.80755389077,39035.66637028175,24145.558112307117,0.0,63181.22448258887,20523.72439546105,1557.247342653641,0.0,0.8845129290584482,2.9090831416732383,0.0014959135982669303,347789.04557404085,1552596.0603423677,4.464189082723237,1552596.0603423677,4.464189082723237,0.85,0.09990174584580078,4.027634451161993,1.2680743980826814,1.0,0.0,4.0276344511622115,1.286828530866148,1.287118787917173,3.129892098717335,19349.787608353676,1973.1292141917654,4632.441516551485,4632.441516551485,5.494895908543889,3.1946641440681067,-2.3039252173367415,5.498589361404848,4.606298371278557,4.606298371278557,1.3160852489367305,0.0,0.0,0.00022554826363414447,1.0000882997841545,0.00022552834952956028,199.19550287236345,0.0,3.995871964370918e-06,11.324301147027182,0.0015693967628888762,7.545457709562225e-05,0.00015009368653852223,0.0006045225028044612,0.09990174583908851,0.07183055098676375,0.028071194852324764,0.09990176868111592,0.07183055099158993,0.02807119485421084,0.3753460387907833,0.3753460387907833,0.14668430843340205,0.0,3.979039320256561e-13,5.63644170234744,3.979039320256561e-13,3.979039320256561e-13,5.619129618018917,3.979039320256561e-13,24145.558112307117,20523.72439546105,0.85,1.0745733141297242,0.6716880559802517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749532065813507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.02890338542,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.432248532949,1557.247342653641,0.3753460387907833,0.14668430843340205,6.112874298809886,4.606298371278557
1604.0,-30.331352732481765,3.197125546236496,34.97867518583534,23.702710505481832,4.5413877274941,-26.844124599846747,-40.389538917783625,1.0541595948589741,-5.499856349418451,-5.499856349418769,39.95490085215227,42436.89037777354,25454.631739793174,25454.631739793174,67891.52211756671,77569.3200914295,77569.3200914295,25454.631739793174,103023.95183122267,103023.95183122267,103023.95183122267,127169.00856805603,91686.39948714082,56554.1963192601,39035.78129764524,24145.05673683336,0.0,63180.8380344786,20523.298226308358,1557.1707414220102,0.0,0.8845172081920852,2.909104355632706,0.0014959135982669303,347798.84050878027,1552589.60210987,4.464044790484787,1552589.60210987,4.464044790484787,0.85,0.09989804798153944,4.027634451161993,1.2680724188545724,1.0,0.0,4.027634451162351,1.2868265225531967,1.2871167535238948,3.1298969834494477,19349.680441229095,1973.1182861863222,4632.441516551485,4632.441516551485,5.494863054146508,3.197125546236496,-2.3041430017824465,5.501268548018942,4.604027518345669,4.604027518345669,1.3154364338130482,0.0,0.0,0.00022552834952956028,1.0000877651196676,0.0002255085577440038,199.19619905525977,0.0,3.966800076899063e-06,11.241911417931945,0.0015733635629657753,7.544951735534509e-05,0.0001500788321742152,0.000604462674855028,0.09989804797544335,0.07183022610616943,0.028067821869273916,0.09989806626638695,0.0718302261105527,0.02806782187098673,0.37534679449066727,0.37534679449066727,0.14666764176673538,0.0,3.410605131648481e-13,5.631775191366216,3.410605131648481e-13,3.410605131648481e-13,5.614501483795436,3.410605131648481e-13,24145.05673683336,20523.298226308358,0.85,1.0745587464433035,0.671673432926217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749414419692582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.94651365632,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.404310496235,1557.1707414220102,0.37534679449066727,0.14666764176673538,6.112874298809886,4.604027518345669
1605.0,-30.332187737897314,3.199588268960968,34.97858559692146,23.703019064292334,4.541955038528772,-26.844819490287968,-40.39012509221209,1.054586790919132,-5.499131770470058,-5.499131770470442,39.95474093739446,42435.71404039018,25454.473273063286,25454.473273063286,67890.18731345347,77568.26967324385,77568.26967324385,25454.473273063286,103022.74294630713,103022.74294630713,103022.74294630713,127167.2707400187,91685.91576864275,56553.585069968845,39035.92299852656,24144.527793711575,0.0,63180.45079223814,20522.84862465484,1557.091969475586,0.0,0.8845215500997736,2.9091251559270224,0.0014959135982669303,347808.7045342386,1552582.713576212,4.4638983824609095,1552582.713576212,4.4638983824609095,0.85,0.09989432893661293,4.027634451161993,1.2680703709414236,1.0,0.0,4.027634451162369,1.2868245586814036,1.2871147637392881,3.1299017601040116,19349.57835631341,1973.1078764219596,4632.441516551485,4632.441516551485,5.494828846109706,3.199588268960968,-2.3043553923127065,5.5039436612736745,4.601761148239913,4.601761148239913,1.314788899497118,0.0,0.0,0.0002255085577440038,1.000087148366779,0.00022548890675405341,199.19689034558778,0.0,3.9424484553662255e-06,11.172898922507883,0.0015773060114211415,7.544449592342394e-05,0.00015006406182057987,0.0006044031852698706,0.09989432893035823,0.07182988542956989,0.028064443500788336,0.09989421736360099,0.07182988543406739,0.028064443502545545,0.37534754024337647,0.37534754024337647,0.14665097510006872,0.0,3.979039320256561e-13,5.6271625873253015,3.979039320256561e-13,3.979039320256561e-13,5.61011416226728,3.979039320256561e-13,24144.527793711575,20522.84862465484,0.85,1.0745442057180437,0.6716589310186356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749296714377312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.8775011609,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.37644699901,1557.091969475586,0.37534754024337647,0.14665097510006872,6.112874298809886,4.601761148239913
1606.0,-30.33301760409489,3.2020534379695844,34.97849725587814,23.703411931078904,4.542620093598168,-26.845499980027018,-40.39069020710883,1.0551024695302986,-5.498356952218501,-5.4983569522188835,39.95459810554892,42434.47257502352,25454.17971896601,25454.17971896601,67888.65229398954,77567.16489487798,77567.16489487798,25454.17971896601,103021.34461384399,103021.34461384399,103021.34461384399,127165.32475709353,91685.41518615591,56552.9463981991,39036.07643106312,24143.98014324954,0.0,63180.056574312664,20522.38312176211,1557.0128741477572,0.0,0.884526089439948,2.909155670027593,0.0014959135982669303,347819.25273339415,1552576.560930477,4.463745318090651,1552576.560930477,4.463745318090651,0.85,0.0998906082013345,4.027634451161993,1.2680682428041479,1.0,0.0,4.027634451162731,1.2868221792829992,1.287112358515635,3.1299075474485054,19349.472712387927,1973.097103739598,4632.441516551485,4632.441516551485,5.494765476913089,3.2020534379695844,-2.304533360608052,5.506586798577636,4.599499278838856,4.599499278838856,1.314142651096816,0.0,0.0,0.00022548890675405341,1.0000866125619068,0.0002254693782735696,199.19757738543328,0.0,3.914416090331351e-06,11.093455199999047,0.0015812204275114728,7.543965518940549e-05,0.00015004925156464794,0.0006043435349728486,0.09989060819438872,0.07182954308644626,0.028061065107942464,0.09989070343532304,0.07182954309144085,0.02806106510989364,0.3753482781976929,0.3753482781976929,0.14663430843340206,0.0,3.979039320256561e-13,5.622520007388971,3.979039320256561e-13,3.979039320256561e-13,5.605448719285789,3.979039320256561e-13,24143.98014324954,20522.38312176211,0.85,1.074526614488523,0.6716434722579253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749178947371005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.79805743839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.348673966102,1557.0128741477572,0.3753482781976929,0.14663430843340206,6.112874298809886,4.599499278838856
1607.0,-30.333841358126968,3.20451917762276,34.978409959763475,23.703696636389964,4.54317044788265,-26.846186438906773,-40.391267475765176,1.0555155286627425,-5.497656594113039,-5.497656594113428,39.95445185845176,42433.307955035045,25454.111241618728,25454.111241618728,67887.41919665378,77566.08680591175,77566.08680591175,25454.111241618728,103020.19804753047,103020.19804753047,103020.19804753047,127163.71260356806,91684.89238840179,56552.3354054317,39036.17442552232,24143.514556037582,0.0,63179.6889815599,20521.987372631946,1556.9378363713327,0.0,0.8845302553759108,2.909172963217439,0.0014959135982669303,347828.78746521106,1552570.261187951,4.463604845654804,1552570.261187951,4.463604845654804,0.85,0.09988692176128336,4.027634451161993,1.2680661998363214,1.0,0.0,4.027634451162525,1.2868202812233906,1.2871104348970597,3.129912164061393,19349.362380108178,1973.0858529781503,4632.441516551485,4632.441516551485,5.494750694784263,3.20451917762276,-2.3047562714967955,5.5092754491195555,4.597242251938058,4.597242251938058,1.3134977862680164,0.0,0.0,0.0002254693782735696,1.000085975195123,0.0002254499951662447,199.19825936921532,0.0,3.890026002396098e-06,11.024333690790542,0.0015851104535138689,7.543471064366018e-05,0.00015003466762990943,0.0006042847962148623,0.09988692175550923,0.07182922477672561,0.028057696978783613,0.09988695356727227,0.07182922478087782,0.02805769698040555,0.3753490050196881,0.3753490050196881,0.1466176417667354,0.0,3.979039320256561e-13,5.617908369340796,3.979039320256561e-13,3.979039320256561e-13,5.600816761850865,3.979039320256561e-13,24143.514556037582,20521.987372631946,0.85,1.0745133490047396,0.6716289465657223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749061064844736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.72893592918,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.320976055347,1556.9378363713327,0.3753490050196881,0.1466176417667354,6.112874298809886,4.597242251938058
1608.0,-30.334659862325264,3.2069869260950057,34.97832356612811,23.70406788485127,4.543804819888716,-26.846859769574927,-40.39182766629381,1.0560047271384567,-5.496893763994706,-5.496893763995087,39.95430355218686,42432.09512110178,25453.8701833305,25453.8701833305,67885.96530443228,77565.01874249663,77565.01874249663,25453.8701833305,103018.88892582712,103018.88892582712,103018.88892582712,127161.86269726326,91684.41151338974,56551.70832853156,39036.33687206465,24142.973771436136,0.0,63179.31064350078,20521.527705720717,1556.8583328644634,0.0,0.8845347524225652,2.909199983831443,0.0014959135982669303,347839.1729295529,1552563.8727644093,4.463453209391245,1552563.8727644093,4.463453209391245,0.8500000000000001,0.09988319476381238,4.027634451161993,1.2680640947772193,1.0,0.0,4.027634451160953,1.2868180255553343,1.2871081537765623,3.129917650495953,19349.260895287447,1973.0755044064433,4632.441516551485,4632.441516551485,5.494698657799581,3.2069869260950057,-2.3049373081852096,5.511924234280215,4.594989505796714,4.594989505796714,1.3128541445133468,0.0,0.0,0.0002254499951662447,1.0000854278220972,0.00022543073710933967,199.1989370107705,0.0,3.861081240284875e-06,10.942304234967335,0.0015889715347541537,7.54299126656561e-05,0.0001500200825005886,0.0006042260526455351,0.0998831947570209,0.07182887672557323,0.028054318031447666,0.09988328846256132,0.07182887673045718,0.02805431803335521,0.3753497217179143,0.3753497217179143,0.14660097510006873,0.0,3.979039320256561e-13,5.613307739592074,3.979039320256561e-13,3.979039320256561e-13,5.596380828604765,3.979039320256561e-13,24142.973771436136,20521.527705720717,0.85,1.0744967713796298,0.6716137718015248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748943156492747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.64690647336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.293372929436,1556.8583328644634,0.3753497217179143,0.14660097510006873,6.112874298809886,4.594989505796714
1609.0,-30.33547273227014,3.2094556235288825,34.97823820696109,23.704384022299223,4.5443878281187615,-26.847533165575033,-40.39239155882967,1.0564482614238249,-5.4961716563361165,-5.496171656336511,39.95416089526902,42430.92213586982,25453.75630793499,25453.75630793499,67884.6784438048,77563.93576467877,77563.93576467877,25453.75630793499,103017.69207261376,103017.69207261376,103017.69207261376,127160.18608551993,91683.89265400686,56551.09792718249,39036.43858536041,24142.494012906176,0.0,63178.93259826659,20521.11991097025,1556.7823310380147,0.0,0.8845390175946033,2.909220553734368,0.0014959135982669303,347849.0042068939,1552557.727710237,4.463309392677766,1552557.727710237,4.463309392677766,0.85,0.09987949806564432,4.027634451161993,1.2680620523588737,1.0,0.0,4.027634451161334,1.286815983932892,1.2871060869109467,3.129922616326497,19349.15139416941,1973.0643383999034,4632.441516551485,4632.441516551485,5.494674075644555,3.2094556235288825,-2.305141886714411,5.514597510243293,4.592741475215213,4.592741475215213,1.3122118500614894,0.0,0.0,0.00022543073710933967,1.0000848403141134,0.000225411613117278,199.19960999175558,0.0,3.836184464374651e-06,10.871746772037762,0.0015928077192185284,7.5425083265287e-05,0.00015000565384405267,0.000604167939291387,0.09987949805956536,0.07182854986934924,0.028050948190216127,0.09987960023202903,0.0718285498737209,0.028050948191923414,0.37535042791053674,0.37535042791053674,0.14658430843340206,0.0,3.979039320256561e-13,5.6087206759779065,3.979039320256561e-13,3.979039320256561e-13,5.5917691910022995,3.979039320256561e-13,24142.494012906176,20521.11991097025,0.85,1.074482832362181,0.6715992244704998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748825153545635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.57634901043,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.265847516726,1556.7823310380147,0.37535042791053674,0.14658430843340206,6.112874298809886,4.592741475215213
1610.0,-30.336279990828736,3.211925052026313,34.97815336670804,23.70467896051707,4.544938396913722,-26.848204754432306,-40.39295894382519,1.0568631605172791,-5.495456195548968,-5.495456195549375,39.95400529100963,42429.7877484649,25453.668580308313,25453.668580308313,67883.45632877322,77562.89813225874,77562.89813225874,25453.668580308313,103016.56671256704,103016.56671256704,103016.56671256704,127158.56124882982,91683.40374306106,56550.51073321236,39036.54778872078,24141.994536262784,0.0,63178.542324983566,20520.695355823365,1556.7044042179095,0.0,0.8845432957474535,2.9092384020423263,0.0014959135982669303,347858.74520425935,1552551.0249605384,4.46316513919722,1552551.0249605384,4.46316513919722,0.85,0.09987578179162036,4.027634451161993,1.2680600681854415,1.0,0.0,4.027634451161019,1.2868140764206726,1.2871041543583897,3.1299272559754923,19349.04821342921,1973.0538168925384,4632.441516551485,4632.441516551485,5.494655137979317,3.211925052026313,-2.3053487328531004,5.517273784879413,4.590497843817924,4.590497843817924,1.3115708125194068,0.0,0.0,0.000225411613117278,1.0000842551815163,0.00022539262262094662,199.2002783310188,0.0,3.809491760172474e-06,10.796099648328791,0.001596617210978701,7.542022424265754e-05,0.00014999138887462045,0.000604110485209057,0.09987578178554132,0.07182820833189694,0.028047573453644375,0.09987569641955721,0.07182820833626884,0.028047573455351527,0.3753511234546018,0.3753511234546018,0.1465676417667354,0.0,3.979039320256561e-13,5.604193768840446,3.979039320256561e-13,3.979039320256561e-13,5.58746993314378,3.979039320256561e-13,24141.994536262784,20520.695355823365,0.85,1.0744701259422555,0.671585417881449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748707106686235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.500701886725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.238407693418,1556.7044042179095,0.3753511234546018,0.1465676417667354,6.112874298809886,4.590497843817924
1611.0,-30.337081485497805,3.2143964651632597,34.97806948431141,23.705063166003697,4.545588531926739,-26.84886119786355,-40.39350512959061,1.057368244292191,-5.494685759249478,-5.494685759249902,39.95386350945625,42428.59048859754,25453.430423566355,25453.430423566355,67882.02091216389,77561.81883657024,77561.81883657024,25453.430423566355,103015.2492601366,103015.2492601366,103015.2492601366,127156.71334902955,91682.91115084487,56549.898608070165,39036.680603083005,24141.464088892953,0.0,63178.14469197596,20520.24447555901,1556.6253021690222,0.0,0.8845478078114962,2.9092663931845353,0.0014959135982669303,347869.23493262444,1552544.9176514903,4.463012999560562,1552544.9176514903,4.463012999560562,0.8500000000000001,0.09987205575861824,4.027634451161993,1.2680579763138673,1.0,0.0,4.027634451162299,1.286811745415559,1.2871017983893471,3.129932925706488,19348.94425578637,1973.0432161631516,4632.441516551485,4632.441516551485,5.494603727348206,3.2143964651632597,-2.3055183738586202,5.5199148390218795,4.588258547453864,4.588258547453864,1.3109310135582468,0.0,0.0,0.00022539262262094662,1.0000836541197462,0.00022537376917667226,199.20094190221712,0.0,3.782912154853068e-06,10.720773046853594,0.001600400123133554,7.541554704131304e-05,0.00014997707557963357,0.0006040528364890581,0.09987205575175291,0.07182785931845062,0.028044196433302287,0.09987209170485069,0.07182785932338819,0.02804419643523006,0.3753518110712715,0.3753518110712715,0.14655097510006873,0.0,3.979039320256561e-13,5.599654537273295,3.979039320256561e-13,3.979039320256561e-13,5.582987557783213,3.979039320256561e-13,24141.464088892953,20520.24447555901,0.85,1.074454168338143,0.6715706941927063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274858902633525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.425375285246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.21105318922,1556.6253021690222,0.3753518110712715,0.14655097510006873,6.112874298809886,4.588258547453864
1612.0,-30.33787780411716,3.216868145493535,34.97798646185479,23.705363482609414,4.546137106324468,-26.849523138908136,-40.39405962741,1.0577824411154377,-5.493983734549943,-5.493983734550341,39.95372079163802,42427.45004883649,25453.398360366915,25453.398360366915,67880.8484092034,77560.81110913632,77560.81110913632,25453.398360366915,103014.20946950324,103014.20946950324,103014.20946950324,127155.23475302389,91682.44692105868,56549.300255831185,39036.82962803055,24141.02528352064,0.0,63177.85491155119,20519.871490992544,1556.5503272433043,0.0,0.8845519687644743,2.9092812208972036,0.0014959135982669303,347878.7934321686,1552538.77003072,4.4628726997509345,1552538.77003072,4.4628726997509345,0.85,0.09986836488504014,4.027634451161993,1.268056003679522,1.0,0.0,4.027634451161609,1.286809840652227,1.2870998689346125,3.1299375586998646,19348.846283807274,1973.0332258016015,4632.441516551485,4632.441516551485,5.494596805900988,3.216868145493535,-2.3057293655941775,5.522597511087712,4.5860239655035535,4.5860239655035535,1.310292561572444,0.0,0.0,0.00022537376917667226,1.0000831144040059,0.00022535503892692212,199.20160119195302,0.0,3.7556238575527874e-06,10.6434380123046,0.001604155746991107,7.541079893496132e-05,0.00014996297024171093,0.0006039960253440957,0.09986836487926848,0.07182753501952562,0.028040829859742857,0.09986826013924915,0.07182753502367673,0.028040829861363407,0.37535248858040476,0.37535248858040476,0.14653430843340207,0.0,3.979039320256561e-13,5.595208426023589,3.979039320256561e-13,3.979039320256561e-13,5.578781567049816,3.979039320256561e-13,24141.02528352064,20519.871490992544,0.85,1.0744405378156063,0.6715557232551626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748470852552893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.3480402507,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.183787246322,1556.5503272433043,0.37535248858040476,0.14653430843340207,6.112874298809886,4.5860239655035535
1613.0,-30.33866836136955,3.219341708926674,34.97790436035161,23.705752402916573,4.546789342020287,-26.85016952708657,-40.39459669785572,1.0582905077369364,-5.49321203067575,-5.493212030676172,39.95358157081862,42426.26216628529,25453.172388023402,25453.172388023402,67879.4345543087,77559.74250654152,77559.74250654152,25453.172388023402,103012.91489456492,103012.91489456492,103012.91489456492,127153.41911650078,91681.96145746148,56548.693944901745,39036.96390284415,24140.504221935855,0.0,63177.46812478,20519.428588645475,1556.4714117983967,0.0,0.8845564777064279,2.9093087966208206,0.0014959135982669303,347889.30089461105,1552532.7730621449,4.462720667378231,1552532.7730621449,4.462720667378231,0.8499999999999999,0.09986463942583691,4.027634451161993,1.26805395192001,1.0,0.0,4.0276344511606705,1.2868074951265451,1.2870974987768027,3.1299432637870312,19348.74383060239,1973.0227784821923,4632.441516551485,4632.441516551485,5.494548025502421,3.219341708926674,-2.30589393486813,5.5252356437948045,4.583793583178458,4.583793583178458,1.3096553094795595,0.0,0.0,0.00022535503892692212,1.0000825135833826,0.0002253364456093282,199.2022557155499,0.0,3.7310957409531217e-06,10.573925329861147,0.00160788684273206,7.540620032088155e-05,0.00014994883860604058,0.0006039391082814185,0.09986463941898188,0.07182718552053392,0.028037453898447955,0.09986465253205601,0.07182718552546437,0.028037453900372544,0.37535316062665375,0.37535316062665375,0.1465176417667354,0.0,3.979039320256561e-13,5.5907413019785395,3.979039320256561e-13,3.979039320256561e-13,5.574364950976644,3.979039320256561e-13,24140.504221935855,20519.428588645475,0.85,1.0744247366836857,0.6715410323580933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274835266746293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.278527568255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.156598280464,1556.4714117983967,0.37535316062665375,0.1465176417667354,6.112874298809886,4.583793583178458
1614.0,-30.339454224468554,3.2218160376148637,34.97782343411875,23.70609644511717,4.547392522530243,-26.850816595851686,-40.395133768301434,1.0587548939133287,-5.492483641058982,-5.492483641059334,39.95345159927075,42425.09475460356,25453.080557417183,25453.080557417183,67878.17531202074,77558.69080948128,77558.69080948128,25453.080557417183,103011.77136689847,103011.77136689847,103011.77136689847,127151.83527626397,91681.47114479225,56548.086637866974,39037.09389658363,24140.06390936551,0.0,63177.157805949144,20519.054322960685,1556.3967877466785,0.0,0.8845607281642958,2.909328877936899,0.0014959135982669303,347899.2188219517,1552527.1745238528,4.462577351512844,1552527.1745238528,4.462577351512844,0.85,0.09986095201589955,4.027634451161993,1.2680518897203732,1.0,0.0,4.027634451162123,1.28680535430967,1.2870953335502322,3.1299484709734444,19348.640354039682,1973.0122268093266,4632.441516551485,4632.441516551485,5.4945282021315505,3.2218160376148637,-2.3060837846309696,5.527899822245834,4.581567888389944,4.581567888389944,1.3090193966828412,0.0,0.0,0.0002253364456093282,1.000082024146335,0.0002253179640956693,199.20290635650707,0.0,3.703830805947257e-06,10.496656504054526,0.0016115906735380073,7.540160196609079e-05,0.00014993484364323741,0.0006038827416870898,0.09986095200981568,0.0718268628970204,0.028034089112795278,0.09986103370827525,0.07182686290139634,0.028034089114503214,0.37535382406374485,0.37535382406374485,0.14650097510006874,0.0,3.410605131648481e-13,5.58629559987952,3.410605131648481e-13,3.410605131648481e-13,5.569921118436696,3.410605131648481e-13,24140.06390936551,20519.054322960685,0.85,1.0744100822089993,0.6715258525069097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748234393801339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.20125874245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.129498190036,1556.3967877466785,0.37535382406374485,0.14650097510006874,6.112874298809886,4.581567888389944
1615.0,-30.340234401981082,3.224291247719801,34.97774335506413,23.706430463958554,4.547992219471289,-26.85145889518511,-40.39566636839879,1.0592167126753425,-5.491748027337053,-5.4917480273373735,39.95331442208412,42423.93315389103,25452.974787407304,25452.974787407304,67876.90794129833,77557.61248385166,77557.61248385166,25452.974787407304,103010.58727125896,103010.58727125896,103010.58727125896,127150.17646302146,91680.95049764005,56547.48116931837,39037.18814257964,24139.5891917625,0.0,63176.77733434214,20518.650812998127,1556.320335527639,0.0,0.8845650423697851,2.9093503583482523,0.0014959135982669303,347909.23533975164,1552521.2656184551,4.462431887162571,1552521.2656184551,4.462431887162571,0.85,0.09985724705411922,4.027634451161993,1.2680498220259326,1.0,0.0,4.0276344511625375,1.286803225317118,1.2870931802946062,3.129953649416311,19348.530475627245,1973.0010223294648,4632.441516551485,4632.441516551485,5.494505369677109,3.224291247719801,-2.3062670561307614,5.530558303850563,4.579346547059093,4.579346547059093,1.3083847277311695,0.0,0.0,0.0002253179640956693,1.0000814312144362,0.00022529961767419007,199.20355229391103,0.0,3.6815712347204092e-06,10.433572879197639,0.0016152722447727278,7.539704214211792e-05,0.00014992092195355137,0.0006038266702100919,0.09985724704786532,0.0718265271586494,0.02803071988921592,0.09985735269673791,0.07182652716314782,0.028030719890971403,0.37535447893502505,0.37535447893502505,0.14648430843340204,0.0,3.410605131648481e-13,5.58183041185066,3.410605131648481e-13,3.410605131648481e-13,5.565391845958629,3.410605131648481e-13,24139.5891917625,20518.650812998127,0.85,1.0743964919590991,0.6715115101451983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274811608502034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.138175117594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.10246578724,1556.320335527639,0.37535447893502505,0.14648430843340204,6.112874298809886,4.579346547059093
1616.0,-30.34100901281072,3.2267668379204855,34.977663844748804,23.706744191609346,4.548553090252292,-26.852100066333094,-40.3962024958804,1.0596441437746877,-5.491031029659439,-5.491031029659831,39.95317082932087,42422.81036669302,25452.929175917816,25452.929175917816,67875.73954261083,77556.60946815222,77556.60946815222,25452.929175917816,103009.53864407004,103009.53864407004,103009.53864407004,127148.67230953547,91680.48719588845,56546.89658210149,39037.32290420772,24139.133665465426,0.0,63176.456569673144,20518.26361564561,1556.24387723183,0.0,0.8845692835706027,2.90936665024337,0.0014959135982669303,347918.9985892419,1552515.080380391,4.462288885273876,1552515.080380391,4.462288885273876,0.8499999999999999,0.09985353995886989,4.027634451161993,1.268047858732753,1.0,0.0,4.0276344511609246,1.2868012574255143,1.2870911883501508,3.1299584360214463,19348.432699502417,1972.9910519394919,4632.441516551485,4632.441516551485,5.4944955235755835,3.2267668379204855,-2.3064602990958885,5.5332271370163735,4.577129595503441,4.577129595503441,1.307751313000983,0.0,0.0,0.00022529961767419007,1.000080850682711,0.00022528140351891346,199.2041936261264,0.0,3.654672330541079e-06,10.357341384753417,0.001618926917103269,7.539245237615708e-05,0.00014990716529803298,0.0006037712634303932,0.09985353995286736,0.07182618926530142,0.028027350687565948,0.09985348486409949,0.07182618926961913,0.028027350689250767,0.3753551228077087,0.3753551228077087,0.14646764176673538,0.0,3.979039320256561e-13,5.577443733547966,3.979039320256561e-13,3.979039320256561e-13,5.561283105321991,3.979039320256561e-13,24139.133665465426,20518.26361564561,0.85,1.0743834527622669,0.6714971473575397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747997735567071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.06194362315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.075521090257,1556.24387723183,0.3753551228077087,0.14646764176673538,6.112874298809886,4.577129595503441
1617.0,-30.341778394612817,3.2292435860473416,34.97758503143977,23.707096266467147,4.549170066892748,-26.852730919729932,-40.396725736185886,1.060122592009551,-5.490279409668233,-5.490279409668546,39.953032110026015,42421.656673118465,25452.79022477731,25452.79022477731,67874.44689789577,77555.53451119103,77555.53451119103,25452.79022477731,103008.32473596834,103008.32473596834,103008.32473596834,127146.96291899339,91679.97255657843,56546.3017834162,39037.411970180256,24138.638183025047,0.0,63176.0501532053,20517.842455571288,1556.1659905275706,0.0,0.8845736860756562,2.9093902427002383,0.0014959135982669303,347929.233516519,1552509.1050839801,4.462140445609523,1552509.1050839801,4.462140445609523,0.85,0.09984982003109322,4.027634451161993,1.268045792137273,1.0,0.0,4.027634451161873,1.2867990498558757,1.2870889568439436,3.1299638056253594,19348.324088996967,1972.9799767501613,4632.441516551485,4632.441516551485,5.494465528347363,3.2292435860473416,-2.306629539087133,5.535873125134475,4.57491688396018,4.57491688396018,1.3071191097029085,0.0,0.0,0.00022528140351891346,1.0000803053850622,0.00022526331366176948,199.2048306326353,0.0,3.6283361144588945e-06,10.282704548376508,0.0016225552532177277,7.538797318589552e-05,0.00014989343033301793,0.0006037159440121131,0.09984982002456362,0.07182584173393587,0.02802397829062775,0.09984979404461317,0.07182584173863288,0.02802397829246033,0.3753557596676465,0.3753557596676465,0.14645097510006871,0.0,3.410605131648481e-13,5.573030649750649,3.410605131648481e-13,3.410605131648481e-13,5.556831192530353,3.410605131648481e-13,24138.638183025047,20517.842455571288,0.85,1.074369903362059,0.6714832055857193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747879369412642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.987306786774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.04866190657,1556.1659905275706,0.3753557596676465,0.14645097510006871,6.112874298809886,4.57491688396018
