time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1618.0,-30.342542430693463,3.231721423134785,34.97750735163847,23.70747645562517,4.549808120958508,-26.853354853571187,-40.39724035011602,1.060620543836216,-5.489527838247284,-5.489527838247675,39.952907498512424,42420.490324813676,25452.659549506792,25452.659549506792,67873.14987432047,77554.488056095,77554.488056095,25452.659549506792,103007.14760560179,103007.14760560179,103007.14760560179,127145.33776288318,91679.49279357196,56545.70067335208,39037.54680024431,24138.190157281395,0.0,63175.7369575257,20517.461633689185,1556.0904851636094,0.0,0.88457803638783,2.9094133205421944,0.0014959135982669303,347939.4680187819,1552503.737491283,4.461993766707369,1552503.737491283,4.461993766707369,0.85,0.09984612143897292,4.027634451161993,1.2680437277397147,1.0,0.0,4.027634451162261,1.2867967505117435,1.287086633702604,3.129969398477461,19348.22283885611,1972.9696521091412,4632.441516551485,4632.441516551485,5.494437319621994,3.231721423134785,-2.3067966311888495,5.538518054323634,4.572708647708316,4.572708647708316,1.306488185059519,0.0,0.0,0.00022526331366176948,1.000079747896682,0.00022524535081880427,199.20546321674732,0.0,3.6035869285354766e-06,10.21256535546954,0.0016261588401462633,7.538356808158723e-05,0.00014987974558018223,0.0006036608268301365,0.0998461214325678,0.07182550897632363,0.028020612456244175,0.09984623234867616,0.07182550898093126,0.028020612458041667,0.3753563863910021,0.3753563863910021,0.14643430843340205,0.0,3.979039320256561e-13,5.568629032684328,3.979039320256561e-13,3.979039320256561e-13,5.552475235639804,3.979039320256561e-13,24138.190157281395,20517.461633689185,0.85,1.074354699177517,0.6714680725186286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747760949367652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.91716759386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.021881657376,1556.0904851636094,0.3753563863910021,0.14643430843340205,6.112874298809886,4.572708647708316
1619.0,-30.34330122452026,3.2341989697537037,34.97743024325019,23.70776266269388,4.550342147723374,-26.853984472005497,-40.39776708288116,1.061025395208376,-5.4888315971035695,-5.488831597103966,39.95276878212788,42419.39688158399,25452.694405729864,25452.694405729864,67872.09128731386,77553.48215370331,77553.48215370331,25452.694405729864,103006.17655943318,103006.17655943318,103006.17655943318,127143.9503673602,91679.00935225688,56545.12826550726,39037.645651944025,24137.773807927017,0.0,63175.419459871046,20517.107736737962,1556.0159646864527,0.0,0.8845821517799091,2.9094257964318824,0.0014959135982669303,347948.94927349297,1552497.7623532258,4.461855009462724,1552497.7623532258,4.461855009462724,0.8499999999999999,0.09984242890007078,4.027634451161993,1.2680417710402985,1.0,0.0,4.027634451161969,1.286794887807256,1.2870847474627976,3.1299739292757254,19348.120812437675,1972.9592483098384,4632.441516551485,4632.441516551485,5.49444484399612,3.2341989697537037,-2.3069972038517053,5.5411961736054085,4.570504867873106,4.570504867873106,1.3058585336780304,0.0,0.0,0.00022524535081880427,1.0000792011982955,0.0002252275125299228,199.20609146405454,0.0,3.57829645357475e-06,10.14089214943084,0.001629737136599838,7.537905948631007e-05,0.0001498662913324942,0.0006036066380386337,0.09984242889441931,0.07182517998835772,0.0280172489060616,0.09984234339082348,0.0718251799924233,0.028017248907647473,0.3753570027586844,0.3753570027586844,0.14641764176673538,0.0,3.979039320256561e-13,5.564297679475374,3.979039320256561e-13,3.979039320256561e-13,5.548317928961751,3.979039320256561e-13,24137.773807927017,20517.107736737962,0.85,1.0743433421985609,0.6714541390347039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747642478731418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.845494387824,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.99518285474,1556.0159646864527,0.3753570027586844,0.14641764176673538,6.112874298809886,4.570504867873106
1620.0,-30.344054484210872,3.2366781594060123,34.977353924250075,23.708170267660194,4.551005110876836,-26.854596214340056,-40.398268460389204,1.061546841006423,-5.488052837192072,-5.488052837192438,39.95263755746603,42418.222256926536,25452.497241722947,25452.497241722947,67870.71949864949,77552.4458566879,77552.4458566879,25452.497241722947,103004.94309841085,103004.94309841085,103004.94309841085,127142.22146706759,91678.54548253694,56544.524564231775,39037.801020339066,24137.278368656738,0.0,63175.0793889958,20516.686613358226,1555.937401789875,0.0,0.8845866669149476,2.9094525478963646,0.0014959135982669303,347959.5544904964,1552492.1099333311,4.461702775216461,1552492.1099333311,4.461702775216461,0.85,0.09983870081761682,4.027634451161993,1.2680396852130076,1.0,0.0,4.02763445116193,1.2867924777077901,1.2870823138650689,3.1299797915640317,19348.022916447677,1972.9492656970197,4632.441516551485,4632.441516551485,5.4944022824211425,3.2366781594060123,-2.307143275618469,5.543821435024482,4.568305130141705,4.568305130141705,1.3052300371833443,0.0,0.0,0.0002252275125299228,1.0000786240225088,0.0002252098056290958,199.20671513281678,0.0,3.553495806485682e-06,10.070607115580422,0.0016332906324063236,7.537476815222901e-05,0.00014985274437769378,0.0006035520758567711,0.09983870081070387,0.07182482502614726,0.0280138757845566,0.0998387299530888,0.07182482503112046,0.02801387578649636,0.37535761217009067,0.37535761217009067,0.14640097510006872,0.0,3.410605131648481e-13,5.559961661102875,3.410605131648481e-13,3.410605131648481e-13,5.544122535474855,3.410605131648481e-13,24137.278368656738,20516.686613358226,0.85,1.0743274112999628,0.6714391603014778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747524023457948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.775209353975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.968563604052,1555.937401789875,0.37535761217009067,0.14640097510006872,6.112874298809886,4.568305130141705
1621.0,-30.344802458979093,3.23915762675336,34.977278720434406,23.708513855841034,4.551606902344805,-26.855209317401965,-40.39877752130849,1.0620137607677687,-5.487328121496944,-5.487328121497337,39.952517400894756,42417.102416722395,25452.463918318554,25452.463918318554,67869.56633504094,77551.39810051341,77551.39810051341,25452.463918318554,103003.86201883196,103003.86201883196,103003.86201883196,127140.7373420564,91678.04325399833,56543.948815119715,39037.88270986513,24136.875323224438,0.0,63174.75803308957,20516.34402474077,1555.864143673986,0.0,0.884590861374384,2.909470783997561,0.0014959135982669303,347969.42395686515,1552486.93427813,4.4615613539383245,1552486.93427813,4.4615613539383245,0.85,0.09983501980587808,4.027634451161993,1.2680376702686775,1.0,0.0,4.02763445116128,1.2867903232191595,1.287080136104908,3.1299850321271236,19347.916925136153,1972.9384575911401,4632.441516551485,4632.441516551485,5.494395088934885,3.23915762675336,-2.307321684657103,5.546479311410463,4.566110017303075,4.566110017303075,1.3046028620865928,0.0,0.0,0.0002252098056290958,1.0000780728501246,0.00022519222423032426,199.2073344292985,0.0,3.527333548926797e-06,9.996463277658544,0.0016368179659552505,7.537041128626659e-05,0.0001498393943428292,0.0006034983067964263,0.09983501979993487,0.071824503430177,0.02801051636975787,0.0998351283870416,0.07182450343445275,0.028010516371425334,0.3753582128458874,0.3753582128458874,0.14638430843340206,0.0,3.979039320256561e-13,5.555632339929957,3.979039320256561e-13,3.979039320256561e-13,5.539715512109808,3.979039320256561e-13,24136.875323224438,20516.34402474077,0.85,1.0743146226138662,0.6714248496924236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274740549110466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.701065516056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.942029927433,1555.864143673986,0.3753582128458874,0.14638430843340206,6.112874298809886,4.566110017303075
1622.0,-30.345545352267454,3.2416374089373123,34.97720416173088,23.708854615129553,4.55219297216256,-26.855819418457457,-40.39928235635159,1.0624670383523263,-5.486600054526207,-5.48660005452662,39.95238578309649,42415.986828299516,25452.426137925686,25452.426137925686,67868.41296622521,77550.40246245675,77550.40246245675,25452.426137925686,103002.82860038243,103002.82860038243,103002.82860038243,127139.27486006517,91677.58472865412,56543.368957904226,39038.017523055445,24136.446259682732,0.0,63174.46378273818,20515.979320730323,1555.7885724221148,0.0,0.8845951151387864,2.9094878680733083,0.0014959135982669303,347979.3392835567,1552481.2649540403,4.461417934037099,1552481.2649540403,4.461417934037099,0.85,0.0998313162519592,4.027634451161993,1.2680356943374504,1.0,0.0,4.027634451163563,1.286788232496513,1.287078022286671,3.129990117603059,19347.820157033857,1972.928589990859,4632.441516551485,4632.441516551485,5.49438693332348,3.2416374089373123,-2.3074962380568933,5.549133646994205,4.563919120218534,4.563919120218534,1.3039768914910097,0.0,0.0,0.00022519222423032426,1.000077542904032,0.0002251747635252458,199.2079495218721,0.0,3.5023435848177837e-06,9.9256417193736,0.0016403203095400683,7.536609081799453e-05,0.00014982613341232973,0.0006034448966158922,0.09983131624587115,0.07182416507851273,0.02800715116735841,0.0998313454589975,0.07182416508289284,0.028007151169066366,0.37535880404881433,0.37535880404881433,0.1463676417667354,0.0,3.979039320256561e-13,5.551358118571613,3.979039320256561e-13,3.979039320256561e-13,5.535668040700671,3.979039320256561e-13,24136.446259682732,20515.979320730323,0.85,1.074301369610827,0.6714103181654433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747286946951228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.63024395777,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.915577016769,1555.7885724221148,0.37535880404881433,0.1463676417667354,6.112874298809886,4.563919120218534
1623.0,-30.346283150844613,3.2441177374810852,34.97713026470949,23.709202918130927,4.552797192678239,-26.856423118279075,-40.39977859994394,1.062937160112693,-5.485860385921626,-5.485860385922033,39.95225593817863,42414.8578208121,25452.360574747163,25452.360574747163,67867.21839555926,77549.36391148341,77549.36391148341,25452.360574747163,103001.72448623057,103001.72448623057,103001.72448623057,127137.72505753701,91677.08858260389,56542.78097057143,39038.11956892495,24136.000571306442,0.0,63174.12014023139,20515.600485610474,1555.7125025419723,0.0,0.8845994223425111,2.9095077344981677,0.0014959135982669303,347989.41283659893,1552475.6720105906,4.461272713315469,1552475.6720105906,4.461272713315469,0.8499999999999999,0.09982760773123657,4.027634451161993,1.2680336744477976,1.0,0.0,4.027634451163845,1.2867860624872882,1.2870758293193898,3.1299953959532267,19347.7154493828,1972.9179127819184,4632.441516551485,4632.441516551485,5.494372780273024,3.2441177374810852,-2.307661589710386,5.551779327191471,4.561732450555282,4.561732450555282,1.3033521287300807,0.0,0.0,0.0002251747635252458,1.0000770115673783,0.00022515742379913215,199.20856039951332,0.0,3.478311255887535e-06,9.857534099185274,0.0016437986207959558,7.536184410007125e-05,0.00014981291942517454,0.0006033916755059887,0.0998276077249768,0.07182382274179996,0.02800378498317684,0.09982763193221522,0.07182382274630374,0.02800378498493283,0.37535938812995345,0.37535938812995345,0.14635097510006873,0.0,3.979039320256561e-13,5.547082211375084,3.979039320256561e-13,3.979039320256561e-13,5.531407691637185,3.979039320256561e-13,24136.000571306442,20515.600485610474,0.85,1.0742883042123945,0.6713960990143004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747168389222308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.56213633758,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.889200972593,1555.7125025419723,0.37535938812995345,0.14635097510006873,6.112874298809886,4.561732450555282
1624.0,-30.34701542504175,3.2465982816824943,34.97705701766772,23.70954849701377,4.553384706801477,-26.857023516222593,-40.40027435459194,1.0633927979825777,-5.485132521222397,-5.485132521222774,39.952127075774065,42413.75047343958,25452.334695830927,25452.334695830927,67866.0851692705,77548.38206574063,77548.38206574063,25452.334695830927,103000.71676157156,103000.71676157156,103000.71676157156,127136.30040320301,91676.64014773353,56542.20553402023,39038.26068190367,24135.583641631456,0.0,63173.84432353512,20515.246095386738,1555.6372929609724,0.0,0.8846036646780716,2.909524199115014,0.0014959135982669303,347999.32585566404,1552470.121403002,4.461129680598587,1552470.121403002,4.461129680598587,0.85,0.09982390585961579,4.027634451161993,1.2680317073082557,1.0,0.0,4.02763445116273,1.2867839602029345,1.287073704247987,3.13000050958578,19347.62081079421,1972.9082623316028,4632.441516551485,4632.441516551485,5.494367193820147,3.2465982816824943,-2.3078326880356506,5.554430969718145,4.559550078680883,4.559550078680883,1.3027285939088238,0.0,0.0,0.00022515742379913215,1.0000764353703273,0.0002251402151234136,199.20916670639622,0.0,3.4542218768196895e-06,9.789264798907,0.0016472528426727754,7.535760178732993e-05,0.0001497998220118022,0.0006033389239126693,0.09982390585355307,0.07182348469576288,0.028000421157790178,0.09982384946867609,0.071823484700125,0.028000421159490772,0.3753599635619072,0.3753599635619072,0.14633430843340206,0.0,3.979039320256561e-13,5.5428723887233105,3.979039320256561e-13,3.979039320256561e-13,5.527439289040103,3.979039320256561e-13,24135.583641631456,20515.246095386738,0.85,1.0742750563303507,0.6713815017529103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274704980684948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.4938670373,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.862902229355,1555.6372929609724,0.3753599635619072,0.14633430843340206,6.112874298809886,4.559550078680883
1625.0,-30.34774254011016,3.249079083541224,34.97698432638519,23.709888522885763,4.5539735709513955,-26.85761913518584,-40.40076556904239,1.0638501660273656,-5.484401152166697,-5.484401152167075,39.95199676901579,42412.64662422296,25452.303776952314,25452.303776952314,67864.95040117527,77547.37224710068,77547.37224710068,25452.303776952314,102999.67602405298,102999.67602405298,102999.67602405298,127134.82914767481,91676.16220443432,56541.632158647655,39038.36671754074,24135.153123621825,0.0,63173.51984116256,20514.88015507855,1555.561545682969,0.0,0.884607930330991,2.9095417008566877,0.0014959135982669303,348009.2868249862,1552464.5085967046,4.460985862648656,1552464.5085967046,4.460985862648656,0.85,0.0998201985566164,4.027634451161993,1.2680297121452173,1.0,0.0,4.027634451160754,1.2867818495354728,1.2870715709603038,3.130005643626358,19347.519944688,1972.8979768512183,4632.441516551485,4632.441516551485,5.494360519396196,3.249079083541224,-2.307999847856075,5.5570789313972995,4.55737190574411,4.55737190574411,1.3021062587840313,0.0,0.0,0.0002251402151234136,1.0000758972902304,0.0002251231288879628,199.2097687448693,0.0,3.4281259500123817e-06,9.71530894233509,0.0016506809686227877,7.535339854412889e-05,0.00014978681657928472,0.0006032865427846095,0.09982019855048742,0.07182314240333425,0.02799705614715317,0.09982007061840852,0.07182314240774425,0.027997056148872157,0.3753605332330369,0.3753605332330369,0.1463176417667354,0.0,3.979039320256561e-13,5.53868309841539,3.979039320256561e-13,3.979039320256561e-13,5.523338786528598,3.979039320256561e-13,24135.153123621825,20514.88015507855,0.85,1.0742626114835518,0.6713674769248452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746931215643886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.41991118073,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.836689564578,1555.561545682969,0.3753605332330369,0.1463176417667354,6.112874298809886,4.55737190574411
1626.0,-30.34846462661284,3.251561087208753,34.9769127275172,23.710299061518185,4.554647821205755,-26.858201688758474,-40.40123967044053,1.0643848833514236,-5.483628160866203,-5.483628160866625,39.95188320471765,42411.49367733201,25452.15955989649,25452.15955989649,67863.6532372285,77546.30217520108,77546.30217520108,25452.15955989649,102998.46173509758,102998.46173509758,102998.46173509758,127133.17271906738,91675.65654588438,56541.04225901473,39038.46031874406,24134.71098396981,0.0,63173.17130271387,20514.50433637434,1555.4859832647326,0.0,0.8846123499131737,2.909567711154838,0.0014959135982669303,348019.8149168386,1552459.6169641714,4.460836855898969,1552459.6169641714,4.460836855898969,0.85,0.09981649416217805,4.027634451161993,1.2680276345601311,1.0,0.0,4.027634451161462,1.2867793756522223,1.2870690745326936,3.1300116611835884,19347.413229500053,1972.8870949304862,4632.441516551485,4632.441516551485,5.494329387420693,3.251561087208753,-2.3081384488888728,5.559699536097625,4.555197944774298,4.555197944774298,1.3014851270783707,0.0,0.0,0.0002251231288879628,1.0000753728297551,0.00022510616199953757,199.21036662296873,0.0,3.4037450128737055e-06,9.646213366484082,0.0016540847136356615,7.53493419401469e-05,0.0001497737869478159,0.0006032340641920198,0.09981649415551072,0.07182280184312011,0.02799369231239061,0.09981661279733038,0.07182280184791759,0.02799369231426047,0.37536109673458784,0.37536109673458784,0.14630097510006873,0.0,3.979039320256561e-13,5.5344301671411245,3.979039320256561e-13,3.979039320256561e-13,5.5189115679200995,3.979039320256561e-13,24134.71098396981,20514.50433637434,0.85,1.0742480049329601,0.6713529304094006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274681261359787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.35081560488,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.810555845206,1555.4859832647326,0.37536109673458784,0.14630097510006873,6.112874298809886,4.555197944774298
1627.0,-30.349181328325983,3.2540422768288426,34.97684183322741,23.71059930827471,4.555187921516733,-26.858792811256833,-40.40173011654986,1.0647994044473856,-5.482937230267282,-5.482937230267657,39.951760528878935,42410.4316836834,25452.25724558922,25452.25724558922,67862.68892927261,77545.32879284449,77545.32879284449,25452.25724558922,102997.58603843371,102997.58603843371,102997.58603843371,127131.94334074834,91675.19109224596,56540.48673247633,39038.560399744034,24134.357302314627,0.0,63172.917702058665,20514.203706967433,1555.4139861240637,0.0,0.8846163778952384,2.90957757995851,0.0014959135982669303,348029.2255588644,1552454.3328771202,4.4607010528618485,1552454.3328771202,4.4607010528618485,0.85,0.0998128188909124,4.027634451161993,1.2680257036862903,1.0,0.0,4.027634451162631,1.2867774655630877,1.287067142179785,3.1300163073647855,19347.31499923674,1972.8770782312758,4632.441516551485,4632.441516551485,5.494350474722576,3.2540422768288426,-2.308327738132208,5.562370014961051,4.553028481019904,4.553028481019904,1.3008652802914011,0.0,0.0,0.00022510616199953757,1.0000748111751814,0.0002250893228027779,199.21096004567715,0.0,3.379980063642124e-06,9.578863500361779,0.0016574646936993037,7.534514569666734e-05,0.00014976101630287023,0.0006031826287024731,0.09981281888546514,0.07182248158949213,0.027990337295973014,0.09981278572193059,0.07182248159341184,0.02799033729750056,0.3753616486467302,0.3753616486467302,0.14628430843340207,0.0,3.979039320256561e-13,5.530260122614095,3.979039320256561e-13,3.979039320256561e-13,5.51491451718482,3.979039320256561e-13,24134.357302314627,20514.203706967433,0.85,1.0742370528037384,0.6713388145803709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746693955574677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.28346573876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.7844986276,1555.4139861240637,0.3753616486467302,0.14628430843340207,6.112874298809886,4.553028481019904
1628.0,-30.349892815013096,3.2565241898492476,34.976771398637304,23.710970451962226,4.555811027616765,-26.859370937891548,-40.40220348453147,1.0652891504951567,-5.482180957654691,-5.482180957655104,39.951632129744524,42409.32143052419,25452.170437551402,25452.170437551402,67861.4918680756,77544.30631162555,77544.30631162555,25452.170437551402,102996.47674917695,102996.47674917695,102996.47674917695,127130.37864102608,91674.70804159618,56539.91449423097,39038.659497072455,24133.901891849135,0.0,63172.56138892159,20513.816608071764,1555.336743007951,0.0,0.8846207650937263,2.909599018826956,0.0014959135982669303,348039.5264039666,1552448.8022818184,4.460553139817527,1552448.8022818184,4.460553139817527,0.85,0.09980909599682948,4.027634451161993,1.2680236783018342,1.0,0.0,4.027634451162245,1.2867752022169792,1.287064856654768,3.1300218128409685,19347.21305526509,1972.866682839205,4632.441516551485,4632.441516551485,5.494331735567963,3.2565241898492476,-2.3084737531491397,5.564997942998387,4.5508629083673116,4.5508629083673116,1.3002465452478034,0.0,0.0,0.0002250893228027779,1.0000742672321683,0.00022507260728319806,199.21154915348785,0.0,3.354552552892223e-06,9.50680193489656,0.001660819246252196,7.53410957781011e-05,0.00014974822702467678,0.0006031311181650157,0.09980909599031287,0.07182212665773637,0.027986969332576515,0.09980905935434542,0.07182212666242573,0.027986969334403755,0.37536219348052086,0.37536219348052086,0.1462676417667354,0.0,3.979039320256561e-13,5.526078229813834,3.979039320256561e-13,3.979039320256561e-13,5.510811273701165,3.979039320256561e-13,24133.901891849135,20513.816608071764,0.85,1.0742241627703937,0.671325026215597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746575337947266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.21140417329,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.758525215724,1555.336743007951,0.37536219348052086,0.1462676417667354,6.112874298809886,4.5508629083673116
1629.0,-30.35059942229571,3.2590063755259826,34.97670187555264,23.7113470788114,4.556432088004263,-26.859944877449404,-40.402672382164724,1.065777543158248,-5.481441304161649,-5.481441304161988,39.95151780959106,42408.21383840811,25452.137718791826,25452.137718791826,67860.35155719993,77543.31438709417,77543.31438709417,25452.137718791826,102995.452105886,102995.452105886,102995.452105886,127128.96539272334,91674.25274813912,56539.34220806944,39038.7894889663,24133.513286837348,0.0,63172.30277580365,20513.486293811744,1555.2629585914228,0.0,0.884625014424245,2.9096172270399516,0.0014959135982669303,348049.60111914825,1552443.8781295037,4.460409875884483,1552443.8781295037,4.460409875884483,0.85,0.09980540392158746,4.027634451161993,1.2680216336855668,1.0,0.0,4.027634451161899,1.286772944974002,1.287062577393485,3.130027303490879,19347.116969226696,1972.856884790086,4632.441516551485,4632.441516551485,5.49432467260571,3.2590063755259826,-2.3086285009856744,5.567634876511657,4.548701689256516,4.548701689256516,1.2996290540732904,0.0,0.0,0.00022507260728319806,1.00007375831475,0.00022505600753135814,199.21213422422832,0.0,3.3299245504065783e-06,9.437006175852243,0.0016641491708026025,7.533708430421702e-05,0.00014973552297898105,0.0006030799509129023,0.09980540391545822,0.07182179338361508,0.02798361053184315,0.09980542845397354,0.07182179338802577,0.027983610533561687,0.3753627291528053,0.3753627291528053,0.14625097510006874,0.0,3.410605131648481e-13,5.521933410229735,3.410605131648481e-13,3.410605131648481e-13,5.506782551630238,3.410605131648481e-13,24133.513286837348,20513.486293811744,0.85,1.0742105095968086,0.671310241592956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746456687215044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.14160841425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.732632388148,1555.2629585914228,0.3753627291528053,0.14625097510006874,6.112874298809886,4.548701689256516
1630.0,-30.35130072233119,3.261488540643406,34.97663309667947,23.711695486586564,4.557031418524582,-26.86051621276282,-40.403140895627416,1.066246908955974,-5.480712182535456,-5.480712182535876,39.95140043972452,42407.12739953181,25452.14018590907,25452.14018590907,67859.26758544089,77542.2962959523,77542.2962959523,25452.14018590907,102994.43648186137,102994.43648186137,102994.43648186137,127127.55914072774,91673.76034871898,56538.78002102364,39038.8670307726,24133.122658866378,0.0,63171.98968963898,20513.15426003642,1555.1892303598124,0.0,0.8846292202884642,2.9096340796612536,0.0014959135982669303,348059.5326053731,1552438.8226281044,4.460268078300978,1552438.8226281044,4.460268078300978,0.85,0.09980171129091561,4.027634451161993,1.2680196676449853,1.0,0.0,4.0276344511625455,1.2867707767839613,1.287060387354231,3.130032577541354,19347.01305227192,1972.8462882097272,4632.441516551485,4632.441516551485,5.494325205179566,3.261488540643406,-2.308788308173399,5.570276848816805,4.546544688918746,4.546544688918746,1.2990127682624988,0.0,0.0,0.00022505600753135814,1.0000732047269032,0.00022503953357376044,199.2127149035791,0.0,3.3068719916220146e-06,9.371675224256789,0.0016674560427942244,7.533307631420123e-05,0.0001497229312171569,0.0006030292358991786,0.09980171128492721,0.07182145925934141,0.027980252025585798,0.09980174965926178,0.07182145926365091,0.0279802520272647,0.3753632569570646,0.3753632569570646,0.14623430843340204,0.0,3.979039320256561e-13,5.517788179893216,3.979039320256561e-13,3.979039320256561e-13,5.502615249523217,3.979039320256561e-13,24133.122658866378,20513.15426003642,0.85,1.074198674425648,0.6712963705572048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746338024927113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.07627746265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.706813595087,1555.1892303598124,0.3753632569570646,0.14623430843340204,6.112874298809886,4.546544688918746
1631.0,-30.351996730038806,3.263970830090846,34.976564976301155,23.71206359183418,4.557638743604539,-26.861081984768315,-40.403600957337744,1.0667239983344157,-5.479975457723356,-5.47997545772378,39.95128206165946,42406.02889335529,25452.12526630703,25452.12526630703,67858.15415966231,77541.3255036593,77541.3255036593,25452.12526630703,102993.45076996634,102993.45076996634,102993.45076996634,127126.181242387,91673.31634838771,56538.20687122263,39039.01053018343,24132.730472420666,0.0,63171.74100260409,20512.820901557567,1555.114766118075,0.0,0.8846334690872829,2.9096508996145998,0.0014959135982669303,348069.5678818474,1552433.7237129235,4.460124834124823,1552433.7237129235,4.460124834124823,0.85,0.0997980109973131,4.027634451161993,1.268017670833506,1.0,0.0,4.027634451162811,1.286768572098089,1.2870581609728806,3.130037940384956,19346.919349557298,1972.8367331919972,4632.441516551485,4632.441516551485,5.494321984501659,3.263970830090846,-2.30894162643545,5.572912456526296,4.544391819355045,4.544391819355045,1.2983976626728702,0.0,0.0,0.00022503953357376044,1.0000726526872323,0.00022502318503467807,199.2132912038255,0.0,3.28182181824518e-06,9.30068303290684,0.0016707378646124696,7.53291408182069e-05,0.00014971039275555353,0.0006029787355592603,0.09979801099118996,0.07182111910480189,0.027976891886388057,0.09979802726059023,0.07182111910920852,0.027976891888104576,0.3753637756787717,0.3753637756787717,0.14621764176673538,0.0,3.979039320256561e-13,5.513693257377099,3.979039320256561e-13,3.979039320256561e-13,5.498736116015664,3.979039320256561e-13,24132.730472420666,20512.820901557567,0.85,1.074185277826442,0.6712816240351396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746219365100906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.005285271305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.6810775703,1555.114766118075,0.3753637756787717,0.14621764176673538,6.112874298809886,4.544391819355045
1632.0,-30.352687693699437,3.266453148550887,34.976497542235,23.712421289552026,4.55824484455672,-26.86164333871013,-40.40405658362431,1.0672004895673808,-5.47924108271792,-5.479241082718295,39.951165810816974,42404.93361518213,25452.12178479509,25452.12178479509,67857.05539997722,77540.31753120433,77540.31753120433,25452.12178479509,102992.43931599942,102992.43931599942,102992.43931599942,127124.77899836282,91672.83263702843,56537.63448558851,39039.10905715547,24132.339682363396,0.0,63171.44873951886,20512.488730008885,1555.0407566198521,0.0,0.8846376977806011,2.9096681148340635,0.0014959135982669303,348079.571376582,1552428.71643622,4.459982268699909,1552428.71643622,4.459982268699909,0.85,0.09979431421965727,4.027634451161993,1.2680156366573652,1.0,0.0,4.027634451162048,1.2867663699673029,1.2870559373086568,3.130043297031719,19346.8172661482,1972.8263235812638,4632.441516551485,4632.441516551485,5.494321232951547,3.266453148550887,-2.3090947956093117,5.575547944160199,4.5422431242394286,4.5422431242394286,1.2977837497826938,0.0,0.0,0.00022502318503467807,1.0000721265562986,0.00022500695605779438,199.21386333048036,0.0,3.2568462769731045e-06,9.229902348941778,0.0016739947108894426,7.53252434514202e-05,0.00014969794158325788,0.000602928586788765,0.09979431421359783,0.07182078107813619,0.027973533135461633,0.09979434523793099,0.0718207810824971,0.027973533137160167,0.3753642874229581,0.3753642874229581,0.14620097510006871,0.0,3.979039320256561e-13,5.5096003864482554,3.979039320256561e-13,3.979039320256561e-13,5.494646815986243,3.979039320256561e-13,24132.339682363396,20512.488730008885,0.85,1.074172854255393,0.6712673915400393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274610070080997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.934504587334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.655424191813,1555.0407566198521,0.3753642874229581,0.14620097510006871,6.112874298809886,4.5422431242394286
1633.0,-30.35337379694254,3.268935208884475,34.976430643921944,23.712761245574825,4.5588296567001105,-26.86220244662644,-40.404515562672145,1.0676583063837821,-5.478517273491661,-5.478517273491978,39.9510465473234,42403.87344311918,25452.15275996963,25452.15275996963,67856.02620308881,77539.32393646166,77539.32393646166,25452.15275996963,102991.47669643129,102991.47669643129,102991.47669643129,127123.43232274475,91672.35272284214,56537.086675161176,39039.184497423295,24131.955626313455,0.0,63171.14012373675,20512.162282366437,1554.9668328456187,0.0,0.8846418827017806,2.9096830443144666,0.0014959135982669303,348089.43116747896,1552423.5794081748,4.459841179898523,1552423.5794081748,4.459841179898523,0.85,0.09979061690583926,4.027634451161993,1.2680137222679337,1.0,0.0,4.027634451162277,1.2867642552264449,1.2870538012079538,3.130048441121182,19346.71598410205,1972.8159956868096,4632.441516551485,4632.441516551485,5.494327919528039,3.268935208884475,-2.309253175309042,5.578188384193517,4.540098575025026,4.540098575025026,1.2971710214357217,0.0,0.0,0.00022500695605779438,1.0000716195858064,0.00022499084230685813,199.21443143552875,0.0,3.2330371829001044e-06,9.162427376338895,0.0016772277480723427,7.532131759406374e-05,0.00014968563846373066,0.0006028790343207003,0.09979061689991514,0.07182044219835693,0.02797017470155821,0.09979058529125122,0.07182044220262057,0.027970174703218685,0.37536479097964237,0.37536479097964237,0.14618430843340205,0.0,3.410605131648481e-13,5.505528896145677,3.410605131648481e-13,3.410605131648481e-13,5.490640353277058,3.410605131648481e-13,24131.955626313455,20512.162282366437,0.85,1.0741618098102317,0.671253888406326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745982036610892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.86702961473,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.629848662144,1554.9668328456187,0.37536479097964237,0.14618430843340205,6.112874298809886,4.540098575025026
1634.0,-30.35405442476567,3.271417614634011,34.97636445089184,23.713151493016653,4.559461409121122,-26.862751931608134,-40.404961759317644,1.06815891596385,-5.477766755738742,-5.477766755739072,39.950933293180896,42402.783874294786,25452.11131005547,25452.11131005547,67854.89518435026,77538.34395881247,77538.34395881247,25452.11131005547,102990.45526886794,102990.45526886794,102990.45526886794,127122.01663085622,91671.90321877993,56536.52609594915,39039.307914256424,24131.56136198828,0.0,63170.8692762447,20511.827157690037,1554.8921874772877,0.0,0.8846461837026633,2.909702058541027,0.0014959135982669303,348099.6550157692,1552418.7012323772,4.459696178561428,1552418.7012323772,4.459696178561428,0.85,0.09978691290455056,4.027634451161993,1.2680117034772413,1.0,0.0,4.027634451161906,1.2867619394503231,1.287051464175098,3.1300540742466407,19346.621119869083,1972.8063222271708,4632.441516551485,4632.441516551485,5.4943189717811505,3.271417614634011,-2.3093928325875708,5.580810447221582,4.53795808513991,4.53795808513991,1.2965594528971172,0.0,0.0,0.00022499084230685813,1.0000710484065234,0.00022497485820167508,199.21499500967343,0.0,3.2100917310587474e-06,9.09739996582049,0.0016804378398034014,7.531750125178876e-05,0.00014967334105506937,0.0006028295048539161,0.09978691289825267,0.0718200980488608,0.027966814849391872,0.09978693212498091,0.07182009805339365,0.027966814851156912,0.37536528655483575,0.37536528655483575,0.14616764176673538,0.0,3.410605131648481e-13,5.501480965254132,3.410605131648481e-13,3.410605131648481e-13,5.48673809000536,3.410605131648481e-13,24131.56136198828,20511.827157690037,0.85,1.0741485112009845,0.6712395184696355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745863386229677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.80200220422,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.604347470717,1554.8921874772877,0.37536528655483575,0.14616764176673538,6.112874298809886,4.53795808513991
1635.0,-30.354730315963796,3.273899502027097,34.97629889052494,23.713486769143515,4.560041246449693,-26.863302344929433,-40.40541179766876,1.0686132754152802,-5.477050761275905,-5.477050761276306,39.95081933442935,42401.7307877827,25452.17351282951,25452.17351282951,67853.90430061221,77537.35171784787,77537.35171784787,25452.17351282951,102989.52523067738,102989.52523067738,102989.52523067738,127120.7277173069,91671.41852174474,56535.97926825644,39039.376948320336,24131.202486629525,0.0,63170.57943494986,20511.522113635096,1554.8195601094883,0.0,0.8846503084399688,2.9097155423517944,0.0014959135982669303,348109.4087939606,1552413.79271877,4.459557120553482,1552413.79271877,4.459557120553482,0.85,0.0997832257835756,4.027634451161993,1.2680097566684712,1.0,0.0,4.027634451161935,1.2867598404413643,1.2870493441250814,3.130059180103489,19346.518828440974,1972.7958914044016,4632.441516551485,4632.441516551485,5.49433239942483,3.273899502027097,-2.3095530008166842,5.583452502843781,4.535821836222494,4.535821836222494,1.2959490960635698,0.0,0.0,0.00022497485820167508,1.0000705543416206,0.0002249589863685002,199.21555466458852,0.0,3.1842734342756416e-06,9.024230912737169,0.0016836221132376771,7.53136522323179e-05,0.00014966120596935717,0.0006027806291646338,0.09978322577781341,0.07181976561010164,0.027963460167711774,0.09978319882809546,0.07181976561424898,0.02796346016932661,0.3753657744597805,0.3753657744597805,0.14615097510006872,0.0,3.979039320256561e-13,5.497451393242102,3.979039320256561e-13,3.979039320256561e-13,5.482715237214222,3.979039320256561e-13,24131.202486629525,20511.522113635096,0.85,1.0741377538017522,0.6712259277508454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745744720815033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.72883315113,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.578933100094,1554.8195601094883,0.3753657744597805,0.14615097510006872,6.112874298809886,4.535821836222494
1636.0,-30.35540086782413,3.276381203260529,34.976233735446954,23.713846422638767,4.560632755777289,-26.86384678466601,-40.40585715612394,1.0690786726188728,-5.476319830274292,-5.476319830274686,39.95070001836274,42400.681279955264,25452.195851988174,25452.195851988174,67852.87713194345,77536.4108096126,77536.4108096126,25452.195851988174,102988.60666160077,102988.60666160077,102988.60666160077,127119.42851600549,91670.98772791552,56535.43842798363,39039.49922214654,24130.821854404716,0.0,63170.32107655126,20511.19857624401,1554.7449849907312,0.0,0.8846545300324801,2.909730017339168,0.0014959135982669303,348119.3662694904,1552408.6534635923,4.45941479814663,1552408.6534635923,4.45941479814663,0.85,0.09977951996654165,4.027634451161993,1.2680078142555433,1.0,0.0,4.02763445116253,1.2867576894131272,1.2870471721886254,3.130064412514949,19346.427912852858,1972.7866205944802,4632.441516551485,4632.441516551485,5.494337221754173,3.276381203260529,-2.3097021909654716,5.586083394226001,4.533689568277132,4.533689568277132,1.295339876650609,0.0,0.0,0.0002249589863685002,1.0000699973505864,0.00022494324093760224,199.21610990115056,0.0,3.1619160494761937e-06,8.960870084215532,0.0016867840292871534,7.53098434173949e-05,0.0001496491429511053,0.0006027320437367376,0.09977951996051024,0.07181941927220416,0.027960100688306087,0.0997793853607241,0.07181941927654548,0.027960100689996176,0.3753662546436777,0.3753662546436777,0.14613430843340205,0.0,3.979039320256561e-13,5.493486337777711,3.979039320256561e-13,3.979039320256561e-13,5.479036949021463,3.979039320256561e-13,24130.821854404716,20511.19857624401,0.85,1.0741258865807846,0.6712120590391354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745626081657222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.66547232261,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.553590932268,1554.7449849907312,0.3753662546436777,0.14613430843340205,6.112874298809886,4.533689568277132
1637.0,-30.356066547059562,3.2788636035762853,34.97616957516614,23.71426635598766,4.561307843817983,-26.864378480052242,-40.406277927663155,1.069619776810616,-5.4755501537388795,-5.475550153739213,39.95059868328581,42399.55084510589,25452.11196210942,25452.11196210942,67851.66280721531,77535.37555759099,77535.37555759099,25452.11196210942,102987.4875197004,102987.4875197004,102987.4875197004,127117.9167119594,91670.49446004519,56534.848656144175,39039.6064487789,24130.429192259002,0.0,63170.0356410379,20510.86481342015,1554.6710081984522,0.0,0.8846588860618565,2.909753391940352,0.0014959135982669303,348129.85181728634,1552404.2887067858,4.459267944426538,1552404.2887067858,4.459267944426538,0.85,0.09977582094446134,4.027634451161993,1.2680056806234647,1.0,0.0,4.027634451161879,1.2867551828812591,1.2870446448312916,3.1300705097168904,19346.323812618622,1972.7760053248178,4632.441516551485,4632.441516551485,5.494319112539311,3.2788636035762853,-2.3098248002791655,5.588688403855451,4.531561380652596,4.531561380652596,1.2947318230435987,0.0,0.0,0.00022494324093760224,1.000069489071809,0.00022492761092669477,199.21666110574876,0.0,3.1367434922095447e-06,8.88953105692185,0.001689920772779363,7.5306245039443e-05,0.00014963699589815924,0.000602683119847812,0.09977582093795273,0.07181907753154278,0.02795674340640996,0.09977593053577818,0.07181907753622772,0.027956743408233616,0.37536672987835945,0.37536672987835945,0.1461176417667354,0.0,3.410605131648481e-13,5.489458537711641,3.410605131648481e-13,3.410605131648481e-13,5.47483283854308,3.410605131648481e-13,24130.429192259002,20510.86481342015,0.85,1.0741115169347162,0.6711971968171784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745507452875833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.594133295315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.528333199467,1554.6710081984522,0.37536672987835945,0.1461176417667354,6.112874298809886,4.531561380652596
1638.0,-30.356727725972156,3.2813448937562235,34.97610611423867,23.714589268807345,4.56186460621166,-26.864917957955115,-40.40671867607159,1.070054838194394,-5.474854528079845,-5.474854528080265,39.95049073248844,42398.522742004825,25452.245178407444,25452.245178407444,67850.76792041227,77534.42669479034,77534.42669479034,25452.245178407444,102986.67187319777,102986.67187319777,102986.67187319777,127116.79255864143,91670.03786075913,56534.31159571729,39039.69585004648,24130.120685443664,0.0,63169.81653549014,20510.602582627114,1554.6005245742617,0.0,0.8846628829341496,2.9097622918397112,0.0014959135982669303,348139.32875981537,1552399.6390044522,4.459133199729547,1552399.6390044522,4.459133199729547,0.85,0.09977215085983332,4.027634451161993,1.268003776124679,1.0,0.0,4.027634451163358,1.2867531737168116,1.2870426151018592,3.1300753970771975,19346.227450995477,1972.7661791738747,4632.441516551485,4632.441516551485,5.494347869793462,3.2813448937562235,-2.3099932953246283,5.591338189080852,4.529437540086617,4.529437540086617,1.2941250114533192,0.0,0.0,0.00022492761092669477,1.0000690196505624,0.00022491208757300323,199.21720858660467,0.0,3.1137585860338183e-06,8.824391832819842,0.0016930345313653967,7.530247599264073e-05,0.00014962513493405402,0.0006026353482201578,0.099772150854428,0.07181875603604473,0.027953394818383267,0.0997721629581341,0.07181875603993566,0.027953394819897656,0.3753671947037927,0.3753671947037927,0.14610097510006873,0.0,3.979039320256561e-13,5.4854991069764765,3.979039320256561e-13,3.979039320256561e-13,5.471003915963479,3.979039320256561e-13,24130.120685443664,20510.602582627114,0.85,1.0741010761412022,0.6711832496487374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745388792155388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.52899407122,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.503150729857,1554.6005245742617,0.3753671947037927,0.14610097510006873,6.112874298809886,4.529437540086617
1639.0,-30.357383903521914,3.283826345470653,34.97604308914624,23.714969981834315,4.5624873700453055,-26.865446333149997,-40.40715020438654,1.0705497996731332,-5.474104951172535,-5.474104951172935,39.95037650501059,42397.4779812496,25452.22579426846,25452.22579426846,67849.70377551805,77533.44464380949,77533.44464380949,25452.22579426846,102985.67043807794,102985.67043807794,102985.67043807794,127115.39546326027,91669.57277563536,56533.78244557207,39039.76703340365,24129.72502518232,0.0,63169.49205858597,20510.266271404973,1554.525431649167,0.0,0.8846671819729319,2.9097805316861725,0.0014959135982669303,348149.54094060307,1552394.7189617471,4.458988269143222,1552394.7189617471,4.458988269143222,0.85,0.09976843871358075,4.027634451161993,1.26800184854772,1.0,0.0,4.027634451161494,1.2867508832632442,1.2870403041573497,3.130080968701397,19346.12929850423,1972.756170405208,4632.441516551485,4632.441516551485,5.494343685360929,3.283826345470653,-2.3101258777295937,5.5939522232002465,4.527317501963525,4.527317501963525,1.293519286275293,0.0,0.0,0.00022491208757300323,1.0000684979167394,0.00022489668261876225,199.21775192878104,0.0,3.0925191903310255e-06,8.764199385398127,0.0016961270505557278,7.52987859601768e-05,0.00014961330161282645,0.00060258768792791,0.09976843870729248,0.07181840386653654,0.027950034840755932,0.09976845381186758,0.07181840387106316,0.027950034842517592,0.37536765266436656,0.37536765266436656,0.14608430843340206,0.0,3.979039320256561e-13,5.481537280455598,3.979039320256561e-13,3.979039320256561e-13,5.467136480873421,3.979039320256561e-13,24129.72502518232,20510.266271404973,0.85,1.0740897475096278,0.6711701582455094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745270185977464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.46880162379,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.478036227405,1554.525431649167,0.37536765266436656,0.14608430843340206,6.112874298809886,4.527317501963525
1640.0,-30.35803471789886,3.2863071557662087,34.97598062127161,23.715314862225227,4.563070254055622,-26.865973869231585,-40.40757401436565,1.071009405388607,-5.473387554762553,-5.473387554762967,39.95026668469431,42396.424337804245,25452.302764533215,25452.302764533215,67848.72710233746,77532.47898576307,77532.47898576307,25452.302764533215,102984.78175029629,102984.78175029629,102984.78175029629,127114.16472824637,91669.10577212823,56533.22600445712,39039.86640852345,24129.382977950077,0.0,63169.24938647353,20509.975531257565,1554.453117173634,0.0,0.8846712981431657,2.9097931115514215,0.0014959135982669303,348159.3149169235,1552389.9887568383,4.458849504363437,1552389.9887568383,4.458849504363437,0.85,0.09976475041853523,4.027634451161993,1.2679999055853113,1.0,0.0,4.027634451162847,1.2867487584756778,1.2870381590685305,3.1300861373538473,19346.03074115354,1972.7461203523671,4632.441516551485,4632.441516551485,5.494360300846409,3.2863071557662087,-2.3102775629420376,5.596584718708247,4.525201648053638,4.525201648053638,1.2929147565867538,0.0,0.0,0.00022489668261876225,1.000067938404101,0.00022488140453502618,199.21829083262202,0.0,3.068940352453079e-06,8.697376958852026,0.0016991959909081807,7.52951620905418e-05,0.00014960152052822045,0.0006025402380256789,0.09976475041278879,0.0718180683959044,0.02794668201688438,0.09976470820611147,0.0718180684000411,0.027946682018494134,0.375368102348088,0.375368102348088,0.1460676417667354,0.0,3.979039320256561e-13,5.477609806765599,3.979039320256561e-13,3.979039320256561e-13,5.463284240860673,3.979039320256561e-13,24129.382977950077,20509.975531257565,0.85,1.0740784125395346,0.6711560569355541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745151573554994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.401979197246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.452999879626,1554.453117173634,0.375368102348088,0.1460676417667354,6.112874298809886,4.525201648053638
1641.0,-30.358681021875505,3.2887883685604935,34.97591896267294,23.715736856125318,4.563730213763957,-26.866489637080125,-40.407988464552886,1.0715388289689374,-5.472625215951439,-5.4726252159518225,39.95016532042326,42395.351479797195,25452.254464685964,25452.254464685964,67847.60594448316,77531.51338835714,77531.51338835714,25452.254464685964,102983.7678530431,102983.7678530431,102983.7678530431,127112.7815939203,91668.66821384904,56532.67996276405,39039.986945649995,24129.0137408772,0.0,63169.00068652719,20509.66167974562,1554.3793370349479,0.0,0.8846756157634776,2.9098131605771944,0.0014959135982669303,348169.70143512456,1552385.6227822418,4.4587039492047875,1552385.6227822418,4.4587039492047875,0.85,0.09976104932269073,4.027634451161993,1.2679978730576118,1.0,0.0,4.0276344511617435,1.2867463058221755,1.2870356862033645,3.130092103577875,19345.938397982427,1972.736703969493,4632.441516551485,4632.441516551485,5.49434987441208,3.2887883685604935,-2.310398870463248,5.599187239023742,4.523089736401915,4.523089736401915,1.29231135325769,0.0,0.0,0.00022488140453502618,1.000067467907268,0.00022486623328085148,199.21882600420315,0.0,3.04367372909768e-06,8.625771348262825,0.0017022396646372785,7.529161840958294e-05,0.00014958978612544325,0.0006024929761407896,0.09976104931630053,0.07181772329721837,0.02794332601908215,0.09976114724620819,0.07181772330181863,0.027943326020872104,0.3753685448531816,0.3753685448531816,0.14605097510006873,0.0,3.979039320256561e-13,5.473690428455541,3.979039320256561e-13,3.979039320256561e-13,5.459483824061294,3.979039320256561e-13,24129.0137408772,20509.66167974562,0.85,1.0740648927022496,0.6711417153831809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745032993268273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.33037358666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.42804910149,1554.3793370349479,0.3753685448531816,0.14605097510006873,6.112874298809886,4.523089736401915
