time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1642.0,-30.359322250111546,3.291268234539824,34.97585780173741,23.716045764181786,4.564273810114441,-26.86701247327978,-40.40841147126628,1.071964033282409,-5.471934797084373,-5.471934797084764,39.95005649845042,42394.33600317159,25452.41608248045,25452.41608248045,67846.75208565204,77530.56106084494,77530.56106084494,25452.41608248045,102982.97714332538,102982.97714332538,102982.97714332538,127111.68572879222,91668.19476629232,56532.141991615914,39040.058638529335,24128.708585466837,0.0,63168.76722399617,20509.40229764681,1554.3087865818954,0.0,0.8846795883931964,2.9098207978755086,0.0014959135982669303,348179.10828686465,1552380.9355989092,4.458570025171938,1552380.9355989092,4.458570025171938,0.85,0.09975737506313746,4.027634451161993,1.2679959927359596,1.0,0.0,4.02763445116211,1.2867443419898812,1.287033702406876,3.130096880731935,19345.83848066667,1972.7265152388095,4632.441516551485,4632.441516551485,5.494384762665697,3.291268234539824,-2.310564883533523,5.601833118073348,4.520982080854468,4.520982080854468,1.2917091659584194,0.0,0.0,0.00022486623328085148,1.0000669383846716,0.0002248511821059298,199.21935697533826,0.0,3.022399445696304e-06,8.565480029103325,0.0017052620640829747,7.528800172661916e-05,0.00014957823155423231,0.000602446438551712,0.09975737505780224,0.07181739707026984,0.027939977987532408,0.09975732905480346,0.07181739707411076,0.0279399779890267,0.3753689794881768,0.3753689794881768,0.14603430843340207,0.0,3.979039320256561e-13,5.469818910755691,3.979039320256561e-13,3.979039320256561e-13,5.455664937910626,3.979039320256561e-13,24128.708585466837,20509.40229764681,0.85,1.0740553451845556,0.6711281202123427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744914395218732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.270082267496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.403166987895,1554.3087865818954,0.3753689794881768,0.14603430843340207,6.112874298809886,4.520982080854468
1643.0,-30.359958468810195,3.2937482377724803,34.975797010721806,23.71643049353736,4.564901992032104,-26.86752234072284,-40.40882120663298,1.0724658639447537,-5.471181667193093,-5.471181667193431,39.94994495108807,42393.28707719051,25452.399612081244,25452.399612081244,67845.68668927175,77529.5735274819,77529.5735274819,25452.399612081244,102981.97313956314,102981.97313956314,102981.97313956314,127110.28924707396,91667.71833665507,56531.602812924284,39040.12835970088,24128.316107510815,0.0,63168.444467211695,20509.068691384193,1554.233702393718,0.0,0.8846838954568119,2.9098393677063905,0.0014959135982669303,348189.3697943008,1552376.1310386187,4.458424827718644,1552376.1310386187,4.458424827718644,0.85,0.09975365980622636,4.027634451161993,1.267993954163976,1.0,0.0,4.0276344511599556,1.2867420183592,1.287031358885674,3.130102533138589,19345.737934006695,1972.7162623328757,4632.441516551485,4632.441516551485,5.494381207218931,3.2937482377724803,-2.310689388806229,5.60443762657871,4.5188781543725005,4.5188781543725005,1.2911080441064287,0.0,0.0,0.0002248511821059298,1.0000664157652819,0.0002248362494343605,199.2198838007879,0.0,2.99848538962187e-06,8.49770759418838,0.0017082605494725966,7.528449866605741e-05,0.00014956668343987236,0.0006023999269684699,0.09975365979989875,0.07181704097783004,0.02793661882206872,0.09975363231178587,0.07181704098238552,0.027936618823840832,0.3753694081177182,0.3753694081177182,0.1460176417667354,0.0,3.410605131648481e-13,5.465923423462982,3.410605131648481e-13,3.410605131648481e-13,5.451794419496423,3.410605131648481e-13,24128.316107510815,20509.068691384193,0.85,1.074043967071056,0.6711149440951523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744795863019833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.20230983258,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.378365014836,1554.233702393718,0.3753694081177182,0.1460176417667354,6.112874298809886,4.5188781543725005
1644.0,-30.36058980232286,3.2962273960114956,34.975736765484115,23.716780822165333,4.565481768836877,-26.8680326520261,-40.40923471385611,1.0729246185398262,-5.470468335771557,-5.4704683357719555,39.949839265733935,42392.27499666186,25452.50101131814,25452.50101131814,67844.77600797999,77528.64241461817,77528.64241461817,25452.50101131814,102981.14342593632,102981.14342593632,102981.14342593632,127109.14201093423,91667.2767574481,56531.07894326672,39040.21979353486,24127.99858499791,0.0,63168.218378532765,20508.798797248222,1554.1621412242096,0.0,0.8846879749112527,2.909850145244779,0.0014959135982669303,348199.08926058764,1552371.5789767096,4.4582873041776825,1552371.5789767096,4.4582873041776825,0.85,0.09974997498394088,4.027634451161993,1.2679920721938838,1.0,0.0,4.027634451162954,1.286739896618317,1.2870292174522258,3.130107694450934,19345.64474225097,1972.706759418453,4632.441516551485,4632.441516551485,5.494403096159467,3.2962273960114956,-2.3108379494051574,5.607065345416653,4.516778402405252,4.516778402405252,1.2905081149729292,0.0,0.0,0.0002248362494343605,1.0000659061197188,0.00022482143232612625,199.22040658346464,0.0,2.9748850948698076e-06,8.430824358861035,0.0017112354345674664,7.528096351054579e-05,0.0001495552859238147,0.0006023540219401384,0.09974997497828811,0.07181670629664015,0.027933268681647958,0.09974986879934657,0.07181670630070992,0.02793326868323096,0.3753698279077294,0.3753698279077294,0.1460009751000687,0.0,3.979039320256561e-13,5.462090774793012,3.979039320256561e-13,3.979039320256561e-13,5.4481362678370715,3.979039320256561e-13,24127.99858499791,20508.798797248222,0.85,1.074033394474151,0.671101324128346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744677325735128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.135426597255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.353642025235,1554.1621412242096,0.3753698279077294,0.1460009751000687,6.112874298809886,4.516778402405252
1645.0,-30.36121658019311,3.2987070542126244,34.975677409789235,23.717220418062084,4.566160944233741,-26.868528922153782,-40.40962723139671,1.0734732861943936,-5.469697511401137,-5.469697511401523,39.94974468465993,42391.1955209029,25452.441015864624,25452.441015864624,67843.63653676752,77527.67050855827,77527.67050855827,25452.441015864624,102980.11152442289,102980.11152442289,102980.11152442289,127107.74993574774,91666.83278754889,56530.52616964618,39040.340686558564,24127.638411324842,0.0,63167.979097883406,20508.492649626114,1554.0887726894753,0.0,0.8846923110234375,2.9098714800099414,0.0014959135982669303,348209.59233401436,1552367.5052050527,4.458141129311479,1552367.5052050527,4.458141129311479,0.85,0.09974627488584958,4.027634451161993,1.2679900402156639,1.0,0.0,4.027634451163856,1.2867373527468213,1.2870266539420265,3.130113882653775,19345.55104595879,1972.6972050556296,4632.441516551485,4632.441516551485,5.4943901450076185,3.2987070542126244,-2.31094806419974,5.609655118412364,4.514682528870308,4.514682528870308,1.289909293962945,0.0,0.0,0.00022482143232612625,1.000065430869588,0.0002248067230267494,199.22092559619614,0.0,2.9518703268167136e-06,8.365600506198566,0.001714187304894283,7.527760794200569e-05,0.00014954382438412057,0.0006023078590480029,0.09974627487938247,0.07181636027541292,0.02792991460396954,0.09974638003636482,0.07181636028006916,0.02792991460578042,0.37537024184133466,0.37537024184133466,0.14598430843340204,0.0,3.979039320256561e-13,5.458238477855957,3.979039320256561e-13,3.979039320256561e-13,5.44431614390794,3.979039320256561e-13,24127.638411324842,20508.492649626114,0.85,1.074019424171206,0.671086777292885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744558830312551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.070202744595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.328995694907,1554.0887726894753,0.37537024184133466,0.14598430843340204,6.112874298809886,4.514682528870308
1646.0,-30.36183845864766,3.3011852704102522,34.97561870380955,23.717542981635802,4.566715800739195,-26.86903321487319,-40.41003221701828,1.0739105569648044,-5.469006670494991,-5.469006670495403,39.949644897273494,42390.188913378144,25452.6140562846,25452.6140562846,67842.80296966275,77526.72791536906,77526.72791536906,25452.6140562846,102979.34197165366,102979.34197165366,102979.34197165366,127106.70329916898,91666.3658222068,56529.993863828604,39040.413287086885,24127.361327515322,0.0,63167.77461460221,20508.257128388024,1554.0195310262907,0.0,0.8846962521995181,2.909878770678924,0.0014959135982669303,348219.00578274264,1552363.2071972068,4.458008268985013,1552363.2071972068,4.458008268985013,0.85,0.09974260977048263,4.027634451161993,1.2679881467064846,1.0,0.0,4.027634451159889,1.2867353313676855,1.287024613180457,3.130118799863042,19345.452496662525,1972.6871558241119,4632.441516551485,4632.441516551485,5.494427499050698,3.3011852704102522,-2.311108084577322,5.612293354987575,4.512590938087668,4.512590938087668,1.2893116965964766,0.0,0.0,0.0002248067230267494,1.0000649197235514,0.00022479212958384027,199.22144055426168,0.0,2.9304002367294728e-06,8.304754270891326,0.0017171177051310126,7.527414593082791e-05,0.00014953257709592147,0.0006022625590825701,0.09974260976520875,0.07181603896453041,0.027926570800678344,0.09974263012524338,0.07181603896832767,0.027926570802154972,0.37537064734272124,0.37537064734272124,0.14596764176673538,0.0,3.979039320256561e-13,5.4544320651747285,3.979039320256561e-13,3.979039320256561e-13,5.440538949231438,3.979039320256561e-13,24127.361327515322,20508.257128388024,0.85,1.0740097048468735,0.6710730142387982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744440312467304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.00935650928,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.304419584829,1554.0195310262907,0.37537064734272124,0.14596764176673538,6.112874298809886,4.512590938087668
1647.0,-30.362455278551963,3.3036634410119343,34.97556040190858,23.717932565510296,4.567344617521208,-26.8695255572806,-40.41042407099155,1.0744148962498417,-5.46825687648618,-5.4682568764865795,39.94953925475452,42389.14969268196,25452.619527798084,25452.619527798084,67841.76922048004,77525.75737620528,77525.75737620528,25452.619527798084,102978.37690400337,102978.37690400337,102978.37690400337,127105.37041685716,91665.89881325142,56529.45680469515,39040.49112061808,24126.993512853787,0.0,63167.48463347186,20507.94448592572,1553.9454399088952,0.0,0.8847005198066846,2.9098961259067284,0.0014959135982669303,348229.22275686654,1552358.6570089152,4.457864405287925,1552358.6570089152,4.457864405287925,0.8500000000000001,0.09973890053049286,4.027634451161993,1.2679861559392887,1.0,0.0,4.027634451161846,1.2867329950522237,1.2870222575609065,3.1301244832060333,19345.353938162025,1972.677105654023,4632.441516551485,4632.441516551485,5.494428680180233,3.3036634410119343,-2.3112290281577694,5.614892469169703,4.510503045064307,4.510503045064307,1.288715155732659,0.0,0.0,0.00022479212958384027,1.0000643919567984,0.00022477765571074447,199.22195132583025,0.0,2.907326719003119e-06,8.239363921654839,0.0017200250318500157,7.5270796315406e-05,0.00014952133326843426,0.0006022172730556196,0.09973890052426947,0.0718156855052237,0.027923215019045763,0.09973895066817338,0.07181568550970481,0.027923215020788046,0.3753710463137797,0.3753710463137797,0.14595097510006871,0.0,3.979039320256561e-13,5.450608219979699,3.979039320256561e-13,3.979039320256561e-13,5.43675894346768,3.979039320256561e-13,24126.993512853787,20507.94448592572,0.85,1.073998270061419,0.6710596430844793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744321865016686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.94396616005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.279920733783,1553.9454399088952,0.3753710463137797,0.14595097510006871,6.112874298809886,4.510503045064307
1648.0,-30.363067291183295,3.3061405573862332,34.97550257704652,23.718278179317736,4.56791855824652,-26.870019060726168,-40.41081980159504,1.074870327789415,-5.46754823374323,-5.4675482337436545,39.949436545498685,42388.147413957246,25452.746035084077,25452.746035084077,67840.89344904132,77524.83103853014,77524.83103853014,25452.746035084077,102977.57707361423,102977.57707361423,102977.57707361423,127104.2681866011,91665.45184786113,56528.93259733811,39040.57694502557,24126.69111298687,0.0,63167.26805801244,20507.68744603884,1553.874446939625,0.0,0.8847045635802833,2.9099056861837136,0.0014959135982669303,348238.87920476205,1552354.2331705107,4.457728088016666,1552354.2331705107,4.457728088016666,0.85,0.09973521767367441,4.027634451161993,1.2679842393519358,1.0,0.0,4.027634451160968,1.2867308879852626,1.2870201313953196,3.1301296088946633,19345.259609695437,1972.6674868273506,4632.441516551485,4632.441516551485,5.494455989167412,3.3061405573862332,-2.31137501706885,5.6175155744550835,4.508419268646499,4.508419268646499,1.2881197910418567,0.0,0.0,0.00022477765571074447,1.0000638904150188,0.0002247632954905146,199.22245811892202,0.0,2.8835132413869256e-06,8.171876526090546,0.0017229085450914026,7.526741370194908e-05,0.00014951024200879538,0.0006021726015161913,0.09973521766811475,0.07181535054446225,0.027919867123652495,0.09973517756850044,0.07181535054846554,0.027919867125208876,0.3753714364653948,0.3753714364653948,0.14593430843340205,0.0,3.979039320256561e-13,5.446840593031027,3.979039320256561e-13,3.979039320256561e-13,5.433136748843367,3.979039320256561e-13,24126.69111298687,20507.68744603884,0.85,1.0739880880511825,0.6710460768230189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744203421217333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.87647876448,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.255502493077,1553.874446939625,0.3753714364653948,0.14593430843340205,6.112874298809886,4.508419268646499
1649.0,-30.363674225873723,3.3086176015896323,34.97544532751603,23.71868697172033,4.568557816023505,-26.87050146117396,-40.411202575173206,1.0753850513241061,-5.4667976690902265,-5.466797669090637,39.949337653259555,42387.1131235194,25452.75469559211,25452.75469559211,67839.8678191115,77523.89600917733,77523.89600917733,25452.75469559211,102976.65070476945,102976.65070476945,102976.65070476945,127103.00039022247,91665.02058448357,56528.40069949871,39040.688761094294,24126.349685453024,0.0,63167.03844654732,20507.39723263507,1553.80138647047,0.0,0.8847088101471787,2.9099223283975926,0.0014959135982669303,348249.1071383743,1552349.9737456243,4.457584935397434,1552349.9737456243,4.457584935397434,0.85,0.0997315162762929,4.027634451161993,1.2679822628712287,1.0,0.0,4.027634451162242,1.2867285024785304,1.2870177268736842,3.1301354119411027,19345.168595012907,1972.658205912611,4632.441516551485,4632.441516551485,5.494457858701655,3.3086176015896323,-2.3114927283170164,5.620110329906648,4.506339304487765,4.506339304487765,1.287525515567933,0.0,0.0,0.0002247632954905146,1.000063360608751,0.00022474905525355753,199.2229607093481,0.0,2.8608783733235736e-06,8.107729309999007,0.0017257694234647262,7.52641419758675e-05,0.0001494991535146471,0.0006021279411151482,0.09973151627011083,0.0718150018738768,0.027916514396234035,0.09973153727614965,0.07181500187832844,0.027916514397964463,0.3753718204227986,0.3753718204227986,0.14591764176673538,0.0,3.979039320256561e-13,5.443090024197261,3.979039320256561e-13,3.979039320256561e-13,5.429535126070846,3.979039320256561e-13,24126.349685453024,20507.39723263507,0.85,1.0739757551957796,0.6710321421731346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744085029275514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.8123315484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.231159997411,1553.80138647047,0.3753718204227986,0.14591764176673538,6.112874298809886,4.506339304487765
1650.0,-30.364276586757654,3.3110935292523798,34.97538862971149,23.719031817186647,4.569135778905515,-26.870985874484166,-40.41158933015538,1.0758450666322747,-5.466089806718514,-5.46608980671886,39.949239224126735,42386.11528337192,25452.88868047036,25452.88868047036,67839.00396384227,77522.95014794746,77522.95014794746,25452.88868047036,102975.83882841782,102975.83882841782,102975.83882841782,127101.89538044693,91664.55182807373,56527.87872641173,39040.74789073556,24126.056552029113,0.0,63166.804442764675,20507.148069224746,1553.7310807406657,0.0,0.8847128339326586,2.909932148096504,0.0014959135982669303,348258.7533847284,1552345.734276137,4.457449293632628,1552345.734276137,4.457449293632628,0.85,0.09972783853086697,4.027634451161993,1.2679803600208839,1.0,0.0,4.02763445116336,1.2867263734352752,1.2870155790276308,3.1301405911259117,19345.069667726133,1972.6481181367883,4632.441516551485,4632.441516551485,5.494486781868361,3.3110935292523798,-2.311636511081832,5.622730040334211,4.504263447084767,4.504263447084767,1.2869324134527906,0.0,0.0,0.00022474905525355753,1.000062883425708,0.00022473492315171353,199.2234595145183,0.0,2.836982167789615e-06,8.040007463515769,0.0017286064056325158,7.526083635261255e-05,0.00014948821890094498,0.0006020839004882914,0.0997278385253546,0.07181466986447972,0.027913168660874885,0.09972781477610318,0.07181466986844924,0.02791316866241773,0.37537219794794113,0.37537219794794113,0.14590097510006872,0.0,3.410605131648481e-13,5.439358581247177,3.410605131648481e-13,3.410605131648481e-13,5.425797779111974,3.410605131648481e-13,24126.056552029113,20507.148069224746,0.85,1.0739660579998325,0.6710188311295358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743966642253448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.74460970191,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.206898829407,1553.7310807406657,0.37537219794794113,0.14590097510006872,6.112874298809886,4.504263447084767
1651.0,-30.36487443579588,3.3135692827109504,34.975332505493434,23.71944071436303,4.569773254851511,-26.871460274740567,-40.41196700474245,1.0763590937962366,-5.465341756015391,-5.465341756015819,39.94914253517529,42385.09932939412,25452.909584971596,25452.909584971596,67838.00891436572,77522.02286214022,77522.02286214022,25452.909584971596,102974.93244711182,102974.93244711182,102974.93244711182,127100.65843910819,91664.1239199797,56527.36092923925,39040.84776748939,24125.725991996365,0.0,63166.57375948575,20506.86709319691,1553.6584516512585,0.0,0.8847170591494458,2.909948076578037,0.0014959135982669303,348268.9475171438,1552341.5697670185,4.457306862509192,1552341.5697670185,4.457306862509192,0.85,0.09972413975121083,4.027634451161993,1.267978395079263,1.0,0.0,4.027634451160118,1.2867239907412305,1.2870131776129887,3.1301463873707935,19344.979361149326,1972.6389094287374,4632.441516551485,4632.441516551485,5.494491294499802,3.3135692827109504,-2.3117531545777403,5.625322437288691,4.502191381265679,4.502191381265679,1.2863403946473368,0.0,0.0,0.00022473492315171353,1.0000624127044502,0.0002247208977127408,199.22395458569147,0.0,2.815446219574622e-06,7.978974586274479,0.0017314218518520905,7.525760846971201e-05,0.0001494773146820015,0.0006020399822804117,0.09972413974509074,0.07181432233343375,0.02790981741165699,0.09972417513277172,0.07181432233784102,0.027909817413369814,0.37537256898719895,0.37537256898719895,0.14588430843340205,0.0,4.547473508864641e-13,5.43564585601041,4.547473508864641e-13,4.547473508864641e-13,5.422237287030214,4.547473508864641e-13,24125.725991996365,20506.86709319691,0.85,1.073954227320719,0.671005197951379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743848310064207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.68357682467,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.182709058836,1553.6584516512585,0.37537256898719895,0.14588430843340205,6.112874298809886,4.502191381265679
1652.0,-30.365467719924435,3.3160435810250073,34.975276756492526,23.71976823722946,4.570326744950922,-26.871938965080027,-40.41234907982869,1.0767979901065559,-5.464646570230798,-5.464646570231187,39.94904121554996,42384.121191406084,25453.084202313188,25453.084202313188,67837.20539371927,77521.10602811727,77521.10602811727,25453.084202313188,102974.19023043045,102974.19023043045,102974.19023043045,127099.63539997285,91663.6706194969,56526.84508984551,39040.917255168206,24125.4451695424,0.0,63166.362424710605,20506.628394111038,1553.588344745732,0.0,0.884721027707136,2.9099548982216494,0.0014959135982669303,348278.4214378672,1552337.2058182855,4.457173084136142,1552337.2058182855,4.457173084136142,0.85,0.09972046196024593,4.027634451161993,1.2679765636613598,1.0,0.0,4.027634451162044,1.2867219603630469,1.2870111287307047,3.13015132657377,19344.883695712193,1972.6291542690108,4632.441516551485,4632.441516551485,5.494528988951197,3.3160435810250073,-2.311902533080462,5.62794611410547,4.500123389441102,4.500123389441102,1.285749539840315,0.0,0.0,0.0002247208977127408,1.0000619364366445,0.00022470698016310034,199.22444587887628,0.0,2.794203416948822e-06,7.918772483632962,0.0017342160552690394,7.525434310718361e-05,0.00014946655460555718,0.0006019966446258274,0.09972046195489803,0.07181398954127,0.02790647241362803,0.09972035628276801,0.07181398954512128,0.02790647241512466,0.3753729334856617,0.3753729334856617,0.1458676417667354,0.0,3.979039320256561e-13,5.431981330454789,3.979039320256561e-13,3.979039320256561e-13,5.418663570777483,3.979039320256561e-13,24125.4451695424,20506.628394111038,0.85,1.0739450997289253,0.670991957814963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743729987669363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.623374722025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.158589596878,1553.588344745732,0.3753729334856617,0.1458676417667354,6.112874298809886,4.500123389441102
1653.0,-30.36605614613244,3.318517768235225,34.97522144293964,23.72017161631959,4.570964957623742,-26.872404809597487,-40.41271407678721,1.0773136210887861,-5.463894562856012,-5.463894562856386,39.948942400699835,42383.09337130413,25453.09753477389,25453.09753477389,67836.19090607802,77520.15335448015,77520.15335448015,25453.09753477389,102973.25088925404,102973.25088925404,102973.25088925404,127098.34956151966,91663.21381896234,56526.31182943839,39041.00221058216,24125.09867226563,0.0,63166.10088284779,20506.333871425784,1553.515001404142,0.0,0.8847252809375841,2.9099718581303295,0.0014959135982669303,348288.6699452322,1552332.9497619288,4.457029710458369,1552332.9497619288,4.457029710458369,0.85,0.09971675533194085,4.027634451161993,1.2679745723446834,1.0,0.0,4.02763445115971,1.2867195697164593,1.2870087196379452,3.13015714220428,19344.787291617162,1972.6193237871407,4632.441516551485,4632.441516551485,5.494531867014668,3.318517768235225,-2.312014141345615,5.63053190958084,4.498059084903693,4.498059084903693,1.2851597385439124,0.0,0.0,0.00022470698016310034,1.0000614295718304,0.00022469317735742208,199.22493315138203,0.0,2.772716115110086e-06,7.857877470221984,0.0017369887713841493,7.525122382333738e-05,0.00014945575633976295,0.0006019531531585017,0.09971675532573537,0.07181363569791654,0.027903119627818825,0.09971670912999177,0.07181363570238558,0.02790311962955528,0.3753732932004522,0.3753732932004522,0.14585097510006872,0.0,3.979039320256561e-13,5.428294273888355,3.979039320256561e-13,3.979039320256561e-13,5.414995811066547,3.979039320256561e-13,24125.09867226563,20506.333871425784,0.85,1.0739334858089735,0.6709784643809302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743611736286649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.56247970862,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.134541656977,1553.515001404142,0.3753732932004522,0.14585097510006872,6.112874298809886,4.498059084903693
1654.0,-30.366639617414794,3.3209909290937625,34.975166771087096,23.720544890407496,4.571560151804734,-26.87287049657472,-40.413086547609396,1.0777910309643617,-5.463179838341659,-5.463179838342072,39.948850464198955,42382.11800749464,25453.22069697553,25453.22069697553,67835.33870447017,77519.25311674541,77519.25311674541,25453.22069697553,102972.47381372095,102972.47381372095,102972.47381372095,127097.29989426876,91662.79003644962,56525.811581620066,39041.087172032836,24124.82608054781,0.0,63165.91325258065,20506.102168465637,1553.4451887905268,0.0,0.8847293159171442,2.909981582955971,0.0014959135982669303,348298.41057375434,1552328.9899710084,4.456893694731039,1552328.9899710084,4.456893694731039,0.85,0.09971307961624638,4.027634451161993,1.2679726590542124,1.0,0.0,4.027634451161826,1.2867173581806204,1.2870064898438984,3.130162522138465,19344.697855711252,1972.6102038628128,4632.441516551485,4632.441516551485,5.49455845390221,3.3209909290937625,-2.3121483324273013,5.633139261521064,4.495998870680485,4.495998870680485,1.2845711059087102,0.0,0.0,0.00022469317735742208,1.0000609125725453,0.0002246794915515935,199.22541632282653,0.0,2.749863038552787e-06,7.793111851258598,0.001739738634422702,7.52480407906914e-05,0.0001494451365667307,0.0006019103805947735,0.09971307961068307,0.07181330368283773,0.02789977592784534,0.0997130160004757,0.07181330368684442,0.027899775929401963,0.3753736452784065,0.3753736452784065,0.14583430843340206,0.0,3.979039320256561e-13,5.424663244351166,3.979039320256561e-13,3.979039320256561e-13,5.411516937181375,3.979039320256561e-13,24124.82608054781,20506.102168465637,0.85,1.0739231843798087,0.6709650161792462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274349349168031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.49771408965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.110571261279,1553.4451887905268,0.3753736452784065,0.14583430843340206,6.112874298809886,4.495998870680485
1655.0,-30.367218725156754,3.3234636595440077,34.97511271958442,23.720938560459786,4.572192133230094,-26.873328576489914,-40.413442778494186,1.0783019845632318,-5.46243945005034,-5.462439450050688,39.948759189220915,42381.093993459486,25453.27234597073,25453.27234597073,67834.36633943021,77518.28646233538,77518.28646233538,25453.27234597073,102971.55880830612,102971.55880830612,102971.55880830612,127096.07052494382,91662.31297077767,56525.27597608465,39041.15221632557,24124.511716637706,0.0,63165.663932963274,20505.83495914205,1553.3737877026117,0.0,0.8847334811178053,2.9099969960293075,0.0014959135982669303,348308.50118679943,1552325.0586800494,4.456753290232013,1552325.0586800494,4.456753290232013,0.85,0.09970938954049327,4.027634451161993,1.2679706963105128,1.0,0.0,4.027634451161946,1.286714989018967,1.2870041025392347,3.1301682855445643,19344.597174821247,1972.5999372692252,4632.441516551485,4632.441516551485,5.494569603313381,3.3234636595440077,-2.312264727401197,5.635728386945205,4.493942470486536,4.493942470486536,1.2839835629961531,0.0,0.0,0.0002246794915515935,1.0000604573071668,0.00022466590885573192,199.22589588288503,0.0,2.7265603639144006e-06,7.727072071333412,0.0017424651947866164,7.52449966565257e-05,0.0001494344948950678,0.000601867519831366,0.09970938953453658,0.07181296102217939,0.027896428512357185,0.0997094304214244,0.07181296102646953,0.027896428514023745,0.3753739921878273,0.3753739921878273,0.1458176417667354,0.0,3.410605131648481e-13,5.420990624119156,3.410605131648481e-13,3.410605131648481e-13,5.407727328101714,3.410605131648481e-13,24124.511716637706,20505.83495914205,0.85,1.0739120293490743,0.6709514529671987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743375297590092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.43167430973,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.08668051505,1553.3737877026117,0.3753739921878273,0.1458176417667354,6.112874298809886,4.493942470486536
1656.0,-30.36779331723874,3.3259356095296098,34.97505940416497,23.721334256138675,4.572811074183718,-26.87378389608879,-40.413802362140245,1.0788016530337587,-5.4617127699906405,-5.461712769990974,39.94867252588198,42380.103306597615,25453.366001727754,25453.366001727754,67833.46930832537,77517.38067542404,77517.38067542404,25453.366001727754,102970.7466771518,102970.7466771518,102970.7466771518,127094.98580490466,91661.8896692673,56524.76655374392,39041.24790613709,24124.23912775287,0.0,63165.487033889964,20505.603258589937,1553.3039985447886,0.0,0.8847375583574086,2.910008770228793,0.0014959135982669303,348318.4051961156,1552321.3260232718,4.456615851663824,1552321.3260232718,4.456615851663824,0.85,0.09970571306961509,4.027634451161993,1.2679687401605775,1.0,0.0,4.027634451161651,1.2867126726040026,1.2870017681258554,3.1301739206555044,19344.50784042703,1972.5908276962095,4632.441516551485,4632.441516551485,5.494589820677527,3.3259356095296098,-2.31238856765785,5.63832417718746,4.491890062387515,4.491890062387515,1.2833971606821473,0.0,0.0,0.00022466590885573192,1.0000599861540485,0.0002246524328202894,199.22637170554003,0.0,2.706024751526949e-06,7.668874145827374,0.0017451712195381433,7.524192398716574e-05,0.00014942398486856619,0.0006018251892865455,0.09970571306390491,0.07181262764857746,0.027893085415327454,0.09970581363299608,0.07181262765269018,0.02789308541692491,0.37537433001856607,0.37537433001856607,0.14580097510006873,0.0,3.410605131648481e-13,5.417358511700513,3.410605131648481e-13,3.410605131648481e-13,5.404230731581947,3.410605131648481e-13,24124.23912775287,20505.603258589937,0.85,1.0739008356245383,0.6709376480206598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743257125534013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.37347638422,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.06285773604,1553.3039985447886,0.37537433001856607,0.14580097510006873,6.112874298809886,4.491890062387515
1657.0,-30.368363512331292,3.3284063154941923,34.97500647210411,23.72168922973799,4.573387746787674,-26.874239484654744,-40.41416187593711,1.0792637191108256,-5.461005054640452,-5.461005054640839,39.94857706098734,42379.1315971013,25453.515284250014,25453.515284250014,67832.64688135132,77516.48126346944,77516.48126346944,25453.515284250014,102969.99654771945,102969.99654771945,102969.99654771945,127093.96063933233,91661.4538566774,56524.257254787946,39041.32955765495,24123.964091612892,0.0,63165.29364926784,20505.369477870958,1553.2338253105297,0.0,0.8847415696541222,2.910016979624939,0.0014959135982669303,348328.0509456656,1552317.214284562,4.456480636773931,1552317.214284562,4.456480636773931,0.85,0.09970203146266875,4.027634451161993,1.267966892807745,1.0,0.0,4.027634451162714,1.2867105324109804,1.2869996101113204,3.1301791270917727,19344.415865669664,1972.5814488810822,4632.441516551485,4632.441516551485,5.494622046129639,3.3284063154941923,-2.312523470967691,5.640929786461884,4.489841540065745,4.489841540065745,1.282811868590213,0.0,0.0,0.0002246524328202894,1.000059527383871,0.00022463906064469394,199.22684388901635,0.0,2.68478164618954e-06,7.608671185301156,0.001747856001184333,7.523885203065501e-05,0.00014941358078963436,0.0006017832854598071,0.09970203145717838,0.07181229016175787,0.0278897412954205,0.09970204254958803,0.07181229016571243,0.027889741296956316,0.3753746605954198,0.3753746605954198,0.14578430843340204,0.0,3.979039320256561e-13,5.413771061757757,3.979039320256561e-13,3.979039320256561e-13,5.4007852925522,3.979039320256561e-13,24123.964091612892,20505.369477870958,0.85,1.0738911032061287,0.6709243185413819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274313899224011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.31327342369,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.03910611716,1553.2338253105297,0.3753746605954198,0.14578430843340204,6.112874298809886,4.489841540065745
1658.0,-30.36892910003656,3.3308761831200577,34.97495381465712,23.72206194503235,4.573984695828406,-26.87468889810416,-40.41451670983804,1.0797444938963021,-5.460279994247287,-5.460279994247685,39.94847919545117,42378.160193507436,25453.61588489629,25453.61588489629,67831.77607840372,77515.57157977599,77515.57157977599,25453.61588489629,102969.18746467229,102969.18746467229,102969.18746467229,127092.84749167955,91661.01412154903,56523.75455465768,39041.399518768165,24123.660027007263,0.0,63165.059545775424,20505.111022956175,1553.1620894917519,0.0,0.8847456793619174,2.910028145317311,0.0014959135982669303,348337.9333155785,1552312.9991571123,4.456342105442724,1552312.9991571123,4.456342105442724,0.8500000000000001,0.09969833508851092,4.027634451161993,1.2679649718245494,1.0,0.0,4.027634451160386,1.2867083042275893,1.2869973642203512,3.13018454760015,19344.32306309196,1972.5719856517733,4632.441516551485,4632.441516551485,5.494643762679308,3.3308761831200577,-2.312646088721726,5.643522271841784,4.4877967623809445,4.4877967623809445,1.2822276463945557,0.0,0.0,0.00022463906064469394,1.0000590466415045,0.00022462579724577132,199.22731225903485,0.0,2.664096339811547e-06,7.550049027025924,0.0017505200975241443,7.523582017641056e-05,0.00014940324046828338,0.0006017416384252978,0.09969833508273977,0.07181194171693243,0.027886393365807335,0.0996982834724304,0.07181194172108935,0.027886393367421568,0.3753749856572807,0.3753749856572807,0.14576764176673537,0.0,3.979039320256561e-13,5.410204457642692,3.979039320256561e-13,3.979039320256561e-13,5.3973353949934335,3.979039320256561e-13,24123.660027007263,20505.111022956175,0.85,1.073881297131468,0.6709114263210055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743020919859593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.25465126542,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.015423431563,1553.1620894917519,0.3753749856572807,0.14576764176673537,6.112874298809886,4.4877967623809445
1659.0,-30.369490003803733,3.333345738571092,34.974901896984576,23.72248365953567,4.574636802479708,-26.875128579538597,-40.414858726412035,1.0802753782144907,-5.4595319507108115,-5.459531950711136,39.94839542776608,42377.15591624263,25453.65334587579,25453.65334587579,67830.80926211842,77514.63701964098,77514.63701964098,25453.65334587579,102968.29036551678,102968.29036551678,102968.29036551678,127091.65542768674,91660.5699485174,56523.239399046164,39041.478388301366,24123.36506216996,0.0,63164.84345047132,20504.860302844467,1553.0912973857876,0.0,0.8847498561191935,2.910043953126579,0.0014959135982669303,348348.1291699977,1552309.3912394512,4.45620131486886,1552309.3912394512,4.45620131486886,0.8500000000000001,0.09969464788913945,4.027634451161993,1.267963004135527,1.0,0.0,4.027634451164679,1.286705840709904,1.2869948830822535,3.130190540628819,19344.22932393031,1972.5624269174807,4632.441516551485,4632.441516551485,5.494651849339306,3.333345738571092,-2.3127525118791974,5.646098250450289,4.4857558496405705,4.4857558496405705,1.2816445284687343,0.0,0.0,0.00022462579724577132,1.00005855790058,0.0002246126444008715,199.2277767521547,0.0,2.642431318772031e-06,7.488650357399935,0.0017531625288429165,7.52328979458654e-05,0.00014939289929990593,0.0006016999879792755,0.0996946478831277,0.07181159955804697,0.027883048325080723,0.09969475148742558,0.07181159956237729,0.02788304832676216,0.375375305180161,0.375375305180161,0.1457509751000687,0.0,3.410605131648481e-13,5.4066210604708544,3.410605131648481e-13,3.410605131648481e-13,5.39372901590616,3.410605131648481e-13,24123.36506216996,20504.860302844467,0.85,1.0738696647812602,0.6708978222905169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742902889003371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.1932525958,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.991814040792,1553.0912973857876,0.375375305180161,0.1457509751000687,6.112874298809886,4.4857558496405705
1660.0,-30.37004638273058,3.3358139384947094,34.97485060423794,23.722847329359524,4.575223347008478,-26.8755707444785,-40.41520482916383,1.080747708756444,-5.458826890217495,-5.458826890217814,39.948309794442125,42376.188177068565,25453.816009165905,25453.816009165905,67830.00418623447,77513.73293867875,77513.73293867875,25453.816009165905,102967.54894784465,102967.54894784465,102967.54894784465,127090.66931878886,91660.12788622348,56522.73245599665,39041.55047802981,24123.120370944212,0.0,63164.67084897402,20504.65231530258,1553.0228564968354,0.0,0.8847538172568155,2.910051880388754,0.0014959135982669303,348357.7393788297,1552305.7029743097,4.456067793246927,1552305.7029743097,4.456067793246927,0.85,0.09969098040251986,4.027634451161993,1.2679611260117967,1.0,0.0,4.027634451162558,1.2867036517101533,1.2869926766660769,3.1301958658537092,19344.13603022295,1972.5529136068844,4632.441516551485,4632.441516551485,5.4946869632828985,3.3358139384947094,-2.3128853531512243,5.648699291645934,4.483718959173499,4.483718959173499,1.281062559763857,0.0,0.0,0.0002246126444008715,1.000058085763406,0.00022459959836173995,199.22823750008016,0.0,2.6204120473605604e-06,7.426247742219828,0.001755782940890277,7.522994090936328e-05,0.0001493827034915082,0.0006016589229901154,0.09969098039714502,0.07181127115487627,0.027879709242268756,0.09969107608103607,0.07181127115874797,0.027879709243771887,0.3753756168753419,0.3753756168753419,0.14573430843340204,0.0,3.410605131648481e-13,5.403070131836557,3.410605131648481e-13,3.410605131648481e-13,5.390225065919083,3.410605131648481e-13,24123.120370944212,20504.65231530258,0.85,1.0738598535313388,0.6708843346684974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742784874525797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.13084998061,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.968279631987,1553.0228564968354,0.3753756168753419,0.14573430843340204,6.112874298809886,4.483718959173499
1661.0,-30.370597708513262,3.338280670737301,34.97479935113442,23.723184631112986,4.575776839673027,-26.876011666099473,-40.415554494224466,1.0811907972591803,-5.458126590492611,-5.458126590492996,39.94820836358713,42375.25699929556,25453.99213088888,25453.99213088888,67829.24913018444,77512.85582134657,77512.85582134657,25453.99213088888,102966.84795223546,102966.84795223546,102966.84795223546,127089.688995445,91659.69736733606,56522.24651253404,39041.61206089114,24122.841043209544,0.0,63164.453104100685,20504.41488672811,1552.95192346621,0.0,0.8847578115964967,2.91005792741219,0.0014959135982669303,348367.2849028593,1552301.3343110848,4.455933153263623,1552301.3343110848,4.455933153263623,0.85,0.09968728837286273,4.027634451161993,1.2679592742631214,1.0,0.0,4.027634451160526,1.2867015997016384,1.2869906074093975,3.1302008578336458,19344.045172659105,1972.5436487137918,4632.441516551485,4632.441516551485,5.494724982483431,3.338280670737301,-2.3130203400032547,5.651301010740555,4.481685775714742,4.481685775714742,1.280481650204212,0.0,0.0,0.00022459959836173995,1.0000575584633202,0.0002245866714980463,199.22869406526394,0.0,2.599139382532512e-06,7.365961010097139,0.0017583820802728094,7.522695354629906e-05,0.0001493726448154409,0.0006016184103198536,0.09968728836743883,0.07181092468891634,0.027876363678522493,0.09968717996932833,0.07181092469282349,0.02787636368003923,0.3753759218891897,0.3753759218891897,0.14571764176673538,0.0,3.979039320256561e-13,5.399575504201039,3.979039320256561e-13,3.979039320256561e-13,5.386946372616137,3.979039320256561e-13,24122.841043209544,20504.41488672811,0.85,1.0738516016024988,0.6708719052701578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274266692628473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.07056324849,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.944817174026,1552.95192346621,0.3753759218891897,0.14571764176673538,6.112874298809886,4.481685775714742
1662.0,-30.371144596154522,3.340747017620053,34.97474847918838,23.72359303934502,4.576411941534043,-26.876440431383728,-40.41588722085578,1.081707776763306,-5.457380451264896,-5.457380451265293,39.94811695926088,42374.27472631021,25454.038374069747,25454.038374069747,67828.31310037995,77511.93621062161,77511.93621062161,25454.038374069747,102965.97458469136,102965.97458469136,102965.97458469136,127088.50377205272,91659.25560307955,56521.74088714393,39041.683017706244,24122.529187361357,0.0,63164.2122050676,20504.149809257153,1552.8797913593862,0.0,0.8847620061375183,2.910072686148243,0.0014959135982669303,348377.4554739968,1552297.3975020011,4.4557917658304556,1552297.3975020011,4.4557917658304556,0.85,0.09968358616255663,4.027634451161993,1.2679573494335643,1.0,0.0,4.027634451161823,1.2866992007555336,1.2869881912906111,3.1302066938387907,19343.951941850155,1972.5341418170483,4632.441516551485,4632.441516551485,5.494734964947474,3.340747017620053,-2.313124592006315,5.653871609626368,4.479656263172082,4.479656263172082,1.2799017894777376,0.0,0.0,0.0002245866714980463,1.000057095364931,0.00022457384937216244,199.22914695695573,0.0,2.575402172045679e-06,7.298689755577454,0.0017609574824448552,7.522411099853247e-05,0.00014936256049951382,0.0006015777943816094,0.09968358615651021,0.07181057063263678,0.02787301552387344,0.09968352780049156,0.07181057063699252,0.027873015525564114,0.37537622260627934,0.37537622260627934,0.1457009751000687,0.0,3.979039320256561e-13,5.396068469368402,3.979039320256561e-13,3.979039320256561e-13,5.383477915892968,3.979039320256561e-13,24122.529187361357,20504.149809257153,0.85,1.0738408781252584,0.670858912777045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274254904963705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.00329199397,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.921437401421,1552.8797913593862,0.37537622260627934,0.1457009751000687,6.112874298809886,4.479656263172082
1663.0,-30.371687068004448,3.343211925650196,34.974698093760736,23.723952483292692,4.576990359979698,-26.876870890717115,-40.4162238939665,1.0821741826923732,-5.456677826445343,-5.456677826445704,39.94802938605299,42373.32805021435,25454.21103638274,25454.21103638274,67827.5390865971,77511.04801534757,77511.04801534757,25454.21103638274,102965.2590517303,102965.2590517303,102965.2590517303,127087.54419727402,91658.82052303701,56521.2461335916,39041.749321606,24122.285145543712,0.0,63164.034467149715,20503.942373712154,1552.8110647541675,0.0,0.8847659614358506,2.9100796285631025,0.0014959135982669303,348387.03311643924,1552293.6257073034,4.455658443488883,1552293.6257073034,4.455658443488883,0.85,0.09967991358150077,4.027634451161993,1.2679555257083854,1.0,0.0,4.02763445116206,1.2866970388929795,1.286986012443456,3.130211953100632,19343.86012169104,1972.5247787665553,4632.441516551485,4632.441516551485,5.4947722373690215,3.343211925650196,-2.313255659449529,5.656467585099725,4.477630745599607,4.477630745599607,1.2793230701713163,0.0,0.0,0.00022457384937216244,1.0000566345939739,0.00022456113144366083,199.22959619361993,0.0,2.554541202016645e-06,7.239569766515172,0.0017635120236468719,7.522123483631781e-05,0.00014935261453584463,0.0006015377356756853,0.09967991357614724,0.0718102375472245,0.027869676028922732,0.09967979946760086,0.07181023755108122,0.027869676030419555,0.3753765168035073,0.3753765168035073,0.14568430843340205,0.0,3.410605131648481e-13,5.392601194964129,3.410605131648481e-13,3.410605131648481e-13,5.380085779758986,3.410605131648481e-13,24122.285145543712,20503.942373712154,0.85,1.0738316457900228,0.6708458129325452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742431192860582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.94417200491,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.898128162058,1552.8110647541675,0.3753765168035073,0.14568430843340205,6.112874298809886,4.477630745599607
1664.0,-30.372225270912843,3.3456765501252383,34.97464836790891,23.724378214124613,4.5776479847360765,-26.877289586106016,-40.41654373342169,1.0827122999295422,-5.455926195532697,-5.455926195533077,39.94794782648132,42372.329811018455,25454.24506299493,25454.24506299493,67826.57487401339,77510.10731857378,77510.10731857378,25454.24506299493,102964.35238156871,102964.35238156871,102964.35238156871,127086.34315229481,91658.36328559392,56520.730200630096,39041.814538848696,24121.990770726094,0.0,63163.80530957479,20503.69215511718,1552.740199349767,0.0,0.8847701480195075,2.9100959099270285,0.0014959135982669303,348397.27900120337,1552290.112927287,4.4555173260177074,1552290.112927287,4.4555173260177074,0.85,0.09967622227261416,4.027634451161993,1.2679535294463866,1.0,0.0,4.02763445116243,1.2866945403541443,1.286983496978544,3.1302180314322654,19343.763625389965,1972.5149388822856,4632.441516551485,4632.441516551485,5.494779582655964,3.3456765501252383,-2.3133538897550507,5.659030439880289,4.4756089045514,4.4756089045514,1.2787454013004,0.0,0.0,0.00022456113144366083,1.0000561891488655,0.0002245485142537659,199.23004189682396,0.0,2.5337877597957806e-06,7.1807545112612425,0.0017660458114066677,7.521850257639516e-05,0.00014934262886726567,0.0006014975170528988,0.09967622226656217,0.07180989066861954,0.027866331597942634,0.09967627971184725,0.07180989067297959,0.02786633159963458,0.37537680585895544,0.37537680585895544,0.14566764176673538,0.0,3.979039320256561e-13,5.389086663071225,3.979039320256561e-13,3.979039320256561e-13,5.376476521457619,3.979039320256561e-13,24121.990770726094,20503.69215511718,0.85,1.0738202763684945,0.6708324427786712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742313406295758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.885356749655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.874889156124,1552.740199349767,0.37537680585895544,0.14566764176673538,6.112874298809886,4.4756089045514
1665.0,-30.372758510924555,3.348139428975972,34.9745991569079,23.72472910154613,4.578213064570889,-26.877713069590854,-40.4168755170889,1.0831676232372303,-5.455235319672568,-5.455235319672891,39.94786337068214,42371.40275714925,25454.45453791208,25454.45453791208,67825.85729506133,77509.23848665928,77509.23848665928,25454.45453791208,102963.69302457136,102963.69302457136,102963.69302457136,127085.46597066734,91657.93844149978,56520.24579545779,39041.880717824424,24121.77294609598,0.0,63163.653663920406,20503.507004181585,1552.6726483366301,0.0,0.8847740308826301,2.9101004198451403,0.0014959135982669303,348406.69690987625,1552286.4754127574,4.455386446875025,1552286.4754127574,4.455386446875025,0.85,0.09967255873027438,4.027634451161993,1.2679517029738059,1.0,0.0,4.027634451162247,1.2866924300828846,1.2869813699980868,3.13022316522259,19343.673965445796,1972.5057961124132,4632.441516551485,4632.441516551485,5.494824801773443,3.348139428975972,-2.3134901149168265,5.661629543892799,4.473591086144122,4.473591086144122,1.2781688817554635,0.0,0.0,0.0002245485142537659,1.0000556712456652,0.0002245360140541668,199.23048349183574,0.0,2.5137232713852734e-06,7.123891751105865,0.001768559534678053,7.521566837883723e-05,0.00014933284587492868,0.0006014581147359268,0.0996725587251168,0.07180956327289638,0.027862995452220412,0.09967253523928232,0.07180956327661213,0.027862995453662245,0.3753770856225091,0.3753770856225091,0.14565097510006872,0.0,3.410605131648481e-13,5.385636815495445,3.410605131648481e-13,3.410605131648481e-13,5.373168311329096,3.410605131648481e-13,24121.77294609598,20503.507004181585,0.85,1.0738114938054004,0.6708193763235729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742195634734603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.8284939895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.851717588928,1552.6726483366301,0.3753770856225091,0.14565097510006872,6.112874298809886,4.473591086144122
