time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1666.0,-30.37328717312529,3.3506017748050163,34.974550373624155,23.725142434146278,4.578848106002863,-26.878125435659207,-40.417194343730785,1.08368636853656,-5.454493361096411,-5.454493361096781,39.94777740667559,42370.44151577516,25454.518500514503,25454.518500514503,67824.96001628967,77508.33921098016,77508.33921098016,25454.518500514503,102962.85771149467,102962.85771149467,102962.85771149467,127084.34300654163,91657.50963042039,56519.753783086984,39041.95094148156,24121.48529504696,0.0,63163.43623652852,20503.262500789915,1552.6015210999274,0.0,0.8847781833462192,2.910113901987734,0.0014959135982669303,348416.811392518,1552282.7729462907,4.455246481196702,1552282.7729462907,4.455246481196702,0.8499999999999999,0.09966886278613665,4.027634451161993,1.2679497968265787,1.0,0.0,4.027634451161656,1.286690022003974,1.2869789452936982,3.130229023528989,19343.583468301156,1972.4965679718514,4632.441516551485,4632.441516551485,5.4948386093093164,3.3506017748050163,-2.3135923028427317,5.664194077647748,4.4715768488476355,4.4715768488476355,1.2775933853850387,0.0,0.0,0.0002245360140541668,1.0000551935409636,0.00022452362180044964,199.230921297512,0.0,2.4904208098743924e-06,7.057852575184028,0.0017710499554879273,7.521294495718536e-05,0.00014932306909698143,0.0006014187374482451,0.09966886278019974,0.07180921219372079,0.02785965058647895,0.09966889880345432,0.07180921219799821,0.02785965058813844,0.37537735953370777,0.37537735953370777,0.14563430843340205,0.0,3.979039320256561e-13,5.382184820458292,3.979039320256561e-13,3.979039320256561e-13,5.369806006944032,3.979039320256561e-13,24121.48529504696,20503.262500789915,0.85,1.0738009845174525,0.6708064671641722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274207794803986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.76245481358,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.828627504996,1552.6015210999274,0.37537735953370777,0.14563430843340205,6.112874298809886,4.4715768488476355
1667.0,-30.37381174135282,3.35306300425857,34.97450227980429,23.725543228816264,4.579462359027179,-26.878536195641633,-40.4175128560513,1.0841868133162784,-5.453775125139316,-5.453775125139687,39.947699921947326,42369.496801342306,25454.652465573556,25454.652465573556,67824.14926691586,77507.47330898052,77507.47330898052,25454.652465573556,102962.12577455408,102962.12577455408,102962.12577455408,127083.38215708281,91657.10412431697,56519.268358955276,39042.039739290776,24121.25638252874,0.0,63163.29612181951,20503.06792514943,1552.5333334474292,0.0,0.8847821819046022,2.9101228807147996,0.0014959135982669303,348426.6027047112,1552279.4356877364,4.4551117039799655,1552279.4356877364,4.4551117039799655,0.85,0.09966519282924907,4.027634451161993,1.2679479165049274,1.0,0.0,4.027634451161565,1.286687699575693,1.2869766063981307,3.130234673487726,19343.497889485086,1972.4878413612282,4632.441516551485,4632.441516551485,5.4948675281976795,3.35306300425857,-2.3137085022716324,5.6667715065302025,4.469566555554358,4.469566555554358,1.2770190158726735,0.0,0.0,0.00022452362180044964,1.0000547663457382,0.00022451132613554033,199.23135571449555,0.0,2.4689201250230993e-06,6.996919634315463,0.0017735188756129504,7.521022431151423e-05,0.00014931339748893541,0.0006013797837464809,0.09966519282374126,0.07180887943301452,0.027856313390726743,0.09966527942595324,0.07180887943698291,0.02785631339226616,0.37537762633284477,0.37537762633284477,0.1456176417667354,0.0,3.979039320256561e-13,5.378780335824786,3.979039320256561e-13,3.979039320256561e-13,5.366545788019607,3.979039320256561e-13,24121.25638252874,20503.06792514943,0.85,1.0737905307555076,0.670792998510189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741960288266154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.70152187271,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.80561135521,1552.5333334474292,0.37537762633284477,0.1456176417667354,6.112874298809886,4.469566555554358
1668.0,-30.374332326513514,3.3555225547022407,34.974454404457916,23.725884267501556,4.580022042910053,-26.878948827230257,-40.417831612844,1.0846385436268198,-5.453080470012708,-5.453080470013092,39.94761009769775,42368.57026525048,25454.853946759504,25454.853946759504,67823.42421200998,77506.58635306217,77506.58635306217,25454.853946759504,102961.44029982167,102961.44029982167,102961.44029982167,127082.45455201161,91656.65386582482,56518.7774446119,39042.0849124588,24121.014252189936,0.0,63163.09916464874,20502.862114361444,1552.4644507592968,0.0,0.8847861036520746,2.9101281195803548,0.0014959135982669303,348436.07275804,1552275.566974169,4.4549795165786295,1552275.566974169,4.4549795165786295,0.8499999999999999,0.09966151493888463,4.027634451161993,1.2679460598109293,1.0,0.0,4.0276344511628706,1.2866856055202445,1.2869744960510139,3.1302397678829266,19343.402866035718,1972.4781516660346,4632.441516551485,4632.441516551485,5.4949110217172885,3.3555225547022407,-2.31383895710344,5.669361511805681,4.4675600293975215,4.4675600293975215,1.2764457226850061,0.0,0.0,0.00022451132613554033,1.0000543507244861,0.00022449912444548023,199.23178683459383,0.0,2.4496819892915477e-06,6.942398757652247,0.0017759685576022419,7.5207501668728e-05,0.00014930382446681233,0.0006013412271127762,0.09966151493363495,0.07180854065808934,0.02785297427554562,0.09966147863752452,0.07180854066187188,0.027852974277012745,0.3753778880233003,0.3753778880233003,0.14560097510006872,0.0,3.979039320256561e-13,5.375395415021785,3.979039320256561e-13,3.979039320256561e-13,5.363193633948526,3.979039320256561e-13,24121.014252189936,20502.862114361444,0.85,1.073782399992962,0.6707804212520878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741842683286646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.64700099605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.782659599281,1552.4644507592968,0.3753778880233003,0.14560097510006872,6.112874298809886,4.4675600293975215
1669.0,-30.37484809679388,3.3579812939148423,34.974406791924935,23.726279579009883,4.5806366349462655,-26.87935163368197,-40.418141324166186,1.0851401718340417,-5.4523492690861985,-5.4523492690866,39.94752200190233,42367.62705771076,25454.95129448775,25454.95129448775,67822.5783521985,77505.69697013855,77505.69697013855,25454.95129448775,102960.6482646263,102960.6482646263,102960.6482646263,127081.38278610731,91656.22146536889,56518.289920874086,39042.146160549775,24120.734521481,0.0,63162.88068203078,20502.62434325885,1552.393509679703,0.0,0.8847902079313965,2.9101394007170653,0.0014959135982669303,348446.0412490992,1552271.772711876,4.454841177553166,1552271.772711876,4.454841177553166,0.8499999999999999,0.09965781830139023,4.027634451161993,1.2679441602574664,1.0,0.0,4.0276344511609246,1.2866832771614707,1.286972151468942,3.130245432308164,19343.3116113819,1972.468846281034,4632.441516551485,4632.441516551485,5.494932036063158,3.3579812939148423,-2.313944780578914,5.671926074493756,4.46555709878846,4.46555709878846,1.2758734567967027,0.0,0.0,0.00022449912444548023,1.0000538482512753,0.0002244870362111463,199.23221396890258,0.0,2.430964513076809e-06,6.889353430059677,0.0017783995221153186,7.520485637459603e-05,0.0001492942680708842,0.0006013027374433071,0.09965781829560116,0.07180818807299809,0.027849630222603075,0.09965777313193741,0.0718081880771694,0.027849630224220826,0.3753781445440265,0.3753781445440265,0.14558430843340206,0.0,3.979039320256561e-13,5.3720137684397855,3.979039320256561e-13,3.979039320256561e-13,5.359895360247549,3.979039320256561e-13,24120.734521481,20502.62434325885,0.85,1.0737727225207663,0.670767808564563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741725159983115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.59395566845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.75977015185,1552.393509679703,0.3753781445440265,0.14558430843340206,6.112874298809886,4.46555709878846
1670.0,-30.375359533172755,3.360438776816981,34.974359661921156,23.726661514397733,4.581235862153734,-26.879752075662566,-40.41844684453679,1.0856284046438702,-5.451636259062639,-5.451636259063063,39.947440831348466,42366.685271902374,25455.102051743273,25455.102051743273,67821.78732364565,77504.8155016868,77504.8155016868,25455.102051743273,102959.91755343007,102959.91755343007,102959.91755343007,127080.41498739389,91655.78900965217,56517.79597835601,39042.21447921796,24120.49743396382,0.0,63162.71191318178,20502.422818869247,1552.3249015022507,0.0,0.884794192625193,2.910147654003103,0.0014959135982669303,348455.7619584847,1552268.2767240854,4.45470687010486,1552268.2767240854,4.45470687010486,0.85,0.0996541421499629,4.027634451161993,1.267942295321264,1.0,0.0,4.027634451161632,1.286681011426194,1.286969869670472,3.1302509444027997,19343.22034506574,1972.4595397068051,4632.441516551485,4632.441516551485,5.494964579864301,3.360438776816981,-2.314061167872322,5.674499944689304,4.463558022708765,4.463558022708765,1.2753022922025041,0.0,0.0,0.0002244870362111463,1.0000533959894746,0.00022447505014373153,199.2326375157006,0.0,2.408365689323392e-06,6.825308363542494,0.001780807887804642,7.520224696034757e-05,0.00014928478925079874,0.0006012645602209745,0.0996541421445091,0.07180784989326486,0.027846292251244246,0.09965410016353923,0.07180784989719473,0.02784629225276818,0.37537839487099156,0.37537839487099156,0.1455676417667354,0.0,3.979039320256561e-13,5.368651929962255,3.979039320256561e-13,3.979039320256561e-13,5.356577645589766,3.979039320256561e-13,24120.49743396382,20502.422818869247,0.85,1.0737630679453385,0.6707546903644052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741607676888662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.52991060194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.736959809683,1552.3249015022507,0.37537839487099156,0.1455676417667354,6.112874298809886,4.463558022708765
1671.0,-30.375866145633292,3.362895369727937,34.97431309525642,23.727075789961987,4.58186240206629,-26.880145444180837,-40.41874754531307,1.0861417006137863,-5.450907478559941,-5.450907478560288,39.94736297957398,42365.74418178053,25455.208850685252,25455.208850685252,67820.95303246578,77503.95460888783,77503.95460888783,25455.208850685252,102959.16345957309,102959.16345957309,102959.16345957309,127079.41930266238,91655.38623888741,56517.31170954832,39042.30503259899,24120.2558430893,0.0,63162.56087568829,20502.217466625905,1552.25581189325,0.0,0.8847982465777346,2.9101580411428314,0.0014959135982669303,348465.6978922306,1552264.9236805718,4.454570229063517,1552264.9236805718,4.454570229063517,0.85,0.09965046142790294,4.027634451161993,1.2679403891740373,1.0,0.0,4.027634451161811,1.2866786278947557,1.2869674701809144,3.13025674309361,19343.135343520986,1972.4508719614737,4632.441516551485,4632.441516551485,5.494987634433171,3.362895369727937,-2.3141662159378935,5.677061585665831,4.461562665540768,4.461562665540768,1.2747321901545052,0.0,0.0,0.00022447505014373153,1.0000528925608239,0.00022446317771145172,199.2330570691368,0.0,2.388015824485712e-06,6.767636846592508,0.0017831959036291277,7.519967879144313e-05,0.0001492753713522884,0.0006012266283684768,0.09965046142223079,0.07180750807360974,0.027842953348621056,0.09965047709480553,0.0718075080776971,0.027842953350205837,0.37537863919020825,0.37537863919020825,0.14555097510006873,0.0,3.410605131648481e-13,5.365319374441128,3.410605131648481e-13,3.410605131648481e-13,5.353392489536475,3.410605131648481e-13,24120.2558430893,20502.217466625905,0.85,1.0737524269471244,0.6707413948139554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741490255268046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.472239084986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.714219097667,1552.25581189325,0.37537863919020825,0.14555097510006873,6.112874298809886,4.461562665540768
1672.0,-30.37636874414509,3.365350796521909,34.97426716791819,23.727470787148945,4.582477800481467,-26.880536313816535,-40.41904405513776,1.0866453701526133,-5.450189794484402,-5.450189794484794,39.94728846774708,42364.80305011712,25455.348784723272,25455.348784723272,67820.15183484039,77503.06055060124,77503.06055060124,25455.348784723272,102958.40933532451,102958.40933532451,102958.40933532451,127078.43872312324,91654.94417227533,56516.82148628619,39042.35853998792,24120.029387798724,0.0,63162.38792778665,20502.024979628914,1552.187954023545,0.0,0.8848022307844685,2.9101674198867964,0.0014959135982669303,348475.4827586223,1552261.7144923343,4.454435939665619,1552261.7144923343,4.454435939665619,0.8499999999999999,0.09964679147068073,4.027634451161993,1.267938456651755,1.0,0.0,4.027634451162725,1.2866762893029746,1.286965115787378,3.130262432475433,19343.042048902316,1972.4413585579498,4632.441516551485,4632.441516551485,5.495017841838384,3.365350796521909,-2.3142772411801475,5.679628037702057,4.459571135696935,4.459571135696935,1.2741631816276957,0.0,0.0,0.00022446317771145172,1.000052473693237,0.00022445139991754585,199.23347329995016,0.0,2.365380977951734e-06,6.703489691515214,0.0017855612846070794,7.519714649523866e-05,0.00014926603121621305,0.0006011890097146411,0.09964679146520995,0.07180717370487859,0.02783961776033136,0.0996468906486453,0.07180717370882089,0.02783961776185984,0.37537887823849997,0.37537887823849997,0.14553430843340204,0.0,3.979039320256561e-13,5.361977996426447,3.979039320256561e-13,3.979039320256561e-13,5.349994381387717,3.979039320256561e-13,24120.029387798724,20502.024979628914,0.85,1.073742682312438,0.6707283312111737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741372877616062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.40809192991,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.691557976934,1552.187954023545,0.37537887823849997,0.14553430843340204,6.112874298809886,4.459571135696935
1673.0,-30.376867346476484,3.367804417668344,34.974221446071134,23.72781695974993,4.583035565017427,-26.880929349852945,-40.41934838807208,1.0870975683939836,-5.449499022871009,-5.4494990228713895,39.947202598334215,42363.91167651678,25455.565462427756,25455.565462427756,67819.47713894454,77502.20239531076,77502.20239531076,25455.565462427756,102957.76785773851,102957.76785773851,102957.76785773851,127077.57627266532,91654.5130636587,56516.35608101104,39042.39664738628,24119.808414926803,0.0,63162.205062313085,20501.83715268778,1552.1197872491477,0.0,0.8848061173672053,2.910171213817169,0.0014959135982669303,348484.9009056775,1552258.0161446016,4.454304941506613,1552258.0161446016,4.454304941506613,0.85,0.09964311671924496,4.027634451161993,1.267936680731364,1.0,0.0,4.027634451162773,1.2866741920186666,1.28696300287731,3.1302675348162743,19342.95106688084,1972.4320809737108,4632.441516551485,4632.441516551485,5.495064615813556,3.367804417668344,-2.3144047253758018,5.682209143044146,4.457583348395996,4.457583348395996,1.2735952423988561,0.0,0.0,0.00022445139991754585,1.0000520566758047,0.00022443971633199507,199.23388622281902,0.0,2.3465307876776834e-06,6.650068252278555,0.0017879078153947572,7.51945474689728e-05,0.00014925685244857306,0.0006011520409938752,0.09964311671408004,0.07180683548419389,0.027836281229886142,0.09964308209117265,0.071806835487916,0.027836281231328964,0.3753791103131167,0.3753791103131167,0.14551764176673537,0.0,3.979039320256561e-13,5.358677562170158,3.979039320256561e-13,3.979039320256561e-13,5.346805830683479,3.979039320256561e-13,24119.808414926803,20501.83715268778,0.85,1.0737351090266212,0.6707161606331252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741255557124247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.35467049068,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.668960381894,1552.1197872491477,0.3753791103131167,0.14551764176673537,6.112874298809886,4.457583348395996
1674.0,-30.377361236849268,3.370257107930176,34.9741759527272,23.72821234110745,4.583647460784597,-26.881312730995738,-40.41963990367947,1.0875989549307834,-5.448771508279606,-5.44877150828001,39.94711781019439,42362.98761862583,25455.677168580118,25455.677168580118,67818.66478720595,77501.32417461585,77501.32417461585,25455.677168580118,102957.00134319597,102957.00134319597,102957.00134319597,127076.5453434888,91654.08190215538,56515.87781214068,39042.44898890522,24119.544000292844,0.0,63161.992989198065,20501.612400248916,1552.0494390672568,0.0,0.8848101898483962,2.9101814804912327,0.0014959135982669303,348494.82023144496,1552254.3643732294,4.454167678424416,1552254.3643732294,4.454167678424416,0.85,0.09963942201623588,4.027634451161993,1.2679347850242633,1.0,0.0,4.027634451161598,1.2866718637640644,1.2869606590663771,3.1302731990885717,19342.860073698048,1972.4228022513344,4632.441516551485,4632.441516551485,5.4950887296964765,3.370257107930176,-2.3145074748361694,5.684764582766345,4.455599108769374,4.455599108769374,1.2730283167912497,0.0,0.0,0.00022443971633199507,1.0000515649201045,0.00022442814371269532,199.2342952449241,0.0,2.327766154298356e-06,6.596889281281541,0.0017902355815490555,7.519205798153389e-05,0.0001492476583504612,0.0006011150105275725,0.09963942201052955,0.07180648257550272,0.027832939435026835,0.09963937599131621,0.07180648257961501,0.027832939436620872,0.37537933706512955,0.37537933706512955,0.1455009751000687,0.0,3.979039320256561e-13,5.355377672048178,3.979039320256561e-13,3.979039320256561e-13,5.343578754558905,3.979039320256561e-13,24119.544000292844,20501.612400248916,0.85,1.0737258528052507,0.6707037826667491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741138324346684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.301491519676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.646426090383,1552.0494390672568,0.37537933706512955,0.1455009751000687,6.112874298809886,4.455599108769374
1675.0,-30.377850824289936,3.3727090147132093,34.97413122131747,23.728644113894575,4.584294633242055,-26.88168871140416,-40.41992275798691,1.0881325203563033,-5.448037098438306,-5.448037098438687,39.947049016206115,42362.046123103384,25455.771186036007,25455.771186036007,67817.81730913938,77500.45049800164,77500.45049800164,25455.771186036007,102956.22168403765,102956.22168403765,102956.22168403765,127075.54040031118,91653.66782818786,56515.39475897384,39042.52563246002,24119.318716273523,0.0,63161.844348733546,20501.420908832493,1551.9813921114512,0.0,0.8848142392115512,2.910193136989313,0.0014959135982669303,348504.8337955993,1552251.4014645836,4.454031195375014,1552251.4014645836,4.454031195375014,0.85,0.09963574850302637,4.027634451161993,1.267932909647934,1.0,0.0,4.027634451161489,1.2866693843116939,1.28695816416658,3.1302792312234766,19342.772686702865,1972.4138912577553,4632.441516551485,4632.441516551485,5.495109025140155,3.3727090147132093,-2.314604469286511,5.68731348399972,4.4536186776944735,4.4536186776944735,1.2724624793412782,0.0,0.0,0.00022442814371269532,1.0000511158646408,0.00022441667246044268,199.23470070496572,0.0,2.3056626503239296e-06,6.534247951018016,0.0017925412441993794,7.518964253278165e-05,0.00014923850117991367,0.0006010781287920001,0.09963574849734112,0.071806144569621,0.027829603927720117,0.09963586253787728,0.07180614457371831,0.02782960392930805,0.37537955739178047,0.37537955739178047,0.14548430843340204,0.0,3.979039320256561e-13,5.35208265242062,3.979039320256561e-13,3.979039320256561e-13,5.340316402605026,3.979039320256561e-13,24119.318716273523,20501.420908832493,0.85,1.0737149620694886,0.6706904549716934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274102113748511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.23885018941,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.623969575034,1551.9813921114512,0.37537955739178047,0.14548430843340204,6.112874298809886,4.4536186776944735
1676.0,-30.37833635205491,3.375158734592627,34.97408677551999,23.728982044290774,4.58483667103597,-26.882071551318866,-40.42021413389591,1.08857187029966,-5.447361647666185,-5.447361647666546,39.946967872317465,42361.15749805378,25456.03361446987,25456.03361446987,67817.19111252365,77499.62264971416,77499.62264971416,25456.03361446987,102955.65626418403,102955.65626418403,102955.65626418403,127074.79122510781,91653.2553819849,56514.920441114446,39042.59437874494,24119.134960923784,0.0,63161.72933966873,20501.264716785216,1551.9149000393588,0.0,0.8848180289114542,2.9101937104991795,0.0014959135982669303,348514.0436614255,1552247.9066599198,4.453903464986042,1552247.9066599198,4.453903464986042,0.85,0.09963208663501408,4.027634451161993,1.267931071636267,1.0,0.0,4.027634451162424,1.2866673466976075,1.2869561113347177,3.1302841884496564,19342.685643234352,1972.4050152941477,4632.441516551485,4632.441516551485,5.495165675274413,3.375158734592627,-2.314738638771678,5.689897373364305,4.451642098087239,4.451642098087239,1.27189774231064,0.0,0.0,0.00022441667246044268,1.000050692202197,0.00022440529686176006,199.2351028043632,0.0,2.2854715092668203e-06,6.477026257262168,0.0017948267157086462,7.518715438839952e-05,0.00014922951807204315,0.0006010419481172623,0.09963208663010956,0.07180581455627486,0.027826272073834705,0.09963204016547642,0.07180581455980958,0.027826272075204495,0.3753797706736919,0.3753797706736919,0.14546764176673538,0.0,3.410605131648481e-13,5.348858368433071,3.410605131648481e-13,3.410605131648481e-13,5.337261500621878,3.410605131648481e-13,24119.134960923784,20501.264716785216,0.85,1.0737070029830715,0.6706776071669217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740903989494998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.18162849566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.601582798743,1551.9149000393588,0.3753797706736919,0.14546764176673538,6.112874298809886,4.451642098087239
1677.0,-30.378817700184005,3.377607844988084,34.97404262992923,23.72940459698441,4.585474732343424,-26.882441025906296,-40.42049216860903,1.0890980580657048,-5.44661997147989,-5.446619971480217,39.946887724771955,42360.23163517029,25456.10675254499,25456.10675254499,67816.33838771528,77498.74857484116,77498.74857484116,25456.10675254499,102954.85532738615,102954.85532738615,102954.85532738615,127073.72316822091,91652.83389733796,56514.44604154839,39042.65317309952,24118.867840834766,0.0,63161.52101393428,20501.03766470955,1551.844323033568,0.0,0.8848221572314917,2.91020619106437,0.0014959135982669303,348524.1567401527,1552244.4547728219,4.453764322368394,1552244.4547728219,4.453764322368394,0.85,0.09962838838059629,4.027634451161993,1.2679291803250088,1.0,0.0,4.0276344511636175,1.2866649014696092,1.2869536509205954,3.130290137363419,19342.59669227462,1972.3959448205678,4632.441516551485,4632.441516551485,5.495181463509379,3.377607844988084,-2.3148290007155086,5.692436845703593,4.449668945275385,4.449668945275385,1.2713339843643958,0.0,0.0,0.00022440529686176006,1.0000502560098719,0.00022439401971369015,199.23550144373263,0.0,2.2664185729927726e-06,6.423030235861518,0.001797093134281639,7.518478023938477e-05,0.0001492205166223753,0.0006010056935684695,0.09962838837471055,0.07180545810375855,0.027822930270952013,0.09962840125870115,0.0718054581080006,0.027822930272595695,0.3753799804144274,0.3753799804144274,0.1454509751000687,0.0,3.410605131648481e-13,5.345617207969951,3.410605131648481e-13,3.410605131648481e-13,5.334080199121956,3.410605131648481e-13,24118.867840834766,20501.03766470955,0.85,1.0736970436914286,0.6706651606098126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740786947426908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.12763247426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.57926103171,1551.844323033568,0.3753799804144274,0.1454509751000687,6.112874298809886,4.449668945275385
1678.0,-30.379294943980838,3.3800553257238795,34.97399902291652,23.729787510260962,4.586063929677339,-26.882811693122196,-40.42077411487696,1.0895806788189857,-5.445920716863327,-5.445920716863745,39.9468151206395,42359.339728033105,25456.302311704676,25456.302311704676,67815.64203973778,77497.91183530615,77497.91183530615,25456.302311704676,102954.21414701082,102954.21414701082,102954.21414701082,127072.89330785756,91652.42830735173,56513.98417740027,39042.715699946064,24118.679160846743,0.0,63161.3948607928,20500.87728671973,1551.7777287597203,0.0,0.8848260384585871,2.9102110227314113,0.0014959135982669303,348533.6915932572,1552241.327779162,4.453633508667063,1552241.327779162,4.453633508667063,0.8499999999999999,0.09962472533300631,4.027634451161993,1.267927406602539,1.0,0.0,4.027634451162615,1.2866626604527542,1.2869513948901774,3.1302955894785494,19342.511095755748,1972.387216404761,4632.441516551485,4632.441516551485,5.495223678647764,3.3800553257238795,-2.31494564074902,5.695000966472899,4.447699691469003,4.447699691469003,1.2707713404197152,0.0,0.0,0.00022439401971369015,1.0000498276750123,0.00022438283923849822,199.23589668540183,0.0,2.2468082505642005e-06,6.3674545820989445,0.0017993399425322032,7.5182372760241e-05,0.00014921164695344915,0.0006009699697843323,0.09962472532781844,0.07180512668165237,0.027819598646166073,0.09962472830421709,0.07180512668539153,0.027819598647614775,0.37538018414886,0.37538018414886,0.14543430843340205,0.0,3.979039320256561e-13,5.34242263278918,3.979039320256561e-13,3.979039320256561e-13,5.330990244538668,3.979039320256561e-13,24118.679160846743,20500.87728671973,0.85,1.0736881633029622,0.6706523790583273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274066993591272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.07205682049,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.557006812454,1551.7777287597203,0.37538018414886,0.14543430843340205,6.112874298809886,4.447699691469003
1679.0,-30.379767600286776,3.382501125911382,34.973955535047025,23.73014751300218,4.586631165394772,-26.883180426870506,-40.4210519400425,1.0900439919788212,-5.445223880189758,-5.445223880190171,39.946731376845385,42358.450624997924,25456.503977499546,25456.503977499546,67814.95460249747,77497.07135564704,77497.07135564704,25456.503977499546,102953.57533314658,102953.57533314658,102953.57533314658,127072.03531812438,91652.00823569988,56513.5142464086,39042.77109921253,24118.4599849778,0.0,63161.23108419032,20500.69098723113,1551.7093108596719,0.0,0.884829947914864,2.910215229282028,0.0014959135982669303,348543.1936796628,1552237.7210163649,4.453501744300269,1552237.7210163649,4.453501744300269,0.8500000000000001,0.09962104457293572,4.027634451161993,1.267925586174242,1.0,0.0,4.0276344511612185,1.2866605098298944,1.2869492293984808,3.130300821694197,19342.42244299731,1972.3781763392506,4632.441516551485,4632.441516551485,5.495267212018697,3.382501125911382,-2.3150629984878055,5.697564124399188,4.445734027899282,4.445734027899282,1.2702097222569377,0.0,0.0,0.00022438283923849822,1.00004934888856,0.0002243717667411853,199.2362881291928,0.0,2.227552000233157e-06,6.312882368660767,0.0018015674945324363,7.51800005400371e-05,0.00014920283869846113,0.0006009344933530879,0.09962104456769677,0.07180478224729687,0.027816262320399892,0.09962092000087655,0.07180478225107302,0.027816262321862698,0.3753803837436504,0.3753803837436504,0.14541764176673538,0.0,3.979039320256561e-13,5.33925709899745,3.979039320256561e-13,3.979039320256561e-13,5.327936140018437,3.979039320256561e-13,24118.4599849778,20500.69098723113,0.85,1.0736800635203578,0.6706400413338448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740553003691422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.01748460706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.534818771717,1551.7093108596719,0.3753803837436504,0.14541764176673538,6.112874298809886,4.445734027899282
1680.0,-30.380236033997544,3.3849462979096985,34.97391257593991,23.73058368628847,4.587281465378296,-26.883537053037355,-40.42131666848434,1.090582484418052,-5.444482500649656,-5.444482500650059,39.946659802270126,42357.52521284508,25456.579360201973,25456.579360201973,67814.10457304705,77496.20286073364,77496.20286073364,25456.579360201973,102952.78222093561,102952.78222093561,102952.78222093561,127071.00083983116,91651.59207172587,56513.040027236755,39042.83560498791,24118.218618895546,0.0,63161.05422388345,20500.485826061213,1551.6401405473457,0.0,0.884834042904797,2.910227664584434,0.0014959135982669303,348553.3033772784,1552234.6383748676,4.45336372754072,1552234.6383748676,4.45336372754072,0.85,0.09961735799573998,4.027634451161993,1.2679236778290943,1.0,0.0,4.027634451162312,1.2866580062713295,1.286946711030872,3.130306912583458,19342.334614922995,1972.369220368117,4632.441516551485,4632.441516551485,5.495283484798862,3.3849462979096985,-2.3151503932812982,5.700096691190996,4.4437719364987185,4.4437719364987185,1.2696491247139197,0.0,0.0,0.0002243717667411853,1.0000489081957682,0.0002243607936595663,199.23667607726605,0.0,2.2060432649437048e-06,6.251926612850459,0.00180377353779738,7.517774021107291e-05,0.0001491940265301124,0.0006008990011602571,0.09961735798992713,0.07180443339845079,0.027812924591476336,0.09961736590041277,0.07180443340264073,0.027812924593099253,0.3753805796588546,0.3753805796588546,0.14540097510006872,0.0,3.979039320256561e-13,5.336071792528969,3.979039320256561e-13,3.979039320256561e-13,5.324757368962935,3.979039320256561e-13,24118.218618895546,20500.485826061213,0.85,1.073669611857177,0.6706272675991558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740436153191281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.956528851246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.512706725589,1551.6401405473457,0.3753805796588546,0.14540097510006872,6.112874298809886,4.4437719364987185
1681.0,-30.38070024175078,3.387389425792689,34.973870055985216,23.730933770444267,4.5878439385841165,-26.883898658483552,-40.421589569281764,1.0910423553171786,-5.443800445425211,-5.443800445425605,39.946586675143,42356.652249545594,25456.824654041175,25456.824654041175,67813.47690358676,77495.34156866265,77495.34156866265,25456.824654041175,102952.16622270383,102952.16622270383,102952.16622270383,127070.20860192168,91651.1458484001,56512.58099397861,39042.849838246104,24118.04237921785,0.0,63160.89221746396,20500.336022335174,1551.5744373167706,0.0,0.8848378367967202,2.9102301529629377,0.0014959135982669303,348562.6043121534,1552231.4888713777,4.453235859694475,1552231.4888713777,4.453235859694475,0.85,0.09961370116648821,4.027634451161993,1.2679218661924825,1.0,0.0,4.027634451160489,1.2866558713853413,1.2869445615465358,3.1303121065506367,19342.240443063183,1972.3596175108914,4632.441516551485,4632.441516551485,5.495336436107222,3.387389425792689,-2.315275141845654,5.702664567638343,4.441813731928062,4.441813731928062,1.269089637693732,0.0,0.0,0.0002243607936595663,1.0000484671470204,0.00022434992005900675,199.23706052680097,0.0,2.186240308098215e-06,6.195805033150342,0.0018059597781054783,7.517541016991871e-05,0.00014918538348964756,0.0006008641901527181,0.0996137011615485,0.07180410563493735,0.027809595526611153,0.09961365994964712,0.07180410563849804,0.027809595527990165,0.37538076932049147,0.37538076932049147,0.14538430843340205,0.0,3.979039320256561e-13,5.3328987825630065,3.979039320256561e-13,3.979039320256561e-13,5.321519330131537,3.979039320256561e-13,24118.04237921785,20500.336022335174,0.85,1.073662428170012,0.670615166481673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740319334132664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.90040727155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.490663516908,1551.5744373167706,0.37538076932049147,0.14538430843340205,6.112874298809886,4.441813731928062
1682.0,-30.38116060710711,3.389831467396138,34.97382778919013,23.731344344001286,4.58845592920956,-26.884251852920926,-40.42185370400546,1.0915471750233456,-5.443078313651483,-5.443078313651808,39.94650900894552,42355.759265135195,25456.9550075862,25456.9550075862,67812.7142727214,77494.52449930822,77494.52449930822,25456.9550075862,102951.47950689442,102951.47950689442,102951.47950689442,127069.29540089029,91650.76234510542,56512.12053990773,39042.935339108546,24117.815893995867,0.0,63160.75123310441,20500.143509896487,1551.5053460091333,0.0,0.8848418543832401,2.910238009147944,0.0014959135982669303,348572.4519684801,1552228.1438804965,4.453100453333753,1552228.1438804965,4.453100453333753,0.85,0.09961001306636819,4.027634451161993,1.2679200507095088,1.0,0.0,4.027634451161819,1.2866535254153417,1.2869422010588802,3.130317814084286,19342.159507763707,1972.3513644071836,4632.441516551485,4632.441516551485,5.495364575382063,3.389831467396138,-2.3153730379706925,5.70520450536683,4.439858986002614,4.439858986002614,1.2685311388578897,0.0,0.0,0.00022434992005900675,1.000048066141529,0.00022433913694230002,199.23744179542192,0.0,2.166424212824471e-06,6.13964621914455,0.0018081262023183027,7.517315503754731e-05,0.00014917676502145943,0.0006008294781133273,0.0996100130607985,0.07180375496467573,0.02780625809612278,0.09960994534319112,0.07180375496869061,0.027806258097677575,0.3753809526017247,0.3753809526017247,0.1453676417667354,0.0,3.410605131648481e-13,5.329766975202006,3.410605131648481e-13,3.410605131648481e-13,5.3186293447942035,3.410605131648481e-13,24117.815893995867,20500.143509896487,0.85,1.073652750304508,0.6706025251158712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740202614159533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.84424845754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.468689353786,1551.5053460091333,0.3753809526017247,0.1453676417667354,6.112874298809886,4.439858986002614
1683.0,-30.3816164247737,3.392272028075974,34.97378597607533,23.731725371349626,4.589054382795957,-26.884602307767857,-40.42211357792837,1.092040265790119,-5.442372549684251,-5.442372549684638,39.946437689612004,42354.86843309039,25457.132718419678,25457.132718419678,67812.00115151008,77493.6428798141,77493.6428798141,25457.132718419678,102950.77559823377,102950.77559823377,102950.77559823377,127068.38845504369,91650.30697444822,56511.654732033865,39042.94693601595,24117.612856809916,0.0,63160.559792825865,20499.97092828843,1551.4383713961977,0.0,0.8848457639773015,2.9102448332373974,0.0014959135982669303,348582.0766293299,1552225.0722463094,4.4529686874775605,1552225.0722463094,4.4529686874775605,0.85,0.09960634374977742,4.027634451161993,1.2679181539034472,1.0,0.0,4.027634451163063,1.2866512342950867,1.286939895549753,3.130323388193538,19342.063405432844,1972.341564696695,4632.441516551485,4632.441516551485,5.4954029376221145,3.392272028075974,-2.3154804549994847,5.707752483075459,4.437907984262642,4.437907984262642,1.2679737097893262,0.0,0.0,0.00022433913694230002,1.0000475914908022,0.00022432846081642038,199.23781929897928,0.0,2.1484005872304672e-06,6.088567264211144,0.0018102746029055332,7.517093634413366e-05,0.00014916820059816637,0.0006007949837470179,0.09960634374450489,0.07180341755879266,0.027802926185712222,0.09960631909101254,0.07180341756259352,0.027802926187183902,0.3753811311629198,0.3753811311629198,0.14535097510006872,0.0,3.979039320256561e-13,5.326607845760009,3.979039320256561e-13,3.979039320256561e-13,5.3153293695115735,3.979039320256561e-13,24117.612856809916,20499.97092828843,0.85,1.073644713947145,0.6705904534731705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740085947508604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.793169502605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.446776693088,1551.4383713961977,0.3753811311629198,0.14535097510006872,6.112874298809886,4.437907984262642
1684.0,-30.38206811299658,3.394711111786264,34.97374451530567,23.732117434870474,4.589649340921771,-26.884949395168352,-40.42237292798234,1.092530623093592,-5.441666652913625,-5.4416666529140265,39.94636432605644,42353.99321056753,25457.309954765427,25457.309954765427,67811.30316533297,77492.8199598451,77492.8199598451,25457.309954765427,102950.12991461053,102950.12991461053,102950.12991461053,127067.5458087369,91649.90722137353,56511.20156402397,39043.00628594396,24117.41589412637,0.0,63160.42218007032,20499.803510007416,1551.3709882913859,0.0,0.8848496816375853,2.9102502181970085,0.0014959135982669303,348591.703309955,1552221.9125748344,4.452836650546026,1552221.9125748344,4.452836650546026,0.8500000000000001,0.09960266958211841,4.027634451161993,1.2679163488605996,1.0,0.0,4.027634451162345,1.2866489557862568,1.2869376027925965,3.130328931639905,19341.979040747414,1972.3329618929415,4632.441516551485,4632.441516551485,5.495441197435029,3.394711111786264,-2.3155868196295106,5.7102979314157745,4.435960605846719,4.435960605846719,1.2674173159562054,0.0,0.0,0.00022432846081642038,1.000047160504908,0.00022431788187185142,199.23819338382398,0.0,2.127088038821666e-06,6.028167502020601,0.0018124016909443548,7.516872218365632e-05,0.00014915973863276406,0.000600760902043639,0.09960266957682887,0.07180307623013843,0.027799593346690438,0.09960261821042762,0.07180307623395163,0.02779959334816679,0.3753813022026732,0.3753813022026732,0.14533430843340206,0.0,3.979039320256561e-13,5.3234883723249595,3.979039320256561e-13,3.979039320256561e-13,5.312368688888796,3.979039320256561e-13,24117.41589412637,20499.803510007416,0.85,1.0736360021787534,0.6705780574077913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739969353031322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.73276974042,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.424939792263,1551.3709882913859,0.3753813022026732,0.14533430843340206,6.112874298809886,4.435960605846719
1685.0,-30.382515633019235,3.3971493376029596,34.97370372287222,23.73255881192165,4.590297426377824,-26.885287417506518,-40.42261956548316,1.0930692108650857,-5.440934372135075,-5.440934372135492,39.94630087102108,42353.083308698304,25457.41290199654,25457.41290199654,67810.49621069484,77491.9817231655,77491.9817231655,25457.41290199654,102949.39462516204,102949.39462516204,102949.39462516204,127066.60822851145,91649.51197766654,56510.73353250052,39043.087161295574,24117.21360334942,0.0,63160.300764645,20499.631562847007,1551.3035975810678,0.0,0.8848536992313573,2.9102604936679795,0.0014959135982669303,348601.69002356584,1552219.1796541654,4.452701246368696,1552219.1796541654,4.452701246368696,0.85,0.09959899573618416,4.027634451161993,1.2679144806275144,1.0,0.0,4.027634451162254,1.286646450805153,1.2869350836374547,3.130335026099512,19341.895627727936,1972.324456132108,4632.441516551485,4632.441516551485,5.495463420539356,3.3971493376029596,-2.315674940328693,5.712824277931652,4.43401684947945,4.43401684947945,1.2668619569941286,0.0,0.0,0.00022431788187185142,1.0000467254677476,0.0002243074010036203,199.23856401782382,0.0,2.107729803826508e-06,5.973306264044324,0.0018145094207481813,7.516661661055148e-05,0.00014915126526129994,0.0006007267744008127,0.09959899573057443,0.07180273480395086,0.027796260926623566,0.09959909540741939,0.07180273480799497,0.027796260928189192,0.3753814675249847,0.3753814675249847,0.1453176417667354,0.0,3.979039320256561e-13,5.320375233944844,3.979039320256561e-13,3.979039320256561e-13,5.309331559474856,3.979039320256561e-13,24117.21360334942,20499.631562847007,0.85,1.073625289774631,0.6705649402544664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739852830536085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.67790850244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.403170424039,1551.3035975810678,0.3753814675249847,0.1453176417667354,6.112874298809886,4.43401684947945
1686.0,-30.382959554634645,3.3995853758173995,34.973663306933645,23.732914868183457,4.590853395587499,-26.885631413114297,-40.42287461981175,1.0935252540671108,-5.440258059830342,-5.440258059830764,39.94623025222425,42352.223752008045,25457.67541426728,25457.67541426728,67809.89916627533,77491.1708563976,77491.1708563976,25457.67541426728,102948.84627066489,102948.84627066489,102948.84627066489,127065.90675785838,91649.10535822222,56510.27725338939,39043.14233870315,24117.0604871935,0.0,63160.202825896646,20499.501414114475,1551.2384759829492,0.0,0.8848574536900534,2.910260760701052,0.0014959135982669303,348610.9136487224,1552216.1382044659,4.45257471132575,1552216.1382044659,4.45257471132575,0.85,0.09959534052105944,4.027634451161993,1.2679126898711552,1.0,0.0,4.027634451162584,1.2866443328980788,1.2869329517694197,3.130340178851152,19341.80981395018,1972.3157055620607,4632.441516551485,4632.441516551485,5.495520088771388,3.3995853758173995,-2.315798379330333,5.715383755147732,4.432076899453797,4.432076899453797,1.2663076855582278,0.0,0.0,0.0002243074010036203,1.0000463499196246,0.00022429700485547319,199.23893167284692,0.0,2.088193136031148e-06,5.917939347512273,0.0018165976138842124,7.516443923936413e-05,0.00014914296176425616,0.0006006933309500539,0.09959534051621789,0.07180240645165589,0.027792934064561996,0.0995953460963655,0.07180240645514635,0.027792934065913082,0.3753816265780204,0.3753816265780204,0.14530097510006873,0.0,3.979039320256561e-13,5.317315927967229,3.979039320256561e-13,3.979039320256561e-13,5.306379847617222,3.979039320256561e-13,24117.0604871935,20499.501414114475,0.85,1.0736175017232883,0.670552370909154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739736350445565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.62254158591,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.381469502487,1551.2384759829492,0.3753816265780204,0.14530097510006873,6.112874298809886,4.432076899453797
1687.0,-30.383399115411468,3.4020205827095835,34.97362326378029,23.733336687460564,4.591491396931935,-26.885963279335666,-40.42311650756744,1.0940555608564646,-5.439524788531628,-5.439524788532037,39.94616027838492,42351.32850680487,25457.775172937912,25457.775172937912,67809.10367974278,77490.29422248178,77490.29422248178,25457.775172937912,102948.06939541969,102948.06939541969,102948.06939541969,127064.8987386321,91648.66442257984,56509.8165324729,39043.16432234104,24116.829343212412,0.0,63159.993665553455,20499.30494173055,1551.1697932836892,0.0,0.8848615000649237,2.9102718633727678,0.0014959135982669303,348620.9143036929,1552213.124536597,4.45243833875217,1552213.124536597,4.45243833875217,0.85,0.09959165351685759,4.027634451161993,1.2679108199896292,1.0,0.0,4.027634451162757,1.2866418664081267,1.286930471349371,3.1303461797071783,19341.71675801361,1972.306216497337,4632.441516551485,4632.441516551485,5.495541623564709,3.4020205827095835,-2.3158839429792035,5.7179045256887875,4.430140353211158,4.430140353211158,1.2657543866317593,0.0,0.0,0.00022429700485547319,1.0000458947597421,0.00022428671127074608,199.23929571741678,0.0,2.071317450341678e-06,5.870113654268315,0.001818668931334554,7.516237432366506e-05,0.00014913463053180812,0.0006006597757912256,0.09959165351118349,0.07180205495220106,0.027789598558982425,0.099591771771305,0.07180205495629188,0.027789598560565697,0.37538178180604226,0.37538178180604226,0.14528430843340207,0.0,3.979039320256561e-13,5.3142065311740225,3.979039320256561e-13,3.979039320256561e-13,5.303179569881365,3.979039320256561e-13,24116.829343212412,20499.30494173055,0.85,1.0736084623251771,0.6705404172626235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739619976280472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.57471589266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.35982575169,1551.1697932836892,0.37538178180604226,0.14528430843340207,6.112874298809886,4.430140353211158
1688.0,-30.38383475453226,3.4044534441519057,34.97358344641454,23.733679227903508,4.592032072724972,-26.88630134887613,-40.42337058400733,1.0944986670691397,-5.438855334960351,-5.438855334960729,39.94608676853885,42350.50080481804,25458.056626921378,25458.056626921378,67808.55743173942,77489.4906642162,77489.4906642162,25458.056626921378,102947.54729113757,102947.54729113757,102947.54729113757,127064.22416648697,91648.25557719031,56509.382487238705,39043.192322168456,24116.676875349393,0.0,63159.86919751785,20499.175344046984,1551.104533647896,0.0,0.8848652294548647,2.9102707106911216,0.0014959135982669303,348630.0447829895,1552209.958583008,4.452312650073537,1552209.958583008,4.452312650073537,0.85,0.09958799517574646,4.027634451161993,1.2679090567072855,1.0,0.0,4.027634451163539,1.286639808823903,1.286928400058788,3.1303511857320734,19341.63047446794,1972.2974180242938,4632.441516551485,4632.441516551485,5.49560238072321,3.4044534441519057,-2.316009963168921,5.7204634073208265,4.428207616249996,4.428207616249996,1.2652021760714276,0.0,0.0,0.00022428671127074608,1.0000454854516851,0.0002242765099523885,199.23965651523142,0.0,2.050886571436484e-06,5.812212543450995,0.0018207198179059905,7.516020541368646e-05,0.0001491265058570596,0.000600627052571304,0.09958799517097575,0.07180172366090863,0.02778627151006711,0.09958796210560622,0.07180172366434832,0.02778627151139814,0.37538192889567296,0.37538192889567296,0.1452676417667354,0.0,3.979039320256561e-13,5.311164224133108,3.979039320256561e-13,3.979039320256561e-13,5.300282800599973,3.979039320256561e-13,24116.676875349393,20499.175344046984,0.85,1.0736019294100163,0.670528633812978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739503643245977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.51681478185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.33825456564,1551.104533647896,0.37538192889567296,0.1452676417667354,6.112874298809886,4.428207616249996
1689.0,-30.384265928721742,3.4068852708133672,34.97354378977944,23.734088509250455,4.592648691133752,-26.88662780443611,-40.423604054935254,1.0950105668481334,-5.438131040847907,-5.438131040848281,39.946011815372714,42349.60682259351,25458.18080062464,25458.18080062464,67807.78762321814,77488.64989929656,77488.64989929656,25458.18080062464,102946.8306999212,102946.8306999212,102946.8306999212,127063.27968743075,91647.83846843329,56508.910959573375,39043.25278762212,24116.44898750955,0.0,63159.701775131674,20498.981639383117,1551.035501140223,0.0,0.884869247451519,2.910279333907162,0.0014959135982669303,348639.92342765344,1552206.7304729144,4.452177235505314,1552206.7304729144,4.452177235505314,0.85,0.09958430267884497,4.027634451161993,1.267907173088752,1.0,0.0,4.027634451161896,1.2866374283061714,1.2869260058810288,3.130356977462004,19341.54244700473,1972.2884417211515,4632.441516551485,4632.441516551485,5.495629185962482,3.4068852708133672,-2.3160995633958947,5.722984834209262,4.426278230422946,4.426278230422946,1.2646509229779848,0.0,0.0,0.0002242765099523885,1.0000450194140103,0.00022426641360986563,199.24001361631497,0.0,2.03250716556446e-06,5.760125307209679,0.001822752325071555,7.515821245258148e-05,0.00014911829749980702,0.0006005939923088461,0.0995843026732682,0.07180136747773674,0.02778293519553146,0.09958427716397719,0.07180136748175768,0.027782935197087282,0.3753820714717711,0.3753820714717711,0.14525097510006874,0.0,3.979039320256561e-13,5.308112839262208,3.979039320256561e-13,3.979039320256561e-13,5.297300492496106,3.979039320256561e-13,24116.44898750955,20498.981639383117,0.85,1.0735925870048455,0.670516256922355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273938742367106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.4647275456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.316747291405,1551.035501140223,0.3753820714717711,0.14525097510006874,6.112874298809886,4.426278230422946
