time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1690.0,-30.384693426285168,3.4093156746626594,34.973504714253295,23.73450348330664,4.593262476870235,-26.886951234091857,-40.42384080877525,1.0955202846769732,-5.437422754532008,-5.437422754532392,39.94594942797174,42348.74237605431,25458.351538084884,25458.351538084884,67807.0939141392,77487.84346599416,77487.84346599416,25458.351538084884,102946.19500407904,102946.19500407904,102946.19500407904,127062.47797913666,91647.45305976529,56508.466547492346,39043.318346969936,24116.282975057613,0.0,63159.60132202755,20498.84052879897,1550.9696433634929,0.0,0.8848731365428764,2.910284843324944,0.0014959135982669303,348649.58395457495,1552204.0435536164,4.452046166089362,1552204.0435536164,4.452046166089362,0.85,0.09958063869584197,4.027634451161993,1.2679053669469438,1.0,0.0,4.027634451162344,1.2866350578169552,1.2869236218691553,3.1303627448141476,19341.461109591473,1972.2801476132497,4632.441516551485,4632.441516551485,5.495666042868205,3.4093156746626594,-2.3161984143304024,5.725514088993062,4.424352587206073,4.424352587206073,1.2641007392017352,0.0,0.0,0.00022426641360986563,1.0000446356817418,0.00022425640377239826,199.24036767351456,0.0,2.0115954217327442e-06,5.700861425190597,0.0018247639204932876,7.515619151768807e-05,0.00014911022209217756,0.0006005614675188705,0.09958063869060149,0.07180103149996844,0.027779607190633045,0.09958067494288422,0.07180103150374699,0.027779607192094977,0.3753822078581169,0.3753822078581169,0.14523430843340207,0.0,3.979039320256561e-13,5.305101516017885,3.979039320256561e-13,3.979039320256561e-13,5.294418548391263,3.979039320256561e-13,24116.282975057613,20498.84052879897,0.85,1.0735833110854485,0.6705036366542858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739271254941031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.405463663585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.295314943325,1550.9696433634929,0.3753822078581169,0.14523430843340207,6.112874298809886,4.424352587206073
1691.0,-30.385116559469125,3.4117446244285112,34.97346617968887,23.73490818953144,4.5938738833200645,-26.887270973106745,-40.424073197040684,1.0960282969580282,-5.4367157323628135,-5.436715732363207,39.94588703340397,42347.87871863069,25458.52602809785,25458.52602809785,67806.40474672854,77487.0053144098,77487.0053144098,25458.52602809785,102945.53134250766,102945.53134250766,102945.53134250766,127061.64252042853,91647.03320762728,56508.02001514139,39043.34799165098,24116.111177920877,0.0,63159.459169571855,20498.694501232745,1550.903808676701,0.0,0.8848770190144022,2.910290856701866,0.0014959135982669303,348659.22744902514,1552201.3563291694,4.451915320543481,1552201.3563291694,4.451915320543481,0.85,0.09957697456393141,4.027634451161993,1.2679035459691663,1.0,0.0,4.027634451161574,1.2866326951592846,1.2869212458019377,3.130368493133445,19341.372503159677,1972.271112271742,4632.441516551485,4632.441516551485,5.495703709833313,3.4117446244285112,-2.316297072587817,5.728041697016328,4.422430567818632,4.422430567818632,1.2635515908053236,0.0,0.0,0.00022425640377239826,1.0000441801342392,0.0002242464965320788,199.24071811719529,0.0,1.994363697350884e-06,5.652026718292405,0.0018267582841906384,7.51542078962795e-05,0.00014910219587611876,0.0006005291408545596,0.09957697455870772,0.07180069514827897,0.027776279410428744,0.09957709065105519,0.07180069515204557,0.027776279411885842,0.3753823396888095,0.3753823396888095,0.1452176417667354,0.0,3.979039320256561e-13,5.302082536236355,3.979039320256561e-13,3.979039320256561e-13,5.2913664388941015,3.979039320256561e-13,24116.111177920877,20498.694501232745,0.85,1.0735748158431893,0.6704914715139375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273915515558994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.35662895669,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.273941877847,1550.903808676701,0.3753823396888095,0.1452176417667354,6.112874298809886,4.422430567818632
1692.0,-30.38553553711811,3.4141713692904223,34.973427761418,23.73525995006787,4.594420776331087,-26.887593423187596,-40.42430970640851,1.096478662400898,-5.436040745604032,-5.436040745604345,39.945813351509905,42347.050151241456,25458.79061657067,25458.79061657067,67805.84076781213,77486.21403811438,77486.21403811438,25458.79061657067,102945.00465468505,102945.00465468505,102945.00465468505,127060.95794869305,91646.63243598229,56507.58083413923,39043.390668714506,24115.953294007995,0.0,63159.3439627225,20498.560299906796,1550.8380146865431,0.0,0.8848807771966496,2.910290227859196,0.0014959135982669303,348668.4341889226,1552198.182983934,4.451788664479133,1552198.182983934,4.451788664479133,0.85,0.0995733088150462,4.027634451161993,1.2679018002701925,1.0,0.0,4.027634451161097,1.2866306027489667,1.2869191401747366,3.1303735839616285,19341.287923513144,1972.2624875480562,4632.441516551485,4632.441516551485,5.49576082625278,3.4141713692904223,-2.316415731758332,5.730587101048754,4.420512160455768,4.420512160455768,1.2630034744159337,0.0,0.0,0.0002242464965320788,1.000043746388637,0.00022423668698682322,199.24106512029155,0.0,1.9739256758108387e-06,5.594105365247917,0.0018287322098664493,7.515218914763919e-05,0.0001490943073844396,0.0006004973688937049,0.09957330881019721,0.0718003572813398,0.027772951528857427,0.09957326767521245,0.0718003572848363,0.027772951530209897,0.37538246540293424,0.37538246540293424,0.14520097510006874,0.0,3.410605131648481e-13,5.29912090226577,3.410605131648481e-13,3.410605131648481e-13,5.28857250773234,3.410605131648481e-13,24115.953294007995,20498.560299906796,0.85,1.0735678446538655,0.670479575852391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739039127108986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.298707603644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.25264199552,1550.8380146865431,0.37538246540293424,0.14520097510006874,6.112874298809886,4.420512160455768
1693.0,-30.38595086105196,3.4165967075607817,34.973389386035635,23.735651943739526,4.595012015961825,-26.88790814915364,-40.42454129140822,1.09696930406349,-5.435332570162188,-5.435332570162588,39.945737764168854,42346.21683782274,25458.95940755679,25458.95940755679,67805.17624537954,77485.40609281226,77485.40609281226,25458.95940755679,102944.36550036905,102944.36550036905,102944.36550036905,127060.11352301938,91646.2314757263,56507.15352211524,39043.41994845673,24115.748022650325,0.0,63159.167971107054,20498.385819252777,1550.7697616906132,0.0,0.8848847137587014,2.9102953595633267,0.0014959135982669303,348678.09382372646,1552194.9275796532,4.4516559975355445,1552194.9275796532,4.4516559975355445,0.85,0.09956962057614707,4.027634451161993,1.267900032042526,1.0,0.0,4.027634451162376,1.2866283211877745,1.28691684547999,3.1303791350122068,19341.203304061768,1972.253858765406,4632.441516551485,4632.441516551485,5.495797262975299,3.4165967075607817,-2.3165120455428965,5.733108753103679,4.418597136196492,4.418597136196492,1.2624563246275693,0.0,0.0,0.00022423668698682322,1.0000433650362694,0.0002242269633764238,199.2414090983876,0.0,1.9544642450657766e-06,5.538951670516411,0.001830686674111515,7.515021248000441e-05,0.0001490864745068188,0.0006004658209259477,0.09956962057080823,0.0718000029900979,0.02776961758071033,0.09956950393776055,0.07180000299394776,0.027769617582199306,0.3753825876901306,0.3753825876901306,0.14518430843340205,0.0,3.979039320256561e-13,5.296177292501568,3.979039320256561e-13,3.979039320256561e-13,5.2857647279939215,3.979039320256561e-13,24115.748022650325,20498.385819252777,0.85,1.0735603147336876,0.6704682502656549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738923205360801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.24355390891,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.23141125797,1550.7697616906132,0.3753825876901306,0.14518430843340205,6.112874298809886,4.418597136196492
1694.0,-30.38636217313016,3.4190204983219052,34.973351355242414,23.736053506750636,4.595609061835783,-26.888218683563114,-40.42476463420314,1.097465572268819,-5.434630311412718,-5.434630311413089,39.94567105020515,42345.36681766514,25459.14510866509,25459.14510866509,67804.51192633023,77484.61321640013,77484.61321640013,25459.14510866509,102943.75832506522,102943.75832506522,102943.75832506522,127059.33662816684,91645.84631406341,56506.71013720358,39043.484640955365,24115.57830310162,0.0,63159.06294405699,20498.24155763638,1550.7034139460566,0.0,0.884888587110775,2.9102994021839916,0.0014959135982669303,348687.6729613099,1552192.0543392957,4.451525461617123,1552192.0543392957,4.451525461617123,0.85,0.09956594958077965,4.027634451161993,1.2678982198564337,1.0,0.0,4.027634451162909,1.2866260130602327,1.286914524323553,3.1303847507188878,19341.122018776965,1972.245569973127,4632.441516551485,4632.441516551485,5.495837350067091,3.4190204983219052,-2.3166112018368814,5.735631700158787,4.416685732190202,4.416685732190202,1.2619102091972005,0.0,0.0,0.0002242269633764238,1.0000429462847913,0.00022421733407493948,199.24174975483638,0.0,1.9373458375035126e-06,5.490438103484955,0.0018326240199490185,7.514830620831533e-05,0.00014907865716810848,0.0006004343355432415,0.09956594957559226,0.07179966091661068,0.027766288658981585,0.0995658181062364,0.07179966092035146,0.027766288660428188,0.37538270635483023,0.37538270635483023,0.14516764176673538,0.0,3.979039320256561e-13,5.293269203495981,3.979039320256561e-13,3.979039320256561e-13,5.28298726636217,3.979039320256561e-13,24115.57830310162,20498.24155763638,0.85,1.073551581764092,0.670455906782095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738807352208017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.19504034188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.21023975059,1550.7034139460566,0.37538270635483023,0.14516764176673538,6.112874298809886,4.416685732190202
1695.0,-30.38676937680722,3.421443168710302,34.973313955066665,23.73648538431155,4.596246342505925,-26.888521496239836,-40.4249755089171,1.0979984619388328,-5.433909867650414,-5.433909867650801,39.945613356513505,42344.4826794148,25459.27955339238,25459.27955339238,67803.76223280719,77483.78034595662,77483.78034595662,25459.27955339238,102943.059899349,102943.059899349,102943.059899349,127058.46465797255,91645.43578836478,56506.2472384523,39043.54283323608,24115.40475862355,0.0,63158.94759185963,20498.094044830017,1550.6374311280895,0.0,0.8848925212567453,2.910307568649647,0.0014959135982669303,348697.5003656759,1552189.5695877117,4.451392877666013,1552189.5695877117,4.451392877666013,0.85,0.09956228264623426,4.027634451161993,1.2678963554697118,1.0,0.0,4.027634451160656,1.2866235329378555,1.2869120312551054,3.1303907849138723,19341.035380615514,1972.2367353393377,4632.441516551485,4632.441516551485,5.495866372500902,3.421443168710302,-2.316697463569485,5.738140632279787,4.414777903582409,4.414777903582409,1.2613651153092598,0.0,0.0,0.00022421733407493948,1.0000425174483747,0.00022420780133132118,199.2420870096466,0.0,1.9185588766544605e-06,5.437195856438741,0.001834542578825673,7.514650639501734e-05,0.00014907082767992214,0.0006004028012268872,0.09956228264085457,0.07179932160361537,0.027762961037239207,0.09956230357554885,0.07179932160749497,0.027762961038739296,0.3753828223140519,0.3753828223140519,0.14515097510006872,0.0,3.979039320256561e-13,5.2903351363657976,3.979039320256561e-13,3.979039320256561e-13,5.279984178322707,3.979039320256561e-13,24115.40475862355,20498.094044830017,0.85,1.0735416725269535,0.6704431326666447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738691574379275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.14179809483,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.189134769922,1550.6374311280895,0.3753828223140519,0.14515097510006872,6.112874298809886,4.414777903582409
1696.0,-30.387172771662378,3.42386364948759,34.97327692895071,23.736850276496284,4.596808410042528,-26.88882840214088,-40.42520202985031,1.0984640405209638,-5.433234650359623,-5.43323465036001,39.94554945131885,42343.67999539347,25459.54230672536,25459.54230672536,67803.22230211883,77482.98069712982,77482.98069712982,25459.54230672536,102942.52300385518,102942.52300385518,102942.52300385518,127057.794965479,91645.02649762826,56505.83388767504,39043.547344392464,24115.271961623817,0.0,63158.81930601628,20497.981167380243,1550.5731993198963,0.0,0.8848962443653797,2.9103073880876797,0.0014959135982669303,348706.7110437601,1552186.8173226619,4.451267406573869,1552186.8173226619,4.451267406573869,0.85,0.099558629960089,4.027634451161993,1.267894633947872,1.0,0.0,4.027634451162291,1.2866213684115755,1.2869098539778059,3.1303960512752798,19340.94900308293,1972.2279272822962,4632.441516551485,4632.441516551485,5.495923092770772,3.42386364948759,-2.31681220016008,5.74067584964767,4.412873776646778,4.412873776646778,1.2608210790419367,0.0,0.0,0.00022420780133132118,1.0000421198887106,0.000224198358121428,199.24242111090666,0.0,1.8993237334372469e-06,5.382683460561157,0.0018364419025591102,7.514457308581825e-05,0.00014906322824550293,0.0006003721934830111,0.09955862995531083,0.07179899224066953,0.027759637714641298,0.09955859212762927,0.07179899224411541,0.02775963771597359,0.375382932594159,0.375382932594159,0.14513430843340205,0.0,3.979039320256561e-13,5.287431144380832,3.979039320256561e-13,3.979039320256561e-13,5.277113469601375,3.979039320256561e-13,24115.271961623817,20497.981167380243,0.85,1.0735353042874274,0.6704317854681613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738575851469005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.08728569896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.168098383821,1550.5731993198963,0.375382932594159,0.14513430843340205,6.112874298809886,4.412873776646778
1697.0,-30.387572191634685,3.4262827754034464,34.973240126835314,23.737255471665435,4.5974140043695115,-26.88912737709774,-40.42541227592153,1.0989691898328533,-5.4325246248654935,-5.432524624865864,39.945481923502186,42342.82682685529,25459.70489009707,25459.70489009707,67802.53171695236,77482.16820096507,77482.16820096507,25459.70489009707,102941.87309106214,102941.87309106214,102941.87309106214,127056.95859651531,91644.6203768654,56505.386025319785,39043.593723939564,24115.08550545317,0.0,63158.679229392736,20497.822679635196,1550.5060838902589,0.0,0.8849001604955187,2.9103130837189837,0.0014959135982669303,348716.39674859506,1552183.909042753,4.451135431299465,1552183.909042753,4.451135431299465,0.85,0.09955495081095173,4.027634451161993,1.2678928129700946,1.0,0.0,4.0276344511620845,1.2866190180642765,1.2869074909530671,3.1304017697652142,19340.863294547904,1972.2191874440207,4632.441516551485,4632.441516551485,5.495958189462469,3.4262827754034464,-2.316903486854007,5.743186262257453,4.410973026962443,4.410973026962443,1.2602780077035551,0.0,0.0,0.000224198358121428,1.0000417049857815,0.00022418900832202354,199.2427519210522,0.0,1.881488002177663e-06,5.332136998171497,0.001838323390561288,7.514277872034353e-05,0.00014905557940108444,0.0006003413867337196,0.09955495080564618,0.07179864352011357,0.02775630728553261,0.09955491822059719,0.07179864352393993,0.02775630728701179,0.37538303819948854,0.37538303819948854,0.1451176417667354,0.0,3.979039320256561e-13,5.284524473368322,3.979039320256561e-13,3.979039320256561e-13,5.274262920678325,3.979039320256561e-13,24115.08550545317,20497.822679635196,0.85,1.073526751100876,0.6704197640527895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738460234548183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.036739236566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.147124727662,1550.5060838902589,0.37538303819948854,0.1451176417667354,6.112874298809886,4.410973026962443
1698.0,-30.38796745465892,3.4286999029115837,34.97320356431347,23.737629793491237,4.59798189618762,-26.889426380747413,-40.425626223999984,1.0994408222760468,-5.431841929880534,-5.431841929880912,39.945415297871605,42342.00713987013,25459.94469902354,25459.94469902354,67801.95183889367,77481.38325666853,77481.38325666853,25459.94469902354,102941.32795569208,102941.32795569208,102941.32795569208,127056.26681016185,91644.22486603912,56504.954653925204,39043.63356901546,24114.938854469765,0.0,63158.572423485224,20497.6980262993,1550.4408441087537,0.0,0.8849039319960892,2.910313686536959,0.0014959135982669303,348725.709827623,1552181.039622122,4.45100833084367,1552181.039622122,4.45100833084367,0.85,0.09955128746803718,4.027634451161993,1.2678910403465857,1.0,0.0,4.027634451160072,1.286616824773853,1.2869052851406504,3.13040710614827,19340.779825155034,1972.210675934701,4632.441516551485,4632.441516551485,5.496009956748815,3.4286999029115837,-2.317011639952645,5.745711542864228,4.409075902696206,4.409075902696206,1.259735972198916,0.0,0.0,0.00022418900832202354,1.000041271068333,0.0002241797561839872,199.24307928926223,0.0,1.8628797632533926e-06,5.279401249060115,0.0018401862703245413,7.514095280040094e-05,0.0001490480555216226,0.0006003110832975927,0.09955128746313097,0.07179830586498455,0.02775298159814642,0.09955117421542742,0.07179830586852301,0.027752981599514177,0.37538313796647366,0.37538313796647366,0.14510097510006872,0.0,3.979039320256561e-13,5.281659558975036,3.979039320256561e-13,3.979039320256561e-13,5.271512420657018,3.979039320256561e-13,24114.938854469765,20497.6980262993,0.85,1.0735193852114655,0.6704079195451456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738344683740883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.98400348746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.126217255161,1550.4408441087537,0.37538313796647366,0.14510097510006872,6.112874298809886,4.409075902696206
1699.0,-30.388358775426813,3.431115562721343,34.97316723490729,23.738035826850705,4.598581591978521,-26.889718655089396,-40.42583158062769,1.0999414716414173,-5.431137165280063,-5.431137165280484,39.94534896274643,42341.168885096406,25460.120822828914,25460.120822828914,67801.28970792532,77480.59788120924,77480.59788120924,25460.120822828914,102940.71870403815,102940.71870403815,102940.71870403815,127055.48594850826,91643.84020917233,56504.51605751465,39043.69350184186,24114.7672444701,0.0,63158.46074631196,20497.552157799582,1550.3742224250752,0.0,0.884907816349725,2.910317905563067,0.0014959135982669303,348735.32417723874,1552178.18271691,4.450877427971828,1552178.18271691,4.450877427971828,0.85,0.09954761139215391,4.027634451161993,1.2678892457438637,1.0,0.0,4.027634451160594,1.2866144951591896,1.2869029430991312,3.130412774234806,19340.698646403405,1972.2023980057825,4632.441516551485,4632.441516551485,5.496047976398874,3.431115562721343,-2.317104583976764,5.748220146698107,4.4071822074535,4.4071822074535,1.2591949164152858,0.0,0.0,0.0002241797561839872,1.0000408595642871,0.00022417059667108124,199.24340339332147,0.0,1.8434244723697151e-06,5.224264954695773,0.001842029694796911,7.513920024197982e-05,0.00014904055594200738,0.0006002808777323652,0.09954761138693086,0.07179795878560417,0.027749652601326686,0.09954747783082932,0.0717979587893713,0.02774965260278261,0.37538323365823745,0.37538323365823745,0.14508430843340206,0.0,3.979039320256561e-13,5.2788176789995305,3.979039320256561e-13,3.979039320256561e-13,5.268805021096796,3.979039320256561e-13,24114.7672444701,20497.552157799582,0.85,1.073510799768572,0.6703958327161869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738229229783407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.92886719309,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.105379746188,1550.3742224250752,0.37538323365823745,0.14508430843340206,6.112874298809886,4.4071822074535
1700.0,-30.388746438782402,3.433530046529624,34.97313156562143,23.73847245415675,4.59921978719994,-26.890003787239106,-40.42602834580464,1.1004771356565926,-5.430419869257662,-5.430419869258048,39.94529553117111,42340.31059052791,25460.261943006353,25460.261943006353,67800.57253353426,77479.78068450246,77479.78068450246,25460.261943006353,102940.04262750881,102940.04262750881,102940.04262750881,127054.65396693081,91643.43784060843,56504.07160728814,39043.74025924476,24114.611339421997,0.0,63158.35159866676,20497.419638508698,1550.3090061660398,0.0,0.8849117180475917,2.9103252362813388,0.0014959135982669303,348745.109693329,1552175.8815415672,4.450745941373864,1552175.8815415672,4.450745941373864,0.85,0.09954394873881592,4.027634451161993,1.2678873835550624,1.0,0.0,4.027634451161556,1.2866120010945932,1.2869004366900343,3.130418842460243,19340.613729739922,1972.1937389159318,4632.441516551485,4632.441516551485,5.496078439854684,3.433530046529624,-2.3171882735192435,5.750718320048867,4.405292098000963,4.405292098000963,1.2586548851431323,0.0,0.0,0.00022417059667108124,1.0000404777990133,0.00022416152310600243,199.2437244691192,0.0,1.8249725248076175e-06,5.171972135304788,0.0018438546673217185,7.513752104033656e-05,0.0001490330756307447,0.0006002507497730182,0.09954394873351477,0.07179762116303155,0.027746327570483217,0.099543980021061,0.07179762116685508,0.027746327571960834,0.37538332557730264,0.37538332557730264,0.1450676417667354,0.0,3.979039320256561e-13,5.275955847291982,3.979039320256561e-13,3.979039320256561e-13,5.2658873991074415,3.979039320256561e-13,24114.611339421997,20497.419638508698,0.85,1.0735012997863846,0.6703834017007766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738113847323336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.8765743737,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.084608038316,1550.3090061660398,0.37538332557730264,0.1450676417667354,6.112874298809886,4.405292098000963
1701.0,-30.389130700735127,3.43594220504554,34.973096240211476,23.73883284106853,4.599774984156061,-26.890294158076127,-40.4262371250428,1.1009384414970307,-5.429751315316992,-5.429751315317388,39.94523420859698,42339.5170332697,25460.5409780901,25460.5409780901,67800.0580113598,77478.99067713488,77478.99067713488,25460.5409780901,102939.53165522497,102939.53165522497,102939.53165522497,127054.02575743658,91643.02768669187,56503.6569883764,39043.74522035052,24114.494102211615,0.0,63158.239322562134,20497.319986879873,1550.2454717053854,0.0,0.8849153967330784,2.9103237469915895,0.0014959135982669303,348754.23045291257,1552173.240522191,4.450621970969207,1552173.240522191,4.450621970969207,0.85,0.09954029947454895,4.027634451161993,1.2678856840124357,1.0,0.0,4.027634451162403,1.28660985570287,1.2868982791426062,3.1304240623601562,19340.527170040103,1972.1849122830022,4632.441516551485,4632.441516551485,5.496138674847991,3.43594220504554,-2.3173028004660456,5.753245005511586,4.403405659887664,4.403405659887664,1.2581159028250468,0.0,0.0,0.00022416152310600243,1.00004012276209,0.0002241525294873899,199.24404272866613,0.0,1.8078509005155134e-06,5.1234494520609655,0.001845662518222234,7.513573934817016e-05,0.00014902578375783227,0.0006002213807744626,0.09954029946987868,0.07179729284914771,0.02774300662073097,0.09954026339119597,0.07179729285251635,0.027743006622032614,0.3753834113732172,0.3753834113732172,0.14505097510006873,0.0,3.979039320256561e-13,5.273121944155719,3.979039320256561e-13,3.979039320256561e-13,5.2630714621267884,3.979039320256561e-13,24114.494102211615,20497.319986879873,0.85,1.0734950615879417,0.6703720288501563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737998522425553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.828051690456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.063896556578,1550.2454717053854,0.3753834113732172,0.14505097510006873,6.112874298809886,4.403405659887664
1702.0,-30.389510553261854,3.4383535002015924,34.973061386769665,23.73928326359021,4.600424897113364,-26.89057108754995,-40.42642505429683,1.1014854314014675,-5.429021234295419,-5.42902123429576,39.94517730472366,42338.65586551404,25460.64458127363,25460.64458127363,67799.30044678767,77478.18184876068,77478.18184876068,25460.64458127363,102938.82643003431,102938.82643003431,102938.82643003431,127053.14068881232,91642.63527706028,56503.211054320556,39043.80469193303,24114.314258778002,0.0,63158.11895071103,20497.1671199613,1550.1787406912206,0.0,0.8849193769811214,2.9103328376136934,0.0014959135982669303,348764.19081076485,1552170.789808929,4.45048783879053,1552170.789808929,4.45048783879053,0.85,0.09953662179681941,4.027634451161993,1.267883774018847,1.0,0.0,4.027634451160958,1.28660730817973,1.286895719476522,3.130430260698753,19340.44435512954,1972.1764675123045,4632.441516551485,4632.441516551485,5.49616103955204,3.4383535002015924,-2.3173763527953835,5.755729852996976,4.401522544450848,4.401522544450848,1.2575778698430995,0.0,0.0,0.0002241525294873899,1.0000396624665102,0.0002241436393977988,199.24435733705374,0.0,1.7919249311214241e-06,5.078315254798116,0.0018474544431533555,7.513413562019467e-05,0.0001490183938671952,0.0006001916169963425,0.09953662179130057,0.07179694374461838,0.027739678046682183,0.09953673724692882,0.07179694374859916,0.027739678048220254,0.37538349205705673,0.37538349205705673,0.14503430843340206,0.0,3.410605131648481e-13,5.270267746594129,3.410605131648481e-13,3.410605131648481e-13,5.2602542573118285,3.410605131648481e-13,24114.314258778002,20497.1671199613,0.85,1.0734851128118406,0.6703596713916603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737883309981397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.78291749319,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.043240294166,1550.1787406912206,0.37538349205705673,0.14503430843340206,6.112874298809886,4.401522544450848
1703.0,-30.38988671363918,3.4407621225338874,34.97302679290026,23.739631461817794,4.600956553762442,-26.89085651993692,-40.42663306519387,1.1019263600599472,-5.42836776095055,-5.428367760950933,39.945115158351236,42337.89398443416,25460.965320124593,25460.965320124593,67798.85930455875,77477.43784970744,77477.43784970744,25460.965320124593,102938.40316983203,102938.40316983203,102938.40316983203,127052.62424029925,91642.25833123615,56502.81523369992,39043.82566392915,24114.221070467218,0.0,63158.04673439637,20497.087909897135,1550.1159427422044,0.0,0.8849229805683962,2.91032775692265,0.0014959135982669303,348773.1062139256,1552168.1133171546,4.450366400570769,1552168.1133171546,4.450366400570769,0.85,0.09953297737193054,4.027634451161993,1.2678821343695748,1.0,0.0,4.027634451161105,1.2866052580203748,1.286893657418963,3.1304352489271507,19340.364803731718,1972.168355527292,4632.441516551485,4632.441516551485,5.496230277091212,3.4407621225338874,-2.3174988917188912,5.758261014252779,4.399643188831333,4.399643188831333,1.2570409110946665,0.0,0.0,0.0002241436393977988,1.0000392770633708,0.00022413483603964007,199.24466888832993,0.0,1.7713001872435442e-06,5.019864730648204,0.001849225743340599,7.513236055882254e-05,0.00014901127883897627,0.0006001629602635669,0.09953297736746498,0.07179661822021943,0.02773635914724555,0.09953293656034692,0.07179661822344059,0.027736359148489938,0.3753835655307724,0.3753835655307724,0.14501764176673537,0.0,3.979039320256561e-13,5.267498701123657,3.979039320256561e-13,3.979039320256561e-13,5.257678523696313,3.979039320256561e-13,24114.221070467218,20497.087909897135,0.85,1.073479355523434,0.6703483748077441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737768140161412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.72446696904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.022659558523,1550.1159427422044,0.3753835655307724,0.14501764176673537,6.112874298809886,4.399643188831333
1704.0,-30.39025907457568,3.4431694618677153,34.97299226449565,23.740041406732075,4.6015626438277,-26.891131088137225,-40.42682054042814,1.1024346573891988,-5.427656261047446,-5.427656261047811,39.94504787738364,42337.06341379731,25461.119279940514,25461.119279940514,67798.18269373782,77476.64248020362,77476.64248020362,25461.119279940514,102937.76176014413,102937.76176014413,102937.76176014413,127051.79667958742,91641.8586168189,56502.37929674848,39043.865911189365,24114.034919443286,0.0,63157.90083063265,20496.92968152679,1550.0485326867815,0.0,0.8849269026270505,2.910333217313873,0.0014959135982669303,348782.81348277605,1552165.215694893,4.450234230854794,1552165.215694893,4.450234230854794,0.85,0.09952929131825436,4.027634451161993,1.2678803095454354,1.0,0.0,4.027634451163565,1.2866028916409347,1.2868912791820706,3.130441006568191,19340.280447204634,1972.1597535554583,4632.441516551485,4632.441516551485,5.496263512225507,3.4431694618677153,-2.317582933893021,5.760752395760736,4.397767045735245,4.397767045735245,1.25650487021007,0.0,0.0,0.00022413483603964007,1.0000388804536424,0.00022412612191434692,199.24497729360561,0.0,1.754022181443748e-06,4.970898862211582,0.0018509797655220429,7.513076077178916e-05,0.00014900407526785092,0.0006001339469123311,0.0995292913129274,0.07179626250988674,0.027733028803040658,0.09952923601840584,0.07179626251372938,0.027733028804524988,0.37538363649948414,0.37538363649948414,0.1450009751000687,0.0,3.410605131648481e-13,5.264717974524217,3.410605131648481e-13,3.410605131648481e-13,5.254962506022196,3.410605131648481e-13,24114.034919443286,20496.92968152679,0.85,1.0734711224103026,0.6703367727076692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737653099387192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.67550110061,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.002140127188,1550.0485326867815,0.37538363649948414,0.1450009751000687,6.112874298809886,4.397767045735245
1705.0,-30.390627689304097,3.4455749424182534,34.97295810885242,23.74043340040373,4.602148653009562,-26.891404292842363,-40.42701154304666,1.1029252565478118,-5.426969103647082,-5.426969103647456,39.94498967795487,42336.26371254955,25461.342333935467,25461.342333935467,67797.60604648502,77475.85589663089,77475.85589663089,25461.342333935467,102937.19823056636,102937.19823056636,102937.19823056636,127051.10302287992,91641.45804492994,56501.96460015098,39043.88160530995,24113.90479231357,0.0,63157.786397623524,20496.819073466533,1549.984234654687,0.0,0.8849306655499557,2.9103347367174637,0.0014959135982669303,348792.18883878476,1552162.7091949966,4.450107424602968,1552162.7091949966,4.450107424602968,0.85,0.09952563306119355,4.027634451161993,1.2678785885730761,1.0,0.0,4.027634451160477,1.286600608113024,1.2868889839301325,3.130446562643143,19340.19590971501,1972.151133130581,4632.441516551485,4632.441516551485,5.496311662643413,3.4455749424182534,-2.3176818455358497,5.763256787954103,4.395894529971839,4.395894529971839,1.2559698657062397,0.0,0.0,0.00022412612191434692,1.000038489398913,0.00022411749576664897,199.24528259694486,0.0,1.7362456961675515e-06,4.920520302938841,0.0018527160112182105,7.512913091683238e-05,0.00014899699099751455,0.000600105414061063,0.09952563305629253,0.07179592658581964,0.027729706470472893,0.09952558258034677,0.07179592658935516,0.027729706471838395,0.37538370290950723,0.37538370290950723,0.14498430843340204,0.0,3.979039320256561e-13,5.2619517121740955,3.979039320256561e-13,3.979039320256561e-13,5.2522072569123,3.979039320256561e-13,24113.90479231357,20496.819073466533,0.85,1.073463937124878,0.6703253253052986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273753812127429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.625122541336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.981684272638,1549.984234654687,0.37538370290950723,0.14498430843340204,6.112874298809886,4.395894529971839
1706.0,-30.39099223354959,3.4479784906193305,34.97292412857754,23.74081170363354,4.602721254355612,-26.89167517417379,-40.42719465270636,1.1034041949795605,-5.426285518096904,-5.426285518097301,39.9449264745836,42335.448687510536,25461.57421587061,25461.57421587061,67797.02290338115,77475.06806229435,77475.06806229435,25461.57421587061,102936.64227816496,102936.64227816496,102936.64227816496,127050.4060013406,91641.04915190164,56501.527422634914,39043.913032518576,24113.76372317564,0.0,63157.67675569422,20496.699164699294,1549.919263611519,0.0,0.8849344282507878,2.9103355678568983,0.0014959135982669303,348801.5156579262,1552159.9871916142,4.449980626557357,1552159.9871916142,4.449980626557357,0.85,0.09952196773828609,4.027634451161993,1.26787678627763,1.0,0.0,4.027634451162896,1.2865983791150368,1.2868867433335773,3.1304519860598052,19340.109616115562,1972.1423336323376,4632.441516551485,4632.441516551485,5.496361718738953,3.4479784906193305,-2.3177822941110726,5.7657607847304035,4.394025465707697,4.394025465707697,1.2554358473450564,0.0,0.0,0.00022411749576664897,1.000038064480408,0.0002241089651753348,199.24558452974225,0.0,1.7187192357999264e-06,4.870850314256992,0.0018544347304540105,7.512756844441068e-05,0.0001489899273222383,0.0006000769641591685,0.09952196773339311,0.07179558529540493,0.027726382437988185,0.09952186232772195,0.0717955852989347,0.027726382439351376,0.3753837646962595,0.3753837646962595,0.14496764176673538,0.0,3.979039320256561e-13,5.259192403771863,3.979039320256561e-13,3.979039320256561e-13,5.249468833109404,3.979039320256561e-13,24113.76372317564,20496.699164699294,0.85,1.0734565675307024,0.6703135843845558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737423233320233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.57545255265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.961291055093,1549.919263611519,0.3753837646962595,0.14496764176673538,6.112874298809886,4.394025465707697
1707.0,-30.391353298219357,3.4503806320508184,34.972890513108574,23.7412360374816,4.60333458363435,-26.891938850530934,-40.427376644778974,1.1039201359457256,-5.4255799327766,-5.425579932776987,39.944869139691534,42334.644152787354,25461.74302822155,25461.74302822155,67796.3871810089,77474.30183704481,77474.30183704481,25461.74302822155,102936.04486526636,102936.04486526636,102936.04486526636,127049.66341408274,91640.67695165894,56501.11597751938,39043.956637932846,24113.61854881638,0.0,63157.57518674922,20496.575766493923,1549.8538834996623,0.0,0.8849382829806954,2.9103396325455644,0.0014959135982669303,348811.1428465798,1552157.5179313559,4.449850728002841,1552157.5179313559,4.449850728002841,0.85,0.09951829868161483,4.027634451161993,1.267875014753081,1.0,0.0,4.027634451163223,1.2865959763387629,1.2868843290427752,3.1304578323207113,19340.031066234704,1972.1343237736337,4632.441516551485,4632.441516551485,5.496398160073473,3.4503806320508184,-2.3178674927707927,5.768248124821611,4.392159827652386,4.392159827652386,1.2549028079006816,0.0,0.0,0.0002241089651753348,1.0000377012602357,0.0002241005163034507,199.24588358138976,0.0,1.6996826527771847e-06,4.816900637970542,0.0018561344131067877,7.512601553811627e-05,0.00014898294963721853,0.0006000488605945935,0.0995182986764539,0.07179524101565932,0.027723057660794574,0.09951823669032653,0.07179524101938257,0.027723057662232244,0.37538382136209303,0.37538382136209303,0.1449509751000687,0.0,3.979039320256561e-13,5.256456082416548,3.979039320256561e-13,3.979039320256561e-13,5.246866653123391,3.979039320256561e-13,24113.61854881638,20496.575766493923,0.85,1.073448228190257,0.6703019238406318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273730843903522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.52150287636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.940967095732,1549.8538834996623,0.37538382136209303,0.1449509751000687,6.112874298809886,4.392159827652386
1708.0,-30.39171060238751,3.4527808249899907,34.97285730349776,23.74163354923951,4.603917865601407,-26.89220214688703,-40.427558532077796,1.1044094101006756,-5.424897389889281,-5.424897389889657,39.94481373012592,42333.855487686895,25461.976847299335,25461.976847299335,67795.83233498623,77473.54856898916,77473.54856898916,25461.976847299335,102935.5254162885,102935.5254162885,102935.5254162885,127049.03327886047,91640.30402575435,56500.70664402619,39043.99709080906,24113.507862571983,0.0,63157.504953381045,20496.481683186186,1549.7902688005083,0.0,0.8849420115258846,2.9103396790543403,0.0014959135982669303,348820.4558368236,1552155.1315925727,4.449725082403604,1552155.1315925727,4.449725082403604,0.85,0.0995146449382323,4.027634451161993,1.267873315759935,1.0,0.0,4.027634451162236,1.2865936985029829,1.286882039825654,3.130463374605635,19339.952363208708,1972.1262982984717,4632.441516551485,4632.441516551485,5.496448634337844,3.4527808249899907,-2.3179667794533034,5.770747604443294,4.39029777113525,4.39029777113525,1.2543707917529285,0.0,0.0,0.0002241005163034507,1.0000373087028696,0.0002240921557157977,199.24617951918677,0.0,1.6834029438128942e-06,4.7707639427657424,0.0018578178160506005,7.512446355549288e-05,0.00014897605274795782,0.0006000210824458012,0.09951464493341564,0.07179490751939938,0.02771973741401626,0.09951457278070171,0.07179490752287442,0.027719737415357885,0.37538387348620017,0.37538387348620017,0.14493430843340205,0.0,3.979039320256561e-13,5.253759862419713,3.979039320256561e-13,3.979039320256561e-13,5.244286495824042,3.979039320256561e-13,24113.507862571983,20496.481683186186,0.85,1.0734406367862206,0.6702901819654706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737193713314392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.47536618116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.920700692395,1549.7902688005083,0.37538387348620017,0.14493430843340205,6.112874298809886,4.39029777113525
1709.0,-30.392064431838932,3.4551796089725633,34.972824552924585,23.742056905198865,4.604536892612609,-26.892458740731374,-40.42772809099404,1.1049312015049875,-5.424192253611807,-5.424192253612122,39.944760681230015,42333.03059692695,25462.145922091386,25462.145922091386,67795.17651901834,77472.75512302917,77472.75512302917,25462.145922091386,102934.90104512055,102934.90104512055,102934.90104512055,127048.2699158445,91639.90399104838,56500.27423062152,39044.033067140954,24113.368870723953,0.0,63157.40193786491,20496.36354011536,1549.7255818271021,0.0,0.8849458480140859,2.9103444062274733,0.0014959135982669303,348830.07730871445,1552152.8469239906,4.4495958000500515,1552152.8469239906,4.4495958000500515,0.85,0.09951098176626363,4.027634451161993,1.2678714958811184,1.0,0.0,4.027634451160922,1.2865912679470537,1.2868795979677885,3.13046928850114,19339.867939087257,1972.1176894339308,4632.441516551485,4632.441516551485,5.496485132325232,3.4551796089725633,-2.318050422574527,5.77323003154709,4.388439130391986,4.388439130391986,1.2538397515405675,0.0,0.0,0.0002240921557157977,1.0000369459837466,0.00022408387671653062,199.24647257981158,0.0,1.6658151483986991e-06,4.720920130561914,0.0018594836311989992,7.512301679347479e-05,0.0001489691389223229,0.0005999932360834847,0.09951098176113986,0.07179456703703097,0.027716414724108896,0.09951101216389856,0.0717945670407276,0.027716414725536032,0.37538392258552766,0.37538392258552766,0.14491764176673538,0.0,3.410605131648481e-13,5.251041338711275,3.410605131648481e-13,3.410605131648481e-13,5.241522097099164,3.410605131648481e-13,24113.368870723953,20496.36354011536,0.85,1.073432003832522,0.6702782143979694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273707908202731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.425522368954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.900497588953,1549.7255818271021,0.37538392258552766,0.14491764176673538,6.112874298809886,4.388439130391986
1710.0,-30.392414043427184,3.4575758799380405,34.9727919527313,23.742414079047762,4.605075185238682,-26.892719611868216,-40.4279095941223,1.1053807536799278,-5.423534261520274,-5.423534261520689,39.94469956015871,42332.27338963727,25462.447484142755,25462.447484142755,67794.72087378002,77472.02076834376,77472.02076834376,25462.447484142755,102934.46825248652,102934.46825248652,102934.46825248652,127047.74139430064,91639.52865954553,56499.874913684944,39044.05971762287,24113.273141814116,0.0,63157.33285943698,20496.282170542,1549.6624622170198,0.0,0.8849494704697364,2.910339848663294,0.0014959135982669303,348839.0556936419,1552150.2146123876,4.449473730875822,1552150.2146123876,4.449473730875822,0.8500000000000001,0.09950733089169239,4.027634451161993,1.2678698106249797,1.0,0.0,4.027634451162011,1.2865891761208545,1.2868774950205777,3.1304743782359172,19339.78872837901,1972.1096121895869,4632.441516551485,4632.441516551485,5.496550230189995,3.4575758799380405,-2.318164027445504,5.775739907383544,4.386584064935045,4.386584064935045,1.2533097328385843,0.0,0.0,0.00022408387671653062,1.0000365056623728,0.0002240756966848015,199.24676214772515,0.0,1.649561400453795e-06,4.674857008886055,0.001861133192599453,7.512146814597598e-05,0.00014896240857055465,0.0005999661286868345,0.09950733088717151,0.07179423510870443,0.027713095778467072,0.09950721062266,0.07179423511196621,0.027713095779726183,0.3753839661144596,0.3753839661144596,0.14490097510006872,0.0,3.979039320256561e-13,5.248387558073603,3.979039320256561e-13,3.979039320256561e-13,5.239036649964021,3.979039320256561e-13,24113.273141814116,20496.282170542,0.85,1.0734259634532703,0.6702669582936951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736964519403173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.379459247284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.88035218553,1549.6624622170198,0.3753839661144596,0.14490097510006872,6.112874298809886,4.386584064935045
1711.0,-30.39275999494069,3.459971503884443,34.97275987569239,23.742876725178235,4.605743858811288,-26.892964149454105,-40.42806595154104,1.105948013324752,-5.422797527049852,-5.422797527050204,39.94464959763864,42331.42787907092,25462.525126431818,25462.525126431818,67793.95300550274,77471.18550085521,77471.18550085521,25462.525126431818,102933.71062728703,102933.71062728703,102933.71062728703,127046.80756402676,91639.10372275345,56499.43875047687,39044.07219141843,24113.096936739727,0.0,63157.16912815816,20496.132396228768,1549.5962328521157,0.0,0.8849534586330491,2.910350782456727,0.0014959135982669303,348849.10874354036,1552148.0628705216,4.44933933889336,1552148.0628705216,4.44933933889336,0.85,0.0995036534878783,4.027634451161993,1.2678679308528085,1.0,0.0,4.0276344511589,1.2865865319086136,1.286874839690914,3.1304808120345506,19339.699048871687,1972.100467424828,4632.441516551485,4632.441516551485,5.496566990744616,3.459971503884443,-2.318225319522306,5.7781968234067485,4.384732239357918,4.384732239357918,1.252780639816548,0.0,0.0,0.0002240756966848015,1.0000361235817103,0.00022406760256045178,199.24704868489408,0.0,1.6298448362938928e-06,4.618980266056892,0.001862763037435747,7.512013407403991e-05,0.00014895556261076157,0.0005999385556633205,0.09950365348231519,0.07179388389130903,0.027709769591006152,0.09950378013838854,0.07179388389532299,0.027709769592555323,0.3753840073024723,0.3753840073024723,0.14488430843340205,0.0,3.410605131648481e-13,5.245646608024458,3.410605131648481e-13,3.410605131648481e-13,5.236098223213446,3.410605131648481e-13,24113.096936739727,20496.132396228768,0.85,1.0734165881934266,0.670255308517268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736850078166921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.323582504454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.86027948565,1549.5962328521157,0.3753840073024723,0.14488430843340205,6.112874298809886,4.384732239357918
1712.0,-30.393102283251956,3.4623639415633662,34.972727997653074,23.7432028510608,4.606244860282572,-26.893222158042985,-40.428246930800356,1.1063647350733918,-5.422168497148164,-5.422168497148581,39.944591239775406,42330.700245235996,25462.90747852921,25462.90747852921,67793.6077237652,77470.47655552364,77470.47655552364,25462.90747852921,102933.38403405284,102933.38403405284,102933.38403405284,127046.43132313891,91638.73574745105,56499.05110259326,39044.09404984199,24113.047289086073,0.0,63157.141338928064,20496.09019572316,1549.5353673191998,0.0,0.8849569211800183,2.9103409643576326,0.0014959135982669303,348857.6922995696,1552145.5495682526,4.449222659637961,1552145.5495682526,4.449222659637961,0.85,0.09950002137453186,4.027634451161993,1.2678663241723558,1.0,0.0,4.027634451162955,1.2865845937288867,1.2868728906625477,3.1304855279579926,19339.621390630644,1972.0925484880815,4632.441516551485,4632.441516551485,5.4966495286667945,3.4623639415633662,-2.318356040776209,5.780719982339575,4.382884212381646,4.382884212381646,1.2522526321090417,0.0,0.0,0.00022406760256045178,1.0000357411713618,0.0002240595944080928,199.24733218870466,0.0,1.612730388369539e-06,4.570477920639274,0.0018643757678241165,7.511858995111888e-05,0.0001489490126093329,0.0005999121746519113,0.0995000213704159,0.07179356485612415,0.02770645651429175,0.09949992544410877,0.071793564859094,0.027706456515437867,0.3753840395602849,0.3753840395602849,0.1448676417667354,0.0,3.979039320256561e-13,5.243014550192811,3.979039320256561e-13,3.979039320256561e-13,5.233694775385175,3.979039320256561e-13,24113.047289086073,20496.09019572316,0.85,1.07341159347216,0.6702440824240519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736735669199297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.27508015904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.84026845555,1549.5353673191998,0.3753840395602849,0.1448676417667354,6.112874298809886,4.382884212381646
1713.0,-30.39344100664922,3.4647554212742504,34.972696181855355,23.743634938169293,4.606873297637321,-26.893464212935115,-40.42840286912394,1.1068965039229597,-5.421446016118637,-5.421446016119037,39.94452929659104,42329.88414913414,25463.022434693896,25463.022434693896,67792.90658382804,77469.68051831123,77469.68051831123,25463.022434693896,102932.70295300512,102932.70295300512,102932.70295300512,127045.56357663429,91638.33083493808,56498.62517353116,39044.11740156325,24112.860623629167,0.0,63156.97802519242,20495.931530084792,1549.467906235892,0.0,0.884960879398737,2.910348337845797,0.0014959135982669303,348867.5512666508,1552142.8818600709,4.449089278222146,1552142.8818600709,4.449089278222146,0.85,0.09949633022107644,4.027634451161993,1.2678644784679638,1.0,0.0,4.027634451162254,1.2865821156730481,1.2868704017477461,3.1304915575132344,19339.53593708708,1972.0838346516987,4632.441516551485,4632.441516551485,5.496674344126261,3.4647554212742504,-2.318425115704279,5.783180536978529,4.381039216921263,4.381039216921263,1.2517254905489321,0.0,0.0,0.0002240595944080928,1.000035369021258,0.00022405166991981652,199.2476127405426,0.0,1.5956029932887702e-06,4.521938882980375,0.0018659713708174053,7.511725950208968e-05,0.0001489423349060031,0.0005998852793039256,0.09949633021562607,0.0717932030707673,0.027703127144858775,0.09949629068250815,0.07179320307470008,0.02770312714637636,0.37538406945276515,0.37538406945276515,0.14485097510006872,0.0,3.979039320256561e-13,5.240337299684313,3.979039320256561e-13,3.979039320256561e-13,5.231016184493342,3.979039320256561e-13,24112.860623629167,20495.931530084792,0.85,1.0734032675975473,0.6702328938577358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736621413765015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.226541121374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.820319279883,1549.467906235892,0.37538406945276515,0.14485097510006872,6.112874298809886,4.381039216921263
