time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1714.0,-30.39377614506642,3.4671447654133325,34.97266483710096,23.744027804955863,4.607450287254687,-26.893708186270004,-40.42857036748899,1.1073823284579423,-5.420773274225496,-5.420773274225894,39.94447938503604,42329.13156877699,25463.278703310167,25463.278703310167,67792.41027208716,77468.93397222215,77468.93397222215,25463.278703310167,102932.21267553231,102932.21267553231,102932.21267553231,127044.98912966042,91637.9531367048,56498.240478090265,39044.125176238376,24112.776454128107,0.0,63156.90163036648,20495.85998600889,1549.405682240668,0.0,0.8849645365547018,2.910346755041042,0.0014959135982669303,348876.73169077374,1552140.7323207976,4.448966042529126,1552140.7323207976,4.448966042529126,0.85,0.09949268568067132,4.027634451161993,1.2678627882665028,1.0,0.0,4.027634451161312,1.2865798529849994,1.2868681283566765,3.130497063060222,19339.456226899332,1972.0757064746201,4632.441516551485,4632.441516551485,5.496729664547545,3.4671447654133325,-2.3185256217882952,5.785670387201628,4.379197919869984,4.379197919869984,1.2511994056771383,0.0,0.0,0.00022405166991981652,1.0000349947728893,0.00022404382955688396,199.24789032376572,0.0,1.578935371237599e-06,4.474702842087356,0.001867550306188643,7.511583044829909e-05,0.00014893583947151742,0.0005998591180682157,0.09949268567603313,0.07179287455870785,0.027699811117325283,0.09949265212932873,0.07179287456205474,0.027699811118616587,0.3753840929565853,0.3753840929565853,0.14483430843340206,0.0,3.979039320256561e-13,5.237703155922645,3.979039320256561e-13,3.979039320256561e-13,5.228458866620656,3.979039320256561e-13,24112.776454128107,20495.85998600889,0.85,1.0733967075973827,0.6702217885309419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736507205443708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.179305080484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.800430111716,1549.405682240668,0.3753840929565853,0.14483430843340206,6.112874298809886,4.379197919869984
1715.0,-30.39410749051434,3.46953288257479,34.972634041254686,23.744474280998134,4.60808663443086,-26.893942809309515,-40.42872138144446,1.1079219532263058,-5.420062300525558,-5.420062300525955,39.94443268350798,42328.32686427031,25463.42594062525,25463.42594062525,67791.75280489556,77468.16419776168,77468.16419776168,25463.42594062525,102931.59013838693,102931.59013838693,102931.59013838693,127044.24202640679,91637.57470952984,56497.82610233116,39044.16511910965,24112.651888019856,0.0,63156.81700712951,20495.75410481688,1549.3415285558638,0.0,0.8849683792868508,2.9103520220142007,0.0014959135982669303,348886.4340429702,1552138.721029685,4.4488365541851875,1552138.721029685,4.4488365541851875,0.85,0.09948902404313137,4.027634451161993,1.2678609975101427,1.0,0.0,4.027634451162109,1.2865773377475045,1.2868656024678506,3.1305031831303958,19339.376362874278,1972.067562610502,4632.441516551485,4632.441516551485,5.496761448503058,3.46953288257479,-2.3186002468932774,5.788133129468068,4.377359964387399,4.377359964387399,1.2506742755392568,0.0,0.0,0.00022404382955688396,1.0000345988030763,0.00022403607817673312,199.2481647660813,0.0,1.5621757736859543e-06,4.4272061426259945,0.001869112481962329,7.511454205687985e-05,0.00014892928750000412,0.0005998327291220258,0.0994890240379726,0.07179253345892075,0.027696490579051856,0.09948914465397056,0.07179253346264336,0.027696490580488006,0.37538411217978634,0.37538411217978634,0.1448176417667354,0.0,3.979039320256561e-13,5.235056762108229,3.979039320256561e-13,3.979039320256561e-13,5.225836831431536,3.979039320256561e-13,24112.651888019856,20495.75410481688,0.85,1.073387735756899,0.6702099451828303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273639310047068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.13180838102,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.78060147187,1549.3415285558638,0.37538411217978634,0.1448176417667354,6.112874298809886,4.377359964387399
1716.0,-30.394435711937497,3.4719181999855033,34.972603417538984,23.744817554857605,4.608610867172617,-26.894185832411743,-40.42888112654907,1.1083609876471592,-5.419418373129588,-5.419418373129958,39.94437610541829,42327.57194243749,25463.761910714442,25463.761910714442,67791.33385315194,77467.43047854952,77467.43047854952,25463.761910714442,102931.19238926396,102931.19238926396,102931.19238926396,127043.77579652445,91637.18568797302,56497.41503882915,39044.18961015985,24112.58340726049,0.0,63156.77301742033,20495.695896171415,1549.2798905838954,0.0,0.8849719118580383,2.9103452512559964,0.0014959135982669303,348895.2216259171,1552136.284388091,4.448717517983895,1552136.284388091,4.448717517983895,0.85,0.09948538290162706,4.027634451161993,1.2678593001654375,1.0,0.0,4.027634451161342,1.2865752942158035,1.2868635485050317,3.1305081554647187,19339.294262989766,1972.05919075217,4632.441516551485,4632.441516551485,5.496833973992695,3.4719181999855033,-2.31871787958203,5.790636079567533,4.375525621006793,4.375525621006793,1.2501501774305124,0.0,0.0,0.00022403607817673312,1.000034272682296,0.00022402840012255047,199.2484366215327,0.0,1.544448269458262e-06,4.376966395644715,0.0018706569302317873,7.511317919698459e-05,0.00014892289897974853,0.0005998069984977524,0.09948538289733172,0.07179220681333685,0.02769317608399486,0.09948535231671103,0.07179220681643654,0.027693176085190525,0.3753841254792264,0.3753841254792264,0.14480097510006873,0.0,3.979039320256561e-13,5.232465939828842,3.979039320256561e-13,3.979039320256561e-13,5.22333946842474,3.979039320256561e-13,24112.58340726049,20495.695896171415,0.85,1.0733818498683154,0.6701984588535328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736279055452313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.08156863404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.760837646561,1549.2798905838954,0.3753841254792264,0.14480097510006873,6.112874298809886,4.375525621006793
1717.0,-30.394760051273842,3.474302692465177,34.97257314313827,23.74527723239737,4.609262646857151,-26.89441260550093,-40.42902711136264,1.108915201083961,-5.418691293583436,-5.418691293583806,39.944325032451914,42326.77677939905,25463.860902439137,25463.860902439137,67790.63768183818,77466.65170280528,77466.65170280528,25463.860902439137,102930.51260524441,102930.51260524441,102930.51260524441,127042.93749120407,91636.80167979149,56497.0136011315,39044.20897628888,24112.424885959656,0.0,63156.633862248535,20495.561153065708,1549.213884530715,0.0,0.8849758535586455,2.9103532388457487,0.0014959135982669303,348905.1441829695,1552134.0848374434,4.4485846961989415,1552134.0848374434,4.4485846961989415,0.85,0.09948170330887748,4.027634451161993,1.2678574967710299,1.0,0.0,4.0276344511646895,1.2865727102238873,1.2868609540552887,3.130514442872887,19339.213221137965,1972.0509267831487,4632.441516551485,4632.441516551485,5.496855343226248,3.474302692465177,-2.3187803703707237,5.793083062835901,4.373694413229984,4.373694413229984,1.249626975208567,0.0,0.0,0.00022402840012255047,1.000033867400944,0.00022402081311985277,199.24870526221994,0.0,1.5298402921892998e-06,4.335567388064476,0.0018721867705239765,7.511193375253588e-05,0.00014891646637001457,0.000599781090297177,0.09948170330344713,0.07179185222980705,0.027689851073640078,0.09948182993361296,0.07179185223372593,0.027689851075151553,0.3753841356467349,0.3753841356467349,0.14478430843340206,0.0,3.979039320256561e-13,5.229839776353231,3.979039320256561e-13,3.979039320256561e-13,5.220731556211604,3.979039320256561e-13,24112.424885959656,20495.561153065708,0.85,1.0733731919547345,0.6701873451919294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736165145493168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.04016962646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.741125361032,1549.213884530715,0.3753841356467349,0.14478430843340206,6.112874298809886,4.373694413229984
1718.0,-30.39508061931455,3.476684717398679,34.97254336333819,23.745661961752944,4.609822852289218,-26.894645142226043,-40.42917770622296,1.1093873752009864,-5.418033758828699,-5.418033758829111,39.9442788898323,42326.01691759983,25464.1570079796,25464.1570079796,67790.17392557944,77465.94032187058,77465.94032187058,25464.1570079796,102930.09732985019,102930.09732985019,102930.09732985019,127042.47214433903,91636.44646936381,56496.608897382896,39044.263968867686,24112.37481448884,0.0,63156.638783356524,20495.518592315515,1549.1531251951756,0.0,0.8849794179710784,2.9103484356682747,0.0014959135982669303,348914.1178432284,1552132.0976232176,4.448464588413732,1552132.0976232176,4.448464588413732,0.85,0.09947806984342042,4.027634451161993,1.2678558043716475,1.0,0.0,4.027634451161293,1.2865705109063654,1.2868587444833095,3.1305197943054037,19339.13825682152,1972.0432825502614,4632.441516551485,4632.441516551485,5.49691926320007,3.476684717398679,-2.318887300926283,5.795572018324962,4.371866932127993,4.371866932127993,1.2491048377508551,0.0,0.0,0.00022402081311985277,1.0000334736855392,0.0002240133145686043,199.24897077988544,0.0,1.5117004643375236e-06,4.284159115932542,0.0018736984709883141,7.511064899826982e-05,0.00014891016412158295,0.000599755707144274,0.0994780698390135,0.07179153057479519,0.027686539264218313,0.09947816479978702,0.07179153057797562,0.027686539265444794,0.3753841394374507,0.3753841394374507,0.1447676417667354,0.0,3.979039320256561e-13,5.227287324581994,3.979039320256561e-13,3.979039320256561e-13,5.218340334736695,3.979039320256561e-13,24112.37481448884,20495.518592315515,0.85,1.0733657653650177,0.6701752615871299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736051276283245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.988761354325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.721479905931,1549.1531251951756,0.3753841394374507,0.1447676417667354,6.112874298809886,4.371866932127993
1719.0,-30.395398035327425,3.479064595179119,34.97251350894781,23.746032057702564,4.610375583457678,-26.894875588495278,-40.429331723693736,1.1098531366256084,-5.417363623021913,-5.4173636230223,39.94421715761489,42325.28491919005,25464.414666347075,25464.414666347075,67789.69958553714,77465.19992072787,77465.19992072787,25464.414666347075,102929.61458707495,102929.61458707495,102929.61458707495,127041.87312509793,91636.05794357209,56496.2279277598,39044.25557312476,24112.25853802299,0.0,63156.51411114776,20495.41975731954,1549.0888273796336,0.0,0.8849831044587315,2.910345971104164,0.0014959135982669303,348923.2636619171,1552129.4390181624,4.448340367818152,1552129.4390181624,4.448340367818152,0.85,0.09947440324169948,4.027634451161993,1.2678541685687383,1.0,0.0,4.027634451159963,1.2865683414958093,1.286856564938834,3.1305250729854928,19339.05626156426,1972.0349213609397,4632.441516551485,4632.441516551485,5.496974883625401,3.479064595179119,-2.3189854210066034,5.798050016185723,4.370042680803709,4.370042680803709,1.248583623086774,0.0,0.0,0.0002240133145686043,1.0000331446323727,0.00022400588997573172,199.24923368743123,0.0,1.4940786185965619e-06,4.234218805102656,0.0018751925496069107,7.510933506606046e-05,0.00014890397950254383,0.0005997307977595648,0.09947440323700876,0.0717911848568766,0.027683218380132164,0.09947436607800951,0.07179118486026191,0.027683218381437575,0.37538414084780014,0.37538414084780014,0.14475097510006874,0.0,3.979039320256561e-13,5.224751725523674,3.979039320256561e-13,3.979039320256561e-13,5.215896277506886,3.979039320256561e-13,24112.25853802299,20495.41975731954,0.85,1.0733603736620982,0.6701649942981767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735937526261172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.9388210435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.70189919114,1549.0888273796336,0.37538414084780014,0.14475097510006874,6.112874298809886,4.370042680803709
1720.0,-30.395711502837994,3.4814428487978026,34.97248382428474,23.74644266618418,4.610970835613202,-26.895098228555902,-40.42947323815895,1.1103575613311654,-5.4166717722822,-5.416671772282608,39.944162392476294,42324.518092306076,25464.609565758037,25464.609565758037,67789.12765806411,77464.45138998651,77464.45138998651,25464.609565758037,102929.06095574456,102929.06095574456,102929.06095574456,127041.19639862714,91635.67690692464,56495.827535243225,39044.27707964601,24112.135442882587,0.0,63156.4125225286,20495.315126450198,1549.024353422696,0.0,0.8849868774491526,2.9103474407048022,0.0014959135982669303,348932.7060371576,1552127.080465325,4.448213233127078,1552127.080465325,4.448213233127078,0.85,0.09947073535280199,4.027634451161993,1.2678524063853551,1.0,0.0,4.02763445116239,1.2865659905687068,1.2868542039323392,3.1305307933576256,19338.975846830934,1972.0267213402064,4632.441516551485,4632.441516551485,5.497016956344564,3.4814428487978026,-2.319068527601056,5.800511376398859,4.368221751796473,4.368221751796473,1.2480633576561353,0.0,0.0,0.00022400588997573172,1.0000327324070957,0.0002239985579637436,199.24949332513737,0.0,1.4793444403030388e-06,4.192462143818812,0.0018766718940472138,7.510812781647057e-05,0.00014889776215926115,0.0005997057565735647,0.0994707353478547,0.07179083805032017,0.027679897297534513,0.09947070020295494,0.07179083805389082,0.027679897298911172,0.37538413967461987,0.37538413967461987,0.14473430843340207,0.0,3.979039320256561e-13,5.222219139805361,3.979039320256561e-13,3.979039320256561e-13,5.213417374434471,3.979039320256561e-13,24112.135442882587,20495.315126450198,0.85,1.0733530444574093,0.6701539305641917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273582388012302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.89706438221,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.68237093637,1549.024353422696,0.37538413967461987,0.14473430843340207,6.112874298809886,4.368221751796473
1721.0,-30.396021471181182,3.4838190580401984,34.972454436368736,23.746835288498573,4.611546640644686,-26.89531966368646,-40.42961454307658,1.1108448331499254,-5.415998028804552,-5.415998028804934,39.944111666475415,42323.76548732806,25464.854890912477,25464.854890912477,67788.62037824054,77463.708690509,77463.708690509,25464.854890912477,102928.56358142148,102928.56358142148,102928.56358142148,127040.60941659543,91635.29241639959,56495.43219988351,39044.28912946232,24112.045835173958,0.0,63156.33496463628,20495.238959897863,1548.961712583498,0.0,0.8849905420447121,2.910345939726011,0.0014959135982669303,348941.9014773848,1552124.8958671647,4.448089751605137,1552124.8958671647,4.448089751605137,0.85,0.09946708364565517,4.027634451161993,1.2678506931057205,1.0,0.0,4.027634451162083,1.286563719923376,1.2868519233447522,3.1305363184047095,19338.894703184393,1972.0184469910105,4632.441516551485,4632.441516551485,5.4970699144129105,3.4838190580401984,-2.3191626023252154,5.802981660365414,4.3664042992967405,4.3664042992967405,1.2475440855133544,0.0,0.0,0.0002239985579637436,1.000032367099461,0.00022399130801479863,199.24975006515587,0.0,1.4608996736897676e-06,4.140189675236801,0.0018781327937209035,7.510692237241816e-05,0.00014889163559132543,0.0005996810809974795,0.09946708364099593,0.07179050271093747,0.02767658093005846,0.09946703829466853,0.07179050271430028,0.02767658093135489,0.37538413492702577,0.37538413492702577,0.1447176417667354,0.0,3.979039320256561e-13,5.219700428031899,3.979039320256561e-13,3.979039320256561e-13,5.210919329530952,3.979039320256561e-13,24112.045835173958,20495.238959897863,0.85,1.0733463304385547,0.6701428369937364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735710312891104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.84479191363,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.662911202731,1548.961712583498,0.37538413492702577,0.1447176417667354,6.112874298809886,4.3664042992967405
1722.0,-30.396327809325758,3.486193675905048,34.972425440551575,23.747259517572843,4.612154675343289,-26.895534608091634,-40.42974729146806,1.1113614741091467,-5.41530542931946,-5.415305429319869,39.94406431126753,42322.993136080215,25465.04585621799,25465.04585621799,67788.0389922982,77462.96358270061,77462.96358270061,25465.04585621799,102928.0094389186,102928.0094389186,102928.0094389186,127039.952655584,91634.91709970479,56495.0286654205,39044.3204825381,24111.943216665404,0.0,63156.26369920351,20495.151734165593,1548.8984218160115,0.0,0.8849942915496471,2.9103476607756007,0.0014959135982669303,348951.35446800914,1552122.8564398147,4.447963409702451,1552122.8564398147,4.447963409702451,0.85,0.0994634261453362,4.027634451161993,1.2678489567479123,1.0,0.0,4.027634451160679,1.28656131134563,1.2868495048994708,3.130542179097117,19338.81549560127,1972.0103700653403,4632.441516551485,4632.441516551485,5.497111137881101,3.486193675905048,-2.3192434809652545,5.805437156870303,4.36459019383286,4.36459019383286,1.2470257696665314,0.0,0.0,0.00022399130801479863,1.0000319881065367,0.00022398414318616384,199.25000379893626,0.0,1.4445505152669332e-06,4.093856160266489,0.0018795773442361705,7.510578993867816e-05,0.0001488855180761205,0.0005996564418824845,0.09946342614043664,0.07179016297117201,0.027673263169264634,0.09946345427954795,0.07179016297470842,0.027673263170627776,0.3753841264731961,0.3753841264731961,0.14470097510006874,0.0,3.979039320256561e-13,5.217180672240829,3.979039320256561e-13,3.979039320256561e-13,5.208431535286138,3.979039320256561e-13,24111.943216665404,20495.151734165593,0.85,1.0733383360857855,0.6701313639713296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735596844628432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.79845839866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.64351112016,1548.8984218160115,0.3753841264731961,0.14470097510006874,6.112874298809886,4.36459019383286
1723.0,-30.396630897450525,3.488566460716486,34.97239696942497,23.747674386855238,4.61275497362995,-26.895747400742543,-40.429879690613575,1.1118714769222273,-5.414623224797481,-5.414623224797888,39.94402160224553,42322.2333685125,25465.265822627505,25465.265822627505,67787.49919114,77462.21196699384,77462.21196699384,25465.265822627505,102927.47778962135,102927.47778962135,102927.47778962135,127039.34188104437,91634.5308313215,56494.63337271056,39044.33050956772,24111.864091423016,0.0,63156.19460099074,20495.084477709563,1548.8365553540318,0.0,0.8849979702619828,2.910347956510767,0.0014959135982669303,348960.665778828,1552121.017109586,4.447839453898003,1552121.017109586,4.447839453898003,0.85,0.09945978125460714,4.027634451161993,1.2678471929160882,1.0,0.0,4.027634451162593,1.2865589337404002,1.2868471175431961,3.130547964446907,19338.733976751988,1972.0020574561129,4632.441516551485,4632.441516551485,5.497158621785374,3.488566460716486,-2.319330215958026,5.8078966766745115,4.362779568652156,4.362779568652156,1.2465084481863304,0.0,0.0,0.00022398414318616384,1.000031648810291,0.00022397705457885396,199.25025484135375,0.0,1.4275921327011001e-06,4.045796104074918,0.0018810049363688717,7.510466049996924e-05,0.0001488794826861946,0.0005996321335380928,0.0994597812498926,0.0717898320611598,0.027669949188732803,0.09945990502326871,0.07178983206456273,0.027669949190044413,0.3753841133118997,0.3753841133118997,0.14468430843340208,0.0,3.979039320256561e-13,5.214656626312205,3.979039320256561e-13,3.979039320256561e-13,5.205870311646777,3.979039320256561e-13,24111.864091423016,20495.084477709563,0.85,1.0733309633268595,0.6701200671746709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27354834537003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.75039834247,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.624173430291,1548.8365553540318,0.3753841133118997,0.14468430843340208,6.112874298809886,4.362779568652156
1724.0,-30.396930220846382,3.4909367135897225,34.97236857724013,23.748046613205247,4.613292504751,-26.895963081666537,-40.430020017642505,1.1123253655711662,-5.413971365893076,-5.413971365893491,39.94396695929393,42321.52282202274,25465.56965521162,25465.56965521162,67787.09247723436,77461.54163952799,77461.54163952799,25465.56965521162,102927.11129473962,102927.11129473962,102927.11129473962,127038.91371836164,91634.19892040765,56494.260232594235,39044.37631979268,24111.802423622023,0.0,63156.178743414705,20495.03206007872,1548.774512835194,0.0,0.8850015359101996,2.9103411000345725,0.0014959135982669303,348969.56308894494,1552118.6638285837,4.447719308497348,1552118.6638285837,4.447719308497348,0.85,0.09945613282244965,4.027634451161993,1.2678455730481075,1.0,0.0,4.027634451159938,1.286556819216303,1.2868449934250836,3.1305531096678636,19338.663929611364,1971.9949146356162,4632.441516551485,4632.441516551485,5.4972242097875155,3.4909367135897225,-2.3194361243153145,5.810372837905037,4.360972348196782,4.360972348196782,1.2459920994847948,0.0,0.0,0.00022397705457885396,1.0000312557640711,0.00022397005422368014,199.25050276606456,0.0,1.4124068129651358e-06,4.002760907943195,0.0018824173431818368,7.510346344912641e-05,0.00014887359112972755,0.0005996084045022951,0.09945613281805424,0.07178949827036347,0.027666634547690756,0.09945608730643743,0.0717894982735362,0.027666634548913455,0.3753840944445244,0.3753840944445244,0.1446676417667354,0.0,3.979039320256561e-13,5.212227144284157,3.979039320256561e-13,3.979039320256561e-13,5.2037607554274246,3.979039320256561e-13,24111.802423622023,20495.03206007872,0.85,1.0733247930124734,0.6701089848067415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735370151644012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.707363146335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.604890637882,1548.774512835194,0.3753840944445244,0.1446676417667354,6.112874298809886,4.360972348196782
1725.0,-30.397226124622023,3.4933053627412423,34.972340274341114,23.748451913148187,4.613886001654859,-26.896170087258398,-40.43014773689208,1.1128299642915662,-5.413280835980345,-5.413280835980754,39.94391277554349,42320.77461301459,25465.76210181758,25465.76210181758,67786.53671483217,77460.77886052406,77460.77886052406,25465.76210181758,102926.54096234165,102926.54096234165,102926.54096234165,127038.21838597125,91633.79583649538,56493.87080097105,39044.36115058258,24111.677423629604,0.0,63156.03857421219,20494.925810085162,1548.7100790810919,0.0,0.8850052994292983,2.9103427437817238,0.0014959135982669303,348978.9884191316,1552116.3303264354,4.447592496492393,1552116.3303264354,4.447592496492393,0.85,0.09945246325109222,4.027634451161993,1.2678438493283468,1.0,0.0,4.027634451160607,1.2865544666380284,1.2868426313130508,3.130558834160238,19338.57886197934,1971.9862401512585,4632.441516551485,4632.441516551485,5.497265753022391,3.4933053627412423,-2.3195160096217657,5.8128213723630076,4.3591683185814025,4.3591683185814025,1.2454766624518292,0.0,0.0,0.00022397005422368014,1.0000308987525268,0.00022396313404222625,199.25074785889706,0.0,1.3948242879243746e-06,3.9529320319776775,0.0018838121674697613,7.510237396348269e-05,0.00014886768026019747,0.0005995845976805395,0.0994524632461716,0.0717891491714354,0.027663314074736198,0.09945242872446407,0.07178914917498734,0.027663314076104877,0.3753840750664654,0.3753840750664654,0.14465097510006875,0.0,3.979039320256561e-13,5.209760479577142,3.979039320256561e-13,3.979039320256561e-13,5.201219537490772,3.979039320256561e-13,24111.677423629604,20494.925810085162,0.85,1.0733183753312656,0.6700986250631459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735256971827966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.65753427037,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.585673162603,1548.7100790810919,0.3753840750664654,0.14465097510006875,6.112874298809886,4.3591683185814025
1726.0,-30.397518428796243,3.4956724748697665,34.97231256496646,23.74888955326753,4.614507542983271,-26.896371048524507,-40.4302669694647,1.1133601627115295,-5.412587458892119,-5.412587458892541,39.94387345729822,42320.0067995519,25465.94654457705,25465.94654457705,67785.95334412895,77460.03330851885,77460.03330851885,25465.94654457705,102925.9798530959,102925.9798530959,102925.9798530959,127037.57520441005,91633.4198784402,56493.471615648996,39044.38695865689,24111.59535131416,0.0,63155.98230997105,20494.856048617035,1548.6480158465029,0.0,0.885009023097397,2.9103448427792,0.0014959135982669303,348988.4528126992,1552114.6370305829,4.447467027981,1552114.6370305829,4.447467027981,0.85,0.09944881567273531,4.027634451161993,1.2678420761553575,1.0,0.0,4.027634451161231,1.2865519938160488,1.2868401490335675,3.13056485126233,19338.49951904224,1971.9781494233243,4632.441516551485,4632.441516551485,5.49730556847582,3.4956724748697665,-2.3195930052029423,5.815265480072709,4.357367755598094,4.357367755598094,1.2449622158851699,0.0,0.0,0.00022396313404222625,1.0000305229442321,0.00022395629823662472,199.25098997075634,0.0,1.378851330006419e-06,3.907664669238191,0.0018851910187997678,7.510135688507006e-05,0.0001488617771571562,0.0005995608221393618,0.09944881566788781,0.07178881569896496,0.027659999968922846,0.09944893340803464,0.07178881570246422,0.027659999970271087,0.37538405140445547,0.37538405140445547,0.14463430843340208,0.0,3.979039320256561e-13,5.207283703870473,3.979039320256561e-13,3.979039320256561e-13,5.198707722380902,3.979039320256561e-13,24111.59535131416,20494.856048617035,0.85,1.0733100945439167,0.670087064624287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273514386992613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.612266907636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.56651421627,1548.6480158465029,0.37538405140445547,0.14463430843340208,6.112874298809886,4.357367755598094
1727.0,-30.39780746205781,3.498036804341202,34.97228499243406,23.749247705005132,4.615032849398483,-26.896578689319718,-40.4303984605707,1.1138040766601505,-5.411947554636697,-5.411947554637087,39.94382202431272,42319.30403504142,25466.280463427698,25466.280463427698,67785.58449846912,77459.35575990076,77459.35575990076,25466.280463427698,102925.63622332846,102925.63622332846,102925.63622332846,127037.19026078146,91633.07164447856,56493.09728804992,39044.41595158738,24111.554037452992,0.0,63155.96998904037,20494.820931835042,1548.587212509191,0.0,0.8850125149782581,2.9103363264986104,0.0014959135982669303,348997.18749660964,1552112.4219984147,4.447349370153571,1552112.4219984147,4.447349370153571,0.85,0.09944517730777429,4.027634451161993,1.2678404354071247,1.0,0.0,4.027634451163359,1.2865499255826927,1.2868380715419163,3.1305698838992453,19338.42602705309,1971.970655326038,4632.441516551485,4632.441516551485,5.497377651166871,3.498036804341202,-2.3197042981641776,5.81774110250538,4.355570676694768,4.355570676694768,1.2444487647699336,0.0,0.0,0.00022395629823662472,1.0000301814562917,0.0002239495391133984,199.25122937387277,0.0,1.36204103335191e-06,3.8600242885193126,0.0018865530598331196,7.510023525360855e-05,0.00014885606298301615,0.0005995378075347353,0.09944517730356697,0.07178848855452703,0.027656688749039943,0.09944513019443062,0.07178848855756421,0.027656688750210073,0.37538402205744104,0.37538402205744104,0.14461764176673542,0.0,3.979039320256561e-13,5.204887621027979,3.979039320256561e-13,3.979039320256561e-13,5.196531703892106,3.979039320256561e-13,24111.554037452992,20494.820931835042,0.85,1.0733044636988733,0.6700760679059352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735030842750896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.56462652692,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.547417518492,1548.587212509191,0.37538402205744104,0.14461764176673542,6.112874298809886,4.355570676694768
1728.0,-30.39809323349623,3.500399590609589,34.97225746318384,23.749663098156475,4.6156280936546175,-26.896776399673136,-40.43051716927437,1.1143112598315508,-5.411255889433164,-5.4112558894335265,39.94376813991774,42318.562183525195,25466.465647793706,25466.465647793706,67785.0278313189,77458.62667655524,77458.62667655524,25466.465647793706,102925.09232434895,102925.09232434895,102925.09232434895,127036.52688451548,91632.69887377153,56492.710873934906,39044.43111092958,24111.434560166523,0.0,63155.86567109611,20494.719376141544,1548.5226765101102,0.0,0.885016282950885,2.9103374087530427,0.0014959135982669303,349006.62890974054,1552110.1013954896,4.447222410199244,1552110.1013954896,4.447222410199244,0.85,0.09944150549105173,4.027634451161993,1.2678387171821672,1.0,0.0,4.027634451161413,1.286547560407545,1.286835697140659,3.130575639105128,19338.347356780298,1971.9626331907734,4632.441516551485,4632.441516551485,5.49741762671008,3.500399590609589,-2.319781033973582,5.8201806245831715,4.353776703543433,4.353776703543433,1.2439362010124095,0.0,0.0,0.0002239495391133984,1.0000298409152018,0.00022394285645360894,199.25146607575775,0.0,1.346763612332774e-06,3.8167280773510814,0.0018878998234454524,7.509922267054106e-05,0.00014885031644285734,0.0005995146625716167,0.09944150548611327,0.07178813716989406,0.02765336831621921,0.0994414462592302,0.07178813717345918,0.02765336831759255,0.3753839914066063,0.3753839914066063,0.14460097510006875,0.0,3.410605131648481e-13,5.2024821075524414,3.410605131648481e-13,3.410605131648481e-13,5.1941877542363954,3.410605131648481e-13,24111.434560166523,20494.719376141544,0.85,1.0732974223539362,0.670065428346946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734917949776252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.52133031574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.528376604525,1548.5226765101102,0.3753839914066063,0.14460097510006875,6.112874298809886,4.353776703543433
1729.0,-30.3983755720991,3.502760291324127,34.97223026385696,23.750065743830078,4.6162038534206,-26.89697296880143,-40.430635668430455,1.1148012501229474,-5.410587476464457,-5.410587476464794,39.9437226910796,42317.83433200448,25466.71591425538,25466.71591425538,67784.55024625987,77457.92489248628,77457.92489248628,25466.71591425538,102924.64080674166,102924.64080674166,102924.64080674166,127036.01263892102,91632.34412741465,56492.329139186346,39044.46109803145,24111.37183217936,0.0,63155.8329302108,20494.666057352457,1548.4610703011679,0.0,0.8850198998928727,2.910334305994261,0.0014959135982669303,349015.7531142373,1552108.1440830461,4.447100539828703,1552108.1440830461,4.447100539828703,0.85,0.09943786004043917,4.027634451161993,1.2678370951162652,1.0,0.0,4.027634451162647,1.2865452757328883,1.2868334033563318,3.1305811984484,19338.272490402276,1971.954998944826,4632.441516551485,4632.441516551485,5.4974716514529245,3.502760291324127,-2.319872097443431,5.822632388767557,4.3519862054082985,4.3519862054082985,1.2434246301166567,0.0,0.0,0.00022394285645360894,1.0000294825139953,0.00022393625424985895,199.25169993474586,0.0,1.3315297603371653e-06,3.7735553407955265,0.0018892313532057896,7.509821188750113e-05,0.00014884464456610782,0.0005994918183254176,0.099437860035891,0.0717878046277561,0.027650055408134904,0.09943779046988611,0.07178780463103956,0.027650055409399608,0.37538395754320164,0.37538395754320164,0.14458430843340206,0.0,3.410605131648481e-13,5.200110942136405,3.410605131648481e-13,3.410605131648481e-13,5.1919092902010675,3.410605131648481e-13,24111.37183217936,20494.666057352457,0.85,1.0732904167563422,0.6700542510264575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734805131816478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.47815757919,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.509391401307,1548.4610703011679,0.37538395754320164,0.14458430843340206,6.112874298809886,4.3519862054082985
1730.0,-30.39865423175486,3.5051190830423176,34.972203336709256,23.75046699251982,4.6167878799703645,-26.8971653996639,-40.43074973216278,1.1152990478794564,-5.4099120944093215,-5.40991209440966,39.943676220159425,42317.1040456707,25466.944993817182,25466.944993817182,67784.04903948787,77457.18407669854,77457.18407669854,25466.944993817182,102924.12907051572,102924.12907051572,102924.12907051572,127035.41833441643,91631.9522108602,56491.94676534805,39044.450495013494,24111.28926390072,0.0,63155.73975891421,20494.59587431561,1548.3988126592337,0.0,0.8850235564536884,2.9103332389187617,0.0014959135982669303,349024.9726408072,1552106.1427552598,4.446977335207993,1552106.1427552598,4.446977335207993,0.85,0.0994342086010254,4.027634451161993,1.2678353933757176,1.0,0.0,4.0276344511610676,1.2865429542762183,1.2868310728853003,3.130586847314285,19338.189779551696,1971.9465647852933,4632.441516551485,4632.441516551485,5.497521102603248,3.5051190830423176,-2.319957811396527,5.825076894438844,4.3501990161082,4.3501990161082,1.2429140046023428,0.0,0.0,0.00022393625424985895,1.00002909841038,0.00022392973825043907,199.2519307469662,0.0,1.3155003205005103e-06,3.7281279082984464,0.0018905468535262901,7.509723894995458e-05,0.00014883901529990436,0.0005994691456989217,0.09943420859637493,0.07178746762957726,0.027646740966797676,0.09943416682467539,0.07178746763293471,0.02764674096809069,0.37538392158984774,0.37538392158984774,0.14456764176673537,0.0,3.410605131648481e-13,5.1977172756130585,3.410605131648481e-13,3.410605131648481e-13,5.189438939256604,3.410605131648481e-13,24111.28926390072,20494.59587431561,0.85,1.073284064096809,0.6700436762708932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273469241476448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.43273014669,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.490465443512,1548.3988126592337,0.37538392158984774,0.14456764176673537,6.112874298809886,4.3501990161082
1731.0,-30.398929779688935,3.5074763681166545,34.9721769750113,23.750909452233486,4.6174103552159025,-26.89735118439245,-40.430855204444356,1.1158317599191478,-5.409219799167829,-5.409219799168248,39.94363883568425,42316.35167365077,25467.12579107946,25467.12579107946,67783.47746473024,77456.45429681026,77456.45429681026,25467.12579107946,102923.58008788971,102923.58008788971,102923.58008788971,127034.7953262588,91631.58564050782,56491.556768020855,39044.47652498552,24111.21523836909,0.0,63155.69176335461,20494.532952613725,1548.337015472329,0.0,0.8850272669428368,2.9103349074199936,0.0014959135982669303,349034.4232448752,1552104.5327479057,4.446852314217105,1552104.5327479057,4.446852314217105,0.85,0.09943056166849473,4.027634451161993,1.2678335795411844,1.0,0.0,4.027634451162113,1.2865404688719577,1.286828578540905,3.1305928951410555,19338.112417814104,1971.9386760834846,4632.441516551485,4632.441516551485,5.49756013110725,3.5074763681166545,-2.3200314921332326,5.827507860249887,4.348415185428728,4.348415185428728,1.242404338693922,0.0,0.0,0.00022392973825043907,1.0000287735365696,0.00022392329518531624,199.25215898223118,0.0,1.298325465157566e-06,3.679454368256542,0.0018918451789914476,7.509633930588878e-05,0.0001488333989445503,0.0005994465250726078,0.09943056166367631,0.07178713361858012,0.02764342804509619,0.09943067223722747,0.07178713362205894,0.027643428046435797,0.3753838810186903,0.3753838810186903,0.1445509751000687,0.0,3.979039320256561e-13,5.195312207608879,3.979039320256561e-13,3.979039320256561e-13,5.187020663773183,3.979039320256561e-13,24111.21523836909,20494.532952613725,0.85,1.0732758294963503,0.6700322725022286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734579790186649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.38405660665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.471603776006,1548.337015472329,0.3753838810186903,0.1445509751000687,6.112874298809886,4.348415185428728
1732.0,-30.399201641009963,3.5098308149458504,34.97215075969417,23.751267708744876,4.617933117544663,-26.89754362265575,-40.43097300510851,1.1162750991907147,-5.4085846659073695,-5.408584665907794,39.94359037588476,42315.66614716947,25467.466380496553,25467.466380496553,67783.13252766602,77455.78751411664,77455.78751411664,25467.466380496553,102923.2538946132,102923.2538946132,102923.2538946132,127034.44211245522,91631.24021014503,56491.19160523234,39044.49844990298,24111.18821784202,0.0,63155.686667745,20494.509985165718,1548.2768945610874,0.0,0.8850307228302352,2.9103255077142283,0.0014959135982669303,349043.0937006958,1552102.4457702795,4.4467358723940436,1552102.4457702795,4.4467358723940436,0.85,0.0994269276807655,4.027634451161993,1.2678320366004483,1.0,0.0,4.027634451161691,1.2865384025594917,1.286826503476024,3.1305979231939394,19338.039517502042,1971.9312423204706,4632.441516551485,4632.441516551485,5.497633653766066,3.5098308149458504,-2.3201419225010023,5.829972737446853,4.3466348315645575,4.3466348315645575,1.241895666161302,0.0,0.0,0.00022392329518531624,1.0000283886277352,0.0002239169384907058,199.25238416434334,0.0,1.2837946361860306e-06,3.6382739989512105,0.0018931289736276336,7.509533451653304e-05,0.00014882796066878321,0.0005994246216857734,0.0994269276766381,0.071786808615524,0.02764011906111411,0.09942687852816132,0.07178680861850398,0.027640119062261513,0.3753838344658225,0.3753838344658225,0.14453430843340204,0.0,3.979039320256561e-13,5.192985750214916,3.979039320256561e-13,3.979039320256561e-13,5.184898888298505,3.979039320256561e-13,24111.18821784202,20494.509985165718,0.85,1.0732704543973293,0.6700214720138734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734467238868974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.342876237344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.452795158002,1548.2768945610874,0.3753838344658225,0.14453430843340204,6.112874298809886,4.3466348315645575
1733.0,-30.399470545552486,3.5121836746394677,34.972124575023415,23.751678002905123,4.618525493911319,-26.897726437135397,-40.43107802337033,1.116781385494266,-5.407897278993687,-5.407897278994081,39.94353883787754,42314.94038726604,25467.656836765687,25467.656836765687,67782.59722403172,77455.0494485897,77455.0494485897,25467.656836765687,102922.7062853554,102922.7062853554,102922.7062853554,127033.78268920723,91630.85048865725,56490.813396132726,39044.48565836058,24111.076403851832,0.0,63155.56206221241,20494.414943274056,1548.212901302581,0.0,0.8850344596115901,2.9103262279036364,0.0014959135982669303,349052.477682379,1552100.226228385,4.446609966885041,1552100.226228385,4.446609966885041,0.85,0.09942325887568346,4.027634451161993,1.2678303326619793,1.0,0.0,4.027634451161615,1.286536040801857,1.2868241330109667,3.130603670186882,19337.957269902705,1971.9228553994183,4632.441516551485,4632.441516551485,5.49767476734914,3.5121836746394677,-2.3202174531271975,5.832401127766666,4.3448575503048925,4.3448575503048925,1.2413878715156836,0.0,0.0,0.0002239169384907058,1.0000280799294423,0.00022391065109542165,199.25260689780646,0.0,1.266586556534634e-06,3.589506301219153,0.0018943955601841683,7.509443876609053e-05,0.00014882249972461526,0.0005994026269989066,0.09942325887082694,0.07178645836596555,0.027636800504861395,0.09942321341086635,0.07178645836947208,0.027636800506211378,0.3753837862932514,0.3753837862932514,0.14451764176673537,0.0,3.979039320256561e-13,5.1906259628953535,3.979039320256561e-13,3.979039320256561e-13,5.182505996457337,3.979039320256561e-13,24111.076403851832,20494.414943274056,0.85,1.0732640959993576,0.670011302339183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734354824386556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.294108539616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.434051210214,1548.212901302581,0.3753837862932514,0.14451764176673537,6.112874298809886,4.3448575503048925
1734.0,-30.3997359580908,3.5145349267046058,34.97209899033011,23.752120951563143,4.619143572980573,-26.89790353847393,-40.43117455495519,1.1173111533640172,-5.4072107445119855,-5.407210744512394,39.9435039440622,42314.1947768632,25467.849752183534,25467.849752183534,67782.04452904673,77454.33960145732,77454.33960145732,25467.849752183534,102922.18935364086,102922.18935364086,102922.18935364086,127033.20865173842,91630.49797900398,56490.42418679618,39044.52643578644,24111.019298097563,0.0,63155.545733884006,20494.366403382926,1548.151824244783,0.0,0.8850381309411355,2.9103265926365554,0.0014959135982669303,349061.8502246382,1552098.7234885797,4.446486267375621,1552098.7234885797,4.446486267375621,0.85,0.09941961695173535,4.027634451161993,1.2678285666322338,1.0,0.0,4.027634451164175,1.2865335687622632,1.2868216523284464,3.1306096855574967,19337.882875563075,1971.915269287991,4632.441516551485,4632.441516551485,5.497716411785915,3.5145349267046058,-2.3202925136155743,5.83482744032018,4.343083714337377,4.343083714337377,1.2408810612392505,0.0,0.0,0.00022391065109542165,1.0000277153381536,0.0002239044455080003,199.2528267392775,0.0,1.2527799009642575e-06,3.5503782393327055,0.0018956483400851326,7.50936154112446e-05,0.00014881703568417706,0.0005993806198413952,0.09941961694701604,0.07178612724597652,0.027633489701039522,0.09941971603539469,0.07178612724938412,0.02763348970235123,0.37538373325193064,0.37538373325193064,0.1445009751000687,0.0,3.979039320256561e-13,5.188274680340555,3.979039320256561e-13,3.979039320256561e-13,5.180187036253699,3.979039320256561e-13,24111.019298097563,20494.366403382926,0.85,1.0732556221532346,0.6699996696277605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734242487000578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.25498047773,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.415357434511,1548.151824244783,0.37538373325193064,0.1445009751000687,6.112874298809886,4.343083714337377
1735.0,-30.399997795316775,3.5168833178161063,34.97207352375331,23.752474213857226,4.6196635989196135,-26.898087227220334,-40.431287221703656,1.1177530308232193,-5.406578152319355,-5.406578152319675,39.943456215016546,42313.531147268775,25468.193066619842,25468.193066619842,67781.72421388862,77453.66368415057,77453.66368415057,25468.193066619842,102921.85675077041,102921.85675077041,102921.85675077041,127032.85090718088,91630.13826047559,56490.07579734207,39044.51384792614,24110.994156410467,0.0,63155.5080043366,20494.345032948895,1548.0919126459935,0.0,0.8850415707547477,2.9103170524431405,0.0014959135982669303,349070.4865237514,1552096.6679875178,4.446370369045537,1552096.6679875178,4.446370369045537,0.85,0.09941598346634954,4.027634451161993,1.2678269588528206,1.0,0.0,4.027634451161973,1.286531508838087,1.2868195839589078,3.1306146981192047,19337.80695984807,1971.9075280394497,4632.441516551485,4632.441516551485,5.497790522691597,3.5168833178161063,-2.320402268513951,5.837285586330058,4.341313314834759,4.341313314834759,1.2403752328099311,0.0,0.0,0.0002239044455080003,1.0000273420451362,0.0002238983236699286,199.25304361973517,0.0,1.236480835279805e-06,3.5041866871829677,0.0018968848209204123,7.50926544439678e-05,0.00014881179106403253,0.0005993594964286178,0.09941598346225985,0.07178580193585929,0.027630181526400573,0.09941592911400339,0.0717858019388124,0.027630181527537146,0.3753836752583743,0.3753836752583743,0.14448430843340204,0.0,3.410605131648481e-13,5.18598095165089,3.410605131648481e-13,3.410605131648481e-13,5.178019959972119,3.410605131648481e-13,24110.994156410467,20494.345032948895,0.85,1.0732511914754033,0.6699895620246344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734130227686686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.20878892558,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.39672465181,1548.0919126459935,0.3753836752583743,0.14448430843340204,6.112874298809886,4.341313314834759
1736.0,-30.40025663585356,3.5192301195759494,34.97204808535249,23.752884368319087,4.620255731261959,-26.898261007156655,-40.43137942263854,1.11826010256535,-5.405892416085578,-5.405892416085974,39.943406102537026,42312.795946557046,25468.383788818734,25468.383788818734,67781.17973537577,77452.92607908846,77452.92607908846,25468.383788818734,102921.3098679072,102921.3098679072,102921.3098679072,127032.1971206132,91629.7448381068,56489.68397560689,39044.51206944434,24110.887252705998,0.0,63155.39932215033,20494.2541648001,1548.0281944833148,0.0,0.8850452934915893,2.910317569570486,0.0014959135982669303,349079.84854744055,1552094.5098436058,4.446244938807098,1552094.5098436058,4.446244938807098,0.8500000000000001,0.09941231572235024,4.027634451161993,1.267825242276304,1.0,0.0,4.02763445116179,1.2865291429359547,1.2868172096506787,3.130620455258894,19337.72393120743,1971.8990614743498,4632.441516551485,4632.441516551485,5.497831693680634,3.5192301195759494,-2.3204765181527476,5.839706637728697,4.339545971031236,4.339545971031236,1.2398702774374961,0.0,0.0,0.0002238983236699286,1.0000270291728979,0.00022389227204699694,199.25325801843871,0.0,1.2197948683351078e-06,3.4568986568616955,0.0018981046157887473,7.50918680439931e-05,0.0001488064556259355,0.0005993380072343261,0.09941231571752958,0.0717854517582646,0.027626863959264975,0.09941227305669446,0.0717854517617456,0.027626863960604636,0.37538361522710895,0.37538361522710895,0.14446764176673538,0.0,3.979039320256561e-13,5.183648148792486,3.979039320256561e-13,3.979039320256561e-13,5.175632772226322,3.979039320256561e-13,24110.887252705998,20494.2541648001,0.85,1.0732444171499846,0.6699790738512009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734018106280385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.16150089526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.378154647446,1548.0281944833148,0.37538361522710895,0.14446764176673538,6.112874298809886,4.339545971031236
1737.0,-30.400511440938683,3.521574805584033,34.97202298824288,23.753291938360803,4.620830493413532,-26.89843289217348,-40.43147515095768,1.1187519446480376,-5.405229310112304,-5.405229310112655,39.94336516651603,42312.092569096974,25468.637679030006,25468.637679030006,67780.73024812699,77452.24839174311,77452.24839174311,25468.637679030006,102920.88607077312,102920.88607077312,102920.88607077312,127031.73162414569,91629.40266996539,56489.31503571108,39044.54181583812,24110.845553372565,0.0,63155.387369210686,20494.21872036668,1547.9674921617336,0.0,0.8850488657292013,2.9103132565116496,0.0014959135982669303,349088.90179865237,1552092.7468947165,4.446124580007225,1552092.7468947165,4.446124580007225,0.85,0.09940867476207127,4.027634451161993,1.2678235905384652,1.0,0.0,4.027634451159367,1.286526848335939,1.2868149067508985,3.130626038913642,19337.651719361067,1971.8916979152991,4632.441516551485,4632.441516551485,5.497886500678275,3.521574805584033,-2.320564720568769,5.842139526152803,4.337782061758482,4.337782061758482,1.239366303359566,0.0,0.0,0.00022389227204699694,1.0000266078252193,0.00022388631491906055,199.25346907496015,0.0,1.2058055854331722e-06,3.41725302911761,0.0018993104213741805,7.509105156631849e-05,0.00014880122048067845,0.0005993169219829321,0.09940867475762698,0.07178512060702637,0.02762355415060061,0.09940862874721651,0.07178512061023568,0.0276235541518356,0.37538354966602433,0.37538354966602433,0.1444509751000687,0.0,3.410605131648481e-13,5.181361837167628,3.410605131648481e-13,3.410605131648481e-13,5.173488944025678,3.410605131648481e-13,24110.845553372565,20494.21872036668,0.85,1.0732375031107992,0.6699680634011095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273390606206657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.12185526751,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.359635948847,1547.9674921617336,0.37538354966602433,0.1444509751000687,6.112874298809886,4.337782061758482
