time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1738.0,-30.400763234863327,3.52391797816366,34.971998423792776,23.753734223451488,4.621451192032754,-26.898597472826,-40.431562217976875,1.1192854299954549,-5.404540900509801,-5.404540900510134,39.943330487041095,42311.36625830727,25468.819290444786,25468.819290444786,67780.18554875205,77451.52533179047,77451.52533179047,25468.819290444786,102920.34462223525,102920.34462223525,102920.34462223525,127031.1269852278,91629.03251148124,56488.94081893369,39044.546325052834,24110.782362992562,0.0,63155.328688045396,20494.165008543678,1547.9062227574439,0.0,0.8850525455512961,2.9103142921674334,0.0014959135982669303,349098.3007101926,1552091.2533911476,4.446000597062865,1552091.2533911476,4.446000597062865,0.85,0.09940502920919725,4.027634451161993,1.267821852532216,1.0,0.0,4.02763445116196,1.2865243582112342,1.2868124084042558,3.1306320983785807,19337.573600377,1971.8837319958398,4632.441516551485,4632.441516551485,5.497925704932476,3.52391797816366,-2.320635417551765,5.844553395715424,4.336021425570214,4.336021425570214,1.2388632644486326,0.0,0.0,0.00022388631491906055,1.0000262934376267,0.00022388042833298231,199.25367763770933,0.0,1.1869784070498023e-06,3.36389680557914,0.0019004973997812304,7.509030896898058e-05,0.00014879600595007998,0.000599295919759847,0.09940502920445185,0.07178478595055189,0.027620243253899963,0.09940514277407152,0.07178478595397876,0.027620243255218495,0.3753834809463506,0.3753834809463506,0.14443430843340205,0.0,3.410605131648481e-13,5.179048972552323,3.410605131648481e-13,3.410605131648481e-13,5.171118357375633,3.410605131648481e-13,24110.782362992562,20494.165008543678,0.85,1.0732298755588947,0.6699571855180028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733794120174136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.06849904398,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.341189465782,1547.9062227574439,0.3753834809463506,0.14443430843340205,6.112874298809886,4.336021425570214
1739.0,-30.40101211388964,3.526258678983471,34.97197423761088,23.754123632703,4.622007330657348,-26.898765885910933,-40.43165735257787,1.1197611026786614,-5.403893629532945,-5.4038936295333295,39.94329237592223,42310.68608230999,25469.11590162256,25469.11590162256,67779.80198393256,77450.84944941128,77450.84944941128,25469.11590162256,102919.96535103384,102919.96535103384,102919.96535103384,127030.73165026256,91628.68221779456,56488.58544998883,39044.55196422859,24110.766299228722,0.0,63155.31826345731,20494.151354344413,1547.8469287448868,0.0,0.8850560255298726,2.9103074397981574,0.0014959135982669303,349107.1381339925,1552089.6121019244,4.445883348011662,1552089.6121019244,4.445883348011662,0.85,0.09940140016663215,4.027634451161993,1.2678202387085191,1.0,0.0,4.027634451161151,1.2865221391332047,1.2868101812557615,3.1306374982987974,19337.499673699367,1971.8761935726643,4632.441516551485,4632.441516551485,5.497989734057661,3.526258678983471,-2.3207322923061193,5.846990971289591,4.334264240641041,4.334264240641041,1.2383612116117262,0.0,0.0,0.00022388042833298231,1.000025989100443,0.0002238746100332555,199.25388378640727,0.0,1.1729239248185877e-06,3.3240664029358773,0.001901670323706049,7.508949757074776e-05,0.00014879093076223456,0.0005992754787584347,0.09940140016242202,0.07178446289648627,0.027616937265935757,0.0994014917641366,0.0717844628995267,0.02761693726710546,0.3753834065647164,0.3753834065647164,0.14441764176673538,0.0,3.979039320256561e-13,5.176780773430835,3.979039320256561e-13,3.979039320256561e-13,5.168949839077527,3.979039320256561e-13,24110.766299228722,20494.151354344413,0.85,1.0732239793517286,0.6699465262103135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273368225184334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.02866864133,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.322794812791,1547.8469287448868,0.3753834065647164,0.14441764176673538,6.112874298809886,4.334264240641041
1740.0,-30.401257484090845,3.5285969778441992,34.971949945247374,23.754494916088902,4.622544580759557,-26.898933029273362,-40.43175227763129,1.1202201259418607,-5.403244439870377,-5.403244439870788,39.94324091078468,42310.02016883609,25469.404136712514,25469.404136712514,67779.4243055486,77450.17677379519,77450.17677379519,25469.404136712514,102919.5809105077,102919.5809105077,102919.5809105077,127030.29069115513,91628.32606829572,56488.23512212022,39044.54549575056,24110.709780647412,0.0,63155.25527639797,20494.1033135503,1547.7851759189055,0.0,0.8850595642113548,2.910300498263916,0.0014959135982669303,349116.00193072046,1552087.3957120914,4.4457641217491135,1552087.3957120914,4.4457641217491135,0.85,0.09939774750832989,4.027634451161993,1.2678186237858613,1.0,0.0,4.02763445116026,1.286519998019141,1.286808032176571,3.130642708518604,19337.42451119947,1971.8685291306892,4632.441516551485,4632.441516551485,5.498051955046077,3.5285969778441992,-2.3208273566896054,5.849424334533804,4.332510215351958,4.332510215351958,1.2378600615291309,0.0,0.0,0.0002238746100332555,1.0000256227399416,0.00022386887389931856,199.2540870290845,0.0,1.1593188175992235e-06,3.2855095290761995,0.0019028296425236482,7.508868796781501e-05,0.0001487859220654405,0.0005992553055586716,0.09939774750399566,0.07178412258851447,0.027613624915481187,0.09939768638445053,0.07178412259164461,0.027613624916685276,0.3753833288213107,0.3753833288213107,0.14440097510006872,0.0,3.979039320256561e-13,5.1745502359203215,3.979039320256561e-13,3.979039320256561e-13,5.166873568392759,3.979039320256561e-13,24110.709780647412,20494.1033135503,0.85,1.0732190695598178,0.6699366503019735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733570502823635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.990111767474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.304450161804,1547.7851759189055,0.3753833288213107,0.14440097510006872,6.112874298809886,4.332510215351958
1741.0,-30.40149952602911,3.530933784298666,34.97192591014243,23.75492319641637,4.6231532352058355,-26.89909003606014,-40.431830543652154,1.1207437452369078,-5.4025570538451575,-5.402557053845528,39.9431998192322,42309.299649772045,25469.583225463964,25469.583225463964,67778.88287523601,77449.44567966742,77449.44567966742,25469.583225463964,102919.02890513139,102919.02890513139,102919.02890513139,127029.65521840424,91627.93906392032,56487.857800679994,39044.534736933696,24110.626313272853,0.0,63155.161050206545,20494.032366281925,1547.7227869409405,0.0,0.8850632619294352,2.9103014381645025,0.0014959135982669303,349125.3874391092,1552085.6260712228,4.445639537863517,1552085.6260712228,4.445639537863517,0.85,0.09939408997689893,4.027634451161993,1.2678169099567462,1.0,0.0,4.027634451162893,1.2865175537426592,1.286805579972828,3.1306486564796896,19337.342837024946,1971.8602006826945,4632.441516551485,4632.441516551485,5.49809061473575,3.530933784298666,-2.3208965150886,5.851830299387267,4.330759366639916,4.330759366639916,1.2373598190399762,0.0,0.0,0.00022386887389931856,1.0000252752328287,0.00022386321570441986,199.25428751528716,0.0,1.1429481306842046e-06,3.239115002359036,0.0019039725906543324,7.50880204535872e-05,0.00014878085344573134,0.0005992348910113111,0.09939408997212117,0.07178377863821944,0.02761031133390172,0.09939412716766458,0.07178377864167,0.027610311335228926,0.3753832491611595,0.3753832491611595,0.14438430843340205,0.0,3.979039320256561e-13,5.172276850410128,3.979039320256561e-13,3.979039320256561e-13,5.164502009110208,3.979039320256561e-13,24110.626313272853,20494.032366281925,0.85,1.0732120977627424,0.66992624112125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733458869778445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.943717240756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.28616750831,1547.7227869409405,0.3753832491611595,0.14438430843340205,6.112874298809886,4.330759366639916
1742.0,-30.40173841222022,3.533268019604368,34.97190212863903,23.75530918305742,4.623696412577273,-26.899250750379135,-40.43191691217942,1.1212087507358977,-5.401915981046386,-5.401915981046779,39.94315913565672,42308.626216854944,25469.891763315896,25469.891763315896,67778.51798017084,77448.80863000103,77448.80863000103,25469.891763315896,102918.70039331693,102918.70039331693,102918.70039331693,127029.3177038237,91627.61832204196,56487.49982964316,39044.576102665334,24110.61731050677,0.0,63155.19341317211,20494.024713930754,1547.663389393282,0.0,0.8850667190599004,2.9102926683695145,0.0014959135982669303,349134.14076929266,1552083.8740017177,4.445523060511382,1552083.8740017177,4.445523060511382,0.8500000000000001,0.09939045818225511,4.027634451161993,1.2678153340471914,1.0,0.0,4.027634451162126,1.2865153842521908,1.286803402716919,3.1306539357888243,19337.27514701983,1971.8532982231275,4632.441516551485,4632.441516551485,5.498157218458826,3.533268019604368,-2.320995283310504,5.854263302914871,4.329011964883421,4.329011964883421,1.236860561395263,0.0,0.0,0.00022386321570441986,1.0000249457389911,0.0002238576314103755,199.25448538789783,0.0,1.1274195931632322e-06,3.1951071270246,0.0019051000102474956,7.508728384117564e-05,0.0001487759318632442,0.0005992150686761317,0.09939045817810496,0.07178345295720763,0.027607005220897336,0.09939040140786826,0.07178345296020502,0.027607005222050097,0.3753831638811415,0.3753831638811415,0.1443676417667354,0.0,3.979039320256561e-13,5.170087259784339,3.979039320256561e-13,3.979039320256561e-13,5.162558696747226,3.979039320256561e-13,24110.61731050677,20494.024713930754,0.85,1.0732057700584046,0.6699152346833087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733347309281324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.89970936542,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.26794335201,1547.663389393282,0.3753831638811415,0.1443676417667354,6.112874298809886,4.329011964883421
1743.0,-30.401974026524893,3.535600393521728,34.97187846285298,23.755715670436643,4.624275901709062,-26.899404888029824,-40.43199468925593,1.1217067632140074,-5.401245522005524,-5.401245522005919,39.943114943132976,42307.931451057426,25470.115129916758,25470.115129916758,67778.04658097419,77448.10746583977,77448.10746583977,25470.115129916758,102918.22259575652,102918.22259575652,102918.22259575652,127028.77261893154,91627.24684605328,56487.13387509608,39044.569967730225,24110.550023175012,0.0,63155.11999090524,20493.96751969876,1547.601493468712,0.0,0.8850703405847348,2.910290115105484,0.0014959135982669303,349143.2955291526,1552081.9708183436,4.445401045052427,1552081.9708183436,4.445401045052427,0.85,0.09938680389730992,4.027634451161993,1.2678136290097615,1.0,0.0,4.027634451162641,1.2865130597920047,1.2868010705517035,3.1306595922261025,19337.196749986982,1971.8453039505828,4632.441516551485,4632.441516551485,5.498205436358623,3.535600393521728,-2.3210740718964793,5.856674465418207,4.3272676821744716,4.3272676821744716,1.2363621949069918,0.0,0.0,0.0002238576314103755,1.000024604115282,0.0002238521237269172,199.25468055070263,0.0,1.112695636062041e-06,3.153379432599824,0.0019062127058835576,7.508662050850227e-05,0.00014877101090187322,0.000599195248842581,0.09938680389274537,0.07178311096251255,0.027603692930232824,0.09938674594935516,0.07178311096580932,0.027603692931500605,0.3753830776731961,0.3753830776731961,0.14435097510006872,0.0,3.979039320256561e-13,5.167880777632888,3.979039320256561e-13,3.979039320256561e-13,5.160340960445751,3.979039320256561e-13,24110.550023175012,20493.96751969876,0.85,1.07319955358702,0.6699050125650945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273323587282858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.857981671,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.249774347782,1547.601493468712,0.3753830776731961,0.14435097510006872,6.112874298809886,4.3272676821744716
1744.0,-30.402206799999355,3.5379306566212434,34.97185508240249,23.756118001788877,4.6248480659256535,-26.899557201154334,-40.4320759587921,1.1221984670808847,-5.400586107645495,-5.400586107645919,39.94307592252163,42307.26338462693,25470.368428058326,25470.368428058326,67777.63181268526,77447.41918179877,77447.41918179877,25470.368428058326,102917.7876098571,102917.7876098571,102917.7876098571,127028.30042628032,91626.88413797591,56486.79062310058,39044.54834986147,24110.512816423216,0.0,63155.061166284686,20493.935893959733,1547.541178789919,0.0,0.8850738860854741,2.910285621913421,0.0014959135982669303,349152.2996636263,1552080.29036863,4.445281591626078,1552080.29036863,4.445281591626078,0.85,0.09938316372834147,4.027634451161993,1.2678120261756707,1.0,0.0,4.027634451161635,1.2865107647732383,1.28679876793309,3.1306651770394693,19337.120203351602,1971.8374983660683,4632.441516551485,4632.441516551485,5.498260115546837,3.5379306566212434,-2.321159292154798,5.859089948776042,4.3255267283388825,4.3255267283388825,1.235864779525395,0.0,0.0,0.0002238521237269172,1.0000243075035933,0.0002238466825728762,199.25487336073866,0.0,1.0974317080605085e-06,3.110121460643481,0.0019073101375916182,7.508592739568705e-05,0.00014876619633123013,0.0005991758575119914,0.09938316372395996,0.07178277897177923,0.027600384752180723,0.09938311722923161,0.07178277897494394,0.027600384753397534,0.37538298823842914,0.37538298823842914,0.14433430843340206,0.0,3.979039320256561e-13,5.165681630654262,3.979039320256561e-13,3.979039320256561e-13,5.158149915861031,3.979039320256561e-13,24110.512816423216,20493.935893959733,0.85,1.0731939857397894,0.6698950583427296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733124526532429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.81472369904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.231662927468,1547.541178789919,0.37538298823842914,0.14433430843340206,6.112874298809886,4.3255267283388825
1745.0,-30.402436237536676,3.540259334791895,34.97183222046382,23.756560775823914,4.625463293312391,-26.89970220500042,-40.43214105824006,1.1227292607758435,-5.399904626209093,-5.399904626209471,39.94304426429584,42306.54248787179,25470.558619521707,25470.558619521707,67777.1011073935,77446.72026749562,77446.72026749562,25470.558619521707,102917.27888701732,102917.27888701732,102917.27888701732,127027.74738806106,91626.52688630232,56486.410495025164,39044.573768085735,24110.46850104374,0.0,63155.04226912947,20493.898225887177,1547.4806982621217,0.0,0.8850775184019837,2.910285169644343,0.0014959135982669303,349161.60530994175,1552078.9269861705,4.445159213907354,1552078.9269861705,4.445159213907354,0.85,0.09937952251898448,4.027634451161993,1.2678102436615157,1.0,0.0,4.027634451163215,1.2865082862696995,1.2867962818742498,3.13067120837623,19337.044808246552,1971.8298102049685,4632.441516551485,4632.441516551485,5.498301171966588,3.540259334791895,-2.3212291133488296,5.861488448140724,4.323789025029773,4.323789025029773,1.2353682928656493,0.0,0.0,0.0002238466825728762,1.000023959187706,0.00022384131951668553,199.25506340788766,0.0,1.084176459376185e-06,3.0725560858721086,0.0019083943140509943,7.50853721948464e-05,0.00014876131037802978,0.0005991561786785549,0.09937952251436083,0.07178244601754247,0.02759707649681836,0.09937962557425975,0.07178244602088217,0.027597076498102308,0.37538289519621726,0.37538289519621726,0.1443176417667354,0.0,3.979039320256561e-13,5.163465928389485,3.979039320256561e-13,3.979039320256561e-13,5.155910260998041,3.979039320256561e-13,24110.46850104374,20493.898225887177,0.85,1.073185903645944,0.6698838440735468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733013282297094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.777158324265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.213600564646,1547.4806982621217,0.37538289519621726,0.1443176417667354,6.112874298809886,4.323789025029773
1746.0,-30.40266264195626,3.5425850726569905,34.971809481349865,23.756914247665577,4.6259782031817185,-26.899854510859427,-40.43222225792704,1.1231700720846507,-5.399281526807215,-5.399281526807638,39.94300211790329,42305.90167114144,25470.911456188656,25470.911456188656,67776.8131273301,77446.06594368265,77446.06594368265,25470.911456188656,102916.9773998713,102916.9773998713,102916.9773998713,127027.44785096312,91626.17238836923,56486.06869130607,39044.55966340351,24110.470451091813,0.0,63155.03011449533,20493.89988342804,1547.4220769783271,0.0,0.8850808877768146,2.910273913284633,0.0014959135982669303,349170.1139184985,1552077.111925268,4.4450456956563755,1552077.111925268,4.4450456956563755,0.85,0.09937589602866301,4.027634451161993,1.2678087413823236,1.0,0.0,4.027634451163502,1.2865062296856709,1.2867942179298733,3.1306762130068004,19336.969994296385,1971.8221813051741,4632.441516551485,4632.441516551485,5.498377338425611,3.5425850726569905,-2.3213366271681757,5.863921699825166,4.322054727372288,4.322054727372288,1.2348727792492251,0.0,0.0,0.00022384131951668553,1.000023642492566,0.00022383602747506998,199.2552509429669,0.0,1.068616101329713e-06,3.0284580311684066,0.001909462930152324,7.50846796883877e-05,0.00014875663982829782,0.0005991373674115486,0.0993758960247324,0.07178212339139008,0.027593772633342322,0.09937585484463841,0.07178212339422928,0.027593772634433723,0.37538279679759745,0.37538279679759745,0.14430097510006873,0.0,3.979039320256561e-13,5.161305854407317,3.979039320256561e-13,3.979039320256561e-13,5.153860676166971,3.979039320256561e-13,24110.470451091813,20493.89988342804,0.85,1.073181550297036,0.6698738262723336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732902115014038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.733060269566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.19559727265,1547.4220769783271,0.37538279679759745,0.14430097510006873,6.112874298809886,4.322054727372288
1747.0,-30.40288545582617,3.5449091853839225,34.971786780580196,23.757339908648305,4.626568014125611,-26.899996094013886,-40.43228676365686,1.12367865231303,-5.39860337009884,-5.398603370099228,39.94295775652189,42305.20704277483,25471.106472768126,25471.106472768126,67776.31351554296,77445.40064903743,77445.40064903743,25471.106472768126,102916.50712180555,102916.50712180555,102916.50712180555,127026.90682115249,91625.83579392965,56485.70180119062,39044.593325265596,24110.399699346926,0.0,63154.99302461252,20493.839744444886,1547.3595574182518,0.0,0.8850845492492498,2.9102718418538664,0.0014959135982669303,349179.3745360222,1552075.2014762105,4.4449223369466075,1552075.2014762105,4.4449223369466075,0.85,0.09937223441314755,4.027634451161993,1.2678070478839802,1.0,0.0,4.027634451161438,1.286503855085492,1.2867918359895467,3.1306819915392676,19336.89895873516,1971.8149376938263,4632.441516551485,4632.441516551485,5.4984194364378105,3.5449091853839225,-2.321407306129029,5.8663164915129515,4.320323423852912,4.320323423852912,1.234378121100832,0.0,0.0,0.00022383602747506998,1.0000232675845993,0.00022383081947254197,199.25543550423123,0.0,1.0544670801073494e-06,2.9883597050242283,0.0019105173972324314,7.50841295595092e-05,0.00014875189791556078,0.0005991182687204445,0.09937223440847782,0.07178177524523316,0.027590459163244666,0.09937218018155078,0.07178177524860632,0.02759045916454123,0.37538269601149893,0.37538269601149893,0.14428430843340206,0.0,3.979039320256561e-13,5.159158697844077,3.979039320256561e-13,3.979039320256561e-13,5.1518707164405555,3.979039320256561e-13,24110.399699346926,20493.839744444886,0.85,1.0731742696753912,0.6698632208903548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732791089382847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.692961943416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.177647096192,1547.3595574182518,0.37538269601149893,0.14428430843340206,6.112874298809886,4.320323423852912
1748.0,-30.40310520479554,3.547231041696956,34.97176439472201,23.757732740510278,4.6271323752831455,-26.900137463755527,-40.43235497139392,1.1241646342428422,-5.3979524225871955,-5.39795242258752,39.94292152740821,42304.541046791426,25471.37724243595,25471.37724243595,67775.91828922738,77444.70550315286,77444.70550315286,25471.37724243595,102916.0827455888,102916.0827455888,102916.0827455888,127026.45985831163,91625.45780702551,56485.352142927266,39044.56184899805,24110.377112722825,0.0,63154.93896172087,20493.8205458144,1547.3001649702576,0.0,0.8850880404659214,2.9102662807563258,0.0014959135982669303,349188.26377778326,1552073.6412493787,4.4448047149634125,1552073.6412493787,4.4448047149634125,0.85,0.09936860101183388,4.027634451161993,1.2678054021904246,1.0,0.0,4.027634451161631,1.2865015863191902,1.2867895600149346,3.130687512547465,19336.819187625737,1971.8068033044656,4632.441516551485,4632.441516551485,5.498477887184971,3.547231041696956,-2.3214950141520045,5.868726055848961,4.318595506313297,4.318595506313297,1.2338844303752279,0.0,0.0,0.00022383081947254197,1.000022947566963,0.00022382568321768827,199.25561752707287,0.0,1.0377228118264952e-06,2.9409064487162877,0.0019115551200442578,7.508354786258826e-05,0.0001487472716099537,0.0005990996356525997,0.09936860100758327,0.07178144732387201,0.027587153683711264,0.0993685680494227,0.07178144732694253,0.027587153684891355,0.3753825926590249,0.3753825926590249,0.1442676417667354,0.0,3.410605131648481e-13,5.157002848516527,3.410605131648481e-13,3.410605131648481e-13,5.149627868198081,3.410605131648481e-13,24110.377112722825,20493.8205458144,0.85,1.073168930308164,0.6698532488873566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273268014261643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.645508687114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.159761303601,1547.3001649702576,0.3753825926590249,0.1442676417667354,6.112874298809886,4.318595506313297
1749.0,-30.403321664185903,3.5495513382906054,34.971742502151315,23.75817527007314,4.627747659058967,-26.900270779868794,-40.43241064120082,1.1246967747418564,-5.397272197986581,-5.397272197986967,39.94289112366093,42303.837230176825,25471.56440876199,25471.56440876199,67775.40163893881,77444.00544218233,77444.00544218233,25471.56440876199,102915.56985094432,102915.56985094432,102915.56985094432,127025.90570392199,91625.09419278763,56484.98389172888,39044.56700117639,24110.335852977674,0.0,63154.90285415406,20493.78547503102,1547.2398799443997,0.0,0.8850916613164291,2.910265757641298,0.0014959135982669303,349197.5530129138,1552072.3318960909,4.444682726166449,1552072.3318960909,4.444682726166449,0.85,0.09936495990397172,4.027634451161993,1.2678036861633886,1.0,0.0,4.027634451163483,1.2864991009034712,1.2867870674347426,3.130693560791066,19336.74244975244,1971.7989782191107,4632.441516551485,4632.441516551485,5.498518290571689,3.5495513382906054,-2.32156259814987,5.871113936440476,4.316870781610036,4.316870781610036,1.2333916518885817,0.0,0.0,0.00022382568321768827,1.0000226040850486,0.00022382062395726873,199.25579682537304,0.0,1.0234276326498529e-06,2.900393910929683,0.0019125785476769078,7.50830730961469e-05,0.00014874261012154136,0.0005990808608812765,0.09936495989937584,0.07178111360207307,0.027583846297302775,0.09936508514325601,0.07178111360539315,0.027583846298578577,0.3753824852946517,0.3753824852946517,0.1442509751000687,0.0,3.979039320256561e-13,5.154819294669778,3.979039320256561e-13,3.979039320256561e-13,5.147389585937617,3.979039320256561e-13,24110.335852977674,20493.78547503102,0.85,1.0731613631875112,0.6698424875717192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273256930484684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.604996149326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.141929484053,1547.2398799443997,0.3753824852946517,0.1442509751000687,6.112874298809886,4.316870781610036
1750.0,-30.40353505007602,3.5518690817442415,34.97172096975653,23.758570372033887,4.628296985079219,-26.900407925577223,-40.43247818537054,1.1251698605801794,-5.396634729926802,-5.396634729927133,39.942857829337306,42303.195890407005,25471.870785563664,25471.870785563664,67775.06667597067,77443.38039588793,77443.38039588793,25471.870785563664,102915.25118145159,102915.25118145159,102915.25118145159,127025.60239692897,91624.77765005628,56484.65023206601,39044.58601998918,24110.35121547737,0.0,63154.937235466554,20493.798533155765,1547.1817685530013,0.0,0.8850950720590548,2.9102564552117167,0.0014959135982669303,349206.25853529025,1552070.898059575,4.444567816652476,1552070.898059575,4.444567816652476,0.85,0.09936133697862934,4.027634451161993,1.267802114649676,1.0,0.0,4.027634451161086,1.2864968923359994,1.2867848518638494,3.1306989353457997,19336.675645943676,1971.7921661264222,4632.441516551485,4632.441516551485,5.498584427791247,3.5518690817442415,-2.321657505875736,5.873526587619978,4.315149456151948,4.315149456151948,1.2328998446148423,0.0,0.0,0.00022382062395726873,1.0000222831660546,0.00022381563663627195,199.2559735781021,0.0,1.0080869662424836e-06,2.8569184623311985,0.0019135866346431502,7.508249706581017e-05,0.00014873812689145856,0.0005990628040693426,0.09936133697457816,0.07178079266046904,0.027580544314109126,0.09936141847128074,0.07178079266339568,0.027580544315233654,0.3753823716027854,0.3753823716027854,0.14423430843340204,0.0,3.410605131648481e-13,5.152710941211126,3.410605131648481e-13,3.410605131648481e-13,5.145499986501704,3.410605131648481e-13,24110.35121547737,20493.798533155765,0.85,1.0731554751337722,0.6698319678900793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732458542812908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.56152070073,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.124156240772,1547.1817685530013,0.3753823716027854,0.14423430843340204,6.112874298809886,4.315149456151948
1751.0,-30.403745724315172,3.5541844254223838,34.971699346937136,23.758946335315727,4.628834049894677,-26.900543856164138,-40.43254171321166,1.1256321817436705,-5.395991803505922,-5.3959918035063446,39.94281213072696,42302.54972888123,25472.158758622914,25472.158758622914,67774.70848750415,77442.72752409265,77442.72752409265,25472.158758622914,102914.88628271557,102914.88628271557,102914.88628271557,127025.20435613052,91624.42722543758,56484.30579111637,39044.57937146801,24110.318073414954,0.0,63154.89744488297,20493.77036240271,1547.121140923829,0.0,0.8850985562786259,2.9102483963632775,0.0014959135982669303,349215.0387718377,1552068.9300279475,4.44445043227936,1552068.9300279475,4.44445043227936,0.85,0.0993576902740894,4.027634451161993,1.2678005348937589,1.0,0.0,4.027634451161928,1.2864947341192903,1.2867826867475654,3.1307041873896475,19336.601691633896,1971.784624885552,4632.441516551485,4632.441516551485,5.49864659221539,3.5541844254223838,-2.3217482747689484,5.875932700191332,4.313431227657613,4.313431227657613,1.2324089221878896,0.0,0.0,0.00022381563663627195,1.0000220000326814,0.00022381071279327608,199.25614808497733,0.0,9.937535007594917e-07,2.8162974211523992,0.0019145803881439097,7.508195529126454e-05,0.0001487336813450074,0.0005990448990333017,0.09935769026988037,0.07178045441626561,0.027577235853614757,0.09935764090161005,0.07178045441930635,0.027577235854783052,0.37538225595537905,0.37538225595537905,0.14421764176673538,0.0,3.979039320256561e-13,5.150628956014771,3.979039320256561e-13,3.979039320256561e-13,5.143533885669115,3.979039320256561e-13,24110.318073414954,20493.77036240271,0.85,1.0731504796861244,0.669822158539642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273234790393321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.52089965955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.106437354634,1547.121140923829,0.37538225595537905,0.14421764176673538,6.112874298809886,4.313431227657613
1752.0,-30.403953171507034,3.5564983986569776,34.97167811622219,23.759392951056384,4.6294557333156625,-26.900668419978096,-40.43259224910287,1.1261709817866994,-5.395305400520499,-5.395305400520815,39.942780305925396,42301.8634783622,25472.323211848616,25472.323211848616,67774.18669021082,77442.0181194615,77442.0181194615,25472.323211848616,102914.34133131012,102914.34133131012,102914.34133131012,127024.60353299252,91624.0532209699,56483.95407632532,39044.55460516065,24110.2622016824,0.0,63154.81680684305,20493.72287143004,1547.0601421942015,0.0,0.885102213915842,2.9102491219875612,0.0014959135982669303,349224.41294495045,1552067.5594793768,4.444327206082339,1552067.5594793768,4.444327206082339,0.8500000000000001,0.0993540415595975,4.027634451161993,1.267798845791258,1.0,0.0,4.027634451161423,1.2864922170543613,1.286780162784433,3.1307103127168032,19336.522760985798,1971.776576199395,4632.441516551485,4632.441516551485,5.498682092550389,3.5564983986569776,-2.321809547334793,5.878307945991771,4.3117161381367595,4.3117161381367595,1.2319188966105028,0.0,0.0,0.00022381071279327608,1.0000216630760421,0.0002238058644698154,199.25631991907133,0.0,9.811059891328862e-07,2.7804543732025992,0.0019155614941330427,7.508152431651399e-05,0.0001487291884767621,0.0005990268034023723,0.09935404155490246,0.0717801146267499,0.02757392692815256,0.09935415885119968,0.07178011463014189,0.027573926929455605,0.37538213893764616,0.37538213893764616,0.1442009751000687,0.0,3.410605131648481e-13,5.148494869427111,3.410605131648481e-13,3.410605131648481e-13,5.1412747054625925,3.410605131648481e-13,24110.2622016824,20493.72287143004,0.85,1.0731435877250022,0.6698121476266975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732237380882603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.4850566116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.08876567904,1547.0601421942015,0.37538213893764616,0.1442009751000687,6.112874298809886,4.3117161381367595
1753.0,-30.404157237629533,3.558809754439727,34.97165728264461,23.759783058799826,4.630002464006986,-26.90079743620739,-40.43264718549324,1.1266426625849024,-5.3946724727784385,-5.394672472778839,39.94274941189814,42301.21007160635,25472.637306070104,25472.637306070104,67773.84737767646,77441.38332313228,77441.38332313228,25472.637306070104,102914.02062920238,102914.02062920238,102914.02062920238,127024.3069592436,91623.72211518248,56483.60345452522,39044.57628961917,24110.286330041217,0.0,63154.86261966039,20493.743380535034,1547.0026663606666,0.0,0.8851055921776728,2.910239442092424,0.0014959135982669303,349233.05698425876,1552066.2290158712,4.444213392679573,1552066.2290158712,4.444213392679573,0.85,0.0993504234708478,4.027634451161993,1.2677972088893878,1.0,0.0,4.027634451162323,1.2864900146647866,1.28677795366427,3.1307156722949387,19336.45288376066,1971.7694507054562,4632.441516551485,4632.441516551485,5.498749895720784,3.558809754439727,-2.321905173329221,5.880714927768947,4.3100044941049,4.3100044941049,1.231429855458543,0.0,0.0,0.0002238058644698154,1.000021310033521,0.00022380109526097338,199.25648895279087,0.0,9.660590905499543e-07,2.737811462618571,0.0019165275532235927,7.508105581649488e-05,0.00014872480865332053,0.000599009163074589,0.09935042346687223,0.07177979664506844,0.027570626821803796,0.09935051642696668,0.07177979664794075,0.027570626822907042,0.37538201627484424,0.37538201627484424,0.14418430843340205,0.0,3.979039320256561e-13,5.146417459306008,3.979039320256561e-13,3.979039320256561e-13,5.139321417923952,3.979039320256561e-13,24110.286330041217,20493.743380535034,0.85,1.0731374365554895,0.6698013156383273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273212692452266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.442413701014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.071151629487,1547.0026663606666,0.37538201627484424,0.14418430843340205,6.112874298809886,4.3100044941049
1754.0,-30.404358637784203,3.561118659131912,34.97163632806114,23.760159650724404,4.63053450837308,-26.900925520998545,-40.43270571911705,1.1271013915876835,-5.394033596718316,-5.394033596718734,39.94270422017799,42300.58314726732,25472.931436937808,25472.931436937808,67773.51458420513,77440.75337267134,77440.75337267134,25472.931436937808,102913.68480960916,102913.68480960916,102913.68480960916,127023.94775035421,91623.38883559241,56483.27248681972,39044.57372085855,24110.26294074506,0.0,63154.83666160361,20493.7234996333,1546.9423139136545,0.0,0.8851090533706851,2.9102302720453133,0.0014959135982669303,349241.7824314604,1552064.282818116,4.444096785935723,1552064.282818116,4.444096785935723,0.85,0.09934677811883882,4.027634451161993,1.267795687378384,1.0,0.0,4.027634451160725,1.2864878728691727,1.286775805253436,3.1307208844335346,19336.382547771882,1971.7622784306448,4632.441516551485,4632.441516551485,5.498813389424191,3.561118659131912,-2.3219963641838364,5.8831150233157485,4.308295917097124,4.308295917097124,1.2309416905991781,0.0,0.0,0.00022380109526097338,1.0000210316662894,0.00022379638845001473,199.25665577846345,0.0,9.502958089455022e-07,2.6931383225515533,0.0019174778490325382,7.508055664207996e-05,0.00014872053861889344,0.0005989919649368228,0.09934677811468819,0.07177945881313384,0.027567319301554344,0.09934671596975554,0.07177945881613275,0.027567319302706072,0.37538189111163495,0.37538189111163495,0.14416764176673538,0.0,3.979039320256561e-13,5.144385139800136,3.979039320256561e-13,3.979039320256561e-13,5.137480808460111,3.979039320256561e-13,24110.26294074506,20493.7234996333,0.85,1.0731326081539776,0.669791664159032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732016594375304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.39774056095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.053598399116,1546.9423139136545,0.37538189111163495,0.14416764176673538,6.112874298809886,4.308295917097124
1755.0,-30.4045568812274,3.563426242400552,34.9716157714586,23.76060567274692,4.631158873457676,-26.901041531944585,-40.432743542455114,1.1276435241748446,-5.393346945430835,-5.393346945431237,39.942673903016896,42299.88406175507,25473.0900077634,25473.0900077634,67772.97406951847,77440.03076250346,77440.03076250346,25473.0900077634,102913.12077026686,102913.12077026686,102913.12077026686,127023.32771158,91622.99899636506,56482.90532677513,39044.548521766585,24110.206941313132,0.0,63154.75546307972,20493.675900116163,1546.8814922457145,0.0,0.8851127064795968,2.9102314567468412,0.0014959135982669303,349251.1605594601,1552062.977199656,4.443973714256038,1552062.977199656,4.443973714256038,0.85,0.09934313010999211,4.027634451161993,1.2677939444268125,1.0,0.0,4.027634451163061,1.2864853397513103,1.286773265513071,3.1307270488916514,19336.300275324553,1971.7538889758025,4632.441516551485,4632.441516551485,5.498847619932019,3.563426242400552,-2.322055206014472,5.885481448415024,4.306590452936666,4.306590452936666,1.2304544151247616,0.0,0.0,0.00022379638845001473,1.0000207020500822,0.00022379175550188435,199.25681998958083,0.0,9.378634110015035e-07,2.6579049067782607,0.0019184157124435396,7.50802340864976e-05,0.00014871615436351713,0.0005989743067588265,0.09934313010530467,0.07177911900671803,0.02756401109858664,0.09934326037863654,0.07177911901010489,0.027564011099887226,0.375381765298657,0.375381765298657,0.14415097510006872,0.0,3.979039320256561e-13,5.142275332850716,3.979039320256561e-13,3.979039320256561e-13,5.135152598955813,3.979039320256561e-13,24110.206941313132,20493.675900116163,0.85,1.0731254293136891,0.6697814559108473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731906382495184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.362507145175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.036091774764,1546.8814922457145,0.375381765298657,0.14415097510006872,6.112874298809886,4.306590452936666
1756.0,-30.404751898952778,3.565730711749328,34.971595380742144,23.76096543101596,4.6316637836791426,-26.901166585465074,-40.43280155220998,1.1280784701916886,-5.392737290621028,-5.392737290621414,39.94263762155522,42299.2826211991,25473.46367814684,25473.46367814684,67772.74629934593,77439.44250471769,77439.44250471769,25473.46367814684,102912.90618286454,102912.90618286454,102912.90618286454,127023.15741449635,91622.69384681956,56482.58613057794,39044.564129157356,24110.25123163181,0.0,63154.815360789165,20493.713546887037,1546.8245021543114,0.0,0.8851159841405993,2.9102168430094895,0.0014959135982669303,349259.487252674,1552061.4147277297,4.44386329183631,1552061.4147277297,4.44386329183631,0.85,0.09933951450649622,4.027634451161993,1.2677924492908645,1.0,0.0,4.027634451162198,1.286483309242103,1.2867712285888986,3.130731990246158,19336.235875956434,1971.7473220678248,4632.441516551485,4632.441516551485,5.498928283742258,3.565730711749328,-2.322164036550132,5.887894748299461,4.3048884383212584,4.3048884383212584,1.2299681252346453,0.0,0.0,0.00022379175550188435,1.0000203652261566,0.00022378719802498563,199.2569815289715,0.0,9.2314651163737e-07,2.6161972139803065,0.001919338858955177,7.507973938462727e-05,0.00014871201611725706,0.0005989576394156221,0.09933951450277673,0.07177880224717284,0.027560712255603883,0.09933946941021644,0.07177880224986045,0.02756071225663577,0.37538163291007964,0.37538163291007964,0.14413430843340205,0.0,3.979039320256561e-13,5.1402758191748035,3.979039320256561e-13,3.979039320256561e-13,5.133446592142889,3.979039320256561e-13,24110.25123163181,20493.713546887037,0.85,1.0731208049960335,0.6697712973991432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731796234956234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.32079945238,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.018641676525,1546.8245021543114,0.37538163291007964,0.14413430843340205,6.112874298809886,4.3048884383212584
1757.0,-30.404944192385308,3.568033474035434,34.97157496435069,23.761376283969753,4.632244249974772,-26.901281630406423,-40.432842972781486,1.128581687995906,-5.392068716972062,-5.392068716972469,39.942596092275714,42298.62405640803,25473.66852566735,25473.66852566735,67772.29258207537,77438.7551039785,77438.7551039785,25473.66852566735,102912.42362964585,102912.42362964585,102912.42362964585,127022.61415327722,91622.31904462341,56482.23943462251,39044.532900000995,24110.19052363136,0.0,63154.72342363236,20493.661945086656,1546.7628460706542,0.0,0.8851195848447686,2.910214025129164,0.0014959135982669303,349268.6188412572,1552059.6262584303,4.443741986919937,1552059.6262584303,4.443741986919937,0.85,0.0993358570906436,4.027634451161993,1.2677907953551042,1.0,0.0,4.027634451161602,1.28648095836004,1.2867688713172878,3.1307377112649046,19336.15677695413,1971.7392562143168,4632.441516551485,4632.441516551485,5.498972503948768,3.568033474035434,-2.322233467704459,5.890266941739893,4.30318933031214,4.30318933031214,1.2294826658034685,0.0,0.0,0.00022378719802498563,1.000020080763929,0.00022378270429732923,199.25714081197094,0.0,9.081090902266267e-07,2.57358116170226,0.0019202469680454036,7.507938615563617e-05,0.00014870781186934946,0.0005989407062419082,0.09933585708612222,0.07177845525606356,0.02755740183005866,0.09933581767944917,0.07177845525933062,0.027557401831312982,0.37538150054561,0.37538150054561,0.1441176417667354,0.0,3.979039320256561e-13,5.1382322270612235,3.979039320256561e-13,3.979039320256561e-13,5.131339584848149,3.979039320256561e-13,24110.19052363136,20493.661945086656,0.85,1.0731151829684862,0.6697618446157264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731686237315682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.2781834001,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.001249592053,1546.7628460706542,0.37538150054561,0.1441176417667354,6.112874298809886,4.30318933031214
1758.0,-30.405133121945287,3.5703339963343854,34.97155485989692,23.76177917411553,4.632807844595841,-26.90139533504698,-40.43288418380541,1.1290700576978339,-5.3914232251623275,-5.3914232251627165,39.942564345310835,42297.9790921539,25473.93732412587,25473.93732412587,67771.91641627977,77438.10403884658,77438.10403884658,25473.93732412587,102912.04136297245,102912.04136297245,102912.04136297245,127022.23361301083,91621.97238785609,56481.897977988316,39044.527122075306,24110.19225003838,0.0,63154.71937211369,20493.663412532624,1546.7043412224737,0.0,0.8851230305904225,2.9102068893152837,0.0014959135982669303,349277.43534868275,1552058.2590681212,4.443625903055276,1552058.2590681212,4.443625903055276,0.85,0.0993322279899674,4.027634451161993,1.2677891584532341,1.0,0.0,4.027634451161727,1.2864786769983294,1.2867665836636253,3.13074326312151,19336.083617819204,1971.7317960587159,4632.441516551485,4632.441516551485,5.499030529173168,3.5703339963343854,-2.322317250023596,5.892651246357982,4.301493548121365,4.301493548121365,1.2289981566061043,0.0,0.0,0.00022378270429732923,1.0000197295098032,0.00022377828926137752,199.25729730878356,0.0,8.954073244012797e-07,2.5375843573532264,0.001921142375369805,7.507903471516254e-05,0.0001487036695821667,0.0005989240226233443,0.09933222798582288,0.07177812849444318,0.0275540994913797,0.09933220353049522,0.07177812849743803,0.027554099492529363,0.37538136419332546,0.37538136419332546,0.14410097510006872,0.0,3.979039320256561e-13,5.136206628619163,3.979039320256561e-13,3.979039320256561e-13,5.129341664434605,3.979039320256561e-13,24110.19225003838,20493.663412532624,0.85,1.0731092955533712,0.6697516751349988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731576322416924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.24218659575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.983905583656,1546.7043412224737,0.37538136419332546,0.14410097510006872,6.112874298809886,4.301493548121365
1759.0,-30.405319128253005,3.572632104515437,34.9715348375128,23.76216446226465,4.633349842285304,-26.901508567930144,-40.43292902698738,1.129539281962434,-5.390785995954843,-5.390785995955244,39.94252652682898,42297.362000280045,25474.227018273832,25474.227018273832,67771.58901855387,77437.46892930339,77437.46892930339,25474.227018273832,102911.69594757722,102911.69594757722,102911.69594757722,127021.88496079828,91621.63176457309,56481.57458953493,39044.50797226462,24110.189013221076,0.0,63154.696985485694,20493.660661237915,1546.64528675056,0.0,0.8851264558484868,2.9101979040973776,0.0014959135982669303,349286.13917199895,1552056.6304077348,4.443510509998954,1552056.6304077348,4.443510509998954,0.85,0.09932859294973642,4.027634451161993,1.2677876023249706,1.0,0.0,4.027634451162985,1.2864764852814852,1.2867643857761515,3.130748596839478,19336.011732002844,1971.7244657454733,4632.441516551485,4632.441516551485,5.499093065126818,3.572632104515437,-2.3224058272514805,5.895037931766917,4.299800928138274,4.299800928138274,1.2285145508966497,0.0,0.0,0.00022377828926137752,1.00001942426774,0.00022377394261640287,199.25745138437932,0.0,8.797281312597004e-07,2.493149523989991,0.0019220221035010647,7.507865230200251e-05,0.00014869963695937502,0.00059890778069286,0.09932859294565649,0.07177779723770188,0.027550795707954608,0.09932848864946545,0.07177779724065016,0.02755079570908627,0.3753812243800104,0.3753812243800104,0.14408430843340206,0.0,3.979039320256561e-13,5.134210872638846,3.979039320256561e-13,3.979039320256561e-13,5.127449387948673,3.979039320256561e-13,24110.189013221076,20493.660661237915,0.85,1.073104491881724,0.669742141427753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731466515694034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.19775176238,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.966622555059,1546.64528675056,0.3753812243800104,0.14408430843340206,6.112874298809886,4.299800928138274
1760.0,-30.40550208331908,3.5749284679840407,34.971515100225126,23.76259962273764,4.633941600869053,-26.90161407792087,-40.43296140208838,1.1300535954705708,-5.390120786492048,-5.390120786492475,39.94249478606741,42296.70626500826,25474.436383767454,25474.436383767454,67771.14264877571,77436.83437100878,77436.83437100878,25474.436383767454,102911.27075477623,102911.27075477623,102911.27075477623,127021.44140566551,91621.31060615419,56481.23143710731,39044.53241005209,24110.170650889282,0.0,63154.70306094137,20493.64505325589,1546.585488845313,0.0,0.8851300030922203,2.910193642344769,0.0014959135982669303,349295.2253553087,1552055.2634865672,4.443391008015618,1552055.2634865672,4.443391008015618,0.85,0.09932495167207236,4.027634451161993,1.267785951686092,1.0,0.0,4.027634451163376,1.2864740819455964,1.286761976310283,3.130754445570181,19335.94395409018,1971.7175543218307,4632.441516551485,4632.441516551485,5.4991382606231625,3.5749284679840407,-2.322475171005378,5.897403638989418,4.2981114141001155,4.2981114141001155,1.228031832600033,0.0,0.0,0.00022377394261640287,1.000019105658538,0.00022376966734954733,199.25760293272992,0.0,8.661013997199205e-07,2.4545313668062545,0.0019228882049007847,7.50783762151167e-05,0.00014869556640128618,0.0005988913859728659,0.09932495166766878,0.07177746133126298,0.027547490336405793,0.09932490091585694,0.07177746133444521,0.027547490337627153,0.3753810822579146,0.3753810822579146,0.1440676417667354,0.0,4.547473508864641e-13,5.132230837604084,4.547473508864641e-13,4.547473508864641e-13,5.12558581357132,4.547473508864641e-13,24110.170650889282,20493.64505325589,0.85,1.0730973207708647,0.6697316939990026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731356825454585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.1591336052,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.949391791295,1546.585488845313,0.3753810822579146,0.1440676417667354,6.112874298809886,4.2981114141001155
1761.0,-30.405682104702095,3.5772223943998678,34.97149567622689,23.762993851583474,4.634492636831249,-26.90172101985693,-40.43299775859339,1.130531551986338,-5.389485603473247,-5.389485603473658,39.94246443666521,42296.079614969436,25474.728830100845,25474.728830100845,67770.80844507029,77436.19903541835,77436.19903541835,25474.728830100845,102910.92786551919,102910.92786551919,102910.92786551919,127021.1181805657,91620.97099932272,56480.899730285695,39044.52363226336,24110.19031504651,0.0,63154.713947309865,20493.661767789534,1546.527812877745,0.0,0.8851333902815732,2.910184581919912,0.0014959135982669303,349303.90157667064,1552053.9564853732,4.44327689865412,1552053.9564853732,4.44327689865412,0.85,0.09932132920269979,4.027634451161993,1.2677843895135452,1.0,0.0,4.027634451160966,1.2864718489981484,1.2867597373628368,3.1307598796651086,19335.872282787772,1971.7102458829236,4632.441516551485,4632.441516551485,5.499201390688019,3.5772223943998678,-2.3225635165805834,5.899785910980452,4.29642520392067,4.29642520392067,1.2275500582630485,0.0,0.0,0.00022376966734954733,1.0000187993245615,0.00022376546071002578,199.25775205120334,0.0,8.51879425533089e-07,2.4142262919607744,0.0019237400843263178,7.507806617691726e-05,0.00014869160117263007,0.0005988754154813238,0.09932132919870226,0.07177713887998254,0.027544190318719727,0.09932126770409518,0.07177713888287149,0.027544190319828306,0.37538093791202765,0.37538093791202765,0.14405097510006873,0.0,3.979039320256561e-13,5.130272361503444,3.979039320256561e-13,3.979039320256561e-13,5.123655973286361,3.979039320256561e-13,24110.19031504651,20493.661767789534,0.85,1.0730918439692663,0.669721656094542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731247219743895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.11882853036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.932215953862,1546.527812877745,0.37538093791202765,0.14405097510006873,6.112874298809886,4.29642520392067
