time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1762.0,-30.405858662438323,3.5795145109879885,34.971476581216514,23.763423913065367,4.635082701684267,-26.901820940903754,-40.43302545379845,1.1310449801499838,-5.388824278584536,-5.388824278584938,39.9424351710896,42295.432197600756,25474.946009425585,25474.946009425585,67770.37820702634,77435.55069578263,77435.55069578263,25474.946009425585,102910.4967052082,102910.4967052082,102910.4967052082,127020.67617113101,91620.63279071088,56480.56151668881,39044.5236378023,24110.1794659228,0.0,63154.7031037251,20493.65254603438,1546.4686304577508,0.0,0.8851369082456124,2.910180126825576,0.0014959135982669303,349312.9350601694,1552052.6961601083,4.443158384308804,1552052.6961601083,4.443158384308804,0.85,0.09931769344271928,4.027634451161993,1.2677827526116747,1.0,0.0,4.027634451159207,1.2864694495427171,1.2867573319584573,3.130765718994445,19335.800906568416,1971.702967534114,4632.441516551485,4632.441516551485,5.499248272947399,3.5795145109879885,-2.3226338550572265,5.902148366045215,4.294742085836085,4.294742085836085,1.2270691673817387,0.0,0.0,0.00022376546071002578,1.0000184376455057,0.00022376133507785175,199.2578983008002,0.0,8.382055347550464e-07,2.3754744854958014,0.0019245782898610728,7.507783000067707e-05,0.0001486876307093487,0.0005988594239066247,0.09931769343838151,0.07177680670922156,0.02754088672915995,0.09931770958002506,0.07177680671235642,0.027540886730362858,0.375380791774993,0.375380791774993,0.14403430843340206,0.0,3.979039320256561e-13,5.128304773256048,3.979039320256561e-13,3.979039320256561e-13,5.121701990379677,3.979039320256561e-13,24110.1794659228,20493.65254603438,0.85,1.0730852157711908,0.6697115197918809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731137731603932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.08007672389,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.915092789379,1546.4686304577508,0.375380791774993,0.14403430843340206,6.112874298809886,4.294742085836085
1763.0,-30.406032741000487,3.581804225182236,34.971457809308234,23.763822891656332,4.635636604708115,-26.901922246687857,-40.43305713040752,1.1315261103951846,-5.38818875316997,-5.388188753170379,39.94240639205465,42294.81185948902,25475.23429669029,25475.23429669029,67770.0461561793,77434.92279838813,77434.92279838813,25475.23429669029,102910.15709507842,102910.15709507842,102910.15709507842,127020.3608080945,91620.29938453811,56480.235005903305,39044.5159762609,24110.203713016082,0.0,63154.71968927698,20493.67315606367,1546.4111403189127,0.0,0.8851402912765445,2.9101710360440904,0.0014959135982669303,349321.6163040327,1552051.4567885261,4.443044416231303,1552051.4567885261,4.443044416231303,0.85,0.09931407241878584,4.027634451161993,1.267781186043285,1.0,0.0,4.027634451164076,1.2864672014162148,1.286755078021109,3.1307711900685447,19335.730543865375,1971.6957925352058,4632.441516551485,4632.441516551485,5.499310505198724,3.581804225182236,-2.3227204220064133,5.90452464718865,4.2930622449975,4.2930622449975,1.2265892128564286,0.0,0.0,0.00022376133507785175,1.0000181787730744,0.0002237572674452631,199.2580424969877,0.0,8.220647961583706e-07,2.3297316323128223,0.0019254003546572312,7.50775598730836e-05,0.00014868377520476815,0.0005988438953435495,0.09931407241479476,0.07177648499506395,0.0275375874197308,0.09931408677883947,0.07177648499794843,0.027537587420837412,0.37538064234658597,0.37538064234658597,0.1440176417667354,0.0,3.979039320256561e-13,5.126362455885271,3.979039320256561e-13,3.979039320256561e-13,5.119811261640621,3.979039320256561e-13,24110.203713016082,20493.67315606367,0.85,1.073079676223881,0.6697015213998367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731028331093939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.03433387071,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.898033012572,1546.4111403189127,0.37538064234658597,0.1440176417667354,6.112874298809886,4.2930622449975
1764.0,-30.40620415703382,3.584091829162725,34.97143922899772,23.764225223008566,4.636201890944652,-26.90202001727627,-40.43308444144202,1.1320177511868093,-5.387541520586808,-5.3875415205872175,39.942374428893594,42294.1851010096,25475.487522341216,25475.487522341216,67769.67262335081,77434.26260952745,77434.26260952745,25475.487522341216,102909.75013186867,102909.75013186867,102909.75013186867,127019.94787895116,91619.93722115383,56479.90556000034,39044.479623503874,24110.197747082493,0.0,63154.67737058637,20493.66808502012,1546.3523267964683,0.0,0.8851437462498725,2.9101645433688508,0.0014959135982669303,349330.45764129295,1552050.0802931592,4.442928025150526,1552050.0802931592,4.442928025150526,0.85,0.09931043912860162,4.027634451161993,1.2677795843081552,1.0,0.0,4.027634451163119,1.286464903880057,1.2867527747376857,3.1307767814064733,19335.65411218311,1971.6879986726467,4632.441516551485,4632.441516551485,5.499365168738463,3.584091829162725,-2.3227985691722113,5.906890398334936,4.291385499631079,4.291385499631079,1.2261101427517367,0.0,0.0,0.0002237572674452631,1.0000179007519157,0.00022375326209362803,199.25818448787754,0.0,8.105085072091153e-07,2.2969811094306327,0.0019262108631644403,7.507732697438093e-05,0.0001486799404708822,0.0005988284504372394,0.09931043912443259,0.07177615426854893,0.027534284855883658,0.09931047571240371,0.07177615427156209,0.02753428485703953,0.37538049050645533,0.37538049050645533,0.14400097510006873,0.0,3.979039320256561e-13,5.124399025897503,3.979039320256561e-13,3.979039320256561e-13,5.117785771858564,3.979039320256561e-13,24110.197747082493,20493.66808502012,0.85,1.0730744807021029,0.6696920459720007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730919046492986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.001583347825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.88101701663,1546.3523267964683,0.37538049050645533,0.14400097510006873,6.112874298809886,4.291385499631079
1765.0,-30.406372651724567,3.58637714399909,34.97142084191152,23.764623992051952,4.636756158049115,-26.902116260411876,-40.43311154292894,1.1324997667364407,-5.38690258221402,-5.386902582214336,39.94234289631311,42293.569921704686,25475.762219636294,25475.762219636294,67769.33214134097,77433.6326230602,77433.6326230602,25475.762219636294,102909.39484269649,102909.39484269649,102909.39484269649,127019.60359015051,91619.59961903334,56479.58198295733,39044.46404008445,24110.208747454017,0.0,63154.67278753847,20493.677435335914,1546.2940942216953,0.0,0.8851471567825536,2.9101560309870425,0.0014959135982669303,349339.18585015996,1552048.7223416746,4.442813131783578,1552048.7223416746,4.442813131783578,0.85,0.09930681037837324,4.027634451161993,1.267778003453277,1.0,0.0,4.027634451162078,1.2864626513684683,1.2867505165690512,3.1307822631909423,19335.5828639589,1971.6807333757097,4632.441516551485,4632.441516551485,5.499424467338153,3.58637714399909,-2.322881455348161,5.909258599347251,4.28971193387383,4.28971193387383,1.2256319811068086,0.0,0.0,0.00022375326209362803,1.000017595701794,0.00022374932506722753,199.2583240590751,0.0,7.980990950412161e-07,2.2618128353468063,0.0019270089622594815,7.507709586328455e-05,0.0001486761662303435,0.0005988132491760188,0.09930681037431212,0.07177582656547181,0.027530983808840313,0.09930682803469243,0.07177582656840706,0.027530983809966193,0.3753803341612355,0.3753803341612355,0.14398430843340207,0.0,3.410605131648481e-13,5.122456705939953,3.410605131648481e-13,3.410605131648481e-13,5.115911947112238,3.410605131648481e-13,24110.208747454017,20493.677435335914,0.85,1.0730691673334591,0.6696823537347177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273080986385198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.966415073744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.864048557396,1546.2940942216953,0.3753803341612355,0.14398430843340207,6.112874298809886,4.28971193387383
1766.0,-30.40653788451505,3.5886601574904953,34.97140255877903,23.765018325671576,4.637305060823455,-26.902210103777108,-40.43313448838887,1.1329772800852551,-5.386264953019918,-5.386264953020343,39.942309149992944,42292.95158126548,25476.038381031307,25476.038381031307,67768.9899622968,77433.0062881742,77433.0062881742,25476.038381031307,102909.04466920551,102909.04466920551,102909.04466920551,127019.25996071211,91619.26218020255,56479.251665441465,39044.45612751232,24110.21529150659,0.0,63154.67141901891,20493.6829977806,1546.235544052107,0.0,0.8851505685762711,2.910147189641538,0.0014959135982669303,349347.89634568925,1552047.2690564203,4.442698196529649,1552047.2690564203,4.442698196529649,0.85,0.09930317806054036,4.027634451161993,1.2677764484239744,1.0,0.0,4.02763445116128,1.2864604198400444,1.2867482794761973,3.1307876939290367,19335.511650195673,1971.6734715928144,4632.441516551485,4632.441516551485,5.499484081991468,3.5886601574904953,-2.322964526919031,5.911624684409526,4.2880414902314055,4.2880414902314055,1.2251547114946872,0.0,0.0,0.00022374932506722753,1.0000172550860738,0.0002237454643199821,199.2584609284726,0.0,7.844852823403797e-07,2.223231290152636,0.0019277934475418219,7.507690019370885e-05,0.00014867242487351867,0.000598798180358377,0.09930317805648824,0.07177549607211313,0.027527681984375104,0.09930314886728121,0.07177549607504194,0.02752768198549842,0.37538017418366615,0.37538017418366615,0.14396764176673538,0.0,3.979039320256561e-13,5.120535131517272,3.979039320256561e-13,3.979039320256561e-13,5.114070796195222,3.979039320256561e-13,24110.21529150659,20493.6829977806,0.85,1.0730637724747674,0.6696725773563131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730700791707221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.92783352855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.847132908524,1546.235544052107,0.37538017418366615,0.14396764176673538,6.112874298809886,4.2880414902314055
1767.0,-30.406699924953905,3.59094105194243,34.97138444633752,23.76542621003466,4.637867594017598,-26.902299710543076,-40.43315677028147,1.1334673796068433,-5.385620227931781,-5.385620227932108,39.942277555444306,42292.34432158772,25476.29266576798,25476.29266576798,67768.6369873557,77432.37966543288,77432.37966543288,25476.29266576798,102908.67233120085,102908.67233120085,102908.67233120085,127018.89173474675,91618.9286828465,56478.93667666175,39044.43556242749,24110.21940354589,0.0,63154.65496597338,20493.686493014004,1546.176901287708,0.0,0.8851540090006522,2.910139594605173,0.0014959135982669303,349356.703949848,1552045.9084381396,4.442582297378624,1552045.9084381396,4.442582297378624,0.85,0.09929954472417175,4.027634451161993,1.267774871964939,1.0,0.0,4.027634451162375,1.286458129129364,1.2867459832859969,3.1307932687150686,19335.441268249127,1971.666294631615,4632.441516551485,4632.441516551485,5.499538974154871,3.59094105194243,-2.3230421860301305,5.913983237972561,4.286374161207977,4.286374161207977,1.2246783317737078,0.0,0.0,0.0002237454643199821,1.000016921732075,0.00022374167822324922,199.25859515367043,0.0,7.69286554161178e-07,2.1801580944927785,0.001928562734095983,7.507671018321663e-05,0.00014866875413676545,0.0005987833959725686,0.09929954472003924,0.07177516466736324,0.02752438005267601,0.09929950948305208,0.07177516467035025,0.027524380053821504,0.37538001126389964,0.37538001126389964,0.1439509751000687,0.0,3.410605131648481e-13,5.1186278450763325,3.410605131648481e-13,3.410605131648481e-13,5.11223420940388,3.410605131648481e-13,24110.21940354589,20493.686493014004,0.85,1.0730584629726543,0.6696631363812231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730591830637183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.88476033289,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.830276989895,1546.176901287708,0.37538001126389964,0.1439509751000687,6.112874298809886,4.286374161207977
1768.0,-30.406859463100158,3.593219724797664,34.97136656674782,23.76582930972802,4.638426683335497,-26.90238740918031,-40.433171194139845,1.1339546294153908,-5.3849804987648895,-5.384980498765223,39.94224811283569,42291.715240269834,25476.559257371853,25476.559257371853,67768.27449764169,77431.74774025663,77431.74774025663,25476.559257371853,102908.30699762848,102908.30699762848,102908.30699762848,127018.5409147613,91618.58747971355,56478.59764748887,39044.43314691631,24110.23391713282,0.0,63154.66706404913,20493.698829562898,1546.1189287474776,0.0,0.8851574156983142,2.9101313969276745,0.0014959135982669303,349365.4434769178,1552044.6404938996,4.442467534990882,1552044.6404938996,4.442467534990882,0.85,0.09929591722170611,4.027634451161993,1.2677732531959194,1.0,0.0,4.027634451161821,1.2864558516383353,1.2867437004144637,3.130798811348788,19335.36926006007,1971.6589518398303,4632.441516551485,4632.441516551485,5.499596522988011,3.593219724797664,-2.323122388995104,5.916342113792767,4.2847099979634615,4.2847099979634615,1.224202856560989,0.0,0.0,0.00022374167822324922,1.0000166604397795,0.000223737950650596,199.2587273062662,0.0,7.544123161069212e-07,2.138004503847015,0.00192931714641209,7.507658718293156e-05,0.00014866509104031767,0.0005987686423591176,0.09929591721765593,0.0717748373138056,0.027521079903850332,0.09929588878479176,0.0717748373167332,0.027521079904972906,0.37537984557613,0.37537984557613,0.14393430843340205,0.0,3.410605131648481e-13,5.116727391704103,3.410605131648481e-13,3.410605131648481e-13,5.110351468053864,3.410605131648481e-13,24110.23391713282,20493.698829562898,0.85,1.0730525177009262,0.6696530471355211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273048297193731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.84260674224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.813479516955,1546.1189287474776,0.37537984557613,0.14393430843340205,6.112874298809886,4.2847099979634615
1769.0,-30.407016033843046,3.5954964429900884,34.97134904409522,23.76625525010752,4.639007604292806,-26.902470253496674,-40.433184849657096,1.1344618239462163,-5.384329898693693,-5.384329898694119,39.94222275016494,42291.09592270943,25476.793816908925,25476.793816908925,67767.88973961835,77431.11964850969,77431.11964850969,25476.793816908925,102907.91346541862,102907.91346541862,102907.91346541862,127018.16137953957,91618.25775017952,56478.27589788647,39044.424280325606,24110.247914120944,0.0,63154.67219444655,20493.710727002803,1546.060942694268,0.0,0.8851608634360972,2.910125005134409,0.0014959135982669303,349374.3316906249,1552043.5482525781,4.442351390676666,1552043.5482525781,4.442351390676666,0.85,0.09929228970761694,4.027634451161993,1.2677716706926008,1.0,0.0,4.027634451163461,1.2864534804893186,1.286741323939296,3.130804581934849,19335.299673282192,1971.651855963269,4632.441516551485,4632.441516551485,5.499647157094504,3.5954964429900884,-2.3231946109726276,5.918691053962716,4.283048966028028,4.283048966028028,1.2237282760080082,0.0,0.0,0.000223737950650596,1.000016350574926,0.00022373429246628354,199.2588570009799,0.0,7.427513828210944e-07,2.1049574189149816,0.0019300598977949111,7.507647073489126e-05,0.00014866147991570474,0.0005987540980692191,0.09929228970345054,0.07177450977004146,0.027517779933409082,0.0992923334285684,0.07177450977305315,0.027517779934563794,0.37537967681697315,0.37537967681697315,0.14391764176673538,0.0,3.979039320256561e-13,5.1148312655032555,3.979039320256561e-13,3.979039320256561e-13,5.10849343148675,3.979039320256561e-13,24110.247914120944,20493.710727002803,0.85,1.0730463382181477,0.669643186374234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730374220498655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.80955965731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.796726771927,1546.060942694268,0.37537967681697315,0.14391764176673538,6.112874298809886,4.283048966028028
1770.0,-30.407169882056998,3.597770517165604,34.97133167765977,23.766636626701825,4.639537270688093,-26.902555772862762,-40.43320269612593,1.134923161493674,-5.383709488444254,-5.3837094884446595,39.9421922549824,42290.5055368666,25477.111098938098,25477.111098938098,67767.6166358047,77430.51891090545,77430.51891090545,25477.111098938098,102907.63000984355,102907.63000984355,102907.63000984355,127017.91745713656,91617.93352607277,56477.96129681027,39044.413588069445,24110.287447293013,0.0,63154.70103536246,20493.74433019906,1546.003959000181,0.0,0.8851641741902195,2.9101129620724433,0.0014959135982669303,349382.80762954603,1552042.2349808274,4.442239861517378,1552042.2349808274,4.442239861517378,0.85,0.09928867016044647,4.027634451161993,1.267770107421093,1.0,0.0,4.027634451162684,1.2864513242840148,1.286739162545221,3.1308098294380526,19335.231248380656,1971.6448785651223,4632.441516551485,4632.441516551485,5.499715648413399,3.597770517165604,-2.3232860881080515,5.921056605273655,4.281391142224073,4.281391142224073,1.2232546120640209,0.0,0.0,0.00022373429246628354,1.0000160662812698,0.00022373069794596166,199.25898444064399,0.0,7.289256248006808e-07,2.065775220685129,0.0019307888234197119,7.507631854857414e-05,0.0001486579739177094,0.0005987399771909073,0.09928867015663209,0.07177418778347935,0.027514482373152738,0.09928863425423845,0.0717741877862367,0.02751448237420977,0.37537950459625263,0.37537950459625263,0.14390097510006872,0.0,3.979039320256561e-13,5.112978530179873,3.979039320256561e-13,3.979039320256561e-13,5.106756366659965,3.979039320256561e-13,24110.287447293013,20493.74433019906,0.85,1.0730415238266953,0.6696335323191018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730265563578107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.77037745908,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.78002815594,1546.003959000181,0.37537950459625263,0.14390097510006872,6.112874298809886,4.281391142224073
1771.0,-30.407321022034626,3.6000430658909823,34.971314673451474,23.76708456957715,4.64014426997838,-26.902631120720937,-40.433203883562214,1.1354543686643885,-5.383041860080937,-5.383041860081342,39.94216807271004,42289.85787732375,25477.29415295461,25477.29415295461,67767.15203027836,77429.87456568674,77429.87456568674,25477.29415295461,102907.16871864135,102907.16871864135,102907.16871864135,127017.44930710545,91617.59590891196,56477.61964044854,39044.41807607046,24110.280588464106,0.0,63154.69866453457,20493.73850019449,1545.9450428272567,0.0,0.8851677052355158,2.9101098002290833,0.0014959135982669303,349391.9288346084,1552041.193574472,4.442120912040763,1552041.193574472,4.442120912040763,0.85,0.0992850340840203,4.027634451161993,1.2677684534853326,1.0,0.0,4.027634451162807,1.2864488402529586,1.2867366733339658,3.130815874784439,19335.159996982307,1971.637612944513,4632.441516551485,4632.441516551485,5.499755164080431,3.6000430658909823,-2.323345567859439,5.923388633750421,4.27973631533867,4.27973631533867,1.222781804382477,0.0,0.0,0.00022373069794596166,1.0000157834792271,0.00022372716675287267,199.2591096370902,0.0,7.162404688894065e-07,2.0298254888325777,0.0019315050638886013,7.5076308422685e-05,0.00014865438952327666,0.0005987255405604036,0.09928503407963826,0.0717738537544302,0.02751118032520806,0.09928513868299241,0.071773853757598,0.027511180326422306,0.37537933097457693,0.37537933097457693,0.14388430843340205,0.0,3.979039320256561e-13,5.111095390335777,3.979039320256561e-13,3.979039320256561e-13,5.1048420293315075,3.979039320256561e-13,24110.280588464106,20493.73850019449,0.85,1.0730342074822372,0.6696233023287661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730157034071432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.73442772723,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.763378862259,1545.9450428272567,0.37537933097457693,0.14388430843340205,6.112874298809886,4.27973631533867
1772.0,-30.40746902747283,3.6023129384319743,34.97129802842805,23.767475166264944,4.640681607778247,-26.90271061390557,-40.43321694536132,1.1359231942110088,-5.382423856893638,-5.382423856894046,39.94214452626807,42289.273171092376,25477.615295080974,25477.615295080974,67766.88846617335,77429.28002244921,77429.28002244921,25477.615295080974,102906.89531753019,102906.89531753019,102906.89531753019,127017.23849571389,91617.2786249621,56477.31135465591,39044.40807811799,24110.343178183706,0.0,63154.75125630169,20493.79170145615,1545.8893548588633,0.0,0.88517097798199,2.91009745205655,0.0014959135982669303,349400.3722221993,1552040.1795505746,4.442010664383503,1552040.1795505746,4.442010664383503,0.85,0.09928142624862213,4.027634451161993,1.2677669506566605,1.0,0.0,4.027634451162795,1.286446648680721,1.2867344767284525,3.130821208397892,19335.093036745315,1971.6307849005843,4632.441516551485,4632.441516551485,5.499824488674215,3.6023129384319743,-2.3234370329336866,5.925749971365661,4.278084818399435,4.278084818399435,1.2223099481141244,0.0,0.0,0.00022372716675287267,1.0000154561571266,0.00022372370884407583,199.2592322371831,0.0,7.036223908693293e-07,1.9940658557236792,0.0019322086862794707,7.507619703798221e-05,0.00014865096971489045,0.0005987117668223308,0.09928142624488638,0.07177353990078951,0.027507886344096868,0.09928150804043932,0.07177353990349021,0.027507886345131922,0.37537915315243925,0.37537915315243925,0.1438676417667354,0.0,3.979039320256561e-13,5.1092606004914956,3.979039320256561e-13,3.979039320256561e-13,5.103105516038511,3.979039320256561e-13,24110.343178183706,20493.79170145615,0.85,1.073029140612939,0.6696134863942271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273004857859189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.69866809412,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.746778695304,1545.8893548588633,0.37537915315243925,0.1438676417667354,6.112874298809886,4.278084818399435
1773.0,-30.407614362394995,3.6045803116731925,34.97128127316404,23.76785186296331,4.64120711265437,-26.90278888610637,-40.433229867462046,1.1363816363657806,-5.38179945467607,-5.38179945467644,39.94210802521553,42288.69912941797,25477.91521105382,25477.91521105382,67766.61434047179,77428.67693822773,77428.67693822773,25477.91521105382,102906.59214928155,102906.59214928155,102906.59214928155,127016.95086492348,91616.94693393908,56477.00799145695,39044.37660275792,24110.358715641927,0.0,63154.73531839985,20493.80490829564,1545.830999839253,0.0,0.8851743310387568,2.910086040193897,0.0014959135982669303,349408.903198387,1552038.607639358,4.441897711914178,1552038.607639358,4.441897711914178,0.85,0.09927779326596466,4.027634451161993,1.2677654340909794,1.0,0.0,4.027634451162539,1.2864445056641192,1.2867323287837353,3.1308264238594194,19335.02303601089,1971.623646812203,4632.441516551485,4632.441516551485,5.499889231201837,3.6045803116731925,-2.323523750990682,5.928104062663874,4.276436301725785,4.276436301725785,1.2218389433502244,0.0,0.0,0.00022372370884407583,1.0000151772922103,0.00022372031337550632,199.2593526252881,0.0,6.890202520041468e-07,1.9526833941797521,0.0019328977065314749,7.507608684470968e-05,0.00014864762199936614,0.0005986982834479524,0.09927779326205755,0.07177320775924273,0.027504585502814823,0.09927774706254171,0.07177320776206739,0.027504585503897273,0.3753789736477388,0.3753789736477388,0.14385097510006872,0.0,3.410605131648481e-13,5.107449601267319,3.410605131648481e-13,3.410605131648481e-13,5.101401891177545,3.410605131648481e-13,24110.358715641927,20493.80490829564,0.85,1.07302507086477,0.6696045659318494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272994025205382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.65728563257,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.730236285624,1545.830999839253,0.3753789736477388,0.14385097510006872,6.112874298809886,4.276436301725785
1774.0,-30.407757169620336,3.606845679231005,34.97126460054547,23.768264497071527,4.641770512913214,-26.902861093384725,-40.43323426796121,1.136874436677826,-5.381154696631825,-5.381154696632219,39.94207692191279,42288.10087133265,25478.155893062445,25478.155893062445,67766.2567643951,77428.06623321773,77428.06623321773,25478.155893062445,102906.22212628018,102906.22212628018,102906.22212628018,127016.58648079203,91616.62194319576,56476.69477113809,39044.36352450852,24110.36435451185,0.0,63154.72787902037,20493.80970133507,1545.7722882815547,0.0,0.8851777692152145,2.9100782990254883,0.0014959135982669303,349417.7124602991,1552037.2681822095,4.441781892663934,1552037.2681822095,4.441781892663934,0.8499999999999999,0.09927415745459389,4.027634451161993,1.2677638609288269,1.0,0.0,4.02763445116237,1.2864422013811925,1.2867300196169578,3.130832031814341,19334.954449316847,1971.616652915812,4632.441516551485,4632.441516551485,5.499941186959459,3.606845679231005,-2.3235963003514604,5.930441979582465,4.2747908142176065,4.2747908142176065,1.2213688040621733,0.0,0.0,0.00022372031337550632,1.000014913341079,0.00022371697700792305,199.25947091970235,0.0,6.765788690192586e-07,1.9174245148005788,0.0019335742854004942,7.507604931946705e-05,0.00014864426405603926,0.0005986847588797241,0.09927415745046378,0.07177287349388636,0.02750128395657741,0.09927409795275417,0.07177287349687238,0.027501283957721518,0.3753787930170925,0.3753787930170925,0.14383430843340206,0.0,3.979039320256561e-13,5.105646616727427,3.979039320256561e-13,3.979039320256561e-13,5.0996699142191915,3.979039320256561e-13,24110.36435451185,20493.80970133507,0.85,1.0730195353578058,0.6695951719139702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729832046011362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.6220267532,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.713742441769,1545.7722882815547,0.3753787930170925,0.14383430843340206,6.112874298809886,4.2747908142176065
1775.0,-30.407896762767308,3.609108981608278,34.97124829674178,23.7686755595729,4.642343678600648,-26.902929431086726,-40.43323056595398,1.1373763469200515,-5.380512909419167,-5.38051290941956,39.94205431916187,42287.48269750508,25478.40371472724,25478.40371472724,67765.88641223233,77427.40949613437,77427.40949613437,25478.40371472724,102905.81321086161,102905.81321086161,102905.81321086161,127016.2007135751,91616.25357552209,56476.36410669667,39044.321632028244,24110.387502713496,0.0,63154.709134741744,20493.829377306472,1545.7152177392222,0.0,0.8851811608846749,2.910071405515106,0.0014959135982669303,349426.481305208,1552036.2948000713,4.441667640651536,1552036.2948000713,4.441667640651536,0.85,0.09927053695905616,4.027634451161993,1.2677622284227987,1.0,0.0,4.027634451161283,1.286439854257706,1.286727667676085,3.130837744051388,19334.87670826899,1971.6087255351206,4632.441516551485,4632.441516551485,5.499994683946718,3.609108981608278,-2.3236699713418107,5.932778952950089,4.273148500617002,4.273148500617002,1.2208995716048576,0.0,0.0,0.00022371697700792305,1.000014577709708,0.0002237137157743168,199.25958655185403,0.0,6.648028394370791e-07,1.884051246964682,0.0019342390882399313,7.507608088832102e-05,0.00014864089611960204,0.0005986711940629001,0.09927053695502751,0.07177255019704308,0.02749798675798443,0.0992705779230357,0.0717725501999558,0.027497986759100354,0.37537861076458084,0.37537861076458084,0.1438176417667354,0.0,3.979039320256561e-13,5.103799477589575,3.979039320256561e-13,3.979039320256561e-13,5.097640426550527,3.979039320256561e-13,24110.387502713496,20493.829377306472,0.85,1.0730139896243136,0.669585582403427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729723936903892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.588653485356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.697294391608,1545.7152177392222,0.37537861076458084,0.1438176417667354,6.112874298809886,4.273148500617002
1776.0,-30.40803397702305,3.6113696482256876,34.971232127377306,23.76906231455507,4.64287090325036,-26.90300022184324,-40.433234721980966,1.1378371480708145,-5.379896321683361,-5.3798963216837565,39.94202562735108,42286.90749845707,25478.72000591095,25478.72000591095,67765.62750436802,77426.84037383106,77426.84037383106,25478.72000591095,102905.560379742,102905.560379742,102905.560379742,127016.00112692948,91615.95326386472,56476.05708164759,39044.32909135237,24110.44074718748,0.0,63154.76983853985,20493.874635109358,1545.6586651841867,0.0,0.885184444823283,2.9100582359079823,0.0014959135982669303,349434.9060082127,1552035.0591946736,4.441557018228157,1552035.0591946736,4.441557018228157,0.85,0.09926691972077911,4.027634451161993,1.2677607206488033,1.0,0.0,4.027634451162489,1.2864376997932259,1.2867255085339973,3.130842987429061,19334.81332989842,1971.6022627399186,4632.441516551485,4632.441516551485,5.500062961372904,3.6113696482256876,-2.323759644284653,5.935129292510341,4.271509339632864,4.271509339632864,1.220431239895104,0.0,0.0,0.0002237137157743168,1.000014329296637,0.0002237105101600559,199.25970021356417,0.0,6.498320600295809e-07,1.8416240581238321,0.0019348889202999609,7.507604544781596e-05,0.00014863767032650084,0.0005986582017474735,0.09926691971702181,0.07177222896272707,0.027494690754294736,0.0992668649783687,0.0717722289654437,0.027494690755335414,0.375378423333875,0.375378423333875,0.14380097510006873,0.0,3.979039320256561e-13,5.102018674454428,3.979039320256561e-13,3.979039320256561e-13,5.096076644830987,3.979039320256561e-13,24110.44074718748,20493.874635109358,0.85,1.0730088586755393,0.6695758310348828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272961592756739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.546226296516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.68090596991,1545.6586651841867,0.375378423333875,0.14380097510006873,6.112874298809886,4.271509339632864
1777.0,-30.40816809972645,3.6136282911095323,34.97121606377691,23.769474948663287,4.643433498073483,-26.90306469243102,-40.433234128262825,1.1383300907780691,-5.379254403577704,-5.3792544035780905,39.94199636921031,42286.32604287231,25478.96285393862,25478.96285393862,67765.28889681093,77426.23285489382,77426.23285489382,25478.96285393862,102905.19570883244,102905.19570883244,102905.19570883244,127015.65002560693,91615.62762714965,56475.7566810887,39044.30105117883,24110.45431677449,0.0,63154.755367953316,20493.886169258316,1545.6003921486752,0.0,0.8851878613437774,2.9100500978960016,0.0014959135982669303,349443.6769803614,1552033.7992011858,4.441441930249634,1552033.7992011858,4.441441930249634,0.85,0.09926328703013766,4.027634451161993,1.2677591864997524,1.0,0.0,4.027634451162345,1.2864353944743543,1.2867231985753371,3.130848597964541,19334.74460687721,1971.5952549420253,4632.441516551485,4632.441516551485,5.500115384706649,3.6136282911095323,-2.323831891022727,5.937460182132259,4.2698731556984635,4.2698731556984635,1.2199637587709895,0.0,0.0,0.0002237105101600559,1.0000140064588903,0.00022370737681187913,199.2598113144918,0.0,6.387497366288166e-07,1.8102167536060663,0.0019355276700365896,7.507605051074477e-05,0.00014863445964931113,0.0005986452703134126,0.09926328702606152,0.07177189646550716,0.027491390560554354,0.0992632280395449,0.0717718964684544,0.02749139056168326,0.37537823455357183,0.37537823455357183,0.14378430843340206,0.0,3.979039320256561e-13,5.10024032852624,3.979039320256561e-13,3.979039320256561e-13,5.094356602394441,3.979039320256561e-13,24110.45431677449,20493.886169258316,0.85,1.0730037429801706,0.6695667776163963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729508045227165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.514818992,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.664560552228,1545.6003921486752,0.37537823455357183,0.14378430843340206,6.112874298809886,4.2698731556984635
1778.0,-30.40829986191832,3.6158846273701775,34.971200247575474,23.769873508159094,4.643985126710222,-26.903128135007286,-40.43322962298987,1.138813399799455,-5.378625160396666,-5.378625160397054,39.94197144800755,42285.73836223093,25479.239648722443,25479.239648722443,67764.97801095337,77425.61275050898,77425.61275050898,25479.239648722443,102904.85239923143,102904.85239923143,102904.85239923143,127015.34430226262,91615.28401263957,56475.44485864471,39044.26572666096,24110.49190303119,0.0,63154.75762969215,20493.91811757651,1545.543658941172,0.0,0.8851911965649569,2.9100403444656067,0.0014959135982669303,349452.27493397734,1552032.7259773081,4.4413295814729965,1552032.7259773081,4.4413295814729965,0.85,0.09925966820727154,4.027634451161993,1.2677576314704497,1.0,0.0,4.027634451161027,1.2864331341969861,1.286720933761242,3.1308540989004547,19334.67208978632,1971.5878602566952,4632.441516551485,4632.441516551485,5.5001751360889015,3.6158846273701775,-2.3239117514386054,5.939796378808783,4.2682401290488,4.2682401290488,1.2194971797282286,0.0,0.0,0.00022370737681187913,1.000013759963545,0.00022370429864888486,199.25992046018976,0.0,6.243503664836299e-07,1.7694089386146072,0.0019361520204030733,7.507608892944575e-05,0.00014863128788243337,0.0005986324955958647,0.09925966820338089,0.07177157386492412,0.027488094338456774,0.0992596257659534,0.07177157386773735,0.027488094339534197,0.3753780436554593,0.3753780436554593,0.1437676417667354,0.0,3.979039320256561e-13,5.098456044477018,3.979039320256561e-13,3.979039320256561e-13,5.092524245690527,3.979039320256561e-13,24110.49190303119,20493.91811757651,0.85,1.0729987819491487,0.6695574482317438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729400260672576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.47401117701,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.648272494835,1545.543658941172,0.3753780436554593,0.1437676417667354,6.112874298809886,4.2682401290488
1779.0,-30.408428724671467,3.6181392449687,34.97118491779121,23.770322393998526,4.6445838659579755,-26.90318425628332,-40.43321264963595,1.139339397569791,-5.377971190593996,-5.377971190594415,39.94195398349282,42285.11164780567,25479.44588817718,25479.44588817718,67764.55753598285,77425.00563926806,77425.00563926806,25479.44588817718,102904.45152744523,102904.45152744523,102904.45152744523,127014.97609155854,91614.97129334543,56475.11176039978,39044.28836993961,24110.524564113304,0.0,63154.81293405291,20493.945879496307,1545.4866096703547,0.0,0.8851946318951334,2.9100345159728516,0.0014959135982669303,349461.21092715836,1552031.9738737226,4.441213861063476,1552031.9738737226,4.441213861063476,0.8499999999999999,0.09925604705978575,4.027634451161993,1.2677560154488314,1.0,0.0,4.0276344511615365,1.2864306736010875,1.2867184686548119,3.1308600873823162,19334.60609288336,1971.5811304455,4632.441516551485,4632.441516551485,5.500219656770707,3.6181392449687,-2.323974390882599,5.9421136358513,4.266610170972609,4.266610170972609,1.2190314774207456,0.0,0.0,0.00022370429864888486,1.0000134571866806,0.00022370128825888806,199.26002720422957,0.0,6.133545134021484e-07,1.7382466909816885,0.0019367653749164755,7.507623366983253e-05,0.00014862806497905235,0.0005986195149191746,0.09925604705563874,0.07177124939327592,0.027484797662362826,0.09925614828607345,0.07177124939627456,0.027484797663511185,0.3753778495172893,0.3753778495172893,0.14375097510006873,0.0,3.979039320256561e-13,5.0966695625095895,3.979039320256561e-13,3.979039320256561e-13,5.090776286284552,3.979039320256561e-13,24110.524564113304,20493.945879496307,0.85,1.0729911844841262,0.6695469384409442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272929258739981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.44284892938,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.6320272556,1545.4866096703547,0.3753778495172893,0.14375097510006873,6.112874298809886,4.266610170972609
1780.0,-30.408554538132293,3.62039117866551,34.9711699218017,23.770702722854935,4.645117101152648,-26.903244183836932,-40.43320755064485,1.1398067468572541,-5.377359096477733,-5.377359096478152,39.94193304635689,42284.54730541597,25479.767956382635,25479.767956382635,67764.3152617986,77424.38625258069,77424.38625258069,25479.767956382635,102904.15420896333,102904.15420896333,102904.15420896333,127014.74659561204,91614.6185475937,56474.81324313841,39044.22811606143,24110.592386648717,0.0,63154.82050271015,20494.00352865141,1545.4315778771445,0.0,0.885197863963713,2.910022103063236,0.0014959135982669303,349469.574883897,1552031.0722232128,4.441104988149078,1552031.0722232128,4.441104988149078,0.85,0.09925244310244,4.027634451161993,1.2677544895419852,1.0,0.0,4.027634451162804,1.286428487937809,1.2867162786297124,3.1308654067653894,19334.531648717042,1971.5735392531642,4632.441516551485,4632.441516551485,5.5002891812761545,3.62039117866551,-2.324063989616315,5.944455168281825,4.264983454993781,4.264983454993781,1.2185667014267947,0.0,0.0,0.00022370128825888806,1.0000131387595592,0.00022369834914006493,199.26013142247214,0.0,5.998503926574395e-07,1.6999760127911834,0.0019373652253091328,7.507627715156306e-05,0.00014862501110732501,0.0005986072150401961,0.09925244309879133,0.07177093712700035,0.02748150597179099,0.09925255299369318,0.07177093712963874,0.027481505972801266,0.3753776514642103,0.3753776514642103,0.14373430843340207,0.0,3.979039320256561e-13,5.094881772821111,3.979039320256561e-13,3.979039320256561e-13,5.088903021029523,3.979039320256561e-13,24110.592386648717,20494.00352865141,0.85,1.0729872196990988,0.6695379223443667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729184997347798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.40457825119,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.615835709716,1545.4315778771445,0.3753776514642103,0.14373430843340207,6.112874298809886,4.264983454993781
1781.0,-30.40867772044901,3.622640779806993,34.97115492110373,23.77110323812815,4.645655448892644,-26.903301231385107,-40.43319822577757,1.1402789598284815,-5.376733016447702,-5.376733016448077,39.941902917213945,42283.97678286537,25480.047863022093,25480.047863022093,67764.02464588746,77423.82786681107,77423.82786681107,25480.047863022093,102903.87572983316,102903.87572983316,102903.87572983316,127014.50605269318,91614.32781207179,56474.509666868595,39044.2423835591,24110.63032286001,0.0,63154.87270641912,20494.03577443101,1545.374044418521,0.0,0.8852012016763113,2.9100103201682934,0.0014959135982669303,349478.1301136611,1552029.7747227969,4.440992557153802,1552029.7747227969,4.440992557153802,0.85,0.09924881537047989,4.027634451161993,1.2677529795700684,1.0,0.0,4.027634451164321,1.2864262793238508,1.2867140657405023,3.1308707820233033,19334.470291313177,1971.5672825392135,4632.441516551485,4632.441516551485,5.500349604411226,3.622640779806993,-2.3241437555564097,5.946784535363403,4.2633596870672665,4.2633596870672665,1.2181027677335048,0.0,0.0,0.00022369834914006493,1.0000128639992918,0.00022369547152167768,199.26023346128633,0.0,5.85649202963129e-07,1.6597298411975077,0.001937950874512096,7.507635666958185e-05,0.0001486219924704831,0.000598595057074456,0.09924881536659609,0.07177060741729048,0.027478207949305607,0.09924883036981552,0.07177060742009898,0.027478207950380907,0.375377449008881,0.375377449008881,0.1437176417667354,0.0,3.979039320256561e-13,5.093153653890852,3.979039320256561e-13,3.979039320256561e-13,5.087440320094174,3.979039320256561e-13,24110.63032286001,20494.03577443101,0.85,1.0729817311309355,0.6695283351995037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729077536574025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.36433207959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.599700955894,1545.374044418521,0.375377449008881,0.1437176417667354,6.112874298809886,4.2633596870672665
1782.0,-30.408798098058497,3.624888482721568,34.97114021007744,23.77152896896007,4.6462334760200275,-26.90335178621542,-40.43318034438414,1.1407871641772165,-5.376088890030871,-5.376088890031255,39.94188135310531,42283.382980898874,25480.275650250915,25480.275650250915,67763.6586311498,77423.21089037356,77423.21089037356,25480.275650250915,102903.48654062448,102903.48654062448,102903.48654062448,127014.1454826985,91613.99341733273,56474.1976962517,39044.21746786781,24110.65894207402,0.0,63154.87640994183,20494.060100762916,1545.3168350945414,0.0,0.8852046009996024,2.9100030965404393,0.0014959135982669303,349486.93211446475,1552028.8460729243,4.440878051384766,1552028.8460729243,4.440878051384766,0.85,0.09924519130680173,4.027634451161993,1.2677513805823404,1.0,0.0,4.027634451161134,1.2864239017907395,1.2867116839734833,3.130876568412176,19334.39971998114,1971.5600862660683,4632.441516551485,4632.441516551485,5.5003987765870646,3.624888482721568,-2.3242107689813984,5.949099251702966,4.261738968709389,4.261738968709389,1.21763970534554,0.0,0.0,0.00022369547152167768,1.0000125711128471,0.00022369265945601258,199.26033317689388,0.0,5.733949116569885e-07,1.6250011796359052,0.001938524269423753,7.507650915379212e-05,0.00014861896236788557,0.0005985828529288437,0.09924519130274839,0.07177028028390117,0.027474911018847217,0.09924529096266121,0.07177028028683242,0.027474911019969312,0.37537724545991763,0.37537724545991763,0.14370097510006874,0.0,3.979039320256561e-13,5.0914064059896305,3.979039320256561e-13,3.979039320256561e-13,5.085651075931196,3.979039320256561e-13,24110.65894207402,20494.060100762916,0.85,1.0729758726989203,0.6695188936232742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728970188308364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.32960341803,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.583614718878,1545.3168350945414,0.37537724545991763,0.14370097510006874,6.112874298809886,4.261738968709389
1783.0,-30.408916168279653,3.6271333851959064,34.97112561714669,23.77190157948064,4.646748297631737,-26.903406585000642,-40.4331706353463,1.1412387143524485,-5.375484150748321,-5.375484150748707,39.94185537081241,42282.832948076124,25480.611703079267,25480.611703079267,67763.44465115538,77422.63477993618,77422.63477993618,25480.611703079267,102903.24648301545,102903.24648301545,102903.24648301545,127013.9753110445,91613.67336910394,56473.9031082888,39044.18917868348,24110.72882802905,0.0,63154.91800671253,20494.11950382469,1545.26134139653,0.0,0.8852078133657703,2.909988443213967,0.0014959135982669303,349495.19604766497,1552027.7271562372,4.440769843785115,1552027.7271562372,4.440769843785115,0.85,0.09924158161986198,4.027634451161993,1.2677498870948334,1.0,0.0,4.027634451160819,1.286421789838066,1.2867095679306602,3.1308817084550387,19334.332176365206,1971.5531987340435,4632.441516551485,4632.441516551485,5.5004713199375095,3.6271333851959064,-2.3243031934917875,5.951436578687694,4.2601214270549645,4.2601214270549645,1.2171775505871327,0.0,0.0,0.00022369265945601258,1.000012330161346,0.0002236899013234378,199.2604309812466,0.0,5.603331413424218e-07,1.5879841225644233,0.0019390846025650952,7.507659194807218e-05,0.0001486160675079404,0.0005985711934911972,0.09924158161626934,0.07176996336087925,0.02747161825539009,0.09924158738611064,0.0717699633634774,0.027471618256384587,0.3753770387234769,0.3753770387234769,0.14368430843340207,0.0,3.979039320256561e-13,5.089700458360255,3.979039320256561e-13,3.979039320256561e-13,5.084034855032485,3.979039320256561e-13,24110.72882802905,20494.11950382469,0.85,1.0729717778107641,0.6695097433834373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728862931821694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.292586360956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.56758056342,1545.26134139653,0.3753770387234769,0.14368430843340207,6.112874298809886,4.2601214270549645
1784.0,-30.409031293247686,3.629376099431932,34.971110973696376,23.772301186714344,4.647291609432703,-26.9034558832177,-40.43315635118631,1.1417161994024676,-5.374854240780962,-5.374854240781281,39.941824713456626,42282.27652758276,25480.874291676875,25480.874291676875,67763.15081925964,77422.05255823434,77422.05255823434,25480.874291676875,102902.92684991122,102902.92684991122,102902.92684991122,127013.6812681679,91613.35755547351,56473.612307984586,39044.16138609881,24110.75441825668,0.0,63154.91580435549,20494.141255518178,1545.2034338826943,0.0,0.8852111725001341,2.9099779383955537,0.0014959135982669303,349503.80410850525,1552026.4069106898,4.440656692906424,1552026.4069106898,4.440656692906424,0.85,0.09923794986561711,4.027634451161993,1.2677483798703184,1.0,0.0,4.027634451163987,1.2864195561470708,1.286707330191678,3.1308871448014046,19334.265526427356,1971.5464023318216,4632.441516551485,4632.441516551485,5.5005280046461404,3.629376099431932,-2.3243783601278243,5.9537544595597565,4.2585067867725925,4.2585067867725925,1.2167162247921692,0.0,0.0,0.0002236899013234378,1.0000120225960158,0.00022368721202245374,199.2605263459588,0.0,5.495866855559336e-07,1.557528666865516,0.0019396341892506512,7.507671375707761e-05,0.0001486131875663602,0.0005985595941392714,0.09923794986168383,0.0717696303963117,0.027468319465372117,0.09923788672191836,0.07176963039915628,0.02746831946646083,0.3753768307777721,0.3753768307777721,0.1436676417667354,0.0,3.410605131648481e-13,5.088010810641492,3.410605131648481e-13,3.410605131648481e-13,5.082458564428578,3.410605131648481e-13,24110.75441825668,20494.141255518178,0.85,1.0729671626699617,0.6695009563240801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272875581016224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.26213090526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.551588620054,1545.2034338826943,0.3753768307777721,0.1436676417667354,6.112874298809886,4.2585067867725925
1785.0,-30.40914366571371,3.6316168202837624,34.97109663411671,23.772722586896293,4.647862779309811,-26.903499918072676,-40.433129913266725,1.142219031668787,-5.374216477531775,-5.374216477532126,39.9418042774216,42281.68166639012,25481.11349778029,25481.11349778029,67762.79516417041,77421.44591566625,77421.44591566625,25481.11349778029,102902.55941344654,102902.55941344654,102902.55941344654,127013.3540892279,91613.0274872695,56473.293284839354,39044.149113811276,24110.794675781366,0.0,63154.94378959264,20494.17547441416,1545.1467867123847,0.0,0.8852145346401349,2.909969586808572,0.0014959135982669303,349512.5196582651,1552025.5268422975,4.44054344136166,1552025.5268422975,4.44054344136166,0.85,0.09923433023597145,4.027634451161993,1.2677468209946534,1.0,0.0,4.027634451160976,1.2864172034443078,1.2867049735028686,3.130892870818452,19334.195868175888,1971.5392991669826,4632.441516551485,4632.441516551485,5.500579641801742,3.6316168202837624,-2.324447501620645,5.956064321904408,4.256895227875787,4.256895227875787,1.216255779393082,0.0,0.0,0.00022368721202245374,1.000011735159214,0.00022368458704821102,199.2606194306914,0.0,5.358715295850955e-07,1.5186599148441606,0.0019401700607802363,7.507693920845685e-05,0.0001486102728139969,0.0005985478545822364,0.0992343302320045,0.07176930612306043,0.02746502410894407,0.09923434076229261,0.07176930612592944,0.027465024110042015,0.37537662171621894,0.37537662171621894,0.14365097510006872,0.0,3.410605131648481e-13,5.086307197935412,3.410605131648481e-13,3.410605131648481e-13,5.080714089313062,3.410605131648481e-13,24110.794675781366,20494.17547441416,0.85,1.0729610557477387,0.6694912405789799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728648794113027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.22326215324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.535651744252,1545.1467867123847,0.37537662171621894,0.14365097510006872,6.112874298809886,4.256895227875787
