time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1786.0,-30.409253547115096,3.6338546788899135,34.97108234793451,23.773085872549586,4.648369034919888,-26.90354820243783,-40.43311538463456,1.142663690242618,-5.3736167895432345,-5.373616789543636,39.941777153555485,42281.14704276822,25481.456967261907,25481.456967261907,67762.60401003013,77420.86685135425,77420.86685135425,25481.456967261907,102902.32381861616,102902.32381861616,102902.32381861616,127013.18909876363,91612.69771174788,56473.007283617655,39044.10047570025,24110.865280147475,0.0,63154.96575584773,20494.235488125352,1545.09138079176,0.0,0.8852177249031183,2.9099542731885624,0.0014959135982669303,349520.7150344921,1552024.3587661358,4.440435979918889,1552024.3587661358,4.440435979918889,0.85,0.09923072058580683,4.027634451161993,1.2677453505853196,1.0,0.0,4.027634451162688,1.2864151234480217,1.2867028896643073,3.130897933138868,19334.1262716927,1971.5322023007554,4632.441516551485,4632.441516551485,5.500653786176885,3.6338546788899135,-2.3245412432726638,5.958395922162577,4.255286805498476,4.255286805498476,1.2157962301424217,0.0,0.0,0.00022368458704821102,1.0000114750240263,0.00022368202029165394,199.26071045200305,0.0,5.230539935936152e-07,1.4823350178443055,0.0019406931147738298,7.507706310274407e-05,0.00014860752394546696,0.0005985367831446435,0.09923072058227561,0.07176898889801214,0.02746173168426346,0.0992306178357493,0.07176898890056611,0.027461731685240715,0.37537640978834597,0.37537640978834597,0.14363430843340205,0.0,3.979039320256561e-13,5.084632838897221,3.979039320256561e-13,3.979039320256561e-13,5.079083793225948,3.979039320256561e-13,24110.865280147475,20494.235488125352,0.85,1.0729576558080196,0.6694825424531763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728541874372734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.186937256236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.519766172742,1545.09138079176,0.37537640978834597,0.14363430843340205,6.112874298809886,4.255286805498476
1787.0,-30.409360874084346,3.6360913234466126,34.97106850666103,23.773561824951344,4.648993608813181,-26.903582354901143,-40.43307986631987,1.143215089629997,-5.372947002988155,-5.372947002988526,39.94176154007744,42280.5364147665,25481.60265319606,25481.60265319606,67762.13906796256,77420.26482558987,77420.26482558987,25481.60265319606,102901.86747878592,102901.86747878592,102901.86747878592,127012.74983741343,91612.39184432675,56472.69213064718,39044.1107929773,24110.882358627514,0.0,63154.99315160481,20494.250004833386,1545.0334908017007,0.0,0.8852212342910631,2.909951198718037,0.0014959135982669303,349529.8685607698,1552023.6863795638,4.440317769609227,1552023.6863795638,4.440317769609227,0.85,0.0992270899717383,4.027634451161993,1.267743729068898,1.0,0.0,4.027634451160133,1.2864125427323054,1.2867003050692152,3.1309042141391177,19334.061720822676,1971.5256199438827,4632.441516551485,4632.441516551485,5.50068523523752,3.6360913234466126,-2.324587673254805,5.960678996701418,4.253681254211804,4.253681254211804,1.2153375012033725,0.0,0.0,0.00022368202029165394,1.0000112082706383,0.0002236795132311334,199.26079935739745,0.0,5.114537351214155e-07,1.4494598853340914,0.0019412045685089513,7.50773659893345e-05,0.00014860465430231945,0.0005985252252710401,0.0992270899673869,0.07176865640415152,0.027458433563235376,0.0992271885002946,0.07176865640729875,0.02745843356443956,0.3753761962063979,0.3753761962063979,0.1436176417667354,0.0,3.979039320256561e-13,5.0829311206928764,3.979039320256561e-13,3.979039320256561e-13,5.0774068206553125,3.979039320256561e-13,24110.882358627514,20494.250004833386,0.85,1.072949828452965,0.6694725833200748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728435092396582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.15406212373,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.50392675981,1545.0334908017007,0.3753761962063979,0.1436176417667354,6.112874298809886,4.253681254211804
1788.0,-30.40946570243827,3.638324557853106,34.97105485918969,23.773903003335022,4.6494730347291755,-26.90362877407525,-40.43306502336634,1.1436361063663805,-5.372371933884381,-5.372371933884798,39.941739502394334,42280.022273634786,25482.011871220802,25482.011871220802,67762.03414485558,77419.70482750407,77419.70482750407,25482.011871220802,102901.71669872488,102901.71669872488,102901.71669872488,127012.71589329312,91612.06823301091,56472.41370791916,39044.06058343528,24110.999194568238,0.0,63155.05977800352,20494.349315383002,1544.9804723371687,0.0,0.8852242788995802,2.909931635735657,0.0014959135982669303,349537.72779694776,1552022.7373382114,4.440215215451097,1552022.7373382114,4.440215215451097,0.85,0.09922350147012426,4.027634451161993,1.267742277341895,1.0,0.0,4.027634451162874,1.286410573385244,1.286698332056346,3.1309090071944157,19333.993425245753,1971.5186557331765,4632.441516551485,4632.441516551485,5.500773572677568,3.638324557853106,-2.3246961895288183,5.963020747381924,4.252079066451225,4.252079066451225,1.2148797332717787,0.0,0.0,0.0002236795132311334,1.0000109473456607,0.0002236770645609913,199.26088619310622,0.0,4.995588833579867e-07,1.4157498754365343,0.0019417041273923092,7.507749256469446e-05,0.00014860202066643895,0.000598514617948436,0.09922350146691328,0.07176835413614205,0.02745514733077123,0.09922345768341612,0.07176835413846454,0.02745514733165972,0.37537597852516097,0.37537597852516097,0.14360097510006872,0.0,3.979039320256561e-13,5.081287489938859,3.979039320256561e-13,3.979039320256561e-13,5.075814137588111,3.979039320256561e-13,24110.999194568238,20494.349315383002,0.85,1.072947035170991,0.6694637361163679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728328369535669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.12035211383,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.488134857955,1544.9804723371687,0.37537597852516097,0.14360097510006872,6.112874298809886,4.252079066451225
1789.0,-30.409567444000313,3.640556577489078,34.97104144017028,23.774364741425984,4.650087202695122,-26.903658939429416,-40.433025104552485,1.1441786981245319,-5.371703679910297,-5.371703679910638,39.94171886157738,42279.417466283325,25482.15764368338,25482.15764368338,67761.57510996671,77419.08736468763,77419.08736468763,25482.15764368338,102901.24500837101,102901.24500837101,102901.24500837101,127012.24410741225,91611.74046138818,56472.09776615171,39044.04743915163,24110.999099041237,0.0,63155.046538192866,20494.34923418505,1544.9217544926373,0.0,0.8852277986009175,2.9099285983958243,0.0014959135982669303,349546.86072722526,1552021.84845257,4.440096658924699,1552021.84845257,4.440096658924699,0.85,0.09921986256324655,4.027634451161993,1.267740662968718,1.0,0.0,4.027634451161321,1.2864080337504291,1.2866957887032844,3.13091518825463,19333.92425166938,1971.5116019914428,4632.441516551485,4632.441516551485,5.500805040417002,3.640556577489078,-2.3247422262017228,5.965298803690801,4.2504795777029285,4.2504795777029285,1.214422736486551,0.0,0.0,0.0002236770645609913,1.000010624995721,0.00022367468801838818,199.2609704719014,0.0,4.879241825121166e-07,1.3827771332393386,0.0019421920515748214,7.507783297893553e-05,0.00014859923158205577,0.0005985033845360871,0.0992198625588812,0.07176801534344886,0.027451847215432337,0.09921997757927636,0.07176801534660644,0.027451847216640117,0.37537575995398614,0.37537575995398614,0.14358430843340206,0.0,3.410605131648481e-13,5.079590304123769,3.410605131648481e-13,3.410605131648481e-13,5.074081110720158,3.410605131648481e-13,24110.999099041237,20494.34923418505,0.85,1.0729399917231959,0.6694542999143377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728221810574516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.08737937163,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.47238943413,1544.9217544926373,0.37537575995398614,0.14358430843340206,6.112874298809886,4.2504795777029285
1790.0,-30.409666747779717,3.642785488573774,34.97102830707479,23.7747338594869,4.650588761684956,-26.903698172397114,-40.43300160029901,1.1446201863021355,-5.371117035917905,-5.37111703591829,39.941700351654056,42278.89124991074,25482.530669836477,25482.530669836477,67761.42191974721,77418.55090427285,77418.55090427285,25482.530669836477,102901.08157410932,102901.08157410932,102901.08157410932,127012.19840090864,91611.44711780387,56471.814014548356,39044.03678139501,24111.116826799327,0.0,63155.153608194334,20494.449302779427,1544.8685628118742,0.0,0.8852308898095238,2.909910514072121,0.0014959135982669303,349554.8784601192,1552021.0513330395,4.439992536136526,1552021.0513330395,4.439992536136526,0.85,0.09921627221142129,4.027634451161993,1.2677392442105346,1.0,0.0,4.027634451163122,1.2864059681389515,1.286693719572395,3.1309202156367384,19333.862343854835,1971.5052891512225,4632.441516551485,4632.441516551485,5.500885565157953,3.642785488573774,-2.3248415930237707,5.967627081597545,4.248883444556202,4.248883444556202,1.2139666984446291,0.0,0.0,0.00022367468801838818,1.0000103704223273,0.00022367236844146447,199.26105273139228,0.0,4.7355218546527095e-07,1.3420468936085779,0.0019426656037602867,7.507803341598453e-05,0.00014859665460240367,0.0005984930054040603,0.09921627220809505,0.07176771138800672,0.02744856082008833,0.09921629129432968,0.07176771139041277,0.02744856082100853,0.37537553632610016,0.37537553632610016,0.1435676417667354,0.0,3.979039320256561e-13,5.0779731770055605,3.979039320256561e-13,3.979039320256561e-13,5.07262792077637,3.979039320256561e-13,24111.116826799327,20494.449302779427,0.85,1.0729357470987961,0.6694448328350686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728115310756638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.046649132004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.456702354755,1544.8685628118742,0.37537553632610016,0.1435676417667354,6.112874298809886,4.248883444556202
1791.0,-30.40976346831298,3.645012206582734,34.97101504965963,23.77512358305978,4.65112602508332,-26.90373150883768,-40.43297341614959,1.1450940656077802,-5.370492397800945,-5.370492397801353,39.94167046437596,42278.35683803616,25482.793838924856,25482.793838924856,67761.15067696101,77417.95322559158,77417.95322559158,25482.793838924856,102900.74706451644,102900.74706451644,102900.74706451644,127011.89107873163,91611.10597030153,56471.535442919965,39043.96725264619,24111.14401421518,0.0,63155.111266861364,20494.4724120829,1544.8109782296199,0.0,0.8852342183683453,2.9098997669153235,0.0014959135982669303,349563.41562191845,1552019.764254723,4.4398804191035826,1552019.764254723,4.4398804191035826,0.8499999999999999,0.09921264175376229,4.027634451161993,1.2677377479756258,1.0,0.0,4.027634451160767,1.2864037505066839,1.2866914984600057,3.1309256130321477,19333.790347406175,1971.497947556625,4632.441516551485,4632.441516551485,5.50094237517648,3.645012206582734,-2.324915255567663,5.969927462150396,4.2472900936959,4.2472900936959,1.213511455341686,0.0,0.0,0.00022367236844146447,1.0000101006573474,0.00022367010922633233,199.2611328510777,0.0,4.6220133971032165e-07,1.3098785967390516,0.0019431278050999969,7.507827376240104e-05,0.0001485940946790634,0.0005984826949686228,0.0992126417498996,0.07176737838648345,0.027445263363416163,0.09921259965913877,0.07176737838927759,0.027445263364484697,0.37537531237828226,0.37537531237828226,0.14355097510006873,0.0,3.979039320256561e-13,5.07633369106054,3.979039320256561e-13,3.979039320256561e-13,5.070971702742554,3.979039320256561e-13,24111.14401421518,20494.4724120829,0.85,1.0729321715646556,0.6694368197593594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272800896043942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.01448083513,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.441060720907,1544.8109782296199,0.37537531237828226,0.14355097510006873,6.112874298809886,4.2472900936959
1792.0,-30.409857436998738,3.6472371868020406,34.97100222797788,23.77556785885247,4.651716721304173,-26.903757024998992,-40.43292895713819,1.1456163093044172,-5.369848569081853,-5.369848569082224,39.941656641197355,42277.7667731755,25483.002373683295,25483.002373683295,67760.7691468588,77417.36018301234,77417.36018301234,25483.002373683295,102900.36255669563,102900.36255669563,102900.36255669563,127011.5584371451,91610.78997855821,56471.22169290436,39043.96476183762,24111.195880449468,0.0,63155.16064228708,20494.516498382047,1544.7549412155727,0.0,0.885237586990934,2.909892477903896,0.0014959135982669303,349572.2152401317,1552019.168967816,4.439766953164991,1552019.168967816,4.439766953164991,0.85,0.09920902629614876,4.027634451161993,1.267736104479991,1.0,0.0,4.027634451162621,1.2864013059361987,1.2866890504363007,3.130931562783838,19333.72365987902,1971.4911473213606,4632.441516551485,4632.441516551485,5.500987391342942,3.6472371868020406,-2.3249752834675483,5.972212470269589,4.245699796109559,4.245699796109559,1.213057084602731,0.0,0.0,0.00022367010922633233,1.0000098132844326,0.00022366791430947076,199.26121069128993,0.0,4.5017376658409784e-07,1.2757924544993333,0.001943577978866581,7.507865289766001e-05,0.00014859145632867233,0.0005984720686576934,0.09920902629215383,0.07176705607534421,0.02744197021680963,0.0992091298014723,0.07176705607823408,0.027441970217914682,0.3753750857399986,0.3753750857399986,0.14353430843340206,0.0,3.979039320256561e-13,5.074680376156152,3.979039320256561e-13,3.979039320256561e-13,5.069299771122417,3.979039320256561e-13,24111.195880449468,20494.516498382047,0.85,1.0729252915792271,0.6694269532879216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727902715937547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.980394692895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.425467527964,1544.7549412155727,0.3753750857399986,0.14353430843340206,6.112874298809886,4.245699796109559
1793.0,-30.4099489325196,3.649459463621143,34.97098974115948,23.775959014333807,4.652244284745977,-26.903786628808817,-40.432896407414205,1.1460819810351468,-5.369246716725115,-5.369246716725488,39.94164075140161,42277.2367702679,25483.32678170779,25483.32678170779,67760.56355197569,77416.80765306798,77416.80765306798,25483.32678170779,102900.13443477577,102900.13443477577,102900.13443477577,127011.43303550118,91610.48794158893,56470.941521509296,39043.94046675515,24111.298600725404,0.0,63155.23906748055,20494.603810616594,1544.7011727802521,0.0,0.8852407467618348,2.909877402189708,0.0014959135982669303,349580.4412978608,1552018.4846834936,4.4396605225436305,1552018.4846834936,4.4396605225436305,0.8500000000000001,0.09920543035541243,4.027634451161993,1.267734653302469,1.0,0.0,4.027634451161397,1.2863991265543355,1.2866868677432632,3.130936867121599,19333.659917395187,1971.4846473969387,4632.441516551485,4632.441516551485,5.501057420942524,3.649459463621143,-2.325062407136645,5.974521870757788,4.244112685486688,4.244112685486688,1.212603624424768,0.0,0.0,0.00022366791430947076,1.0000095550143075,0.0002236657771797697,199.26128648287485,0.0,4.373617912036878e-07,1.2394833162712513,0.0019440153406577846,7.507893047463675e-05,0.000148588983834834,0.0005984621103563299,0.09920543035192356,0.07176674764967414,0.027438682702249424,0.09920551675333966,0.07176674765219802,0.027438682703214406,0.37537485501739487,0.37537485501739487,0.1435176417667354,0.0,3.979039320256561e-13,5.073070470828668,3.979039320256561e-13,3.979039320256561e-13,5.06778310072616,3.979039320256561e-13,24111.298600725404,20494.603810616594,0.85,1.072920703848091,0.6694177299383701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727796555524526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.94408555466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.409926239683,1544.7011727802521,0.37537485501739487,0.1435176417667354,6.112874298809886,4.244112685486688
1794.0,-30.410037663386092,3.6516790945304662,34.97097710662385,23.77633221857252,4.652752003570605,-26.903815728219374,-40.43286375291643,1.1465300684039075,-5.368643620058776,-5.36864362005919,39.94161147517128,42276.718298060594,25483.644290881322,25483.644290881322,67760.36258894192,77416.26286675183,77416.26286675183,25483.644290881322,102899.90715763315,102899.90715763315,102899.90715763315,127011.26973256252,91610.18449977644,56470.66365442816,39043.912050386985,24111.362574929368,0.0,63155.27462531635,20494.658188689962,1544.6449962700904,0.0,0.8852439618261213,2.9098620377734257,0.0014959135982669303,349588.6845151266,1552017.2239211607,4.4395522299978945,1552017.2239211607,4.4395522299978945,0.85,0.09920181146847397,4.027634451161993,1.2677332158619539,1.0,0.0,4.02763445116343,1.2863970295276013,1.2866847674981265,3.1309419710344373,19333.595878430442,1971.4781172398773,4632.441516551485,4632.441516551485,5.501125961294822,3.6516790945304662,-2.3251482112486377,5.9768273057791035,4.242528467638453,4.242528467638453,1.212150990753844,0.0,0.0,0.0002236657771797697,1.0000092663028288,0.00022366370464415068,199.26135998436877,0.0,4.2584721361098283e-07,1.2068510033735254,0.0019444411878713956,7.507920894605473e-05,0.000148586568233715,0.0005984523811980427,0.09920181146488366,0.07176642251470697,0.027435388950176692,0.09920174541280923,0.07176642251730435,0.02743538895116962,0.37537462255863946,0.37537462255863946,0.14350097510006873,0.0,3.979039320256561e-13,5.0715015400138554,3.979039320256561e-13,3.979039320256561e-13,5.066380407137501,3.979039320256561e-13,24111.362574929368,20494.658188689962,0.85,1.072916917722967,0.6694091435573237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27276905252689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.911453241766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.394431364848,1544.6449962700904,0.37537462255863946,0.14350097510006873,6.112874298809886,4.242528467638453
1795.0,-30.410123869569855,3.653896515661727,34.9709644214524,23.776726971287303,4.653289529028939,-26.9038395741354,-40.432822751440085,1.147005233594691,-5.368022738350078,-5.368022738350463,39.94158473123523,42276.17608509332,25483.909464248634,25483.909464248634,67760.08554934195,77415.68453446392,77415.68453446392,25483.909464248634,102899.59399871255,102899.59399871255,102899.59399871255,127010.99971590095,91609.85856048911,56470.373159261675,39043.87266803048,24111.40571718841,0.0,63155.27838521889,20494.694859610147,1544.5881388016467,0.0,0.8852472592008052,2.9098504633908915,0.0014959135982669303,349597.17098047887,1552016.072211157,4.439441165551709,1552016.072211157,4.439441165551709,0.85,0.09919818672427681,4.027634451161993,1.2677316992962737,1.0,0.0,4.027634451161677,1.2863948053849064,1.2866825401917033,3.130947384350539,19333.52709155378,1971.4711029305402,4632.441516551485,4632.441516551485,5.501183203974813,3.653896515661727,-2.3252215718446254,5.979118087506352,4.240947155402135,4.240947155402135,1.211699187257753,0.0,0.0,0.00022366370464415068,1.0000090026515438,0.00022366169109588204,199.26143139455135,0.0,4.1297626606511263e-07,1.1703747380285292,0.0019448541641374608,7.50795586002888e-05,0.00014858414604386187,0.000598442625502743,0.09919818672048121,0.07176609312547308,0.027432093595008127,0.09919806877458799,0.07176609312821905,0.02743209359605776,0.37537439012347956,0.37537439012347956,0.14348430843340207,0.0,3.979039320256561e-13,5.0699267728682,3.979039320256561e-13,3.979039320256561e-13,5.064816301699977,3.979039320256561e-13,24111.40571718841,20494.694859610147,0.85,1.072912467205604,0.6694005183102447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272758462242335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.874976976425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.378988825405,1544.5881388016467,0.37537439012347956,0.14348430843340207,6.112874298809886,4.240947155402135
1796.0,-30.410208008556598,3.656112418539822,34.97095232531505,23.777183854859345,4.653898968066249,-26.903854367857843,-40.43276907233519,1.1475453273674394,-5.367372392763002,-5.367372392763383,39.94157651774409,42275.59018902404,25484.091654628544,25484.091654628544,67759.6818436526,77415.06677177043,77415.06677177043,25484.091654628544,102899.15842639898,102899.15842639898,102899.15842639898,127010.61740876557,91609.52146907613,56470.06738160041,39043.837874973025,24111.458982366596,0.0,63155.29685733962,20494.740135011605,1544.532593048653,0.0,0.8852506405546748,2.909845104759539,0.0014959135982669303,349606.06034360843,1552015.7185026943,4.439327273037842,1552015.7185026943,4.439327273037842,0.85,0.09919457547588799,4.027634451161993,1.2677301250351594,1.0,0.0,4.027634451163211,1.2863922766277966,1.2866800082786252,3.130953539087008,19333.455951110303,1971.463848624179,4632.441516551485,4632.441516551485,5.501222533209572,3.656112418539822,-2.325274403666189,5.981386822206011,4.239368875934282,4.239368875934282,1.2112482502669377,0.0,0.0,0.00022366169109588204,1.0000087867760095,0.00022365972584796867,199.26150109238407,0.0,4.0122251018946575e-07,1.137064593876946,0.0019452553866476502,7.508001636965028e-05,0.00014858167472623176,0.0005984326719387162,0.09919457547184628,0.07176577340899838,0.0274288020628479,0.09919469767846519,0.07176577341192251,0.027428802063965477,0.37537415630717147,0.37537415630717147,0.1434676417667354,0.0,3.979039320256561e-13,5.068292859779945,3.979039320256561e-13,3.979039320256561e-13,5.063002169899107,3.979039320256561e-13,24111.458982366596,20494.740135011605,0.85,1.0729057611226773,0.6693910454497526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727478826175271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.841666832275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.363593906079,1544.532593048653,0.37537415630717147,0.1434676417667354,6.112874298809886,4.239368875934282
1797.0,-30.410289458684158,3.6583249794754504,34.970940387736995,23.77753530107441,4.654377472699563,-26.903879835583567,-40.43273201733825,1.1479678495990022,-5.3668010805876065,-5.3668010805879485,39.94155694380588,42275.08498170175,25484.492687724614,25484.492687724614,67759.57766942636,77414.55208634287,77414.55208634287,25484.492687724614,102899.04477406749,102899.04477406749,102899.04477406749,127010.63771651476,91609.23336052526,56469.78803209273,39043.82814270282,24111.59294244727,0.0,63155.42108515009,20494.85400108018,1544.4800592697156,0.0,0.8852536561119189,2.909824246666471,0.0014959135982669303,349613.869571052,1552014.8755644835,4.439225701968518,1552014.8755644835,4.439225701968518,0.85,0.09919098909517937,4.027634451161993,1.26772869638633,1.0,0.0,4.0276344511616236,1.2863902991622804,1.286678027842595,3.1309583520529176,19333.395148107644,1971.457648443418,4632.441516551485,4632.441516551485,5.5013091037781665,3.6583249794754504,-2.3253790795741422,5.983704059049593,4.237793834161944,4.237793834161944,1.210798238331984,0.0,0.0,0.00022365972584796867,1.0000085059784967,0.00022365782341933206,199.2615685628999,0.0,3.915982492386385e-07,1.1097894383423015,0.0019456469848968887,7.508033237199712e-05,0.00014857939347597156,0.0005984234838965765,0.09919098909202753,0.07176547136415903,0.027425517727868505,0.09919095066831914,0.07176547136643939,0.02742551772873998,0.37537391674791293,0.37537391674791293,0.14345097510006874,0.0,3.410605131648481e-13,5.066747913763265,3.410605131648481e-13,3.410605131648481e-13,5.06166176473937,3.410605131648481e-13,24111.59294244727,20494.85400108018,0.85,1.0729020012085528,0.6693817293166937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727373103528026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.81439167674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.348237526057,1544.4800592697156,0.37537391674791293,0.14345097510006874,6.112874298809886,4.237793834161944
1798.0,-30.4103686220782,3.660535978290428,34.97092853167002,23.777970077376835,4.6549601099024605,-26.90389283050926,-40.43268179576842,1.1484843183337834,-5.366154417204598,-5.366154417205021,39.9415354428208,42274.534955313,25484.680142202582,25484.680142202582,67759.21509751558,77413.95326411468,77413.95326411468,25484.680142202582,102898.63340631727,102898.63340631727,102898.63340631727,127010.24865005471,91608.90235215459,56469.5052080262,39043.774604587095,24111.615243737433,0.0,63155.38984832453,20494.872957176816,1544.4223944489815,0.0,0.8852570669180334,2.909817557208233,0.0014959135982669303,349622.70893427444,1552013.9496397185,4.4391108185466335,1552013.9496397185,4.4391108185466335,0.85,0.09918735703800378,4.027634451161993,1.2677271457528696,1.0,0.0,4.02763445116122,1.2863878809883846,1.2866756066804346,3.1309642376818694,19333.32529144153,1971.450525045916,4632.441516551485,4632.441516551485,5.501349569367918,3.660535978290428,-2.325433080218732,5.98596905850916,4.236221477408424,4.236221477408424,1.210348993545264,0.0,0.0,0.00022365782341933206,1.0000082671753934,0.0002236559744161638,199.26163413920222,0.0,3.790809142094463e-07,1.0743153108695709,0.0019460260658110981,7.508076065989173e-05,0.00014857706275944033,0.0005984140966223794,0.09918735703391515,0.07176513623814824,0.0274222207957669,0.09918740140303753,0.07176513624110653,0.027422220796897254,0.37537367690235424,0.37537367690235424,0.14343430843340205,0.0,3.979039320256561e-13,5.065154274658482,3.979039320256561e-13,3.979039320256561e-13,5.060017546347922,3.979039320256561e-13,24111.615243737433,20494.872957176816,0.85,1.0728967909191554,0.6693733512981318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727267541487495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.778917549265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.332932208215,1544.4223944489815,0.37537367690235424,0.14343430843340205,6.112874298809886,4.236221477408424
1799.0,-30.410445043083232,3.6627440805530287,34.970916878150675,23.77834852030503,4.655466613143063,-26.903910971135915,-40.432636079471536,1.1489325411957643,-5.365565578089104,-5.36556557808948,39.941517630306166,42274.01547194287,25485.027728488007,25485.027728488007,67759.04320043087,77413.43463371912,77413.43463371912,25485.027728488007,102898.46236220712,102898.46236220712,102898.46236220712,127010.19465693083,91608.61960437808,56469.22087393182,39043.77636716251,24111.73229472372,0.0,63155.508661886226,20494.97245051516,1544.3690244059646,0.0,0.8852601661971118,2.909799753306739,0.0014959135982669303,349630.75803934364,1552013.182556651,4.4390064285534185,1552013.182556651,4.4390064285534185,0.85,0.09918376283360059,4.027634451161993,1.2677257066639145,1.0,0.0,4.027634451161173,1.2863857827672356,1.2866735056113223,3.130969344591063,19333.26561978738,1971.4444402305967,4632.441516551485,4632.441516551485,5.501424602432921,3.6627440805530287,-2.3255247376668398,5.9882688182198685,4.234652337016736,4.234652337016736,1.2099006677190673,0.0,0.0,0.0002236559744161638,1.0000079807867444,0.00022365418947977307,199.26169744383768,0.0,3.6843539283745046e-07,1.0441459033013345,0.0019463945012039355,7.508115052893198e-05,0.00014857482388723183,0.0005984050792635407,0.09918376283025235,0.07176482826073304,0.027418934569519316,0.09918371419701075,0.07176482826315568,0.02741893457044491,0.37537343284374414,0.37537343284374414,0.14341764176673538,0.0,3.979039320256561e-13,5.0636351088925835,3.979039320256561e-13,3.979039320256561e-13,5.058685552177565,3.979039320256561e-13,24111.73229472372,20494.97245051516,0.85,1.0728920506869868,0.669363866551436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727162055133825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.7487481417,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.317669986267,1544.3690244059646,0.37537343284374414,0.14341764176673538,6.112874298809886,4.234652337016736
1800.0,-30.410518921094447,3.664950349262921,34.97090539897218,23.7787747750059,4.656036223417592,-26.90392051148095,-40.43258152725173,1.1494378138040742,-5.364931974675358,-5.36493197467578,39.941499401297946,42273.47029531446,25485.247754812914,25485.247754812914,67758.71805012737,77412.85398150915,77412.85398150915,25485.247754812914,102898.10173632206,102898.10173632206,102898.10173632206,127009.88394271943,91608.29935763852,56468.935422755836,39043.73770542521,24111.78220639738,0.0,63155.51991182259,20495.014875437773,1544.3127215607317,0.0,0.8852634975766913,2.9097906832586418,0.0014959135982669303,349639.4192101009,1552012.397537884,4.438894221492996,1552012.397537884,4.438894221492996,0.85,0.09918014274307038,4.027634451161993,1.2677241554809737,1.0,0.0,4.027634451163089,1.2863834168739507,1.2866711368926316,3.1309751030136685,19333.198034277342,1971.437548426562,4632.441516551485,4632.441516551485,5.50147209927106,3.664950349262921,-2.3255859711712166,5.9905363204341375,4.233086007829771,4.233086007829771,1.2094531450942203,0.0,0.0,0.00022365418947977307,1.0000077152209335,0.00022365246395160136,199.26175864197504,0.0,3.556694550445474e-07,1.0079672355962475,0.0019467501706589801,7.508161575326082e-05,0.00014857257372651223,0.0005983960164387058,0.09918014273917591,0.07176450153957738,0.027415641199598544,0.09918016234882827,0.07176450154239529,0.027415641200675085,0.375373188870316,0.375373188870316,0.14340097510006872,0.0,3.979039320256561e-13,5.0620862450992945,3.979039320256561e-13,3.979039320256561e-13,5.057103537259195,3.979039320256561e-13,24111.78220639738,20495.014875437773,0.85,1.0728867111652591,0.6693551150293191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727056708128928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.71256947399,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.302460064731,1544.3127215607317,0.375373188870316,0.14340097510006872,6.112874298809886,4.233086007829771
1801.0,-30.410590610608317,3.6671543015990724,34.970894347851576,23.779182729218178,4.656588192512756,-26.903929846298304,-40.432526905182726,1.1499274282027445,-5.364319496687187,-5.364319496687593,39.94148891101487,42272.934341654654,25485.52571966199,25485.52571966199,67758.46006131664,77412.2707771564,77412.2707771564,25485.52571966199,102897.7964968184,102897.7964968184,102897.7964968184,127009.67427565582,91607.9685328379,56468.6512634187,39043.68585491022,24111.877778837432,0.0,63155.563633747646,20495.096112011815,1544.2590695769165,0.0,0.8852666917258731,2.9097784808442504,0.0014959135982669303,349647.7917626639,1552011.9457817308,4.4387866371403115,1552011.9457817308,4.4387866371403115,0.85,0.09917654672856115,4.027634451161993,1.2677226751809942,1.0,0.0,4.027634451162065,1.286381124298667,1.2866688415847747,3.1309806830054767,19333.12821635222,1971.4304289795414,4632.441516551485,4632.441516551485,5.501532103233999,3.6671543015990724,-2.32566039509995,5.992814696699023,4.23152280569151,4.23152280569151,1.20900651591186,0.0,0.0,0.00022365246395160136,1.0000074866756106,0.00022365078955068993,199.26181802726427,0.0,3.43831778081095e-07,0.9744192590818233,0.0019470940024370613,7.508208157593758e-05,0.0001485703823756638,0.000598387190478534,0.09917654672497953,0.0717641920774449,0.027412354647534627,0.09917665860233084,0.07176419208003658,0.027412354648524567,0.375372942150576,0.375372942150576,0.14338430843340205,0.0,3.979039320256561e-13,5.0605207869366495,3.979039320256561e-13,3.979039320256561e-13,5.05543123352669,3.979039320256561e-13,24111.877778837432,20495.096112011815,0.85,1.0728818834435894,0.6693461653957244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726951449754031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.679021497475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.28729854047,1544.2590695769165,0.375372942150576,0.14338430843340205,6.112874298809886,4.23152280569151
1802.0,-30.41065952428148,3.6693555503579325,34.97088336362329,23.779560333956056,4.657099443882511,-26.9039407543083,-40.43247626451773,1.1503806739095261,-5.363724610927818,-5.363724610928219,39.94146875712697,42272.42690974338,25485.850148936657,25485.850148936657,67758.27705868003,77411.72936209271,77411.72936209271,25485.850148936657,102897.57951102937,102897.57951102937,102897.57951102937,127009.55402333135,91607.66189286885,56468.37786436136,39043.64892056388,24111.97451230199,0.0,63155.62343286587,20495.17833545669,1544.204834605726,0.0,0.8852698304928979,2.9097622235188747,0.0014959135982669303,349655.9239807573,1552011.0778699843,4.438680918660473,1552011.0778699843,4.438680918660473,0.85,0.09917294401109325,4.027634451161993,1.2677212014747785,1.0,0.0,4.027634451161558,1.2863790021830963,1.2866667168405366,3.1309858481262127,19333.063502442143,1971.4238299972105,4632.441516551485,4632.441516551485,5.501602137420834,3.6693555503579325,-2.32574591533943,5.9951014656973625,4.229962581895021,4.229962581895021,1.2085607376842915,0.0,0.0,0.00022365078955068993,1.0000071967922748,0.0002236491799939991,199.26187511316593,0.0,3.336441697187498e-07,0.9455475769829369,0.0019474276466067801,7.50825134471747e-05,0.00014856827610351523,0.000598378707184265,0.09917294400765907,0.07176387752417557,0.027409066483483503,0.09917297300866706,0.07176387752666064,0.02740906648443261,0.37537269119448546,0.37537269119448546,0.1433676417667354,0.0,3.979039320256561e-13,5.058990183818366,3.979039320256561e-13,3.979039320256561e-13,5.05400634133747,3.979039320256561e-13,24111.97451230199,20495.17833545669,0.85,1.0728779699357534,0.6693374969954777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27268463030406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.65014981538,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.272178396504,1544.204834605726,0.37537269119448546,0.1433676417667354,6.112874298809886,4.229962581895021
1803.0,-30.410726335459294,3.6715547512403015,34.970872487114775,23.77998389946299,4.657651912398184,-26.903945647775167,-40.432420978881396,1.1508712247143484,-5.363102415377455,-5.363102415377842,39.941449926231364,42271.90912287021,25486.09589411559,25486.09589411559,67758.0050169858,77411.20735507886,77411.20735507886,25486.09589411559,102897.30324919446,102897.30324919446,102897.30324919446,127009.3505110398,91607.39049944133,56468.1101288632,39043.64485619793,24112.04726184533,0.0,63155.692118043255,20495.24017256853,1544.1490845369347,0.0,0.8852731050521041,2.9097500115074295,0.0014959135982669303,349664.42968851794,1552010.266932218,4.438570627028758,1552010.266932218,4.438570627028758,0.85,0.09916932763760321,4.027634451161993,1.2677197535941378,1.0,0.0,4.027634451159438,1.2863767049923713,1.2866644170654125,3.130991439390127,19333.006227032423,1971.417989530821,4632.441516551485,4632.441516551485,5.501655186159399,3.6715547512403015,-2.32581260194804,5.997367353188341,4.228405215773275,4.228405215773275,1.2081157759352215,0.0,0.0,0.0002236491799939991,1.0000069772276075,0.0002236476195536536,199.2619304574548,0.0,3.207232843171555e-07,0.9089297877548186,0.0019477483698910974,7.508298493405189e-05,0.00014856619505994719,0.000598370325501496,0.09916932763384811,0.07176355294892409,0.027405774684924025,0.09916934320478414,0.07176355295164144,0.02740577468596177,0.3753724379202152,0.3753724379202152,0.14335097510006872,0.0,3.979039320256561e-13,5.057501112731586,3.979039320256561e-13,3.979039320256561e-13,5.052735620311466,3.979039320256561e-13,24112.04726184533,20495.24017256853,0.85,1.0728724956467968,0.669328570477234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272674128645742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.61353202615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.257111472234,1544.1490845369347,0.3753724379202152,0.14335097510006872,6.112874298809886,4.228405215773275
1804.0,-30.410790107399862,3.673751237337803,34.970861693465615,23.780361574050062,4.658161851059861,-26.903952058840602,-40.43236586786804,1.151323802500584,-5.36250964471725,-5.362509644717651,39.94143058666064,42271.40529346828,25486.421668299772,25486.421668299772,67757.82696176805,77410.67174761997,77410.67174761997,25486.421668299772,102897.09341591975,102897.09341591975,102897.09341591975,127009.24268524747,91607.0870598328,56467.837654678806,39043.61045017111,24112.14926932773,0.0,63155.759719498834,20495.32687892857,1544.0951059247611,0.0,0.8852762297909321,2.9097333858344325,0.0014959135982669303,349672.53329519153,1552009.4340890902,4.438465382063317,1552009.4340890902,4.438465382063317,0.85,0.09916572696798352,4.027634451161993,1.2677183320885526,1.0,0.0,4.027634451161838,1.286374585788091,1.2866622953797338,3.13099659746036,19332.94218853281,1971.4114594211896,4632.441516551485,4632.441516551485,5.501725510670356,3.673751237337803,-2.325898181762109,5.999649419099912,4.226850900623386,4.226850900623386,1.2076716858923962,0.0,0.0,0.0002236476195536536,1.0000066598363795,0.00022364613010702016,199.26198328416004,0.0,3.1093635560554964e-07,0.8811936317861276,0.001948059306246703,7.508345493443383e-05,0.00014856416461921977,0.0005983621476284711,0.09916572696457995,0.0717632397021604,0.027402487262419548,0.09916565996602945,0.07176323970462346,0.027402487263360056,0.3753721842906089,0.3753721842906089,0.14333430843340206,0.0,3.979039320256561e-13,5.05604146159817,3.979039320256561e-13,3.979039320256561e-13,5.051337299755403,3.979039320256561e-13,24112.14926932773,20495.32687892857,0.85,1.072868527949136,0.6693198764643682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726636368718691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.58579587018,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.242084370828,1544.0951059247611,0.3753721842906089,0.14333430843340206,6.112874298809886,4.226850900623386
1805.0,-30.410851802251276,3.6759456050727097,34.97085097480085,23.78077043630185,4.658707056920871,-26.903953073174716,-40.43230618173254,1.151808327844575,-5.361892148084735,-5.361892148085143,39.941411183435555,42270.891364551506,25486.67587181115,25486.67587181115,67757.56723636265,77410.11959165854,77410.11959165854,25486.67587181115,102896.7954634697,102896.7954634697,102896.7954634697,127009.01383413325,91606.78051219064,56467.56877868696,39043.56859278187,24112.218370663562,0.0,63155.78696344543,20495.385615064028,1544.0395394381305,0.0,0.8852794820744452,2.9097212022645027,0.0014959135982669303,349680.9750807048,1552008.598505076,4.438355841769429,1552008.598505076,4.438355841769429,0.85,0.0991621123686793,4.027634451161993,1.2677168462937698,1.0,0.0,4.027634451161482,1.2863723166219723,1.2866600237900123,3.1310021205513854,19332.877494107583,1971.4048624257605,4632.441516551485,4632.441516551485,5.50178038529974,3.6759456050727097,-2.3259666613608183,6.0019122664335285,4.2252994318482,4.2252994318482,1.2072284090994856,0.0,0.0,0.00022364613010702016,1.000006442924255,0.00022364468918122771,199.26203439029246,0.0,2.967900901749973e-07,0.8411031155559423,0.001948356096336878,7.508396395566041e-05,0.00014856216615135974,0.0005983540985304686,0.09916211236497617,0.07176291638402155,0.027399195980954624,0.09916204043284296,0.07176291638670146,0.027399195981977847,0.3753719311688303,0.3753719311688303,0.1433176417667354,0.0,3.979039320256561e-13,5.054576036082892,3.979039320256561e-13,3.979039320256561e-13,5.049896057368585,3.979039320256561e-13,24112.218370663562,20495.385615064028,0.85,1.0728639526822892,0.6693114502558237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272653158163695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.54570535395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.227115928436,1544.0395394381305,0.3753719311688303,0.1433176417667354,6.112874298809886,4.2252994318482
1806.0,-30.41091108424658,3.6781373849750714,34.970840368171324,23.781152092292928,4.659224731178599,-26.903954668916192,-40.43224275866521,1.1522683158479592,-5.361295573460495,-5.361295573460832,39.9413930093638,42270.3724519013,25486.986411716778,25486.986411716778,67757.35886361808,77409.5686827068,77409.5686827068,25486.986411716778,102896.55509442357,102896.55509442357,102896.55509442357,127008.87022506694,91606.46309142836,56467.28270907522,39043.53375817016,24112.31513064337,0.0,63155.84888881353,20495.46786104686,1543.985504796331,0.0,0.8852826219970231,2.909705679802052,0.0014959135982669303,349689.1309937692,1552007.815853855,4.438250086421785,1552007.815853855,4.438250086421785,0.85,0.0991585114180118,4.027634451161993,1.2677153517073023,1.0,0.0,4.027634451161513,1.286370162434053,1.2866578672666318,3.131007363806507,19332.810504997422,1971.398031437588,4632.441516551485,4632.441516551485,5.501847421203921,3.6781373849750714,-2.326048367285416,6.004185752260487,4.223750984843793,4.223750984843793,1.2067859956696552,0.0,0.0,0.00022364468918122771,1.0000061909468623,0.00022364330461741274,199.26208349771034,0.0,2.8712180480868266e-07,0.8137031948278066,0.0019486432181416867,7.508450485005597e-05,0.00014856018433117175,0.0005983461164832034,0.09915851141457006,0.07176260287801627,0.0273959085365538,0.09915839290935657,0.07176260288050709,0.02739590853750471,0.37537167712990055,0.37537167712990055,0.14330097510006873,0.0,3.410605131648481e-13,5.053115764296933,3.410605131648481e-13,3.410605131648481e-13,5.048416328401061,3.410605131648481e-13,24112.31513064337,20495.46786104686,0.85,1.0728596013792095,0.6693025776016198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726426896755005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.51830543322,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.212186971334,1543.985504796331,0.37537167712990055,0.14330097510006873,6.112874298809886,4.223750984843793
1807.0,-30.41096772201569,3.6803277052900856,34.97083028186816,23.781609150487952,4.659830228137945,-26.903945101941968,-40.43216630872337,1.1528076080638885,-5.360650925827883,-5.360650925828274,39.941386951699194,42269.8110688244,25487.16156219823,25487.16156219823,67756.97263102263,77408.96754114078,77408.96754114078,25487.16156219823,102896.12910333902,102896.12910333902,102896.12910333902,127008.50856103012,91606.12992416008,56466.988593303795,39043.49036761809,24112.37945769111,0.0,63155.8698253092,20495.522539037443,1543.9304839291242,0.0,0.8852859651994109,2.909699464989967,0.0014959135982669303,349697.94429219555,1552007.5549856538,4.438137484985757,1552007.5549856538,4.438137484985757,0.85,0.09915490295752362,4.027634451161993,1.267713790633716,1.0,0.0,4.027634451163672,1.286367636232497,1.286655338718924,3.131013512558584,19332.74019271326,1971.3908615799749,4632.441516551485,4632.441516551485,5.50188523074363,3.6803277052900856,-2.326097201596654,6.006424906886739,4.222205414456127,4.222205414456127,1.206344404130322,0.0,0.0,0.00022364330461741274,1.0000059148066056,0.0002236419818183414,199.26213041475108,0.0,2.758910705067788e-07,0.7818752938162111,0.0019489191092121935,7.50851568470436e-05,0.00014855814777036915,0.000598337913960753,0.09915490295357496,0.07176228384554006,0.027392619108034897,0.09915502200548895,0.07176228384839786,0.02739261910912576,0.3753714216929591,0.3753714216929591,0.14328430843340204,0.0,3.979039320256561e-13,5.051585044111334,3.979039320256561e-13,3.979039320256561e-13,5.046695772158898,3.979039320256561e-13,24112.37945769111,20495.522539037443,0.85,1.0728531301752346,0.6692934668740025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726322336465716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.48647753221,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.197304295285,1543.9304839291242,0.3753714216929591,0.14328430843340204,6.112874298809886,4.222205414456127
1808.0,-30.411022185023707,3.682514624807786,34.97082035075217,23.781961399968736,4.66030045991451,-26.90394710461653,-40.432114236149914,1.153225379507318,-5.3600904740115425,-5.360090474011927,39.94137129921557,42269.36001866529,25487.56965787592,25487.56965787592,67756.92967654121,77408.48983195469,77408.48983195469,25487.56965787592,102896.05948983062,102896.05948983062,102896.05948983062,127008.59969086846,91605.86455064073,56466.74929733727,39043.4613925594,24112.54020103785,0.0,63156.00159359725,20495.659170882172,1543.8791105248622,0.0,0.8852889096584466,2.909676495862111,0.0014959135982669303,349705.6066494425,1552006.8809248433,4.4380383139828545,1552006.8809248433,4.4380383139828545,0.85,0.0991513250476109,4.027634451161993,1.267712438912131,1.0,0.0,4.027634451162151,1.286365679793755,1.286653380140923,3.131018274529642,19332.684187756957,1971.38515066378,4632.441516551485,4632.441516551485,5.501973325903866,3.682514624807786,-2.3262014200129313,6.0087160448207175,4.2206630567261145,4.2206630567261145,1.2059037304931757,0.0,0.0,0.0002236419818183414,1.0000056876934718,0.00022364070981853614,199.26217553030293,0.0,2.6358376106640666e-07,0.7469963788621965,0.0019491826929732598,7.508560094666406e-05,0.00014855638087167734,0.0005983307975387102,0.09915132504460115,0.07176198657202164,0.02738933847257952,0.09915126975226149,0.07176198657419999,0.027389338473410907,0.37537115989022424,0.37537115989022424,0.14326764176673537,0.0,3.979039320256561e-13,5.050161880677422,3.979039320256561e-13,3.979039320256561e-13,5.045541684665636,3.979039320256561e-13,24112.54020103785,20495.659170882172,0.85,1.0728502116481422,0.669284928622691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726217846942176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.451598617256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.182472615836,1543.8791105248622,0.37537115989022424,0.14326764176673537,6.112874298809886,4.2206630567261145
1809.0,-30.411074502312342,3.684700000667971,34.97081050616611,23.78239621119576,4.660879929936633,-26.903936251216823,-40.43203761158509,1.1537416788410921,-5.35945122277019,-5.359451222770577,39.941353957341036,42268.81631607657,25487.754896777813,25487.754896777813,67756.57121285438,77407.90404250429,77407.90404250429,25487.754896777813,102895.6589392821,102895.6589392821,102895.6589392821,127008.23954558252,91605.53445595241,56466.46071580818,39043.41526682692,24112.580606300417,0.0,63155.99587312734,20495.693515355353,1543.822431009239,0.0,0.8852922661574812,2.9096688124800276,0.0014959135982669303,349714.34649365034,1552006.134112118,4.4379252657863075,1552006.134112118,4.4379252657863075,0.85,0.09914770004531276,4.027634451161993,1.2677108910260726,1.0,0.0,4.0276344511632045,1.2863632612035367,1.2866509593734392,3.1310241613972174,19332.614523916185,1971.3780469289907,4632.441516551485,4632.441516551485,5.502013313219673,3.684700000667971,-2.3262525600339683,6.01095256070194,4.219123323622771,4.219123323622771,1.205463806749363,0.0,0.0,0.00022364070981853614,1.0000054636129898,0.0002236394879389248,199.2622188684211,0.0,2.534614484708816e-07,0.7183097449664785,0.0019494361544217307,7.50862544417361e-05,0.00014855445537680003,0.0005983230423492068,0.09914770004135291,0.07176165521831723,0.027386044823035676,0.09914774376732514,0.07176165522118332,0.02738604482412945,0.3753708984994841,0.3753708984994841,0.1432509751000687,0.0,3.979039320256561e-13,5.0486764665612895,3.979039320256561e-13,3.979039320256561e-13,5.043958012069766,3.979039320256561e-13,24112.580606300417,20495.693515355353,0.85,1.0728446329778258,0.6692763803612478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726113520786202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.42291198336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.167682616175,1543.822431009239,0.3753708984994841,0.1432509751000687,6.112874298809886,4.219123323622771
