time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1810.0,-30.411124125774535,3.686882653364362,34.97080099528445,23.782782756630354,4.661398842844807,-26.903929029270568,-40.43196901967747,1.1542037463406,-5.358863099212726,-5.358863099213098,39.9413439880093,42268.31770317382,25488.081676433078,25488.081676433078,67756.3993796069,77407.3679555323,77407.3679555323,25488.081676433078,102895.44963196538,102895.44963196538,102895.44963196538,127008.16160644649,91605.2284590006,56466.191472703795,39043.374429218675,24112.71197448111,0.0,63156.08640369978,20495.805178308943,1543.7702497945543,0.0,0.8852953322420584,2.909651910477622,0.0014959135982669303,349722.3874715165,1552005.7047916502,4.437821999365296,1552005.7047916502,4.437821999365296,0.85,0.0991441151123333,4.027634451161993,1.2677094513876361,1.0,0.0,4.027634451161623,1.2863610968412134,1.2866487929551909,3.1310294294908694,19332.54994570975,1971.37146178458,4632.441516551485,4632.441516551485,5.502083854780556,3.686882653364362,-2.3263369161871466,6.0132195695515085,4.217586769715273,4.217586769715273,1.2050247913472207,0.0,0.0,0.0002236394879389248,1.0000051822920308,0.00022363832897979473,199.26225997506734,0.0,2.434744425427469e-07,0.6900065701661448,0.0019496796288642735,7.508683943449296e-05,0.00014855264850443183,0.0005983157649278078,0.09914411510904436,0.07176135261822418,0.027382762490820178,0.09914416002232418,0.07176135262060476,0.027382762491728534,0.3753706327130227,0.3753706327130227,0.14323430843340204,0.0,3.979039320256561e-13,5.047219081543972,3.979039320256561e-13,3.979039320256561e-13,5.0425148801805335,3.979039320256561e-13,24112.71197448111,20495.805178308943,0.85,1.0728403743465273,0.6692675260621861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726009269399725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.39460880856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.15293378699,1543.7702497945543,0.3753706327130227,0.14323430843340204,6.112874298809886,4.217586769715273
1811.0,-30.41117139343738,3.689063011682122,34.970791561499155,23.78318809149789,4.66193155830314,-26.903918306238904,-40.431896097119875,1.1546784711049274,-5.358257533077563,-5.358257533077907,39.94132721182036,42267.81135772174,25488.35700186882,25488.35700186882,67756.16835959055,77406.85212165247,77406.85212165247,25488.35700186882,102895.20912352129,102895.20912352129,102895.20912352129,127008.01656411105,91604.94735314837,56465.919225436,39043.364586347074,24112.807440589764,0.0,63156.17202693684,20495.886324501298,1543.7157616092911,0.0,0.8852985129904315,2.909637213370057,0.0014959135982669303,349730.6670804964,1552004.9823400914,4.4377148715496295,1552004.9823400914,4.4377148715496295,0.85,0.09914050868089722,4.027634451161993,1.2677079892205074,1.0,0.0,4.027634451160921,1.2863588729995188,1.2866465671252165,3.1310348423767587,19332.490620570567,1971.3654123039537,4632.441516551485,4632.441516551485,5.502143288976274,3.689063011682122,-2.3264090507766766,6.015472062458798,4.216053036613131,4.216053036613131,1.2045865818894659,0.0,0.0,0.00022363832897979473,1.0000049362718555,0.0002236372250456549,199.26229913025128,0.0,2.3093681547875087e-07,0.65447493506678,0.0019499105656797524,7.508746136624063e-05,0.00014855086761355409,0.0005983085921503548,0.09914050867735841,0.07176103429194797,0.027379474385410437,0.0991405160993016,0.07176103429450946,0.027379474386387753,0.37537036412014024,0.37537036412014024,0.14321764176673538,0.0,3.410605131648481e-13,5.0457941429578455,3.410605131648481e-13,3.410605131648481e-13,5.04125306099985,3.410605131648481e-13,24112.807440589764,20495.886324501298,0.85,1.0728352619391144,0.6692586013556051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725905149046641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.35907717346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.138237180223,1543.7157616092911,0.37537036412014024,0.14321764176673538,6.112874298809886,4.216053036613131
1812.0,-30.411216048134104,3.691240875141505,34.970782215483396,23.783579596225195,4.662451761908005,-26.90390648251239,-40.43182680672032,1.1551421962862518,-5.357661398260973,-5.357661398261365,39.941310900718534,42267.33120098634,25488.656384873935,25488.656384873935,67755.98758586028,77406.33093281672,77406.33093281672,25488.656384873935,102894.98731769065,102894.98731769065,102894.98731769065,127007.9009410469,91604.65477179742,56465.66697759859,39043.31977133203,24112.913623356246,0.0,63156.23339468828,20495.97657985281,1543.6619439072474,0.0,0.8853016433800007,2.909621171950225,0.0014959135982669303,349738.8178899852,1552004.2799173365,4.437609440326807,1552004.2799173365,4.437609440326807,0.85,0.09913690810495461,4.027634451161993,1.2677065693633636,1.0,0.0,4.0276344511619735,1.2863567006344074,1.2866443928541287,3.131040129985437,19332.428873619265,1971.3591158672193,4632.441516551485,4632.441516551485,5.502207916452745,3.691240875141505,-2.326486793605808,6.0177276687473125,4.2145222491279295,4.2145222491279295,1.2041492140365513,0.0,0.0,0.0002236372250456549,1.0000046633948512,0.00022363618214183456,199.2623361209411,0.0,2.1997245478901493e-07,0.6234019368720684,0.0019501305381345415,7.508805232495833e-05,0.00014854917272069657,0.0005983017657414908,0.09913690810153145,0.07176072012150712,0.027376187980024322,0.09913686379984875,0.07176072012398502,0.027376187980969593,0.37537009427894774,0.37537009427894774,0.1432009751000687,0.0,3.979039320256561e-13,5.044395806857835,3.979039320256561e-13,3.979039320256561e-13,5.039943053276431,3.979039320256561e-13,24112.913623356246,20495.97657985281,0.85,1.0728313571587829,0.669250348367691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272580113926839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.328004175266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.12358611385,1543.6619439072474,0.37537009427894774,0.1432009751000687,6.112874298809886,4.2145222491279295
1813.0,-30.411258900946176,3.6934169408975195,34.97077325026083,23.784014756698184,4.663027975567149,-26.903887435550637,-40.4317450831644,1.1556565101716338,-5.357035811007961,-5.3570358110083545,39.941303300089565,42266.80732311587,25488.872109278287,25488.872109278287,67755.67943239416,77405.75977701656,77405.75977701656,25488.872109278287,102894.63188629484,102894.63188629484,102894.63188629484,127007.63111562072,91604.33417184585,56465.39317382726,39043.26777557622,24112.99922932588,0.0,63156.267004902096,20496.049344926996,1543.607741331866,0.0,0.8853048935573756,2.9096113342026837,0.0014959135982669303,349747.37155599246,1552003.9526032493,4.437499975192187,1552003.9526032493,4.437499975192187,0.8499999999999999,0.09913330514043973,4.027634451161993,1.2677050538966435,1.0,0.0,4.027634451162086,1.2863542909150718,1.2866419812542484,3.1310459953430567,19332.361213566666,1971.3522164619587,4632.441516551485,4632.441516551485,5.502254484640076,3.6934169408975195,-2.3265440976620484,6.019961038559568,4.212994342957646,4.212994342957646,1.2037126694164704,0.0,0.0,0.00022363618214183456,1.0000044752209927,0.00022363518132497638,199.262371619012,0.0,2.078114515924988e-07,0.5889376538131417,0.001950338349586134,7.508874932816645e-05,0.0001485474328136681,0.0005982947580320012,0.0991333051367152,0.07176040418728585,0.027372900949429346,0.09913341157177213,0.07176040418998193,0.027372900950457798,0.3753698241030323,0.3753698241030323,0.14318430843340205,0.0,3.979039320256561e-13,5.04295204105091,3.979039320256561e-13,3.979039320256561e-13,5.038373884403654,3.979039320256561e-13,24112.99922932588,20496.049344926996,0.85,1.0728259070019934,0.6692416972623664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272569724962467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.293539892205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.108985818313,1543.607741331866,0.3753698241030323,0.14318430843340205,6.112874298809886,4.212994342957646
1814.0,-30.411299196818835,3.6955900651394176,34.970764486975916,23.784388659428828,4.663525936149234,-26.903873912829287,-40.43167167166246,1.1561006521596948,-5.356460150524242,-5.356460150524559,39.94129125148371,42266.329106635494,25489.22509097226,25489.22509097226,67755.55419760775,77405.25747549366,77405.25747549366,25489.22509097226,102894.48256646593,102894.48256646593,102894.48256646593,127007.6270229334,91604.04971296826,56465.13211640011,39043.24177396461,24113.14445646747,0.0,63156.38623043208,20496.17278799735,1543.5559072061355,0.0,0.8853079027520737,2.9095917159983156,0.0014959135982669303,349755.24271746003,1552003.4337412433,4.437398626773368,1552003.4337412433,4.437398626773368,0.8500000000000001,0.09912972229629886,4.027634451161993,1.2677036340394991,1.0,0.0,4.027634451161845,1.2863522101871863,1.2866398987735428,3.1310510599394106,19332.301180798328,1971.3460948232403,4632.441516551485,4632.441516551485,5.502330682405923,3.6955900651394176,-2.32663397798576,6.022224043125178,4.211469524252614,4.211469524252614,1.2032770069293182,0.0,0.0,0.00022363518132497638,1.0000042081946185,0.00022363424022857014,199.2624049989961,0.0,1.9942514071722947e-07,0.5651708487926284,0.0019505377747268513,7.508937544469652e-05,0.00014854580588027986,0.0005982882053390369,0.0991297222931391,0.07176010259315517,0.027369619699983937,0.09912975124212682,0.07176010259544253,0.02736961970085633,0.3753695499710456,0.3753695499710456,0.14316764176673538,0.0,3.410605131648481e-13,5.041563546462044,3.410605131648481e-13,3.410605131648481e-13,5.03711091995865,3.410605131648481e-13,24113.14445646747,20496.17278799735,0.85,1.0728218988083829,0.6692328619377108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725593446856014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.26977308719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.094420132038,1543.5559072061355,0.3753695499710456,0.14316764176673538,6.112874298809886,4.211469524252614
1815.0,-30.411337194045377,3.697760879243934,34.97075564141975,23.78477967521178,4.664048361661323,-26.903855874070803,-40.431590052880324,1.1565670416867428,-5.355858476261744,-5.355858476262146,39.94127132857665,42265.82662931603,25489.502307457955,25489.502307457955,67755.32893677398,77404.72541186179,77404.72541186179,25489.502307457955,102894.22771931974,102894.22771931974,102894.22771931974,127007.45764437853,91603.74447001326,56464.855845222424,39043.20958310093,24113.229925058797,0.0,63156.439508159725,20496.245436299978,1543.50105361523,0.0,0.8853110746525745,2.909576843812932,0.0014959135982669303,349763.46972099156,1552002.5757800618,4.437291798992341,1552002.5757800618,4.437291798992341,0.85,0.0991261117647037,4.027634451161993,1.26770217132289,1.0,0.0,4.027634451162068,1.286350025013584,1.286637711900591,3.1310563787795322,19332.23676171688,1971.3395259050624,4632.441516551485,4632.441516551485,5.502390524820489,3.697760879243934,-2.3267059804226617,6.024466859666596,4.2099474449670815,4.2099474449670815,1.202842127133452,0.0,0.0,0.00022363424022857014,1.0000039681422745,0.00022363335281960883,199.26243647485452,0.0,1.87525133242246e-07,0.5314462276085252,0.0019507252998600935,7.50900715656478e-05,0.00014854416866292235,0.0005982816112260038,0.09912611176119358,0.07175978089796498,0.027366330863228608,0.09912607692509587,0.07175978090050607,0.027366330864197635,0.3753692750648119,0.3753692750648119,0.14315097510006872,0.0,3.979039320256561e-13,5.0401758767131355,3.979039320256561e-13,3.979039320256561e-13,5.035776281063534,3.979039320256561e-13,24113.229925058797,20496.245436299978,0.85,1.0728174270815265,0.6692243413097304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272548978552078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.236048466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.079904241358,1543.50105361523,0.3753692750648119,0.14315097510006872,6.112874298809886,4.2099474449670815
1816.0,-30.41137280757698,3.699929644455984,34.97074707324876,23.78519712891432,4.66460282963601,-26.903832485349792,-40.43150763083247,1.1570625074088077,-5.355246107905998,-5.3552461079063285,39.94126171690112,42265.33110263877,25489.74817455395,25489.74817455395,67755.07927719272,77404.17061245117,77404.17061245117,25489.74817455395,102893.91878700512,102893.91878700512,102893.91878700512,127007.24609699255,91603.42850076189,56464.598511440294,39043.14443257955,24113.327309987428,0.0,63156.47174256698,20496.328213489312,1543.4472947160825,0.0,0.8853142638622014,2.909564546834988,0.0014959135982669303,349771.8431063891,1552002.1618624595,4.437184388768514,1552002.1618624595,4.437184388768514,0.85,0.09912251181647802,4.027634451161993,1.26770069047343,1.0,0.0,4.0276344511588,1.2863477033851998,1.2866353886114081,3.131062029778358,19332.170078936473,1971.3327261538318,4632.441516551485,4632.441516551485,5.502443599877159,3.699929644455984,-2.3267700532162023,6.0266996976721865,4.208428290663843,4.208428290663843,1.2024080830468122,0.0,0.0,0.00022363335281960883,1.00000371920791,0.00022363252108376745,199.26246597613357,0.0,1.76827271780229e-07,0.501128488225169,0.0019509021271318738,7.50907745436537e-05,0.00014854257827595513,0.0005982752057286639,0.09912251181290578,0.07175946676869387,0.02736304504421191,0.09912256258765414,0.07175946677127996,0.02736304504519805,0.3753689986635578,0.3753689986635578,0.14313430843340205,0.0,3.410605131648481e-13,5.038764019260327,3.410605131648481e-13,3.410605131648481e-13,5.03428809772322,3.410605131648481e-13,24113.327309987428,20496.328213489312,0.85,1.072812926494219,0.6692161537287438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725386235497207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.20573072662,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.065433057027,1543.4472947160825,0.3753689986635578,0.14313430843340205,6.112874298809886,4.208428290663843
1817.0,-30.41140614892971,3.702095804564938,34.97073873737905,23.785593977104895,4.665121125358297,-26.903810668902434,-40.4314253834076,1.1575256453307545,-5.354658371732967,-5.354658371733337,39.941251346810354,42264.846245504894,25490.06078692545,25490.06078692545,67754.90703243035,77403.67889613389,77403.67889613389,25490.06078692545,102893.73968305934,102893.73968305934,102893.73968305934,127007.2040673496,91603.1600529179,56464.33631533244,39043.13748620606,24113.464384290262,0.0,63156.60187049632,20496.44472664672,1543.394940730545,0.0,0.8853173289000904,2.9095467992934796,0.0014959135982669303,349779.87982493197,1552001.7152845245,4.437081161047101,1552001.7152845245,4.437081161047101,0.85,0.09911892384102997,4.027634451161993,1.2676992805069318,1.0,0.0,4.027634451162465,1.2863455332489868,1.2866332169198997,3.131067312053548,19332.113425168573,1971.3269490772664,4632.441516551485,4632.441516551485,5.502511083162242,3.702095804564938,-2.3268498311769745,6.028945635741913,4.206912136301551,4.206912136301551,1.2019748960861576,0.0,0.0,0.00022363252108376745,1.0000034819193142,0.00022363174241608424,199.26249359520853,0.0,1.6573373479553526e-07,0.4696894044105469,0.0019510678608666693,7.509147603836483e-05,0.0001485410450454026,0.000598269030436469,0.09911892383774315,0.07175916110155754,0.0273597627361856,0.09911893889179577,0.07175916110393712,0.027359762737092834,0.3753687186737868,0.3753687186737868,0.1431176417667354,0.0,3.979039320256561e-13,5.0374071941581064,3.979039320256561e-13,3.979039320256561e-13,5.033104242911406,3.979039320256561e-13,24113.464384290262,20496.44472664672,0.85,1.072807988804764,0.6692070978133002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725282784320198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.174291642805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.051008359473,1543.394940730545,0.3753687186737868,0.1431176417667354,6.112874298809886,4.206912136301551
1818.0,-30.41143737337772,3.704259272719168,34.97073029332134,23.785957507230364,4.665617307187815,-26.903789158279103,-40.43134697768835,1.1579690920892127,-5.354075511204712,-5.354075511205093,39.941231523851016,42264.38629355331,25490.383821492356,25490.383821492356,67754.77011504567,77403.14174291011,77403.14174291011,25490.383821492356,102893.52556440247,102893.52556440247,102893.52556440247,127007.09511033105,91602.83636184571,56464.089259601824,39043.052335826535,24113.569545928578,0.0,63156.62188175511,20496.534114039292,1543.3412550317382,0.0,0.8853204033103211,2.909529124489935,0.0014959135982669303,349787.850016959,1552000.861628211,4.436977618156161,1552000.861628211,4.436977618156161,0.85,0.09911532306431782,4.027634451161993,1.2676978716393936,1.0,0.0,4.027634451162018,1.2863434553503812,1.286631137554898,3.131072369832149,19332.04511275971,1971.31998315018,4632.441516551485,4632.441516551485,5.502580816275062,3.704259272719168,-2.3269323296445923,6.03119160236376,4.205398810675179,4.205398810675179,1.2015425173357654,0.0,0.0,0.00022363174241608424,1.0000032608462504,0.00022363101318973342,199.26251946070303,0.0,1.5515926423688147e-07,0.4397213548473221,0.0019512230201309063,7.50921447725099e-05,0.00014853959764357433,0.0005982632008310007,0.09911532306102548,0.07175884612509263,0.027356476935932853,0.09911523321240563,0.07175884612747628,0.027356476936841536,0.37536843821059335,0.37536843821059335,0.14310097510006872,0.0,3.979039320256561e-13,5.036045076697349,3.979039320256561e-13,3.979039320256561e-13,5.031711597394747,3.979039320256561e-13,24113.569545928578,20496.534114039292,0.85,1.0728054809818586,0.669199603054811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272517945851763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.144323593246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.03662799412,1543.3412550317382,0.37536843821059335,0.14310097510006872,6.112874298809886,4.205398810675179
1819.0,-30.411466432005568,3.706421362596072,34.97072230562149,23.78643035134303,4.66621967565325,-26.903755078884,-40.43124782675875,1.1585083225320019,-5.353436505610148,-5.353436505610511,39.941227928135184,42263.84962284052,25490.549214771512,25490.549214771512,67754.39883761204,77402.61727560662,77402.61727560662,25490.549214771512,102893.16649037813,102893.16649037813,102893.16649037813,127006.82507096088,91602.56747131923,56463.80758666435,39043.06653850542,24113.658580582745,0.0,63156.725119088165,20496.609793495332,1543.2867950398495,0.0,0.8853237074873889,2.9095207034190778,0.0014959135982669303,349796.5881155972,1552000.7067822714,4.436866337499501,1552000.7067822714,4.436866337499501,0.85,0.09911171691422282,4.027634451161993,1.2676963589200754,1.0,0.0,4.027634451162576,1.286340928188593,1.2866286088898442,3.1310785211768475,19331.988365567217,1971.3141965469572,4632.441516551485,4632.441516551485,5.502616519538355,3.706421362596072,-2.3269764950647716,6.033397857660844,4.203888283242646,4.203888283242646,1.2011109380693274,0.0,0.0,0.00022363101318973342,1.0000030346647104,0.000223630334546649,199.26254353209563,0.0,1.4530747992280582e-07,0.41180139810123173,0.001951368327610829,7.509299045355146e-05,0.00014853802273618195,0.0005982568576797298,0.09911171691036343,0.07175852715646194,0.027353189753901486,0.09911181876835465,0.07175852715925622,0.027353189754966607,0.3753681561430421,0.3753681561430421,0.14308430843340206,0.0,3.410605131648481e-13,5.034674800285472,3.410605131648481e-13,3.410605131648481e-13,5.0304160454765565,3.410605131648481e-13,24113.658580582745,20496.609793495332,0.85,1.0727978486828522,0.669190011723184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272507626222815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.11640363649,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.02228892605,1543.2867950398495,0.3753681561430421,0.14308430843340206,6.112874298809886,4.203888283242646
1820.0,-30.411493331857198,3.708579972498272,34.97071446955355,23.786762763652973,4.666679523353111,-26.903733309461003,-40.43116931626571,1.1589195009569146,-5.352888734743317,-5.352888734743678,39.94121636930981,42263.408013410306,25490.96681173593,25490.96681173593,67754.37482514624,77402.10124370406,77402.10124370406,25490.96681173593,102893.06805543999,102893.06805543999,102893.06805543999,127006.89987970465,91602.24844500142,56463.56240570229,39042.984488110145,24113.83182426466,0.0,63156.81631237481,20496.75705062496,1543.2367163730567,0.0,0.885326570825149,2.9094971449441642,0.0014959135982669303,349804.07875898655,1552000.2090129897,4.436769904224905,1552000.2090129897,4.436769904224905,0.85,0.09910814865582858,4.027634451161993,1.2676949780760336,1.0,0.0,4.027634451161777,1.2863390014165625,1.2866266808138949,3.131083211133782,19331.921037617416,1971.3073310067573,4632.441516551485,4632.441516551485,5.502706665730796,3.708579972498272,-2.327080860824902,6.035660833323174,4.202380945810045,4.202380945810045,1.2006802702314414,0.0,0.0,0.000223630334546649,1.0000028092186761,0.00022362970632190145,199.26256581522017,0.0,1.3522814714995858e-07,0.38323656902298264,0.001951503555757979,7.509366009381868e-05,0.00014853667445283034,0.0005982514272872529,0.09910814865298026,0.07175823546541092,0.027349913187569345,0.09910812070523266,0.07175823546747323,0.027349913188355345,0.3753678713889499,0.3753678713889499,0.1430676417667354,0.0,3.410605131648481e-13,5.033337157378696,3.410605131648481e-13,3.410605131648481e-13,5.0290343914484765,3.410605131648481e-13,24113.83182426466,20496.75705062496,0.85,1.0727959194464747,0.6691820531987346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272497313278685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.08783880742,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.00799220576,1543.2367163730567,0.3753678713889499,0.1430676417667354,6.112874298809886,4.202380945810045
1821.0,-30.41151763033575,3.7107367622286342,34.97070654901623,23.78718611961233,4.6672285786208985,-26.903700276710115,-40.43107781382275,1.1594112249952742,-5.352270712769837,-5.352270712770239,39.94119823681406,42262.92369698054,25491.18523235651,25491.18523235651,67754.10892933706,77401.59235669633,77401.59235669633,25491.18523235651,102892.77758905284,102892.77758905284,102892.77758905284,127006.68339960123,91601.97163030846,56463.30946616025,39042.95796016467,24113.905810548385,0.0,63156.863770713055,20496.819938966128,1543.1810390640183,0.0,0.8853298199182507,2.9094846603998334,0.0014959135982669303,349812.53022164304,1551999.4281553926,4.436660479749075,1551999.4281553926,4.436660479749075,0.85,0.09910452984856061,4.027634451161993,1.267693511513062,1.0,0.0,4.0276344511609645,1.2863366968382517,1.286624374912033,3.1310888207276584,19331.862618093033,1971.3013738731406,4632.441516551485,4632.441516551485,5.502753815947328,3.7107367622286342,-2.3271378231513284,6.037874585379963,4.200876162068202,4.200876162068202,1.2002503320194862,0.0,0.0,0.00022362970632190145,1.0000025375509698,0.00022362913885156326,199.26258594343994,0.0,1.2518167510731537e-07,0.35476486725413175,0.0019516287374330863,7.509444055341059e-05,0.00014853526576849086,0.0005982457536216764,0.09910452984486079,0.07175790710016706,0.02734662274469373,0.09910448350780576,0.07175790710284596,0.027346622745714647,0.37536758555187333,0.37536758555187333,0.1430509751000687,0.0,3.979039320256561e-13,5.032005484399633,3.979039320256561e-13,3.979039320256561e-13,5.027860933873683,3.979039320256561e-13,24113.905810548385,20496.819938966128,0.85,1.0727909032233458,0.6691738818826308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724870170438691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.05936710565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.993737764331,1543.1810390640183,0.37536758555187333,0.1430509751000687,6.112874298809886,4.200876162068202
1822.0,-30.411539701813457,3.7128910095116474,34.97069888624456,23.787582443933957,4.667748953987434,-26.903668107809334,-40.43098638122899,1.1598773599833223,-5.351684287792125,-5.351684287792519,39.94118990371836,42262.44941662124,25491.490326038438,25491.490326038438,67753.93974265968,77401.09011832891,77401.09011832891,25491.490326038438,102892.58044436734,102892.58044436734,102892.58044436734,127006.62620066477,91601.68895343987,56463.05415195593,39042.92755720438,24114.04575629743,0.0,63156.9733135018,20496.938892852813,1543.129052069979,0.0,0.885332870392779,2.9094672118658056,0.0014959135982669303,349820.5497429765,1551999.0692991507,4.436557744933653,1551999.0692991507,4.436557744933653,0.8499999999999999,0.09910094464020788,4.027634451161993,1.2676921411091464,1.0,0.0,4.027634451162802,1.2863345121385474,1.2866221889937448,3.1310941385425473,19331.802961403428,1971.2952905837803,4632.441516551485,4632.441516551485,5.502819676181255,3.7128910095116474,-2.3272150663974314,6.040106075909079,4.199374426924359,4.199374426924359,1.199821264835531,0.0,0.0,0.00022362913885156326,1.0000023049798779,0.0002236286233920862,199.26260422687398,0.0,1.1307560703380453e-07,0.32045627033380203,0.0019517418130401201,7.509522042472341e-05,0.00014853391842683985,0.0005982403270220253,0.09910094463695097,0.07175760297324672,0.027343341663704248,0.09910089199319233,0.07175760297560502,0.027343341664602873,0.37536729831882293,0.37536729831882293,0.14303430843340204,0.0,3.979039320256561e-13,5.030703111797607,3.979039320256561e-13,3.979039320256561e-13,5.0266152931727675,3.979039320256561e-13,24114.04575629743,20496.938892852813,0.85,1.0727863636900272,0.6691652116835418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272476729600952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.02505850873,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.979534540415,1543.129052069979,0.37536729831882293,0.14303430843340204,6.112874298809886,4.199374426924359
1823.0,-30.411559153822363,3.715043165428917,34.97069149950418,23.78799528758975,4.668297578235708,-26.903630755949873,-40.430890408437676,1.1603691803634768,-5.3510791563050475,-5.351079156305419,39.94118261815856,42261.96753796042,25491.74128992742,25491.74128992742,67753.70882788784,77400.5403425507,77400.5403425507,25491.74128992742,102892.28163247812,102892.28163247812,102892.28163247812,127006.4375878345,91601.36911806984,56462.80151344836,39042.85289402387,24114.155955356382,0.0,63157.00884938025,20497.032562052926,1543.0760335188597,0.0,0.8853360132996981,2.9094539671247652,0.0014959135982669303,349828.8252322305,1551998.7555540237,4.436451897649499,1551998.7555540237,4.436451897649499,0.8500000000000001,0.09909735057507232,4.027634451161993,1.2676906723482535,1.0,0.0,4.027634451162058,1.2863322068914107,1.2866198825679742,3.131099749803588,19331.735462709636,1971.2884076325388,4632.441516551485,4632.441516551485,5.502873851476956,3.715043165428917,-2.327279097063439,6.042322262492355,4.1978755194584485,4.1978755194584485,1.1993930055595567,0.0,0.0,0.0002236286233920862,1.0000020314222333,0.00022362816910885148,199.26262034041113,0.0,1.0271179777030283e-07,0.2910852348810382,0.0019518445248378905,7.50960390295581e-05,0.00014853258436252811,0.0005982349538986433,0.09909735057160195,0.07175729240468168,0.02734005816692027,0.09909738777364363,0.07175729240719461,0.027340058167877712,0.37536701085876767,0.37536701085876767,0.14301764176673537,0.0,3.979039320256561e-13,5.0293593196799975,3.979039320256561e-13,3.979039320256561e-13,5.025141571766596,3.979039320256561e-13,24114.155955356382,20497.032562052926,0.85,1.0727821038749636,0.6691572053190282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724664543946969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.995687473274,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.9653751208,1543.0760335188597,0.37536701085876767,0.14301764176673537,6.112874298809886,4.1978755194584485
1824.0,-30.411576857827143,3.7171925000319197,34.97068421571708,23.788369190320395,4.668793141808508,-26.903597136892785,-40.430798766296334,1.160813420874432,-5.350506317334236,-5.350506317334645,39.941170843395135,42261.511040192745,25492.079847639685,25492.079847639685,67753.59088783243,77400.04775253755,77400.04775253755,25492.079847639685,102892.12760017723,102892.12760017723,102892.12760017723,127006.43041007995,91601.0842826207,56462.55230295457,39042.81331074013,24114.302809902707,0.0,63157.11612064284,20497.1573884173,1543.0242668395097,0.0,0.8853390062469366,2.9094340778705408,0.0014959135982669303,349836.6592460549,1551998.2484860667,4.436351101199148,1551998.2484860667,4.436351101199148,0.85,0.09909376669764194,4.027634451161993,1.2676892975484955,1.0,0.0,4.027634451161671,1.2863301246430687,1.2866177992695689,3.131104818274844,19331.67535046889,1971.28227788989,4632.441516551485,4632.441516551485,5.502946935553906,3.7171925000319197,-2.327364039122536,6.044556539154456,4.196379571509344,4.196379571509344,1.1989655918598126,0.0,0.0,0.00022362816910885148,1.000001848873872,0.000223627755649337,199.26263500594922,0.0,9.052166772857247e-08,0.25653840634277436,0.0019519350465056191,7.509682070359285e-05,0.00014853134840525861,0.0005982299759145646,0.09909376669451576,0.07175698900955665,0.027336777684959106,0.09909372086059352,0.07175698901182044,0.027336777685821496,0.37536671983607617,0.37536671983607617,0.1430009751000687,0.0,3.979039320256561e-13,5.028057144196396,3.979039320256561e-13,3.979039320256561e-13,5.023944066151557,3.979039320256561e-13,24114.302809902707,20497.1573884173,0.85,1.072778414365998,0.6691488407967319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724561892731976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96114064474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.951267442162,1543.0242668395097,0.37536671983607617,0.1430009751000687,6.112874298809886,4.196379571509344
1825.0,-30.411592266838248,3.719339749285565,34.97067701822912,23.788783500809245,4.669332121618486,-26.90355711018834,-40.43069856762884,1.1612969649686267,-5.34990268008039,-5.3499026800807785,39.94115878946118,42261.02914787432,25492.330089562634,25492.330089562634,67753.35923743695,77399.54294657186,77399.54294657186,25492.330089562634,102891.8730361345,102891.8730361345,102891.8730361345,127006.28304978785,91600.80388117563,56462.29420164623,39042.78853281044,24114.410013653353,0.0,63157.19854646379,20497.24851160535,1542.9704878583793,0.0,0.8853421587401487,2.9094194923499668,0.0014959135982669303,349844.914599133,1551997.7293960499,4.436244932056234,1551997.7293960499,4.436244932056234,0.85,0.09909016478680155,4.027634451161993,1.2676878282381225,1.0,0.0,4.027634451162339,1.2863278580107642,1.286615531598483,3.131110335580005,19331.616173989198,1971.2762435683132,4632.441516551485,4632.441516551485,5.503000954999604,3.719339749285565,-2.3274277680032625,6.046767517288828,4.194886359390297,4.194886359390297,1.1985389598257992,0.0,0.0,0.000223627755649337,1.0000016092019246,0.00022362739578770128,199.26264777037574,0.0,8.238703232407542e-08,0.23348484960642973,0.0019520174335379433,7.509767537028466e-05,0.00014853008027905236,0.0005982248683657678,0.0990901647833167,0.07175667247470831,0.027333492308608386,0.0990901232288676,0.07175667247723184,0.027333492309569697,0.37536642759215677,0.37536642759215677,0.14298430843340204,0.0,3.979039320256561e-13,5.026763209968124,3.979039320256561e-13,3.979039320256561e-13,5.0227419649475,3.979039320256561e-13,24114.410013653353,20497.24851160535,0.85,1.072773346455382,0.669140337451534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724459377177018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.938087088,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.937194133472,1542.9704878583793,0.37536642759215677,0.14298430843340204,6.112874298809886,4.194886359390297
1826.0,-30.411605843822837,3.7214844878136923,34.97067003364113,23.78917996482926,4.66985053602566,-26.903517491017958,-40.43060221066696,1.16176218322104,-5.349318025278706,-5.349318025279056,39.94115059564618,42260.57099220236,25492.631376624744,25492.631376624744,67753.2023688271,77399.04933122521,77399.04933122521,25492.631376624744,102891.68070784996,102891.68070784996,102891.68070784996,127006.23306897446,91600.5256055461,56462.05089594589,39042.74967733357,24114.552361124504,0.0,63157.302038458074,20497.369506955827,1542.918565300027,0.0,0.88534519930174,2.909401719761662,0.0014959135982669303,349852.9104936753,1551997.3765380806,4.436142533009277,1551997.3765380806,4.436142533009277,0.85,0.09908657965116022,4.027634451161993,1.2676864314591514,1.0,0.0,4.027634451160614,1.2863256772107037,1.2866133498477863,3.1311156439756394,19331.55744614585,1971.2702549949117,4632.441516551485,4632.441516551485,5.503065993502743,3.7214844878136923,-2.3275034344789796,6.048987922292672,4.193396100415201,4.193396100415201,1.1981131715472004,0.0,0.0,0.00022362739578770128,1.0000014178787964,0.0002236270787116081,199.26265901719995,0.0,7.170698236375345e-08,0.2032175880188773,0.0019520891405203071,7.509849727678104e-05,0.00014852889851092025,0.0005982201086357256,0.09908657964792096,0.07175636800095966,0.0273302116469613,0.09908652375327792,0.07175636800330547,0.027330211647854753,0.37536613400310753,0.37536613400310753,0.14296764176673538,0.0,3.410605131648481e-13,5.025496235693936,3.410605131648481e-13,3.410605131648481e-13,5.021546493530593,3.410605131648481e-13,24114.552361124504,20497.369506955827,0.85,1.0727691047912475,0.6691319867727857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724356962175383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90781982641,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.923166211023,1542.918565300027,0.37536613400310753,0.14296764176673538,6.112874298809886,4.193396100415201
1827.0,-30.41161693189021,3.723626676555503,34.970663075680385,23.789562528859847,4.670357211060015,-26.9034768054451,-40.430501907225675,1.1622170846149236,-5.348736026070469,-5.348736026070858,39.94113740203264,42260.107189551134,25492.937350982804,25492.937350982804,67753.04454053394,77398.5467442722,77398.5467442722,25492.937350982804,102891.484095255,102891.484095255,102891.484095255,127006.16505585215,91600.23260079841,56461.79601015427,39042.70732293793,24114.680960597147,0.0,63157.38828353508,20497.478816507573,1542.865935328764,0.0,0.8853482443921178,2.9093836441981837,0.0014959135982669303,349860.87021210423,1551996.8083692077,4.436039981917111,1551996.8083692077,4.436039981917111,0.85,0.09908298778705464,4.027634451161993,1.2676850192947313,1.0,0.0,4.027634451162889,1.2863235447080958,1.286611216460384,3.1311208348254094,19331.495609840058,1971.263949446555,4632.441516551485,4632.441516551485,5.503132043847246,3.723626676555503,-2.327580269360071,6.051206945915574,4.191908662786662,4.191908662786662,1.1976881893676177,0.0,0.0,0.0002236270787116081,1.0000011579548627,0.0002236268197618447,199.26266820227016,0.0,6.318142544017476e-08,0.17905615969745528,0.0019521523219457474,7.50993528548297e-05,0.0001485277258567784,0.0005982153856135047,0.09908298778381572,0.07175605862242125,0.027326929161394464,0.09908286904991416,0.0717560586247669,0.027326929162287742,0.3753658401109022,0.3753658401109022,0.1429509751000687,0.0,3.979039320256561e-13,5.024238896268798,3.979039320256561e-13,3.979039320256561e-13,5.020322583129314,3.979039320256561e-13,24114.680960597147,20497.478816507573,0.85,1.0727651408947974,0.6691237294333813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724254668012192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.883658398096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.909174476536,1542.865935328764,0.3753658401109022,0.1429509751000687,6.112874298809886,4.191908662786662
1828.0,-30.411626012963264,3.725767357007883,34.97065663796572,23.790020669717364,4.670950435155285,-26.903425658143124,-40.43038868168367,1.162750080335125,-5.3481094991720965,-5.348109499172494,39.9411386393885,42259.59858889541,25493.118345714338,25493.118345714338,67752.71693460975,77397.9999452507,77397.9999452507,25493.118345714338,102891.11829096504,102891.11829096504,102891.11829096504,127005.90736089498,91599.92961204598,56461.53068325251,39042.665476437185,24114.789069929953,0.0,63157.45454636714,20497.57070944046,1542.8129483770404,0.0,0.8853514659450084,2.909374218845937,0.0014959135982669303,349869.43907286617,1551996.8616546104,4.435931488521296,1551996.8616546104,4.435931488521296,0.85,0.0990793943637559,4.027634451161993,1.2676835137186577,1.0,0.0,4.027634451162825,1.286321045888467,1.2866087167488125,3.1311269173708416,19331.431666490014,1971.2574290394798,4632.441516551485,4632.441516551485,5.503171114978718,3.725767357007883,-2.327626458583876,6.053393815591759,4.190424030536797,4.190424030536797,1.1972640087247992,0.0,0.0,0.0002236268197618447,1.0000009483593497,0.00022362660768346048,199.26267572479836,0.0,5.159902078124541e-08,0.1462316248940495,0.0019522039209665285,7.510031866789888e-05,0.00014852650109394583,0.0005982104527165257,0.09907939436009011,0.07175574807169358,0.027323646288396532,0.09907950576888674,0.07175574807434844,0.027323646289407456,0.37536554571603653,0.37536554571603653,0.14293430843340205,0.0,3.979039320256561e-13,5.022925734117223,3.979039320256561e-13,3.979039320256561e-13,5.018871253046996,3.979039320256561e-13,24114.789069929953,20497.57070944046,0.85,1.0727588282531082,0.6691149745097859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724152496546548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85083386329,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.895232150791,1542.8129483770404,0.37536554571603653,0.14293430843340205,6.112874298809886,4.190424030536797
1829.0,-30.411632951176387,3.727904996800345,34.97065056826743,23.790389543306105,4.6714434062408134,-26.903382607876317,-40.43029173100365,1.1631930629405083,-5.347549600290279,-5.347549600290682,39.94113648319321,42259.16675821228,25493.48322490447,25493.48322490447,67752.64998311675,77397.49749302032,77397.49749302032,25493.48322490447,102890.98071792479,102890.98071792479,102890.98071792479,127005.95455354598,91599.62951807702,56461.300637997134,39042.58764453321,24114.973835621193,0.0,63157.5614801544,20497.727760278012,1542.7635552153301,0.0,0.8853543567558945,2.9093529108695835,0.0014959135982669303,349877.09681735135,1551996.7688003753,4.435834134094734,1551996.7688003753,4.435834134094734,0.85,0.09907583206884499,4.027634451161993,1.267682159249671,1.0,0.0,4.027634451161033,1.2863189690741341,1.2866066391972093,3.131131972702697,19331.36833406084,1971.2509709289964,4632.441516551485,4632.441516551485,5.503249881043834,3.727904996800345,-2.3277164142521296,6.055621411052474,4.188942513600858,4.188942513600858,1.1968407181716736,0.0,0.0,0.00022362660768346048,1.0000007245750582,0.0002236264456493156,199.26268147223666,0.0,4.225930630552995e-08,0.11976287406987188,0.0019522461802728341,7.510114566563775e-05,0.00014852546201782273,0.0005982062676977349,0.09907583206592377,0.07175545980633855,0.027320372259585217,0.0990759316100016,0.07175545980845426,0.027320372260390732,0.37536524669423765,0.37536524669423765,0.14291764176673538,0.0,3.979039320256561e-13,5.021637621231832,3.979039320256561e-13,3.979039320256561e-13,5.017555892867051,3.979039320256561e-13,24114.973835621193,20497.727760278012,0.85,1.072755951865023,0.6691070042577738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724050398101192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.824365112465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.881329662232,1542.7635552153301,0.37536524669423765,0.14291764176673538,6.112874298809886,4.188942513600858
1830.0,-30.411637814856356,3.7300402592442015,34.970644414515654,23.790781676676147,4.6719551027021815,-26.90333581726182,-40.43018667781723,1.163653105107624,-5.346962334089653,-5.3469623340900005,39.941121895536,42258.71018614722,25493.76850673719,25493.76850673719,67752.47869288441,77397.01350892682,77397.01350892682,25493.76850673719,102890.78201566401,102890.78201566401,102890.78201566401,127005.87669871829,91599.35463712446,56461.05261450734,39042.55780290791,24115.09468305429,0.0,63157.6524859622,20497.830480596145,1542.7102614823605,0.0,0.8853574338461486,2.9093353043791375,0.0014959135982669303,349885.1290064055,1551996.1405986976,4.435730506769508,1551996.1405986976,4.435730506769508,0.85,0.0990722334364711,4.027634451161993,1.2676807992858814,1.0,0.0,4.027634451160881,1.2863168121670172,1.2866044815992874,3.1311372230117747,19331.310322636888,1971.2450554100421,4632.441516551485,4632.441516551485,5.503311464515896,3.7300402592442015,-2.3277875751566492,6.05782783440085,4.187463647199931,4.187463647199931,1.196418184914266,0.0,0.0,0.0002236264456493156,1.0000005079263075,0.0002236263320636185,199.2626855011849,0.0,3.2287358200969755e-08,0.09150237314154828,0.001952278467631035,7.510204178796687e-05,0.00014852440386134872,0.0005982020058302655,0.09907223343316028,0.07175514504608137,0.027317088387078914,0.09907225387165883,0.07175514504847927,0.02731708838799184,0.3753649446151063,0.3753649446151063,0.14290097510006872,0.0,3.410605131648481e-13,5.020377449604666,3.410605131648481e-13,3.410605131648481e-13,5.016459784883466,3.410605131648481e-13,24115.09468305429,20497.830480596145,0.85,1.0727516939921649,0.6690988110354464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723948445758075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.79610461154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.867469799598,1542.7102614823605,0.3753649446151063,0.14290097510006872,6.112874298809886,4.187463647199931
1831.0,-30.411639903924492,3.7321730456006685,34.9706382894758,23.79117408944296,4.672465018471696,-26.90328670729462,-40.43008127538485,1.1641118218420392,-5.346380154250937,-5.346380154251338,39.941110424334205,42258.26410047969,25494.065637224077,25494.065637224077,67752.32973770377,77396.5376872616,77396.5376872616,25494.065637224077,102890.60332448568,102890.60332448568,102890.60332448568,127005.83526140073,91599.08607688943,56460.813048559176,39042.52558703362,24115.23193691505,0.0,63157.75752394867,20497.94714637779,1542.6578304747488,0.0,0.8853604732861423,2.9093168163747456,0.0014959135982669303,349893.09177087655,1551995.646603935,4.4356281478693536,1551995.646603935,4.4356281478693536,0.85,0.09906864247856069,4.027634451161993,1.2676793728349733,1.0,0.0,4.027634451159423,1.2863146613821923,1.2866023301873506,3.1311424584355994,19331.253645149758,1971.2392759147883,4632.441516551485,4632.441516551485,5.503375605743762,3.7321730456006685,-2.3278614681187255,6.060034513719394,4.185987626365161,4.185987626365161,1.1959964646757604,0.0,0.0,0.0002236263320636185,1.000000218166604,0.00022362628327583174,199.26268723171563,0.0,2.263339103502345e-08,0.06414303019325646,0.00195230110102207,7.510294089936183e-05,0.00014852339116425668,0.000598197927056569,0.09906864247533123,0.07175483574348984,0.02731380673184139,0.09906859732012276,0.07175483574582889,0.027313806732731802,0.37536464092646993,0.37536464092646993,0.14288430843340205,0.0,3.979039320256561e-13,5.019156214398606,3.979039320256561e-13,3.979039320256561e-13,5.015384535179123,3.979039320256561e-13,24115.23193691505,20497.94714637779,0.85,1.0727475514312377,0.6690906352154106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723846607877118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.768745268586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.853651265503,1542.6578304747488,0.37536464092646993,0.14288430843340205,6.112874298809886,4.185987626365161
1832.0,-30.4116402029525,3.7343034635273056,34.9706322485862,23.791565105225914,4.672983271249769,-26.90323515231166,-40.42997168200088,1.1645782206086766,-5.345794161629954,-5.345794161630362,39.94110062530927,42257.808478717256,25494.349848803493,25494.349848803493,67752.15832752075,77396.02263695476,77396.02263695476,25494.349848803493,102890.37248575826,102890.37248575826,102890.37248575826,127005.73302559035,91598.78094119676,56460.56686289457,39042.46008700243,24115.36053983209,0.0,63157.820626834524,20498.056458857278,1542.6054415540787,0.0,0.8853635261747311,2.9092999576157275,0.0014959135982669303,349901.1068283398,1551995.2246197336,4.435525336537837,1551995.2246197336,4.435525336537837,0.8500000000000001,0.09906505216867531,4.027634451161993,1.2676779980352153,1.0,0.0,4.027634451162263,1.286312474448103,1.28660014270142,3.1311477818716362,19331.189248705166,1971.2327093049275,4632.441516551485,4632.441516551485,5.503436958181435,3.7343034635273056,-2.327932140727845,6.06223560425515,4.184514417348103,4.184514417348103,1.1955755478137438,0.0,0.0,0.00022362628327583174,1.0000000312282413,0.00022362627629237642,199.26268747942282,0.0,9.721585496214058e-09,0.027550973296270643,0.0019523108226075663,7.510387577126787e-05,0.00014852240750456386,0.000598193965234902,0.09906505216541302,0.0717545269064968,0.02731052525891622,0.09906500046919264,0.07175452690885975,0.027310525259815567,0.3753643374722581,0.3753643374722581,0.1428676417667354,0.0,3.979039320256561e-13,5.017919710499825,3.979039320256561e-13,3.979039320256561e-13,5.01409421774656,3.979039320256561e-13,24115.36053983209,20498.056458857278,0.85,1.0727437656190149,0.6690827526870479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723744889163748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.73215321169,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.839888154009,1542.6054415540787,0.3753643374722581,0.1428676417667354,6.112874298809886,4.184514417348103
1833.0,-30.411638030306335,3.736431565738105,34.970626397643244,23.791965410951548,4.673509074990124,-26.90318061730698,-40.42985789766533,1.165051661990748,-5.345206616886912,-5.345206616887258,39.9410940761283,42257.345394311305,25494.627734704063,25494.627734704063,67751.97312901537,77395.51457454161,77395.51457454161,25494.627734704063,102890.14230924567,102890.14230924567,102890.14230924567,127005.64008700906,91598.48485239116,56460.31567216061,39042.41020025618,24115.49777776339,0.0,63157.90797801957,20498.17311109888,1542.5535012810349,0.0,0.8853665751062894,2.909283314139838,0.0014959135982669303,349909.14326004067,1551994.9425865274,4.435422658941888,1551994.9425865274,4.435422658941888,0.85,0.09906146602054974,4.027634451161993,1.2676765567483383,1.0,0.0,4.027634451163247,1.2863102544109912,1.2865979221588404,3.1311531859055806,19331.126761533647,1971.2263373867374,4632.441516551485,4632.441516551485,5.503496945101847,3.736431565738105,-2.3280010571636827,6.064432622901787,4.183044048498639,4.183044048498639,1.1951554424281825,0.0,0.0,0.00022362627629237642,0.9999997731051813,0.00022362632703203135,199.26268569590863,0.0,1.3915420745427596e-09,0.003943630239254181,0.0019523122141496408,7.51048464049178e-05,0.00014852142988745862,0.0005981900277505688,0.09906146601728724,0.07175422098620504,0.0273072450310822,0.099061439329524,0.07175422098856823,0.0273072450319815,0.3753640324651284,0.3753640324651284,0.14285097510006872,0.0,3.410605131648481e-13,5.0166771516098265,3.410605131648481e-13,3.410605131648481e-13,5.012830376263196,3.410605131648481e-13,24115.49777776339,20498.17311109888,0.85,1.0727393496408184,0.6690744951371387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723643284479742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.708545868634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.826160833352,1542.5535012810349,0.3753640324651284,0.14285097510006872,6.112874298809886,4.183044048498639
