time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1834.0,-30.41163391250962,3.7385574058497353,34.97062083270042,23.792380245309346,4.6740425149101155,-26.903123568070217,-40.42974369423462,1.1655321704704693,-5.344617409688112,-5.344617409688516,39.94109070459855,42256.888646059364,25494.89918660438,25494.89918660438,67751.78783266374,77395.03442304512,77395.03442304512,25494.89918660438,102889.9336096495,102889.9336096495,102889.9336096495,127005.58144945426,91598.21897844873,56460.07320146183,39042.38419665211,24115.647839804762,0.0,63158.03203645687,20498.30066383405,1542.501979891758,0.0,0.8853696209127773,2.9092664049812047,0.0014959135982669303,349917.20257631125,1551994.7973953565,4.435320087062286,1551994.7973953565,4.435320087062286,0.85,0.09905788368505164,4.027634451161993,1.2676751363417136,1.0,0.0,4.027634451161692,1.2863080012283883,1.2865956684723405,3.131158670641646,19331.070650967056,1971.2206157012902,4632.441516551485,4632.441516551485,5.503555543121779,3.7385574058497353,-2.328068111918077,6.066625517767813,4.181576531771443,4.181576531771443,1.194736151934698,0.0,0.0,0.00022362627629237642,0.9999993430736291,0.00022362642319847105,199.26268231563034,0.0,0.0,0.0,0.0019523122141496408,7.510582062530943e-05,0.00014852045566706698,0.0005981861039469564,0.09905788368180045,0.07175391768358455,0.027303965998215902,0.0990578957055315,0.07175391768593961,0.027303965999112036,0.3753637250239923,0.3753637250239923,0.14283430843340206,0.0,3.979039320256561e-13,5.015458115632214,3.979039320256561e-13,3.979039320256561e-13,5.011708577548006,3.979039320256561e-13,24115.647839804762,20498.30066383405,0.85,1.0727343086553933,0.6690659490730698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723541791307418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.812483018597,1542.501979891758,0.3753637250239923,0.14283430843340206,6.112874298809886,4.181576531771443
1835.0,-30.411627821218083,3.7406809970248998,34.97061562427719,23.792794381175213,4.674579959397946,-26.90306434231187,-40.429625439550705,1.1660164804914943,-5.3440282381369,-5.344028238137291,39.94108995909494,42256.42289459492,25495.1690589803,25495.1690589803,67751.59195357522,77394.53534443676,77394.53534443676,25495.1690589803,102889.70440341707,102889.70440341707,102889.70440341707,127005.50509002531,91597.93499928803,56459.8225494454,39042.34716649181,24115.800686608243,0.0,63158.147853100054,20498.430583617006,1542.4508824918712,0.0,0.8853726568678524,2.9092500347974912,0.0014959135982669303,349925.26155069686,1551994.7652910766,4.435217847415183,1551994.7652910766,4.435217847415183,0.85,0.09905430542367731,4.027634451161993,1.2676737010991204,1.0,0.0,4.027634451160835,1.2863057302277257,1.286593396963796,3.131164198770184,19331.01071943913,1971.2145043862208,4632.441516551485,4632.441516551485,5.503613800171533,3.7406809970248998,-2.3281344206663968,6.0688154176912965,4.180111879481347,4.180111879481347,1.1943176798518136,0.0,0.0,0.00022362627629237642,0.9999987069455721,0.00022362656545369707,199.2626773153204,0.0,0.0,0.0,0.0019523122141496408,7.51068294175145e-05,0.00014851944687486194,0.0005981820409007173,0.09905430542043114,0.07175361724553297,0.02730068817489817,0.09905439657027443,0.07175361724788444,0.027300688175792866,0.37536341623433517,0.37536341623433517,0.1428176417667354,0.0,3.979039320256561e-13,5.014235573629719,3.979039320256561e-13,3.979039320256561e-13,5.01047191283908,3.979039320256561e-13,24115.800686608243,20498.430583617006,0.85,1.072729240115766,0.669057347800626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272344040708617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.798844244115,1542.4508824918712,0.37536341623433517,0.1428176417667354,6.112874298809886,4.180111879481347
1836.0,-30.411619236195172,3.7428018227813102,34.97061051577634,23.79316814420747,4.675073538398583,-26.903007258890554,-40.42951877983285,1.1664615610941806,-5.343462263905451,-5.3434622639058045,39.941082452681435,42256.015550784905,25495.500909230694,25495.500909230694,67751.5164600156,77394.05025330454,77394.05025330454,25495.500909230694,102889.55116253524,102889.55116253524,102889.55116253524,127005.51473986078,91597.64623982634,56459.61153730764,39042.26078057633,24115.963577325543,0.0,63158.224357901876,20498.56904072671,1542.400064706806,0.0,0.8853755980359096,2.9092294470957003,0.0014959135982669303,349933.00335810205,1551994.4420357891,4.435118800290934,1551994.4420357891,4.435118800290934,0.85,0.09905072878566606,4.027634451161993,1.267672401028686,1.0,0.0,4.027634451162663,1.286303643186626,1.2865913094559547,3.1311692791168095,19330.949779066956,1971.2082901976676,4632.441516551485,4632.441516551485,5.503685436316147,3.7428018227813102,-2.3282156263063087,6.071017449087619,4.178650091828938,4.178650091828938,1.1939000262368396,0.0,0.0,0.00022362627629237642,0.9999978103919576,0.00022362676594734165,199.26267026791967,0.0,0.0,0.0,0.0019523122141496408,7.510773930758493e-05,0.00014851853698479147,0.0005981783761961227,0.0990507287826504,0.07175331785735274,0.02729741092529766,0.09905076120370665,0.0717533178595373,0.027297410926128765,0.37536310534047174,0.37536310534047174,0.14280097510006873,0.0,3.410605131648481e-13,5.013032699525127,3.410605131648481e-13,3.410605131648481e-13,5.009303328125043,3.410605131648481e-13,24115.963577325543,20498.56904072671,0.85,1.0727267453892415,0.6690500877816106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723339131184772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.785245142572,1542.400064706806,0.37536310534047174,0.14280097510006873,6.112874298809886,4.178650091828938
1837.0,-30.411608159765944,3.74492017852042,34.97060532071682,23.793556296173506,4.675575526365045,-26.902947091951646,-40.42940038545055,1.1669144585509883,-5.342884626816215,-5.342884626816607,39.94106971446562,42255.5694084677,25495.797311306895,25495.797311306895,67751.3667197746,77393.58940807005,77393.58940807005,25495.797311306895,102889.38671937695,102889.38671937695,102889.38671937695,127005.48960583284,91597.38412325452,56459.36412365308,39042.244444001604,24116.102886455894,0.0,63158.3473304575,20498.68745348751,1542.3476019864756,0.0,0.8853786182963561,2.9092100900109537,0.0014959135982669303,349940.9048372081,1551993.893478915,4.435017090102399,1551993.893478915,4.435017090102399,0.85,0.09904713678070103,4.027634451161993,1.267671021833085,1.0,0.0,4.027634451162643,1.2863015194982277,1.2865891852926192,3.131174448688461,19330.894461463347,1971.2026493719413,4632.441516551485,4632.441516551485,5.503749420302809,3.74492017852042,-2.328288466313667,6.073208644834087,4.177191009260497,4.177191009260497,1.193483145502999,0.0,0.0,0.00022362627629237642,0.9999966536563504,0.00022362702462525017,199.2626611753371,0.0,0.0,0.0,0.0019523122141496408,7.510874931537602e-05,0.0001485175269770004,0.0005981743082539475,0.09904713677751537,0.07175300725247401,0.027294129525041358,0.09904707096763066,0.07175300725478181,0.02729412952591921,0.3753627931414011,0.3753627931414011,0.14278430843340206,0.0,3.979039320256561e-13,5.01186870061224,3.979039320256561e-13,3.979039320256561e-13,5.008317095138295,3.979039320256561e-13,24116.102886455894,20498.68745348751,0.85,1.0727222858648513,0.6690417212372237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723237988230867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.771696201822,1542.3476019864756,0.3753627931414011,0.14278430843340206,6.112874298809886,4.177191009260497
1838.0,-30.411595463054898,3.747036562862782,34.97060039982885,23.793979093339317,4.67612412825317,-26.902880805447143,-40.42927727624772,1.167409470645733,-5.342286040343311,-5.34228604034365,39.941067310188394,42255.11043869786,25496.03387891646,25496.03387891646,67751.14431761432,77393.08009747152,77393.08009747152,25496.03387891646,102889.11397638798,102889.11397638798,102889.11397638798,127005.3504320669,91597.09175536122,56459.12209658895,39042.18850974697,24116.23645567892,0.0,63158.42496542589,20498.800987327082,1542.2955871776596,0.0,0.8853817085697143,2.9091955733637014,0.0014959135982669303,349949.09303003264,1551993.7899414469,4.434913022644281,1551993.7899414469,4.434913022644281,0.85,0.09904354999068726,4.027634451161993,1.2676695486763498,1.0,0.0,4.027634451161075,1.2862991983374565,1.2865868636127484,3.1311800989751966,19330.832759560577,1971.1963575288787,4632.441516551485,4632.441516551485,5.503800487889678,3.747036562862782,-2.328346492558472,6.075383055421254,4.175734716279765,4.175734716279765,1.1930670617942185,0.0,0.0,0.00022362627629237642,0.9999953277129658,0.00022362732114340948,199.26265075267474,0.0,0.0,0.0,0.0019523122141496408,7.510979955803443e-05,0.00014851647673434198,0.0005981700782604343,0.09904354998732647,0.07175270043655282,0.027290849550773637,0.09904358213770248,0.0717527004389876,0.027290849551699664,0.3753624814546769,0.3753624814546769,0.1427676417667354,0.0,3.410605131648481e-13,5.010676973842294,3.410605131648481e-13,3.410605131648481e-13,5.007054480046008,3.410605131648481e-13,24116.23645567892,20498.800987327082,0.85,1.072717445925901,0.6690336318840931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723136964132635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.758197458415,1542.2955871776596,0.3753624814546769,0.1427676417667354,6.112874298809886,4.175734716279765
1839.0,-30.411580220139133,3.7491502609981047,34.97059573718512,23.794366826210194,4.6766281859172185,-26.902816682092517,-40.42915828814728,1.1678646478708525,-5.341718978503707,-5.341718978504078,39.94106499031591,42254.67876049495,25496.356223761275,25496.356223761275,67751.03498425623,77392.60924502442,77392.60924502442,25496.356223761275,102888.9654687857,102888.9654687857,102888.9654687857,127005.38026756032,91596.81878116656,56458.88829663813,39042.14498280936,24116.41479877463,0.0,63158.55978158399,20498.952578958433,1542.2455588372409,0.0,0.8853846361798906,2.909175102355347,0.0014959135982669303,349956.85012936563,1551993.6900387804,4.434814433451061,1551993.6900387804,4.434814433451061,0.85,0.09903998072752163,4.027634451161993,1.2676682205824186,1.0,0.0,4.027634451162895,1.2862970639737306,1.2865847287716978,3.1311852945691303,19330.775150542606,1971.1904830439148,4632.441516551485,4632.441516551485,5.503870072112957,3.7491502609981047,-2.3284248944291437,6.077575155427248,4.174281359187244,4.174281359187244,1.1926518169106413,0.0,0.0,0.00022362627629237642,0.9999937358667387,0.00022362767712594684,199.262638239848,0.0,0.0,0.0,0.0019523122141496408,7.511081465653794e-05,0.0001485154616358385,0.0005981659898147304,0.09903998072452055,0.071752406195186,0.027287574529334557,0.09903999997569238,0.07175240619736022,0.027287574530161417,0.37536216771967384,0.37536216771967384,0.1427509751000687,0.0,3.979039320256561e-13,5.009513305368898,3.979039320256561e-13,3.979039320256561e-13,5.005942746019173,3.979039320256561e-13,24116.41479877463,20498.952578958433,0.85,1.072713425045695,0.6690253689542764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723036035107527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.744731543868,1542.2455588372409,0.37536216771967384,0.1427509751000687,6.112874298809886,4.174281359187244
1840.0,-30.411563084738948,3.751261887576327,34.97059131265738,23.794785572122805,4.677168585970191,-26.902747220891985,-40.42903095306826,1.1683527221232375,-5.341126159328553,-5.341126159328946,39.94106260065455,42254.22016085681,25496.60481061332,25496.60481061332,67750.82497147012,77392.11680301832,77392.11680301832,25496.60481061332,102888.72161363164,102888.72161363164,102888.72161363164,127005.27927597082,91596.53816495827,56458.641522796774,39042.10738017944,24116.557662339175,0.0,63158.665042518616,20499.074012988298,1542.1938607406735,0.0,0.885387696568713,2.9091593346756364,0.0014959135982669303,349964.9597194417,1551993.5871307403,4.4347113733184464,1551993.5871307403,4.4347113733184464,0.85,0.0990363967102131,4.027634451161993,1.2676668128138409,1.0,0.0,4.027634451161424,1.2862947753609868,1.2865824396471335,3.1311908656642675,19330.71592873886,1971.1844441005708,4632.441516551485,4632.441516551485,5.503923734280337,3.751261887576327,-2.3284853484099726,6.0797472359863,4.172830719062838,4.172830719062838,1.192237348303668,0.0,0.0,0.00022362627629237642,0.9999919463880884,0.00022362807730612357,199.26262417349287,0.0,0.0,0.0,0.0019523122141496408,7.511190097793907e-05,0.00014851437531443733,0.00059816161450923,0.09903639670692341,0.07175210121048252,0.02728429549644089,0.09903648557248339,0.07175210121286593,0.027284295497347167,0.3753618532537666,0.3753618532537666,0.14273430843340204,0.0,3.979039320256561e-13,5.008336794438549,3.979039320256561e-13,3.979039320256561e-13,5.00476407693543,3.979039320256561e-13,24116.557662339175,20499.074012988298,0.85,1.0727083120876613,0.6690169928767673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722935235240818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.731317061513,1542.1938607406735,0.3753618532537666,0.14273430843340204,6.112874298809886,4.172830719062838
1841.0,-30.4115435326899,3.7533706906451396,34.970587006884266,23.795154690183722,4.677656979765104,-26.902680785489178,-40.428907808940835,1.1687942325643732,-5.340566629483476,-5.340566629483898,39.941057210569156,42253.78885214319,25496.943631742557,25496.943631742557,67750.73248388575,77391.6339626941,77391.6339626941,25496.943631742557,102888.57759443666,102888.57759443666,102888.57759443666,127005.30981849271,91596.2451182675,56458.4000077166,39042.050122834335,24116.73222405605,0.0,63158.78234689038,20499.22239044764,1542.1437364285634,0.0,0.8853905964913423,2.909137923873858,0.0014959135982669303,349972.614056712,1551993.3550128802,4.4346137174075695,1551993.3550128802,4.4346137174075695,0.85,0.09903282614946188,4.027634451161993,1.267665394055658,1.0,0.0,4.027634451161367,1.2862927050960773,1.2865803689192343,3.131195905259492,19330.654083581314,1971.1781376495862,4632.441516551485,4632.441516551485,5.503996875220818,3.7533706906451396,-2.328567435562969,6.081938126208108,4.171382976848932,4.171382976848932,1.1918237076711233,0.0,0.0,0.00022362627629237642,0.9999899045389505,0.00022362853392553022,199.26260812332657,0.0,0.0,0.0,0.0019523122141496408,7.51129515593002e-05,0.00014851332473307622,0.0005981573831515463,0.09903282614652391,0.0717518058475518,0.027281020298972114,0.09903286219190319,0.07175180584968048,0.02728102029978139,0.3753615366482479,0.3753615366482479,0.14271764176673538,0.0,3.979039320256561e-13,5.0071737639973435,3.979039320256561e-13,3.979039320256561e-13,5.003591301276913,3.979039320256561e-13,24116.73222405605,20499.22239044764,0.85,1.0727048553877234,0.6690089213574516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272283453521691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.717941000024,1542.1437364285634,0.3753615366482479,0.14271764176673538,6.112874298809886,4.171382976848932
1842.0,-30.411521802823792,3.755477067307653,34.97058262278178,23.795537289138906,4.678159551245505,-26.90261097224154,-40.42878798265008,1.1692487206632507,-5.339991041615576,-5.3399910416159635,39.94104631750332,42253.379979032376,25497.234800498434,25497.234800498434,67750.6147795308,77391.14832845642,77391.14832845642,25497.234800498434,102888.38312895485,102888.38312895485,102888.38312895485,127005.25448557411,91595.95413562699,56458.18578620274,39041.964832693615,24116.87135661926,0.0,63158.836189312875,20499.34065312637,1542.0916403980857,0.0,0.8853935991140642,2.9091190741969752,0.0014959135982669303,349980.48820398137,1551992.8859155434,4.434512603488299,1551992.8859155434,4.434512603488299,0.85,0.09902923723151842,4.027634451161993,1.2676640769513328,1.0,0.0,4.027634451162017,1.286290573985232,1.2865782373317918,3.1312010929874345,19330.592674025054,1971.1718756175712,4632.441516551485,4632.441516551485,5.504059729496439,3.755477067307653,-2.3286382074916654,6.084115274799318,4.169937902253984,4.169937902253984,1.1914108292154242,0.0,0.0,0.00022362627629237642,0.9999876352624608,0.00022362904140677954,199.26259028540557,0.0,0.0,0.0,0.0019523122141496408,7.511397384819353e-05,0.00014851230244418287,0.0005981532657455804,0.0990292372283671,0.07175149708016852,0.02727774014819858,0.09902921088413127,0.07175149708245182,0.0272777401490666,0.3753612183645158,0.3753612183645158,0.1427009751000687,0.0,3.979039320256561e-13,5.006011701916634,3.979039320256561e-13,3.979039320256561e-13,5.002463780466826,3.979039320256561e-13,24116.87135661926,20499.34065312637,0.85,1.0727020772905709,0.6690018773047323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722733970891449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.704613923248,1542.0916403980857,0.3753612183645158,0.1427009751000687,6.112874298809886,4.169937902253984
1843.0,-30.41149789630047,3.757581094209993,34.97057833320559,23.795939061697595,4.6786739072630334,-26.902538021457847,-40.42865635184569,1.1697140324202004,-5.339412912281432,-5.339412912281844,39.9410403025859,42252.93100034473,25497.516771719194,25497.516771719194,67750.44777206393,77390.69241754468,77390.69241754468,25497.516771719194,102888.20918926387,102888.20918926387,102888.20918926387,127005.23701887735,91595.69676615181,56457.93534895097,39041.95713022316,24117.02782961347,0.0,63158.984959836635,20499.47365517145,1542.0402231575783,0.0,0.8853965969252813,2.909100115682183,0.0014959135982669303,349988.3972589747,1551992.6268900977,4.434411652057417,1551992.6268900977,4.434411652057417,0.85,0.09902565448314225,4.027634451161993,1.2676626790734011,1.0,0.0,4.027634451162629,1.2862883921291843,1.2865760549877985,3.131206404261394,19330.53835825818,1971.1663369507612,4632.441516551485,4632.441516551485,5.504120598310379,3.757581094209993,-2.328706580260165,6.086287674470158,4.168495610364918,4.168495610364918,1.190998745818548,0.0,0.0,0.00022362627629237642,0.9999851386814133,0.00022362959972310333,199.26257066068297,0.0,0.0,0.0,0.0019523122141496408,7.511509686122595e-05,0.00014851117943115048,0.0005981487426596021,0.09902565447999452,0.07175119265898659,0.02727446182100793,0.09902559893973445,0.07175119266126732,0.02727446182187493,0.3753608980216066,0.3753608980216066,0.14268430843340205,0.0,3.979039320256561e-13,5.004884506557062,3.979039320256561e-13,3.979039320256561e-13,5.001480878526138,3.979039320256561e-13,24117.02782961347,20499.47365517145,0.85,1.0726969063094831,0.6689931927692275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272263352332343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.691331127144,1542.0402231575783,0.3753608980216066,0.14268430843340205,6.112874298809886,4.168495610364918
1844.0,-30.41147152951242,3.759682761328436,34.970574236382376,23.796340205613546,4.679191688727546,-26.902462514047027,-40.428528108727164,1.170182673261919,-5.338835937121985,-5.338835937122366,39.94103733777452,42252.506099327875,25497.79994578679,25497.79994578679,67750.30604511467,77390.22026144163,77390.22026144163,25497.79994578679,102888.02020722843,102888.02020722843,102888.02020722843,127005.21054937894,91595.42354157977,56457.709379465196,39041.904624571755,24117.19034215052,0.0,63159.094966722274,20499.61179082794,1541.9893915998935,0.0,0.8853995775822554,2.909081477488679,0.0014959135982669303,349996.290664259,1551992.4992139428,4.434311278752159,1551992.4992139428,4.434311278752159,0.85,0.09902207733104747,4.027634451161993,1.2676613152632492,1.0,0.0,4.027634451162745,1.2862861946704742,1.2865738570376533,3.131211753534996,19330.48069640007,1971.1604570776026,4632.441516551485,4632.441516551485,5.504181726781528,3.759682761328436,-2.3287750101761135,6.088457771504549,4.1670561202593035,4.1670561202593035,1.1905874629312296,0.0,0.0,0.00022362627629237642,0.9999823851803732,0.00022363021549828553,199.26254901634823,0.0,0.0,0.0,0.0019523122141496408,7.511619098702179e-05,0.00014851008530535463,0.0005981443359208528,0.09902207732793203,0.07175089226117716,0.027271185066754865,0.09902203360735888,0.07175089226343459,0.027271185067612877,0.3753605773718954,0.3753605773718954,0.14266764176673538,0.0,3.979039320256561e-13,5.003765475445164,3.979039320256561e-13,3.979039320256561e-13,5.000392269179315,3.979039320256561e-13,24117.19034215052,20499.61179082794,0.85,1.0726927939802091,0.6689853000837043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722533188854173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.678092661068,1541.9893915998935,0.3753605773718954,0.14266764176673538,6.112874298809886,4.1670561202593035
1845.0,-30.411443536368477,3.761782417372766,34.97057055862578,23.796762548759602,4.679741290416445,-26.902382360616595,-40.42839165832845,1.170680114664828,-5.338244405804971,-5.338244405805322,39.94104135033747,42252.053619571394,25498.041274680527,25498.041274680527,67750.09489425192,77389.70516796682,77389.70516796682,25498.041274680527,102887.74644264735,102887.74644264735,102887.74644264735,127005.09231333477,91595.11960386517,56457.46805547064,39041.8350537717,24117.345870687423,0.0,63159.18092445912,20499.74399008431,1541.938812122636,0.0,0.885402607598738,2.909066413983793,0.0014959135982669303,350004.38335258147,1551992.672010301,4.434209243736473,1551992.672010301,4.434209243736473,0.85,0.0990185033089021,4.027634451161993,1.267659891010262,1.0,0.0,4.027634451162115,1.2862838621740362,1.2865715240195805,3.1312174315509274,19330.41655277916,1971.1539162485824,4632.441516551485,4632.441516551485,5.504233822181517,3.761782417372766,-2.32883286920224,6.090615286575006,4.16561942499705,4.16561942499705,1.1901769785705858,0.0,0.0,0.00022362627629237642,0.99997946184686,0.00022363086925741605,199.262526036953,0.0,0.0,0.0,0.0019523122141496408,7.511735515066581e-05,0.0001485089211417106,0.0005981396470952533,0.09901850330566567,0.0717505940895965,0.027267909216069162,0.09901861167348618,0.07175059409194168,0.027267909216960436,0.3753602562205766,0.3753602562205766,0.14265097510006872,0.0,3.410605131648481e-13,5.002598869356007,3.410605131648481e-13,3.410605131648481e-13,4.999063161107529,3.410605131648481e-13,24117.345870687423,20499.74399008431,0.85,1.072687990923817,0.6689772254980083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722432967958082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.664904279178,1541.938812122636,0.3753602562205766,0.14265097510006872,6.112874298809886,4.16561942499705
1846.0,-30.41141348382745,3.7638790695249154,34.97056700236335,23.797133622597926,4.680216139767911,-26.902307829497545,-40.428267361689336,1.171110485438018,-5.337696661099244,-5.337696661099621,39.941037533579625,42251.65990243422,25498.401741742047,25498.401741742047,67750.06164417627,77389.28511645207,77389.28511645207,25498.401741742047,102887.68685819412,102887.68685819412,102887.68685819412,127005.2371027626,91594.87961094906,56457.25439693121,39041.805793353175,24117.550244568487,0.0,63159.356037921665,20499.917707883214,1541.889627588062,0.0,0.8854054407831691,2.9090418812883794,0.0014959135982669303,350011.8771310824,1551992.5076460622,4.434113837413659,1551992.5076460622,4.434113837413659,0.85,0.09901494039685793,4.027634451161993,1.2676586057757961,1.0,0.0,4.027634451161388,1.286281844177757,1.2865695055720008,3.1312223439930604,19330.365904195936,1971.1487515304348,4632.441516551485,4632.441516551485,5.504311635805335,3.7638790695249154,-2.3289194513191624,6.092798520844077,4.164185625839304,4.164185625839304,1.1897673216683724,0.0,0.0,0.00022362627629237642,0.9999763234600755,0.0002236315711141983,199.2625013670177,0.0,0.0,0.0,0.0019523122141496408,7.511841563572813e-05,0.0001485078606566483,0.0005981353758490814,0.09901494039406356,0.07175030374183067,0.027264636652232895,0.099014935012076,0.07175030374385555,0.02726463665300238,0.37535993103573584,0.37535993103573584,0.14263430843340205,0.0,3.979039320256561e-13,5.001512040847899,3.979039320256561e-13,3.979039320256561e-13,4.99821171539395,3.979039320256561e-13,24117.550244568487,20499.917707883214,0.85,1.0726844903785637,0.6689691370042753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722332844003132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.65174935751,1541.889627588062,0.37535993103573584,0.14263430843340205,6.112874298809886,4.164185625839304
1847.0,-30.41138087761808,3.7659739202185145,34.970563633231265,23.797560959961288,4.680767127992698,-26.902223385476645,-40.428122704010434,1.171609635851272,-5.337097770097159,-5.337097770097583,39.9410358716237,42251.19215041929,25498.6179167681,25498.6179167681,67749.81006718738,77388.78447956814,77388.78447956814,25498.6179167681,102887.40239633624,102887.40239633624,102887.40239633624,127005.08542275602,91594.58882438092,56456.99649523217,39041.76925460972,24117.68302641978,0.0,63159.4522810295,20500.030572456813,1541.8375584820692,0.0,0.8854085292739263,2.9090275956474243,0.0014959135982669303,350020.07079397753,1551992.4360758662,4.4340098342228265,1551992.4360758662,4.4340098342228265,0.85,0.09901135236356856,4.027634451161993,1.2676571540487935,1.0,0.0,4.027634451160042,1.286279503683638,1.2865671645544587,3.1312280415163904,19330.304536019175,1971.1424937179543,4632.441516551485,4632.441516551485,5.504358301267873,3.7659739202185145,-2.3289710517127395,6.094944971931254,4.162754419934156,4.162754419934156,1.1893584056954734,0.0,0.0,0.00022362627629237642,0.9999729184057279,0.00022363233261247435,199.26247460079946,0.0,0.0,0.0,0.0019523122141496408,7.511964985634145e-05,0.00014850662643603495,0.0005981304048596188,0.0990113523602067,0.07174999521824865,0.027261357141958046,0.09901145045964385,0.07174999522068483,0.02726135714288373,0.37535960668617996,0.37535960668617996,0.1426176417667354,0.0,3.979039320256561e-13,5.000382237129372,3.979039320256561e-13,3.979039320256561e-13,4.997007744255484,3.979039320256561e-13,24117.68302641978,20500.030572456813,0.85,1.07267887260537,0.668960711730393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722232864328922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.638636625537,1541.8375584820692,0.37535960668617996,0.1426176417667354,6.112874298809886,4.162754419934156
1848.0,-30.411346072961248,3.7680655979573676,34.97056031307602,23.797908040601783,4.6812270101623215,-26.902146074276008,-40.42799798827616,1.1720270114773026,-5.336559005537879,-5.336559005538216,39.94103055990483,42250.81598242061,25498.9986713376,25498.9986713376,67749.8146537582,77388.3278495516,77388.3278495516,25498.9986713376,102887.3265208892,102887.3265208892,102887.3265208892,127005.21106665509,91594.3042697537,56456.79240262363,39041.679852366746,24117.884545765894,0.0,63159.56439813264,20500.20186390101,1541.7886573728367,0.0,0.8854113215729951,2.9090025174395087,0.0014959135982669303,350027.44197206665,1551992.2073329,4.433915805540624,1551992.2073329,4.433915805540624,0.85,0.09900779174607809,4.027634451161993,1.2676558968378235,1.0,0.0,4.027634451161677,1.286277546634403,1.286565207067553,3.1312328056261736,19330.244483043647,1971.136370018676,4632.441516551485,4632.441516551485,5.504440494333481,3.7680655979573676,-2.329062330820103,6.0971279287774705,4.161326165009267,4.161326165009267,1.1889503328597908,0.0,0.0,0.00022362627629237642,0.9999692837821272,0.00022363314545679585,199.26244602989848,0.0,0.0,0.0,0.0019523122141496408,7.512071394715565e-05,0.00014850556234522077,0.0005981261190907964,0.09900779174336771,0.07174970640752014,0.02725808533584758,0.09900776890562275,0.07174970640948432,0.027258085336593765,0.3753592796731369,0.3753592796731369,0.14260097510006872,0.0,3.410605131648481e-13,4.999289712759094,3.410605131648481e-13,3.410605131648481e-13,4.995949387664325,3.410605131648481e-13,24117.884545765894,20500.20186390101,0.85,1.0726770410684034,0.668953568395253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722132971593298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.625576053802,1541.7886573728367,0.3753592796731369,0.14260097510006872,6.112874298809886,4.161326165009267
1849.0,-30.41130967905132,3.7701554176429903,34.97055703950383,23.79833188550549,4.681766486615935,-26.902059372524384,-40.42785678813232,1.1725161800890018,-5.335964366375038,-5.335964366375362,39.941025276423765,42250.3778631639,25499.221637725346,25499.221637725346,67749.59950088925,77387.85965514816,77387.85965514816,25499.221637725346,102887.08129287351,102887.08129287351,102887.08129287351,127005.09953658973,91594.03973202866,56456.55794004464,39041.6464355378,24118.01824371621,0.0,63159.66467925401,20500.31550715878,1541.7362142174354,0.0,0.8854144012726096,2.908986780877192,0.0014959135982669303,350035.5777473572,1551991.9798059857,4.433812099312249,1551991.9798059857,4.433812099312249,0.85,0.09900419958694814,4.027634451161993,1.267654471485876,1.0,0.0,4.027634451161755,1.2862752529597512,1.2865629128799487,3.1312383892128115,19330.188654475038,1971.13067708902,4632.441516551485,4632.441516551485,5.50448862583972,3.7701554176429903,-2.3291155091722606,6.099270926815251,4.159900444327519,4.159900444327519,1.1885429840935768,0.0,0.0,0.00022362627629237642,0.9999654832092812,0.00022363399542019394,199.26241615439946,0.0,0.0,0.0,0.0019523122141496408,7.512191870191133e-05,0.0001485043575904651,0.0005981212667790372,0.09900419958361201,0.07174939469009901,0.02725480489351299,0.09900420999402866,0.07174939469251676,0.027254804894431387,0.3753589520377154,0.3753589520377154,0.14258430843340206,0.0,3.410605131648481e-13,4.998191662028205,3.410605131648481e-13,3.410605131648481e-13,4.994935994557977,3.410605131648481e-13,24118.01824371621,20500.31550715878,0.85,1.072671931444609,0.6689455695771266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722033231192151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.612560611175,1541.7362142174354,0.3753589520377154,0.14258430843340206,6.112874298809886,4.159900444327519
1850.0,-30.411270841084708,3.772242608863799,34.970554042995104,23.798719408828788,4.68226910690789,-26.901974157207757,-40.42771956939248,1.1729724230311638,-5.335403580222817,-5.33540358022318,39.94102679935082,42249.96621104764,25499.537053502816,25499.537053502816,67749.50326455045,77387.3938601467,77387.3938601467,25499.537053502816,102886.93091364951,102886.93091364951,102886.93091364951,127005.14185261787,91593.76168225061,56456.3340331526,39041.58627677557,24118.21093896836,0.0,63159.79721574393,20500.479298123108,1541.6870747170503,0.0,0.885417281809437,2.9089657431532348,0.0014959135982669303,350043.2504861958,1551992.04538905,4.433715100158041,1551992.04538905,4.433715100158041,0.85,0.09900063735127372,4.027634451161993,1.2676531730638816,1.0,0.0,4.0276344511621645,1.2862731136784484,1.2865607731202215,3.131243596971311,19330.12997429584,1971.1246933760092,4632.441516551485,4632.441516551485,5.504556714292933,3.772242608863799,-2.32919061383888,6.101433222702679,4.15847764926261,4.15847764926261,1.1881364712178886,0.0,0.0,0.00022362627629237642,0.9999614274236808,0.00022363490246671947,199.26238427260174,0.0,0.0,0.0,0.0019523122141496408,7.512308950345352e-05,0.0001485031867889229,0.0005981165512184104,0.09900063734836959,0.07174910456190972,0.02725153278645986,0.09900066055594406,0.07174910456401447,0.02725153278725925,0.3753586228407757,0.3753586228407757,0.14256764176673536,0.0,3.410605131648481e-13,4.997106595019659,3.410605131648481e-13,3.410605131648481e-13,4.993838133895338,3.410605131648481e-13,24118.21093896836,20500.479298123108,0.85,1.072668156820213,0.668937648212017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721933580421387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.599578166739,1541.6870747170503,0.3753586228407757,0.14256764176673536,6.112874298809886,4.15847764926261
1851.0,-30.411230287455954,3.774327423167136,34.97055116305902,23.79911629194396,4.682779149270933,-26.90188665537339,-40.42757822955025,1.173435517188606,-5.334832831414531,-5.334832831414882,39.94102420174763,42249.54444505463,25499.822283599595,25499.822283599595,67749.36672865422,77386.9357055643,77386.9357055643,25499.822283599595,102886.7579891639,102886.7579891639,102886.7579891639,127005.13935472794,91593.49358383557,56456.102323326806,39041.54584500974,24118.381365564044,0.0,63159.92721057379,20500.624160729436,1541.636572663597,0.0,0.8854202286072855,2.9089460680069554,0.0014959135982669303,350051.0596707783,1551991.9335263204,4.433615870170377,1551991.9335263204,4.433615870170377,0.85,0.09899706254933408,4.027634451161993,1.2676517641963438,1.0,0.0,4.0276344511635855,1.286270942279703,1.286558601235869,3.131248882932608,19330.07339427212,1971.1189238192574,4632.441516551485,4632.441516551485,5.504618286596817,3.774327423167136,-2.32925840061984,6.103585823786975,4.157057544310293,4.157057544310293,1.187730726945798,0.0,0.0,0.00022362627629237642,0.9999571924932161,0.00022363584958552468,199.26235098244058,0.0,0.0,0.0,0.0019523122141496408,7.512429548542127e-05,0.00014850198080695515,0.0005981116939638896,0.0989970625462891,0.07174880524850823,0.027248257297780874,0.0989970774209022,0.07174880525071511,0.027248257298618954,0.3753582924502668,0.3753582924502668,0.1425509751000687,0.0,3.410605131648481e-13,4.996031744946492,3.410605131648481e-13,3.410605131648481e-13,4.992823163944195,3.410605131648481e-13,24118.381365564044,20500.624160729436,0.85,1.0726637873216562,0.6689295936677632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272183405601385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.586645898034,1541.636572663597,0.3753582924502668,0.1425509751000687,6.112874298809886,4.157057544310293
1852.0,-30.411187571079715,3.7764100872273767,34.97054859363012,23.799535806197696,4.68331186796485,-26.901794939430722,-40.42743252413345,1.1739192363158863,-5.334252878486836,-5.334252878487253,39.94102748606444,42249.113204572444,25500.080312771133,25500.080312771133,67749.19351734358,77386.47747056563,77386.47747056563,25500.080312771133,102886.55778333676,102886.55778333676,102886.55778333676,127005.1152253302,91593.23370934304,56455.86944335011,39041.51585110326,24118.55744199345,0.0,63160.073293096706,20500.773825694432,1541.5864808357342,0.0,0.8854232012166062,2.908928075695326,0.0014959135982669303,350058.99492942804,1551992.0749615666,4.433515771461461,1551992.0749615666,4.433515771461461,0.85,0.09899349199308802,4.027634451161993,1.2676504267612474,1.0,0.0,4.027634451161297,1.2862686741805176,1.2865563326294507,3.131254404316424,19330.018549841392,1971.1133312437369,4632.441516551485,4632.441516551485,5.504673987067211,3.7764100872273767,-2.3293192383338153,6.105729325561192,4.15564020097324,4.15564020097324,1.1873257717066399,0.0,0.0,0.00022362627629237642,0.999952731732485,0.00022363684721869696,199.26231591690876,0.0,0.0,0.0,0.0019523122141496408,7.512553873538457e-05,0.00014850073755699186,0.000598106686607506,0.09899349198998153,0.07174850894159263,0.02724498304838891,0.09899358080074268,0.07174850894384414,0.027244983049243873,0.37535796100135194,0.37535796100135194,0.14253430843340203,0.0,3.979039320256561e-13,4.994963130855467,3.979039320256561e-13,3.979039320256561e-13,4.991797055873576,3.979039320256561e-13,24118.55744199345,20500.773825694432,0.85,1.0726585639467339,0.6689212187660682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721734645971134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.57374929436,1541.5864808357342,0.37535796100135194,0.14253430843340203,6.112874298809886,4.15564020097324
1853.0,-30.411142800024408,3.7784900887861346,34.97054623355378,23.79991376018154,4.683808269496779,-26.901705006314316,-40.42729086996985,1.1743704757869455,-5.333695845447153,-5.333695845447484,39.94102844503651,42248.70703493133,25500.399812949025,25500.399812949025,67749.10684788035,77385.99784388042,77385.99784388042,25500.399812949025,102886.39765682945,102886.39765682945,102886.39765682945,127005.14582844684,91592.93690813718,56455.646099189114,39041.43423216452,24118.74817161739,0.0,63160.18240378192,20500.935945874782,1541.5374144430389,0.0,0.8854260643041927,2.908906859858818,0.0014959135982669303,350066.6167175806,1551992.1162585737,4.433419361180211,1551992.1162585737,4.433419361180211,0.8500000000000001,0.0989899303358415,4.027634451161993,1.267649073940702,1.0,0.0,4.027634451162286,1.2862665583816364,1.2865542163573966,3.1312595549630937,19329.955912323505,1971.106943994484,4632.441516551485,4632.441516551485,5.504742957215402,3.7784900887861346,-2.3293947697398956,6.10788485852603,4.154225683670024,4.154225683670024,1.1869216239057212,0.0,0.0,0.00022362627629237642,0.9999480564299555,0.0002236378928429279,199.26227916472055,0.0,0.0,0.0,0.0019523122141496408,7.512674743575372e-05,0.00014849952885662268,0.0005981018184042581,0.09898993033297146,0.07174821900770251,0.02724171132526895,0.09899002810226039,0.07174821900978275,0.027241711326058755,0.3753576283674618,0.3753576283674618,0.14251764176673537,0.0,3.410605131648481e-13,4.993882277006037,3.410605131648481e-13,3.410605131648481e-13,4.990623415860455,3.410605131648481e-13,24118.74817161739,20500.935945874782,0.85,1.0726553386873001,0.6689136324027074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721635339481323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.560897369516,1541.5374144430389,0.3753576283674618,0.14251764176673537,6.112874298809886,4.154225683670024
1854.0,-30.41109586110174,3.780567144248976,34.970543630462195,23.80027159759777,4.68426508825224,-26.901617080143314,-40.42715326705945,1.1747863072938427,-5.333152371765095,-5.333152371765507,39.94101664652279,42248.3265304472,25500.75334445906,25500.75334445906,67749.07987490625,77385.59729926487,77385.59729926487,25500.75334445906,102886.35064372394,102886.35064372394,102886.35064372394,127005.2858759063,91592.7022884865,56455.431519668935,39041.41196535285,24118.935232182354,0.0,63160.3471975352,20501.094947355,1541.4870056753152,0.0,0.885428904156911,2.9088813207508784,0.0014959135982669303,350074.0531009076,1551991.6081694767,4.433323733713337,1551991.6081694767,4.433323733713337,0.85,0.09898635501057922,4.027634451161993,1.2676478007948027,1.0,0.0,4.02763445116325,1.2862646086119183,1.286552266151636,3.1312643014476187,19329.906397724924,1971.1018949105887,4632.441516551485,4632.441516551485,5.504819273669433,3.780567144248976,-2.329478944344767,6.110046088593743,4.152813834285628,4.152813834285628,1.1865182383673223,0.0,0.0,0.00022362627629237642,0.999943154769078,0.0002236389891023551,199.26224063296252,0.0,0.0,0.0,0.0019523122141496408,7.512792158498708e-05,0.00014849835470738933,0.000598097089360355,0.09898635500777808,0.07174791902590337,0.027238435981874712,0.09898623951023446,0.07174791902793369,0.027238435982645526,0.3753572933306367,0.3753572933306367,0.1425009751000687,0.0,3.979039320256561e-13,4.992882405262662,3.979039320256561e-13,3.979039320256561e-13,4.989921529197034,3.979039320256561e-13,24118.935232182354,20501.094947355,0.85,1.0726521129312305,0.6689058626975996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721536160966527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.548088030622,1541.4870056753152,0.3753572933306367,0.1425009751000687,6.112874298809886,4.152813834285628
1855.0,-30.411046996287048,3.782642625257527,34.970541246092,23.800707526411884,4.684826503705958,-26.90151696061717,-40.426998760644324,1.1752964680363636,-5.332550177521114,-5.332550177521536,39.94101781109112,42247.88373539975,25500.94227897373,25500.94227897373,67748.82601437348,77385.08916606255,77385.08916606255,25500.94227897373,102886.03144503628,102886.03144503628,102886.03144503628,127005.09849139486,91592.40164508781,56455.19621442626,39041.33936740173,24119.06704635858,0.0,63160.40641376031,20501.206989404793,1541.435115111812,0.0,0.8854319987623214,2.9088681750376164,0.0014959135982669303,350082.29310607526,1551991.658320235,4.43321952832953,1551991.658320235,4.43321952832953,0.85,0.09898276824786673,4.027634451161993,1.2676463941251859,1.0,0.0,4.0276344511625615,1.2862622165550563,1.2865498735598195,3.1312701246477115,19329.842949343005,1971.0954249762158,4632.441516551485,4632.441516551485,5.504860058753061,3.782642625257527,-2.32952291663075,6.112165541888277,4.151404562831562,4.151404562831562,1.1861155893804463,0.0,0.0,0.00022362627629237642,0.9999380520218384,0.00022364013034628717,199.2622005202722,0.0,0.0,0.0,0.0019523122141496408,7.51292399900325e-05,0.00014849703630234393,0.0005980917793067735,0.09898276824448936,0.07174761085752233,0.027235157386967024,0.09898280599659633,0.07174761085997043,0.027235157387896287,0.3753569605638089,0.3753569605638089,0.14248430843340204,0.0,3.979039320256561e-13,4.9918114761059655,3.979039320256561e-13,3.979039320256561e-13,4.98867856152043,3.979039320256561e-13,24119.06704635858,20501.206989404793,0.85,1.0726470879644865,0.6688982249201535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721437123944888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.535323613705,1541.435115111812,0.3753569605638089,0.14248430843340204,6.112874298809886,4.151404562831562
1856.0,-30.4109959706448,3.784714815740496,34.970538980543495,23.80105568971487,4.685277683434721,-26.901425920642282,-40.426856896933145,1.1757076334324268,-5.332023001570235,-5.332023001570628,39.9410165032778,42247.502213029766,25501.33714204367,25501.33714204367,67748.83935507343,77384.67220187455,77384.67220187455,25501.33714204367,102886.00934391822,102886.00934391822,102886.00934391822,127005.30811500162,91592.14666729773,56454.97667845374,39041.29998760443,24119.298771083402,0.0,63160.59875868783,20501.40395542089,1541.3875331752288,0.0,0.8854347162985852,2.9088407655639252,0.0014959135982669303,350089.5067383372,1551991.602000802,4.433128020488733,1551991.602000802,4.433128020488733,0.85,0.09897921911950032,4.027634451161993,1.2676450610859318,1.0,0.0,4.027634451160625,1.2862602886769943,1.2865479452506108,3.131274817871185,19329.789138322118,1971.0899377791723,4632.441516551485,4632.441516551485,5.504945297404976,3.784714815740496,-2.329616592875191,6.114331408615687,4.1499982781762235,4.1499982781762235,1.1857137937646354,0.0,0.0,0.00022362627629237642,0.9999327236584417,0.00022364132206234604,199.26215863379494,0.0,0.0,0.0,0.0019523122141496408,7.513045053357661e-05,0.0001484958257587998,0.0005980869036798906,0.09897921911692917,0.07174732978837339,0.02723188932855577,0.09897912165940957,0.07174732979023714,0.027231889329263178,0.37535662463558134,0.37535662463558134,0.14246764176673538,0.0,3.979039320256561e-13,4.9908085245849065,3.979039320256561e-13,3.979039320256561e-13,4.987804135984618,3.979039320256561e-13,24119.298771083402,20501.40395542089,0.85,1.0726440326177953,0.6688901473914315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721338163011129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.522599343456,1541.3875331752288,0.37535662463558134,0.14246764176673538,6.112874298809886,4.1499982781762235
1857.0,-30.41094267604817,3.786785458671569,34.97053691169519,23.80149682229387,4.685838693918217,-26.90132185485873,-40.42669802494345,1.1762178727285297,-5.331421233256663,-5.3314212332570134,39.941017701494964,42247.05928334388,25501.522848271343,25501.522848271343,67748.58213161523,77384.18694243635,77384.18694243635,25501.522848271343,102885.7097907077,102885.7097907077,102885.7097907077,127005.14504337625,91591.86694025752,56454.73928116398,39041.25295454838,24119.435252668547,0.0,63160.688207216925,20501.519964768264,1541.3356420718092,0.0,0.8854378084506908,2.9088271032860034,0.0014959135982669303,350097.741200665,1551991.6536006061,4.433023898634791,1551991.6536006061,4.433023898634791,0.85,0.0989756322452416,4.027634451161993,1.2676437000231822,1.0,0.0,4.027634451161695,1.2862578962678783,1.2865455523064615,3.1312806419679236,19329.730104170172,1971.0839179709862,4632.441516551485,4632.441516551485,5.504985385601882,3.786785458671569,-2.3296594830652224,6.116444941736791,4.1485944600140146,4.1485944600140146,1.185312702861147,0.0,0.0,0.00022362627629237642,0.9999271583916927,0.00022364256677662642,199.26211488477293,0.0,0.0,0.0,0.0019523122141496408,7.513180623262615e-05,0.00014849447005975028,0.0005980814434196933,0.0989756322418652,0.07174702138868566,0.027228610853179538,0.09897567028361842,0.07174702139113316,0.027228610854108434,0.37535628958825773,0.37535628958825773,0.1424509751000687,0.0,3.410605131648481e-13,4.989754319370888,3.410605131648481e-13,3.410605131648481e-13,4.986687429750987,3.410605131648481e-13,24119.435252668547,20501.519964768264,0.85,1.0726384410085334,0.6688821873621796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721239359985557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.509919990614,1541.3356420718092,0.37535628958825773,0.1424509751000687,6.112874298809886,4.1485944600140146
1858.0,-30.4108872441099,3.788852963869728,34.97053505341292,23.801858676038705,4.68630262448342,-26.901225574121536,-40.42655542781574,1.176640954495048,-5.330888939847682,-5.3308889398480295,39.94101969698062,42246.69241588994,25501.899376220823,25501.899376220823,67748.59179211076,77383.77371869181,77383.77371869181,25501.899376220823,102885.67309491264,102885.67309491264,102885.67309491264,127005.34344116543,91591.61908100371,56454.53777820198,39041.201447557476,24119.670346252802,0.0,63160.87179381028,20501.719794314882,1541.2882688675752,0.0,0.8854405401308372,2.908800604309933,0.0014959135982669303,350105.02511074365,1551991.7395338386,4.432931915338603,1551991.7395338386,4.432931915338603,0.85,0.09897208524432222,4.027634451161993,1.267642397754826,1.0,0.0,4.0276344511616164,1.2862559125295838,1.2865435681245279,3.131285471210114,19329.677795459367,1971.0785839669375,4632.441516551485,4632.441516551485,5.505066666271727,3.788852963869728,-2.329748318597651,6.118601282467379,4.1471936286577895,4.1471936286577895,1.184912465330797,0.0,0.0,0.00022362627629237642,0.999921369969362,0.00022364386141605157,199.2620693812481,0.0,0.0,0.0,0.0019523122141496408,7.513302307299635e-05,0.00014849325321938006,0.0005980765424314966,0.09897208524172534,0.07174674171788217,0.027225343523843166,0.09897203196387475,0.07174674171976471,0.027225343524557508,0.37535595146763223,0.37535595146763223,0.14243430843340205,0.0,3.410605131648481e-13,4.9887658482129495,3.410605131648481e-13,3.410605131648481e-13,4.985829109921951,3.410605131648481e-13,24119.670346252802,20501.719794314882,0.85,1.072635476173875,0.668874434694394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721140631758725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.497287793345,1541.2882688675752,0.37535595146763223,0.14243430843340205,6.112874298809886,4.1471936286577895
