time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1884.0,-30.408773141818465,3.8417620342633,34.9705380690837,23.81206549415367,4.699255446499688,-26.89802761658653,-40.42210337994618,1.188509921267778,-5.316513264194612,-5.316513264195038,39.941127645948065,42236.791876729774,25509.418169524128,25509.418169524128,67746.2100462539,77372.65734082353,77372.65734082353,25509.418169524128,102882.07551034765,102882.07551034765,102882.07551034765,127007.14637036886,91584.8903761204,56449.02491202674,39039.85051565962,24125.070860021213,0.0,63164.92137568083,20506.31023101803,1540.0269267828835,0.0,0.8855140956060473,2.908223922818439,0.0014959135982669303,350301.7870439822,1551996.3882339506,4.430455240695331,1551996.3882339506,4.430455240695331,0.85,0.09887959850809404,4.027634451161993,1.2676085365796466,1.0,0.0,4.0276344511619735,1.2862002640218644,1.286487907171692,3.1314209488403018,19328.25775617324,1970.9337802586247,4632.441516551485,4632.441516551485,5.506689739822995,3.8417620342633,-2.3314611881968004,6.1732232224601,4.111710321597981,4.111710321597981,1.174774377599423,0.0,0.0,0.00022362627629237642,0.9997006340144022,0.00022369324244037115,199.2603339512887,0.0,0.0,0.0,0.0019523122141496408,7.517102340904222e-05,0.0001484552528833342,0.0005979234909688826,0.09887959850506918,0.0717392571236696,0.027140341381399577,0.09887964426729637,0.07173925712586418,0.027140341382229857,0.3753468504212616,0.3753468504212616,0.1420009751000687,0.0,3.979039320256561e-13,4.96493170067896,3.979039320256561e-13,3.979039320256561e-13,4.962589362104495,3.979039320256561e-13,24125.070860021213,20506.31023101803,0.85,1.0725290013950197,0.6686748112219038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718615283841836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.183272040793,1540.0269267828835,0.3753468504212616,0.1420009751000687,6.112874298809886,4.111710321597981
1885.0,-30.40866694362272,3.8437635711648257,34.97054006155819,23.812410339619987,4.6996883069209545,-26.897888753149207,-40.421920514758654,1.1889101164474498,-5.316010381549802,-5.316010381550207,39.94113417326205,42236.463621637886,25509.81557181683,25509.81557181683,67746.27919345471,77372.30108356218,77372.30108356218,25509.81557181683,102882.11665537901,102882.11665537901,102882.11665537901,127007.47002671834,91584.66635459705,56448.828892672864,39039.81940213798,24125.353371339326,0.0,63165.17277347731,20506.550365638428,1539.9817935220576,0.0,0.8855166578849365,2.9081926823706374,0.0014959135982669303,350308.6716419402,1551996.6693256774,4.43036897160232,1551996.6693256774,4.43036897160232,0.85,0.09887607103836939,4.027634451161993,1.2676073343167085,1.0,0.0,4.0276344511625295,1.286198387761783,1.2864860304920078,3.13142551684488,19328.210478224566,1970.9289592495468,4632.441516551485,4632.441516551485,5.506775526614101,3.8437635711648257,-2.331551739642924,6.17531531080775,4.110381379564609,4.110381379564609,1.1743946798756026,0.0,0.0,0.00022362627629237642,0.9996895471199084,0.00022369572327393097,199.2602467758263,0.0,0.0,0.0,0.0019523122141496408,7.517258462987014e-05,0.0001484536916625063,0.0005979172029420902,0.09887607103609039,0.0717389899273722,0.027137081108718188,0.09887597037861874,0.07173898992902569,0.02713708110934369,0.3753464871344219,0.3753464871344219,0.14198430843340204,0.0,3.979039320256561e-13,4.964151490137283,3.979039320256561e-13,3.979039320256561e-13,4.961991005574532,3.979039320256561e-13,24125.353371339326,20506.550365638428,0.85,1.072525827427183,0.6686669531183921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718519718650771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.171738909707,1539.9817935220576,0.3753464871344219,0.14198430843340204,6.112874298809886,4.110381379564609
1886.0,-30.408559139157255,3.8457635002885406,34.970542212246926,23.81284860838207,4.700228342610362,-26.89773772585905,-40.421724517922826,1.1894069293121279,-5.315434310700937,-5.315434310701308,39.94114276654527,42236.08747003779,25510.008505154303,25510.008505154303,67746.09597519209,77371.88903571163,77371.88903571163,25510.008505154303,102881.89754086593,102881.89754086593,102881.89754086593,127007.44103323843,91584.42928179185,56448.62771611787,39039.779517415525,24125.5434923725,0.0,63165.32300978803,20506.711968516625,1539.9323720071131,0.0,0.8855195889339493,2.908174641296311,0.0014959135982669303,350316.55833652295,1551997.0393861965,4.430270286839565,1551997.0393861965,4.430270286839565,0.85,0.09887250610916448,4.027634451161993,1.2676060556760063,1.0,0.0,4.027634451160993,1.2861960585305845,1.2864837007399048,3.131431187686399,19328.160445907368,1970.9238573730447,4632.441516551485,4632.441516551485,5.506817174919166,3.8457635002885406,-2.331592217623453,6.177355717911993,4.109054779920341,4.109054779920341,1.1740156514058118,0.0,0.0,0.00022362627629237642,0.9996782926694873,0.00022369824165654014,199.260158281895,0.0,0.0,0.0,0.0019523122141496408,7.517425799610024e-05,0.00014845201829627618,0.0005979104632346125,0.09887250610613268,0.07173869564001731,0.02713381046611538,0.09887251112891486,0.07173869564221708,0.027133810466947406,0.3753461257933111,0.3753461257933111,0.14196764176673538,0.0,3.979039320256561e-13,4.963344558795939,3.979039320256561e-13,3.979039320256561e-13,4.961216934320362,3.979039320256561e-13,24125.5434923725,20506.711968516625,0.85,1.0725203758507533,0.668659407686286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718424312260863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.160240642166,1539.9323720071131,0.3753461257933111,0.14196764176673538,6.112874298809886,4.109054779920341
1887.0,-30.408449237393306,3.8477607834670624,34.97054482105127,23.81323166135701,4.700718415590993,-26.89758980774475,-40.42153278188778,1.1898589859424238,-5.314903719379572,-5.314903719379976,39.94116041154491,42235.73736727708,25510.326018577376,25510.326018577376,67746.06338585445,77371.455735035,77371.455735035,25510.326018577376,102881.78175361236,102881.78175361236,102881.78175361236,127007.58897590401,91584.14987926201,56448.43151150409,39039.68707528658,24125.807222291645,0.0,63165.494297578225,20506.936138947898,1539.887357510825,0.0,0.8855222529988079,2.9081500495853603,0.0014959135982669303,350323.82251721376,1551997.7992493764,4.430180591481518,1551997.7992493764,4.430180591481518,0.85,0.09886898148396815,4.027634451161993,1.2676047781342645,1.0,0.0,4.027634451161569,1.2861939391394825,1.2864815808748267,3.1314363476604847,19328.101480240737,1970.9178445484174,4632.441516551485,4632.441516551485,5.506885716188806,3.8477607834670624,-2.331662548092564,6.179423331559626,4.107731031157937,4.107731031157937,1.1736374374736962,0.0,0.0,0.00022362627629237642,0.9996668194082949,0.00022370080906030404,199.26006806642584,0.0,0.0,0.0,0.0019523122141496408,7.517589501813048e-05,0.00014845038127424596,0.0005979038699082862,0.09886898148147603,0.07173843055276564,0.02713055092871039,0.09886908233604129,0.07173843055457392,0.027130550929394235,0.3753457638675812,0.3753457638675812,0.1419509751000687,0.0,3.979039320256561e-13,4.962511942668186,3.979039320256561e-13,3.979039320256561e-13,4.960194710897724,3.979039320256561e-13,24125.807222291645,20506.936138947898,0.85,1.0725169515288957,0.6686520518354655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271832898344913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.148778093502,1539.887357510825,0.3753457638675812,0.1419509751000687,6.112874298809886,4.107731031157937
1888.0,-30.40833739726093,3.8497551921563287,34.97054734304191,23.813589428924047,4.701168655670564,-26.89744412833382,-40.421345132030524,1.19027538674345,-5.314384273019186,-5.314384273019602,39.94116310048393,42235.412141414075,25510.670957288185,25510.670957288185,67746.08309870226,77371.08141557901,77371.08141557901,25510.670957288185,102881.7523728672,102881.7523728672,102881.7523728672,127007.80611348726,91583.91254829157,56448.24327412652,39039.63252685005,24126.05374062006,0.0,63165.68626747011,20507.14567952705,1539.8404534112926,0.0,0.8855249143034971,2.9081219283109574,0.0014959135982669303,350330.93422983837,1551997.9150457073,4.430090989417173,1551997.9150457073,4.430090989417173,0.85,0.09886543822411613,4.027634451161993,1.2676035841135311,1.0,0.0,4.027634451161283,1.286191986920889,1.2864796282196431,3.131441100643184,19328.051393439833,1970.9127371161237,4632.441516551485,4632.441516551485,5.5069601777248165,3.8497551921563287,-2.33173991547805,6.181495107634379,4.106409817417272,4.106409817417272,1.1732599478335062,0.0,0.0,0.00022362627629237642,0.9996551439357758,0.00022370342177396288,199.25997625988492,0.0,0.0,0.0,0.0019523122141496408,7.517749718472109e-05,0.00014844877910765532,0.0005978974169669292,0.0988654382216492,0.07173815179659712,0.02712728642505208,0.09886541194726453,0.07173815179838716,0.027127286425728966,0.3753453993779914,0.3753453993779914,0.14193430843340205,0.0,3.979039320256561e-13,4.961721281707355,3.979039320256561e-13,3.979039320256561e-13,4.959550565956306,3.979039320256561e-13,24126.05374062006,20507.14567952705,0.85,1.0725140040723506,0.6686448709283638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718233781697887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.137361154202,1539.8404534112926,0.3753453993779914,0.14193430843340205,6.112874298809886,4.106409817417272
1889.0,-30.408223764245086,3.851747388424893,34.970549836773806,23.813982505258195,4.701661206968176,-26.89729260394106,-40.4211491002701,1.1907300466641602,-5.313836986780132,-5.3138369867805135,39.94116732137223,42235.059282293936,25510.936447772307,25510.936447772307,67745.99573006624,77370.6788033476,77370.6788033476,25510.936447772307,102881.61525111992,102881.61525111992,102881.61525111992,127007.88084505378,91583.66332828831,56448.04380723466,39039.57724561517,24126.26559393386,0.0,63165.84283954903,20507.32575484378,1539.7920560490688,0.0,0.8855277131154795,2.9080990468151,0.0014959135982669303,350338.42721937475,1551998.0968138333,4.429996758083303,1551998.0968138333,4.429996758083303,0.85,0.09886188178976271,4.027634451161993,1.2676023115171127,1.0,0.0,4.027634451161151,1.2861898553382156,1.2864774961602667,3.131446290332378,19327.99879755375,1970.9073738283464,4632.441516551485,4632.441516551485,5.507017488860462,3.851747388424893,-2.3317978635276413,6.183545251952534,4.105091065344312,4.105091065344312,1.1728831615269464,0.0,0.0,0.00022362627629237642,0.9996432814470629,0.00022370607640023315,199.25988298170103,0.0,0.0,0.0,0.0019523122141496408,7.517917095026049e-05,0.00014844710534211593,0.0005978906756511797,0.09886188178702018,0.0717378634637459,0.027124018323274282,0.09886183919825138,0.07173786346573598,0.027124018324026743,0.37534503482751636,0.37534503482751636,0.14191764176673538,0.0,3.979039320256561e-13,4.960927656949366,3.979039320256561e-13,3.979039320256561e-13,4.9587982263515755,3.979039320256561e-13,24126.26559393386,20507.32575484378,0.85,1.0725099624199033,0.6686376272945094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718138717896879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.125986710274,1539.7920560490688,0.37534503482751636,0.14191764176673538,6.112874298809886,4.105091065344312
1890.0,-30.408108392770895,3.853737131074395,34.97055252483107,23.814371146168583,4.702148488443013,-26.89714004204606,-40.420949122030265,1.1911801377181892,-5.313300833967617,-5.31330083396799,39.94117796899517,42234.697159664385,25511.230882059706,25511.230882059706,67745.9280417241,77370.27949793664,77370.27949793664,25511.230882059706,102881.51037999635,102881.51037999635,102881.51037999635,127008.01958926476,91583.41457748845,56447.83223921608,39039.53593141375,24126.5092092684,0.0,63166.04514068215,20507.532827878138,1539.7454605914106,0.0,0.8855304311558327,2.9080745129662042,0.0014959135982669303,350345.7679012583,1551998.5553426172,4.429905246579241,1551998.5553426172,4.429905246579241,0.85,0.09885834199354576,4.027634451161993,1.2676010246342053,1.0,0.0,4.027634451161546,1.2861877451827248,1.2864753855328652,3.131451427870508,19327.94630068929,1970.9020206379644,4632.441516551485,4632.441516551485,5.507081048062741,3.853737131074395,-2.331862596430392,6.185599727504787,4.103774969872256,4.103774969872256,1.172507134249216,0.0,0.0,0.00022362627629237642,0.9996312376308372,0.0002237087716690196,199.2597882765543,0.0,0.0,0.0,0.0019523122141496408,7.518087844727837e-05,0.00014844539784509804,0.0005978837984773652,0.09885834199095522,0.07173758715124823,0.027120754839706992,0.09885831697578956,0.07173758715312809,0.027120754840417677,0.37534466952142215,0.37534466952142215,0.14190097510006872,0.0,3.979039320256561e-13,4.96013956868569,3.979039320256561e-13,3.979039320256561e-13,4.958011003725005,3.979039320256561e-13,24126.5092092684,20507.532827878138,0.85,1.0725054559113478,0.6686297529883359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718043760484863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.114651911783,1539.7454605914106,0.37534466952142215,0.14190097510006872,6.112874298809886,4.103774969872256
1891.0,-30.407991885229798,3.8557245905944715,34.9705554626281,23.81477354737001,4.702648606173976,-26.89698517397258,-40.42075256640089,1.1916418949165175,-5.3127579675522725,-5.312757967552645,39.94119061932259,42234.353906246586,25511.50485759095,25511.50485759095,67745.85876383753,77369.88376593108,77369.88376593108,25511.50485759095,102881.38862352203,102881.38862352203,102881.38862352203,127008.13961467038,91583.17413695151,56447.64427726609,39039.477621872684,24126.750991148354,0.0,63166.22861302104,20507.7383424761,1539.6987626256139,0.0,0.8855331763477852,2.908051070254624,0.0014959135982669303,350353.2006247743,1551999.100115913,4.42981282131369,1551999.100115913,4.42981282131369,0.85,0.09885480154866996,4.027634451161993,1.2675997723685581,1.0,0.0,4.027634451162239,1.2861855803402107,1.2864732202062104,3.131456698571164,19327.895557639273,1970.8968462868843,4632.441516551485,4632.441516551485,5.5071401908560755,3.8557245905944715,-2.331922076916345,6.187646667510816,4.102461454552231,4.102461454552231,1.1721318441577804,0.0,0.0,0.00022362627629237642,0.9996190753775647,0.0002237114935085756,199.25969263893415,0.0,0.0,0.0,0.0019523122141496408,7.518255675557431e-05,0.0001484437195368021,0.0005978770388650528,0.09885480154602524,0.07173731031286039,0.027117491233164863,0.0988548283214807,0.07173731031477966,0.02711749123389031,0.3753443034176301,0.3753443034176301,0.14188430843340205,0.0,3.979039320256561e-13,4.959353738278821,3.979039320256561e-13,3.979039320256561e-13,4.957247003033672,3.979039320256561e-13,24126.750991148354,20507.7383424761,0.85,1.0725012439617527,0.6686223767606798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271794892095513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.103355728175,1539.6987626256139,0.3753443034176301,0.14188430843340205,6.112874298809886,4.102461454552231
1892.0,-30.407873490600203,3.857709084257162,34.9705583721998,23.815132083278172,4.703093137254304,-26.89683416657125,-40.42056034142149,1.1920538132255554,-5.312245815273457,-5.31224581527381,39.9411956727759,42234.03630705779,25511.8607604773,25511.8607604773,67745.89706753509,77369.53575994658,77369.53575994658,25511.8607604773,102881.39652042388,102881.39652042388,102881.39652042388,127008.41357165229,91582.95815429452,56447.45870140641,39039.44383654235,24127.01705122841,0.0,63166.46088777076,20507.964493544147,1539.6526892473355,0.0,0.8855357912908633,2.9080214156822985,0.0014959135982669303,350360.21293532365,1551999.3177377062,4.4297247816326815,1551999.3177377062,4.4297247816326815,0.85,0.0988512658077708,4.027634451161993,1.2675986041733998,1.0,0.0,4.027634451162591,1.2861836491620264,1.2864712885961413,3.13146140038872,19327.849976228976,1970.8921982765753,4632.441516551485,4632.441516551485,5.50721701921647,3.857709084257162,-2.332001746170255,6.189710830427417,4.101150566725911,4.101150566725911,1.1717573047788317,0.0,0.0,0.00022362627629237642,0.9996067162941265,0.00022371425946539572,199.2595954523525,0.0,0.0,0.0,0.0019523122141496408,7.5184198119722e-05,0.00014844207817265442,0.0005978704280502646,0.098851265805388,0.07173703682137136,0.027114228984016643,0.09885115409608616,0.07173703682310059,0.027114228984670207,0.3753439362872642,0.3753439362872642,0.1418676417667354,0.0,3.410605131648481e-13,4.958632074475645,3.410605131648481e-13,3.410605131648481e-13,4.956723337047265,3.410605131648481e-13,24127.01705122841,20507.964493544147,0.85,1.0724979065694484,0.6686148901407653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717854191178042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.092086149489,1539.6526892473355,0.3753439362872642,0.1418676417667354,6.112874298809886,4.101150566725911
1893.0,-30.407752994533435,3.8596914132750766,34.97056125853042,23.815519746299856,4.703586082923737,-26.896676425838972,-40.420359594840534,1.192509514229059,-5.3116997836955875,-5.311699783695984,39.94120081497292,42233.69178420503,25512.12051785022,25512.12051785022,67745.81230205524,77369.10951699856,77369.10951699856,25512.12051785022,102881.23003484879,102881.23003484879,102881.23003484879,127008.4559786146,91582.68268555294,56447.264952758705,39039.353036438035,24127.2259437658,0.0,63166.578980203834,20508.14205220093,1539.6044911877161,0.0,0.8855385800527449,2.907999109463753,0.0014959135982669303,350367.6892373949,1551999.5391811808,4.429630890220613,1551999.5391811808,4.429630890220613,0.85,0.09884771163276729,4.027634451161993,1.2675973145430914,1.0,0.0,4.0276344511622675,1.2861815127261504,1.2864691516824773,3.1314666019612925,19327.791840756858,1970.8862701082285,4632.441516551485,4632.441516551485,5.507273092751775,3.8596914132750766,-2.3320579143342868,6.191749327609363,4.099842096631814,4.099842096631814,1.1713834561805183,0.0,0.0,0.00022362627629237642,0.9995941380132297,0.0002237170745487272,199.25949654086173,0.0,0.0,0.0,0.0019523122141496408,7.518591228320183e-05,0.0001484403640091746,0.0005978635240263784,0.09884771163004352,0.07173675007181185,0.027110961558231676,0.09884761268135203,0.07173675007378853,0.027110961558978748,0.3753435717045263,0.3753435717045263,0.14185097510006872,0.0,3.979039320256561e-13,4.957864212634718,3.979039320256561e-13,3.979039320256561e-13,4.955835353733505,3.979039320256561e-13,24127.2259437658,20508.14205220093,0.85,1.0724945595563522,0.668608185943407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717759603691234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.080858259062,1539.6044911877161,0.3753435717045263,0.14185097510006872,6.112874298809886,4.099842096631814
1894.0,-30.407631398794436,3.8616716359246483,34.97056456258356,23.815940413065277,4.70410280331277,-26.896515318157956,-40.42015081560237,1.192986722676545,-5.311151605940665,-5.311151605941067,39.94121875473205,42233.318326468296,25512.373282051423,25512.373282051423,67745.69160851972,77368.72069765197,77368.72069765197,25512.373282051423,102881.0939797034,102881.0939797034,102881.0939797034,127008.5709034457,91582.4538188196,56447.05144763694,39039.33596798073,24127.476923742306,0.0,63166.812891723035,20508.35538518096,1539.5583392551432,0.0,0.8855413330697979,2.90797665282976,0.0014959135982669303,350375.19505104783,1552000.3117388089,4.429538202647851,1552000.3117388089,4.429538202647851,0.85,0.09884417692847142,4.027634451161993,1.2675959946913649,1.0,0.0,4.027634451162974,1.2861792754658137,1.2864669139218043,3.1314720490293317,19327.743540265416,1970.8813448288067,4632.441516551485,4632.441516551485,5.507327656678875,3.8616716359246483,-2.3321117811731655,6.193783417097814,4.09853628102598,4.09853628102598,1.171010366007423,0.0,0.0,0.00022362627629237642,0.9995814451133658,0.00022371991535618616,199.25939672678365,0.0,0.0,0.0,0.0019523122141496408,7.518769507541218e-05,0.00014843858121696424,0.0005978563435910527,0.09884417692580197,0.07173647737430022,0.027107699551501753,0.09884419355466946,0.07173647737623756,0.02710769955223385,0.3753432058761006,0.3753432058761006,0.14183430843340206,0.0,3.979039320256561e-13,4.957100511220517,3.979039320256561e-13,3.979039320256561e-13,4.955092370656018,3.979039320256561e-13,24127.476923742306,20508.35538518096,0.85,1.0724886773161333,0.6685997977903722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717665120302615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.069676413912,1539.5583392551432,0.3753432058761006,0.14183430843340206,6.112874298809886,4.09853628102598
1895.0,-30.407507682258178,3.8636493649380426,34.97056825605265,23.81633872808891,4.704594612780006,-26.896354793069456,-40.41994964992625,1.1934417235915449,-5.310620874861343,-5.310620874861726,39.94123670541866,42232.985149379754,25512.67251839274,25512.67251839274,67745.6576677725,77368.34213538034,77368.34213538034,25512.67251839274,102881.01465377308,102881.01465377308,102881.01465377308,127008.76451148398,91582.22426527513,56446.86727927557,39039.28553999951,24127.749857710915,0.0,63167.035397710424,20508.587379054276,1539.5132531381073,0.0,0.8855439962869638,2.907951180010368,0.0014959135982669303,350382.46209986735,1552001.0847673083,4.429448538794019,1552001.0847673083,4.429448538794019,0.85,0.09884065183944331,4.027634451161993,1.2675948050664738,1.0,0.0,4.027634451162012,1.2861771423266233,1.286464780305563,3.1314772426107846,19327.695094827985,1970.8764047690074,4632.441516551485,4632.441516551485,5.5073922524951975,3.8636493649380426,-2.332176688863162,6.195826053801205,4.097233133880726,4.097233133880726,1.1706380382516361,0.0,0.0,0.00022362627629237642,0.9995685310102518,0.000223722805745355,199.25929517191312,0.0,0.0,0.0,0.0019523122141496408,7.51894128914318e-05,0.00014843686340094462,0.0005978494248560713,0.09884065183695151,0.07173621157662062,0.02710444026033089,0.09884073033608083,0.07173621157842912,0.02710444026101419,0.375342838791616,0.375342838791616,0.1418176417667354,0.0,3.979039320256561e-13,4.956352358106983,3.979039320256561e-13,3.979039320256561e-13,4.9543730788385005,3.979039320256561e-13,24127.749857710915,20508.587379054276,0.85,1.0724843621555813,0.6685921681059381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717570738231525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.0585206154,1539.5132531381073,0.375342838791616,0.1418176417667354,6.112874298809886,4.097233133880726
1896.0,-30.407382217701194,3.8656239601093034,34.97057176953599,23.816668695677095,4.705019798041257,-26.896199357175757,-40.41975302444769,1.1938369375160782,-5.310119273145403,-5.310119273145822,39.94123884984714,42232.67780955548,25513.048579448747,25513.048579448747,67745.72638900422,77367.95663589844,77367.95663589844,25513.048579448747,102881.00521534719,102881.00521534719,102881.00521534719,127009.01465576758,91581.96009604011,56446.6812696983,39039.198695935345,24128.00944042038,0.0,63167.20813635572,20508.808024357324,1539.4672798751924,0.0,0.8855465673862459,2.9079208127829026,0.0014959135982669303,350389.3304028937,1552001.1771150122,4.429361976663074,1552001.1771150122,4.429361976663074,0.85,0.09883711724034741,4.027634451161993,1.2675935945613315,1.0,0.0,4.027634451161608,1.2861752894870562,1.2864629270516308,3.131481753757116,19327.639344026247,1970.8707197693655,4632.441516551485,4632.441516551485,5.507473432377265,3.8656239601093034,-2.332260837417317,6.197884797526621,4.0959325348596405,4.0959325348596405,1.170266438531326,0.0,0.0,0.00022362627629237642,0.9995554346244536,0.00022372573700866908,199.2591921822551,0.0,0.0,0.0,0.0019523122141496408,7.519109197236856e-05,0.00014843518432000786,0.0005978426621318442,0.0988371172380555,0.07173593883413977,0.027101178403915717,0.09883703355188485,0.07173593883580326,0.027101178404544155,0.3753424711364136,0.3753424711364136,0.14180097510006873,0.0,3.979039320256561e-13,4.955618385043749,3.979039320256561e-13,3.979039320256561e-13,4.953640191038744,3.979039320256561e-13,24128.00944042038,20508.808024357324,0.85,1.0724825172384553,0.6685854742604742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717476475932779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.047411356716,1539.4672798751924,0.3753424711364136,0.14180097510006873,6.112874298809886,4.0959325348596405
1897.0,-30.407255234096112,3.8675967241430462,34.97057530599838,23.817084472999,4.705533476588793,-26.896033704256492,-40.41954358164219,1.1943119467494256,-5.3095618445191235,-5.309561844519473,39.94124654614131,42232.32340205791,25513.26831595084,25513.26831595084,67745.59171800876,77367.56041118148,77367.56041118148,25513.26831595084,102880.82872713232,102880.82872713232,102880.82872713232,127009.04588643034,91581.72041280448,56446.48340368194,39039.152232358385,24128.217159298012,0.0,63167.36939165639,20508.98458540331,1539.4187361296515,0.0,0.8855494051863738,2.907899882717077,0.0014959135982669303,350396.963253405,1552001.5085483852,4.429266435810938,1552001.5085483852,4.429266435810938,0.8499999999999999,0.09883356026678661,4.027634451161993,1.2675923516368495,1.0,0.0,4.02763445116152,1.2861730625586614,1.2864606996252104,3.131487175722354,19327.588760798608,1970.8655617156326,4632.441516551485,4632.441516551485,5.507520866651678,3.8675967241430462,-2.3323065774491947,6.199903301592241,4.094634286677868,4.094634286677868,1.1698955104793909,0.0,0.0,0.00022362627629237642,0.9995421798640819,0.00022372870379795798,199.25908794576972,0.0,0.0,0.0,0.0019523122141496408,7.519288054484858e-05,0.00014843339574752785,0.0005978354584157053,0.09883356026395143,0.07173564983329796,0.027097910430653474,0.0988335222923187,0.0717356498353558,0.027097910431430818,0.37534210338612456,0.37534210338612456,0.14178430843340206,0.0,3.410605131648481e-13,4.954867549548396,3.410605131648481e-13,3.410605131648481e-13,4.952928472725318,3.410605131648481e-13,24128.217159298012,20508.98458540331,0.85,1.072477647406306,0.6685781568677492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271738236391582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.036341240599,1539.4187361296515,0.37534210338612456,0.14178430843340206,6.112874298809886,4.094634286677868
1898.0,-30.407126214190416,3.869566983314644,34.97057922165166,23.817483242042385,4.706021810262078,-26.895868753680507,-40.41933798054231,1.1947643497521403,-5.309034157714336,-5.30903415771465,39.94126466384359,42231.99333499485,25513.56889940829,25513.56889940829,67745.56223440313,77367.19777557392,77367.19777557392,25513.56889940829,102880.76667498221,102880.76667498221,102880.76667498221,127009.26318650268,91581.50323207541,56446.2987914961,39039.11604508812,24128.49651152046,0.0,63167.61255660858,20509.22203479239,1539.3738462663507,0.0,0.8855520519757477,2.9078736966798386,0.0014959135982669303,350404.1889704684,1552002.2887697057,4.429177326132098,1552002.2887697057,4.429177326132098,0.85,0.0988300367716587,4.027634451161993,1.2675911158556121,1.0,0.0,4.027634451160831,1.2861709416194962,1.2864585782117228,3.131492339650088,19327.542926544793,1970.8608879224603,4632.441516551485,4632.441516551485,5.507585753268459,3.869566983314644,-2.332371606000345,6.20193858931499,4.093338777094896,4.093338777094896,1.169525364884256,0.0,0.0,0.00022362627629237642,0.9995287127454139,0.00022373171819961056,199.25898203786667,0.0,0.0,0.0,0.0019523122141496408,7.519463634869249e-05,0.00014843163994368393,0.000597828386679654,0.09883003676919648,0.07173538503610113,0.02709465173309535,0.09883004568580367,0.07173538503788832,0.027094651733770393,0.3753417340474633,0.3753417340474633,0.14176764176673537,0.0,3.410605131648481e-13,4.954150918233211,3.410605131648481e-13,3.410605131648481e-13,4.952291853796567,3.410605131648481e-13,24128.49651152046,20509.22203479239,0.85,1.0724730521308201,0.6685703579052956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717288340088364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.02530573823,1539.3738462663507,0.3753417340474633,0.14176764176673537,6.112874298809886,4.093338777094896
1899.0,-30.406995976674576,3.8715344925520956,34.97058316598777,23.81783964755016,4.706478482914118,-26.895705873313148,-40.41912895683197,1.1951883795524831,-5.308518170314073,-5.308518170314529,39.94127333057852,42231.653782934656,25513.898891505884,25513.898891505884,67745.55267444054,77366.79196563778,77366.79196563778,25513.898891505884,102880.69085714367,102880.69085714367,102880.69085714367,127009.44301395438,91581.2295672383,56446.09138453428,39039.04242522669,24128.752156810722,0.0,63167.794582037415,20509.439333289112,1539.3280511266735,0.0,0.8855546730630242,2.907846433484985,0.0014959135982669303,350411.2545984393,1552002.661994365,4.429089082121272,1552002.661994365,4.429089082121272,0.85,0.09882650449981148,4.027634451161993,1.2675898449076342,1.0,0.0,4.027634451162805,1.2861689537048882,1.2864565898525415,3.1314971797135565,19327.48517177227,1970.8549985746683,4632.441516551485,4632.441516551485,5.507656988295694,3.8715344925520956,-2.3324439849800336,6.203978477532129,4.092045799818567,4.092045799818567,1.1691559428053047,0.0,0.0,0.00022362627629237642,0.9995151187308803,0.0002237347610872786,199.25887513058453,0.0,0.0,0.0,0.0019523122141496408,7.519642141999848e-05,0.00014842985487237794,0.0005978211970649642,0.09882650449741905,0.07173511387143625,0.027091390625982797,0.0988264715121915,0.07173511387317281,0.02709139062663866,0.3753413650126009,0.3753413650126009,0.1417509751000687,0.0,4.547473508864641e-13,4.953412670521232,4.547473508864641e-13,4.547473508864641e-13,4.951444786720401,4.547473508864641e-13,24128.752156810722,20509.439333289112,0.85,1.0724698103312422,0.6685630559428107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717194436557695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.014315262537,1539.3280511266735,0.3753413650126009,0.1417509751000687,6.112874298809886,4.092045799818567
1900.0,-30.40686370205682,3.8734997386659513,34.97058716214796,23.818238626141124,4.706965177733767,-26.895538157118565,-40.418919164780505,1.1956396327952954,-5.307981871217692,-5.307981871218112,39.94128272874089,42231.319540692275,25514.1704663373,25514.1704663373,67745.49000702957,77366.43678582972,77366.43678582972,25514.1704663373,102880.60725216701,102880.60725216701,102880.60725216701,127009.6044734439,91581.01786235465,56445.90061721641,39039.01916126472,24128.99722127689,0.0,63168.01638254161,20509.647638085356,1539.2810910289581,0.0,0.8855573958476153,2.907821321838722,0.0014959135982669303,350418.5984813653,1552003.0667173255,4.428997414644527,1552003.0667173255,4.428997414644527,0.85,0.09882296170235655,4.027634451161993,1.2675886278087276,1.0,0.0,4.027634451162519,1.2861668381694928,1.2864544738440324,3.131502330517424,19327.44049315178,1970.8504426232994,4632.441516551485,4632.441516551485,5.507715612852624,3.8734997386659513,-2.3325019840940038,6.2060017227599555,4.090755276744055,4.090755276744055,1.168787221926873,0.0,0.0,0.00022362627629237642,0.9995013122905451,0.00022373785160911374,199.25876655123622,0.0,0.0,0.0,0.0019523122141496408,7.519821309236849e-05,0.00014842806320000793,0.0005978139808636016,0.0988229616997571,0.07173483497228983,0.027088126727467268,0.0988229070494019,0.07173483497417676,0.027088126728179784,0.3753409944316286,0.3753409944316286,0.14173430843340204,0.0,3.979039320256561e-13,4.952707503629256,3.979039320256561e-13,3.979039320256561e-13,4.9509106996021615,3.979039320256561e-13,24128.99722127689,20509.647638085356,0.85,1.0724650525159294,0.6685554171108051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271710066500036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.003353480299,1539.2810910289581,0.3753409944316286,0.14173430843340204,6.112874298809886,4.090755276744055
1901.0,-30.406730354746063,3.87546273332727,34.97059147092183,23.81864081779497,4.707464451360976,-26.89536821765141,-40.41870909333227,1.1961023142660598,-5.30744560915673,-5.307445609157131,39.941299826628864,42230.98829056384,25514.440640641707,25514.440640641707,67745.42893120555,77366.04381064199,77366.04381064199,25514.440640641707,102880.4844512837,102880.4844512837,102880.4844512837,127009.73984906118,91580.7730198786,56445.71749979931,39038.95057786587,24129.255397777477,0.0,63168.205975643345,20509.867088110856,1539.2354399723515,0.0,0.8855600902785895,2.907797336356864,0.0014959135982669303,350425.94197795074,1552003.8030218827,4.42890670211721,1552003.8030218827,4.42890670211721,0.85,0.0988194315662371,4.027634451161993,1.267587360707112,1.0,0.0,4.027634451161713,1.2861646690642667,1.2864523042537122,3.131507611768133,19327.388821107765,1970.8451735411957,4632.441516551485,4632.441516551485,5.507773935079347,3.87546273332727,-2.3325592292716038,6.208021962598874,4.089467350142655,4.089467350142655,1.1684192428979014,0.0,0.0,0.00022362627629237642,0.9994873940938329,0.00022374096723363192,199.25865709147365,0.0,0.0,0.0,0.0019523122141496408,7.520000719040138e-05,0.00014842626910197503,0.0005978067548925555,0.09881943156368478,0.07173456526564181,0.027084866298042968,0.09881946176370922,0.07173456526749458,0.027084866298742516,0.37534062412850633,0.37534062412850633,0.14171764176673537,0.0,3.979039320256561e-13,4.951987566777007,3.979039320256561e-13,3.979039320256561e-13,4.950131593373669,3.979039320256561e-13,24129.255397777477,20509.867088110856,0.85,1.0724608667424733,0.6685481665704964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717007002211407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.992436849252,1539.2354399723515,0.37534062412850633,0.14171764176673537,6.112874298809886,4.089467350142655
1902.0,-30.40659535992431,3.8774232807009894,34.970596083507324,23.819029179308586,4.707951223314168,-26.895198045778102,-40.41849518017841,1.1965539091677033,-5.306918538571665,-5.30691853857201,39.94131729334937,42230.647897512914,25514.734315153753,25514.734315153753,67745.38221266666,77365.64549354768,77365.64549354768,25514.734315153753,102880.37980870143,102880.37980870143,102880.37980870143,127009.90334170713,91580.51710685517,56445.519510819286,39038.88621781765,24129.523533005708,0.0,63168.40975082335,20510.095003054852,1539.1904030177425,0.0,0.8855627360561795,2.9077720419266306,0.0014959135982669303,350433.1597254885,1552004.5552101366,4.428817627949073,1552004.5552101366,4.428817627949073,0.85,0.09881590700184938,4.027634451161993,1.2675861375639217,1.0,0.0,4.02763445116254,1.2861625519412379,1.2864501866572142,3.1315127664718445,19327.33481271337,1970.8396662176553,4632.441516551485,4632.441516551485,5.507837330269766,3.8774232807009894,-2.3326219706431752,6.210045251344164,4.088182019763263,4.088182019763263,1.1680520056466466,0.0,0.0,0.00022362627629237642,0.9994733041502121,0.0002237441213925283,199.25854627945407,0.0,0.0,0.0,0.0019523122141496408,7.520183413887737e-05,0.00014842444215349906,0.0005977993966119332,0.09881590699938905,0.07173429953113096,0.027081607468258086,0.09881600601738834,0.07173429953291702,0.027081607468932355,0.37534025268150856,0.37534025268150856,0.1417009751000687,0.0,3.410605131648481e-13,4.951249842054324,3.410605131648481e-13,3.410605131648481e-13,4.9493051516644755,3.410605131648481e-13,24129.523533005708,20510.095003054852,0.85,1.0724566675003822,0.6685406212392813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716913447631406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.981546116975,1539.1904030177425,0.37534025268150856,0.1417009751000687,6.112874298809886,4.088182019763263
1903.0,-30.406458456770512,3.879381055516588,34.970600712750745,23.819396655913465,4.708404030798356,-26.895029552870298,-40.41828912505878,1.196975126897953,-5.306406640444777,-5.3064066404451316,39.94132700370125,42230.347590852165,25515.067022128114,25515.067022128114,67745.41461298028,77365.29992049067,77365.29992049067,25515.067022128114,102880.36694261878,102880.36694261878,102880.36694261878,127010.16548991972,91580.2994157369,56445.3470860975,39038.83592182155,24129.798547300936,0.0,63168.63446912248,20510.328765205795,1539.1449741677177,0.0,0.8855653320954532,2.907742908238578,0.0014959135982669303,350440.16981185856,1552004.9733776303,4.428730228646042,1552004.9733776303,4.428730228646042,0.85,0.098812377853949,4.027634451161993,1.2675849539833148,1.0,0.0,4.027634451163029,1.2861605772357736,1.286448211510131,3.1315175744371024,19327.288870746,1970.8349814407572,4632.441516551485,4632.441516551485,5.507909151354428,3.879381055516588,-2.3326944095909457,6.212075465107533,4.086899222776546,4.086899222776546,1.1676854922218705,0.0,0.0,0.00022362627629237642,0.9994590152452267,0.00022374732018151598,199.25843390108457,0.0,0.0,0.0,0.0019523122141496408,7.520359401376533e-05,0.0001484226822786111,0.0005977923084792047,0.0988123778516005,0.07173403032714688,0.02707834752445362,0.0988123891219552,0.07173403032885178,0.02707834752509721,0.37533987876032165,0.37533987876032165,0.14168430843340205,0.0,3.410605131648481e-13,4.950560168183586,3.410605131648481e-13,3.410605131648481e-13,4.948778696065574,3.410605131648481e-13,24129.798547300936,20510.328765205795,0.85,1.0724533652234478,0.6685334889025474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716820010590375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.970692834748,1539.1449741677177,0.37533987876032165,0.14168430843340205,6.112874298809886,4.086899222776546
1904.0,-30.406319936586616,3.8813366175033766,34.9706054042027,23.819789906870596,4.708892643714916,-26.894856023718166,-40.41807468803597,1.1974287308462337,-5.305871223248914,-5.305871223249257,39.941338074149755,42230.01942988461,25515.332561585405,25515.332561585405,67745.35199147002,77364.91400602642,77364.91400602642,25515.332561585405,102880.24656761182,102880.24656761182,102880.24656761182,127010.28712388716,91580.05522490709,56445.160648764235,39038.77175126984,24130.040556275348,0.0,63168.81230754519,20510.534472834046,1539.0982873628184,0.0,0.885568044017351,2.907718588733682,0.0014959135982669303,350447.5020931921,1552005.4501165547,4.428638928360347,1552005.4501165547,4.428638928360347,0.85,0.09880883778176816,4.027634451161993,1.267583745126613,1.0,0.0,4.027634451161326,1.2861584507076749,1.2864460845064598,3.1315227520729603,19327.237336226703,1970.8297263822717,4632.441516551485,4632.441516551485,5.507966473061859,3.8813366175033766,-2.3327502802907594,6.214086897794136,4.085618856980421,4.085618856980421,1.1673196734229774,0.0,0.0,0.00022362627629237642,0.9994445577912491,0.00022375055679585236,199.2583201954882,0.0,0.0,0.0,0.0019523122141496408,7.520542551722022e-05,0.00014842085077515618,0.0005977849318527923,0.09880883777919029,0.07173375320265558,0.02707508457653471,0.09880886802585477,0.07173375320452706,0.027075084577241094,0.37533950528305204,0.37533950528305204,0.14166764176673538,0.0,3.410605131648481e-13,4.949857796828496,3.410605131648481e-13,3.410605131648481e-13,4.948070413764128,3.410605131648481e-13,24130.040556275348,20510.534472834046,0.85,1.072449354622078,0.668526411804017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271672670658659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.959882282596,1539.0982873628184,0.37533950528305204,0.14166764176673538,6.112874298809886,4.085618856980421
1905.0,-30.40617992886036,3.8832892125241325,34.97061003418553,23.820139048062288,4.709327970546707,-26.894686484768865,-40.41786465151233,1.1978345264552348,-5.3053696338304235,-5.30536963383075,39.94134566662405,42229.71538438855,25515.688597509146,25515.688597509146,67745.4039818977,77364.56505380657,77364.56505380657,25515.688597509146,102880.25365131571,102880.25365131571,102880.25365131571,127010.57373308823,91579.82582126105,56444.97615184293,39038.721854909025,24130.32008177252,0.0,63169.04193668155,20510.772069506642,1539.0531413558617,0.0,0.8855705946892611,2.907687926085385,0.0014959135982669303,350454.37122861977,1552005.7770797056,4.4285530571032625,1552005.7770797056,4.4285530571032625,0.85,0.09880531092303539,4.027634451161993,1.2675825873715802,1.0,0.0,4.027634451162314,1.2861565483144863,1.286444181687824,3.1315273840033124,19327.18892242414,1970.824789548331,4632.441516551485,4632.441516551485,5.508043330140888,3.8832892125241325,-2.33282847568864,6.216117688212773,4.08434108660563,4.08434108660563,1.166954596173037,0.0,0.0,0.00022362627629237642,0.9994299453105746,0.00022375382821142523,199.25820526896055,0.0,0.0,0.0,0.0019523122141496408,7.520721947605776e-05,0.00014841905681631866,0.0005977777064423743,0.09880531092077523,0.07173348561266547,0.027071825308109757,0.09880521233852466,0.0717334856143064,0.027071825308728995,0.3753391309308196,0.3753391309308196,0.14165097510006872,0.0,3.410605131648481e-13,4.949198117018,3.410605131648481e-13,3.410605131648481e-13,4.94751690529705,3.410605131648481e-13,24130.32008177252,20510.772069506642,0.85,1.0724462791410283,0.6685191684040127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716633508940876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.949108688388,1539.0531413558617,0.3753391309308196,0.14165097510006872,6.112874298809886,4.08434108660563
1906.0,-30.4060382679521,3.8852396447087867,34.97061463003372,23.820532822888367,4.709813006977561,-26.894510486728628,-40.41764616323633,1.1982852257538532,-5.3048339680624395,-5.304833968062843,39.941353932345756,42229.38276689803,25515.94813784134,25515.94813784134,67745.33090473937,77364.19569275776,77364.19569275776,25515.94813784134,102880.14383059909,102880.14383059909,102880.14383059909,127010.7006656098,91579.59546411359,56444.78253825294,39038.681028734056,24130.5568350107,0.0,63169.237863744755,20510.973309759094,1539.0059606448103,0.0,0.8855733180151752,2.907663300425979,0.0014959135982669303,350461.70714741794,1552006.1330357173,4.428461373621292,1552006.1330357173,4.428461373621292,0.85,0.09880176626151994,4.027634451161993,1.2675813323585317,1.0,0.0,4.027634451161351,1.28615443541681,1.2864420683176236,3.131532528484217,19327.140307392732,1970.819832194759,4632.441516551485,4632.441516551485,5.508099356823852,3.8852396447087867,-2.3328829889031595,6.218122633611946,4.083065680466063,4.083065680466063,1.1665901944188752,0.0,0.0,0.00022362627629237642,0.9994151605233239,0.00022375713830004236,199.25808898553942,0.0,0.0,0.0,0.0019523122141496408,7.520908566478434e-05,0.00014841719062759208,0.0005977701901163667,0.09880176625891998,0.07173320515872336,0.02706856110019662,0.09880165046321752,0.07173320516061103,0.027068561100908908,0.375338758000323,0.375338758000323,0.14163430843340205,0.0,3.979039320256561e-13,4.948536552957876,3.979039320256561e-13,3.979039320256561e-13,4.946912834604348,3.979039320256561e-13,24130.5568350107,20510.973309759094,0.85,1.072441795971406,0.6685118294127004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716540453590064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.938369511952,1539.0059606448103,0.375338758000323,0.14163430843340205,6.112874298809886,4.083065680466063
1907.0,-30.405894985077204,3.887187749080364,34.970619517675644,23.820925899222516,4.7103025325326975,-26.89433258003675,-40.41742732571436,1.1987401274922322,-5.304306016421663,-5.3043060164220295,39.941371623189134,42229.055556116306,25516.227475410873,25516.227475410873,67745.28303152719,77363.80515661351,77363.80515661351,25516.227475410873,102880.03263202438,102880.03263202438,102880.03263202438,127010.8570041919,91579.34509242981,56444.59549193248,39038.610667219255,24130.824372167517,0.0,63169.43503938677,20511.200716342388,1538.9608761035952,0.0,0.8855759672312657,2.907638228277428,0.0014959135982669303,350468.9375395432,1552006.8948764848,4.428372185484691,1552006.8948764848,4.428372185484691,0.85,0.09879824145728727,4.027634451161993,1.267580102621578,1.0,0.0,4.027634451163399,1.2861523028249557,1.2864399352488411,3.1315377209336233,19327.087468453694,1970.8144441224777,4632.441516551485,4632.441516551485,5.508159657114429,3.887187749080364,-2.3329419439583736,6.2201296930387375,4.0817928761959745,4.0817928761959745,1.1662265360559927,0.0,0.0,0.00022362627629237642,0.999400206695514,0.00022376048633388802,199.2579713708528,0.0,0.0,0.0,0.0019523122141496408,7.521095487946927e-05,0.00014841532141290713,0.000597762661602905,0.09879824145482552,0.07173293913976832,0.027065302315057202,0.09879819974620842,0.0717329391415557,0.027065302315731576,0.37533838565311745,0.37533838565311745,0.14161764176673539,0.0,3.410605131648481e-13,4.947853779920308,3.410605131648481e-13,3.410605131648481e-13,4.946130482636647,3.410605131648481e-13,24130.824372167517,20511.200716342388,0.85,1.0724376906218542,0.6685045628441361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716447502207922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.927668121185,1538.9608761035952,0.37533838565311745,0.14161764176673539,6.112874298809886,4.0817928761959745
1908.0,-30.40575007965825,3.889133302067627,34.97062460674632,23.821311292145424,4.710773815374562,-26.894155037434025,-40.41721232989801,1.1991787731503587,-5.303788589364558,-5.303788589364921,39.941387265518394,42228.75080543796,25516.533641528433,25516.533641528433,67745.2844469664,77363.45750301593,77363.45750301593,25516.533641528433,102879.99114454436,102879.99114454436,102879.99114454436,127011.09855349606,91579.12956098614,56444.422863408305,39038.562997308705,24131.1074089517,0.0,63169.670406260404,20511.441297608944,1538.916079910808,0.0,0.8855785697723485,2.9076104471935205,0.0014959135982669303,350476.02390923345,1552007.5685000117,4.428284569052153,1552007.5685000117,4.428284569052153,0.85,0.09879471900537222,4.027634451161993,1.2675789075018837,1.0,0.0,4.027634451163101,1.2861502464487498,1.2864378784127515,3.131542727828949,19327.041982268358,1970.8098058224123,4632.441516551485,4632.441516551485,5.5082257488538415,3.889133302067627,-2.3330073585162507,6.222140660583878,4.080522620422581,4.080522620422581,1.1658636058350231,0.0,0.0,0.00022362627629237642,0.9993850837750877,0.00022376387232802013,199.2578524244315,0.0,0.0,0.0,0.0019523122141496408,7.521279132180951e-05,0.00014841348497056692,0.000597755265084468,0.09879471900299869,0.07173267475026554,0.027062044252733144,0.09879467031684656,0.07173267475198887,0.027062044253383346,0.37533801204482403,0.37533801204482403,0.14160097510006872,0.0,3.410605131648481e-13,4.947200133850572,3.410605131648481e-13,3.410605131648481e-13,4.9455732355691,3.410605131648481e-13,24131.1074089517,20511.441297608944,0.85,1.072433717182297,0.6684972477116629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716354662653584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.917003945846,1538.916079910808,0.37533801204482403,0.14160097510006872,6.112874298809886,4.080522620422581
