time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1909.0,-30.40560380844435,3.891076862532483,34.970630064649754,23.821726824995153,4.711287181481217,-26.89397205714511,-40.41698525017125,1.1996554301819828,-5.303247370002282,-5.303247370002596,39.94140818672749,42228.40126855054,25516.772744217287,25516.772744217287,67745.17401276782,77363.06136595491,77363.06136595491,25516.772744217287,102879.8341101722,102879.8341101722,102879.8341101722,127011.2003544844,91578.88202994785,56444.221932543354,39038.51121933833,24131.366244312194,0.0,63169.877463650526,20511.661307665363,1538.8706587390102,0.0,0.8855812752854433,2.9075878040734335,0.0014959135982669303,350483.4362443771,1552008.469454325,4.428193486359726,1552008.469454325,4.428193486359726,0.85,0.09879119184679012,4.027634451161993,1.267577684358694,1.0,0.0,4.02763445116286,1.2861480118822157,1.2864356433464836,3.131548168602884,19326.989742824808,1970.8044788816578,4632.441516551485,4632.441516551485,5.508277363685461,3.891076862532483,-2.333055879991933,6.224132742524416,4.079254841822206,4.079254841822206,1.1655013833777732,0.0,0.0,0.00022362627629237642,0.9993698185650529,0.0002237672902844621,199.25773235703383,0.0,0.0,0.0,0.0019523122141496408,7.521473102701667e-05,0.00014841154526535976,0.0005977474526609505,0.09879119184421108,0.07173240694655329,0.027058784897657784,0.09879128685808222,0.07173240694842598,0.02705878489836415,0.3753376387395143,0.3753376387395143,0.14158430843340206,0.0,3.410605131648481e-13,4.946507644126427,3.410605131648481e-13,3.410605131648481e-13,4.944770768776721,3.410605131648481e-13,24131.366244312194,20511.661307665363,0.85,1.0724284537634259,0.6684895232359724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716261945578227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.906377051571,1538.8706587390102,0.3753376387395143,0.14158430843340206,6.112874298809886,4.079254841822206
1910.0,-30.405456056952776,3.8930174532819835,34.97063568202398,23.822085081506543,4.711730480919749,-26.893794751690628,-40.416766482498474,1.20006917565738,-5.302749576791484,-5.3027495767918875,39.94142374745649,42228.0925116717,25517.129110059912,25517.129110059912,67745.22162173162,77362.71704060513,77362.71704060513,25517.129110059912,102879.84615066505,102879.84615066505,102879.84615066505,127011.51770481688,91578.65734522925,56444.03281629502,39038.47169881581,24131.671554151828,0.0,63170.14325296764,20511.920821029053,1538.8270349791612,0.0,0.8855837771016478,2.9075568603274555,0.0014959135982669303,350490.25394006405,1552009.1395643197,4.428109261576565,1552009.1395643197,4.428109261576565,0.85,0.09878767991081168,4.027634451161993,1.2675764452805747,1.0,0.0,4.027634451160571,1.2861460722511369,1.2864337032816295,3.1315528912765243,19326.94232491409,1970.7996436004232,4632.441516551485,4632.441516551485,5.5083542919837125,3.8930174532819835,-2.3331331889080915,6.226150642190075,4.077989704732551,4.077989704732551,1.1651399156378717,0.0,0.0,0.00022362627629237642,0.999354399125061,0.00022377074287976536,199.25761107469032,0.0,0.0,0.0,0.0019523122141496408,7.52165997747625e-05,0.0001484096765176139,0.0005977399260281488,0.09878767990862772,0.07173215005075506,0.027055529857872664,0.09878771406428348,0.07173215005234088,0.0270555298584708,0.3753372628843125,0.3753372628843125,0.1415676417667354,0.0,3.979039320256561e-13,4.945855449499902,3.979039320256561e-13,3.979039320256561e-13,4.944196844871442,3.979039320256561e-13,24131.671554151828,20511.920821029053,0.85,1.0724246951671912,0.6684818228536767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716169324345619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.8957823489,1538.8270349791612,0.3753372628843125,0.1415676417667354,6.112874298809886,4.077989704732551
1911.0,-30.4053064574647,3.8949556030516947,34.9706411851731,23.82246128926056,4.712192694330763,-26.893613891170194,-40.41655103266237,1.2005001280362098,-5.302229870888311,-5.302229870888713,39.94143165513238,42227.804747762275,25517.42202763462,25517.42202763462,67745.22677539689,77362.36901700801,77362.36901700801,25517.42202763462,102879.79104464262,102879.79104464262,102879.79104464262,127011.7191865365,91578.43587283664,56443.87160359058,39038.40474360673,24131.92814189387,0.0,63170.3328855006,20512.13892060979,1538.7807070635733,0.0,0.8855864194257297,2.907529376741955,0.0014959135982669303,350497.37185954093,1552009.4801019598,4.4280203068795485,1552009.4801019598,4.4280203068795485,0.85,0.09878414314447881,4.027634451161993,1.2675752858771014,1.0,0.0,4.027634451161358,1.286144051960636,1.2864316825393152,3.131557810357361,19326.89558493905,1970.794877449389,4632.441516551485,4632.441516551485,5.508417523774909,3.8949556030516947,-2.333195125033868,6.228150728085563,4.0767269110462045,4.0767269110462045,1.1647791174417728,0.0,0.0,0.00022362627629237642,0.9993387870884042,0.00022377423870829287,199.25748827556262,0.0,0.0,0.0,0.0019523122141496408,7.521844022298666e-05,0.00014840783606938975,0.0005977325133754756,0.09878414314204391,0.07173187510916733,0.02705226803287658,0.09878410094468472,0.07173187511093543,0.02705226803354338,0.3753368869721065,0.3753368869721065,0.14155097510006873,0.0,3.979039320256561e-13,4.945222676842377,3.979039320256561e-13,3.979039320256561e-13,4.943683567391247,3.979039320256561e-13,24131.92814189387,20512.13892060979,0.85,1.0724215574134859,0.6684752607573288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716076845520852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.885222176834,1538.7807070635733,0.3753368869721065,0.14155097510006873,6.112874298809886,4.0767269110462045
1912.0,-30.405155588473008,3.8968915295856834,34.970646866,23.822859674133383,4.712681002436416,-26.893429278709203,-40.416327480319865,1.2009546926723826,-5.301701312415162,-5.30170131241557,39.94144783670191,42227.48850241634,25517.68881592134,25517.68881592134,67745.17731833768,77362.00494065454,77362.00494065454,25517.68881592134,102879.69375657589,102879.69375657589,102879.69375657589,127011.887866234,91578.20839711331,56443.69195887429,39038.35159804336,24132.19410965812,0.0,63170.54570770148,20512.3649932094,1538.7352384209764,0.0,0.8855890769985126,2.9075039648390266,0.0014959135982669303,350504.6111406744,1552010.1769482887,4.427930839190564,1552010.1769482887,4.427930839190564,0.85,0.09878061504798005,4.027634451161993,1.2675741033954546,1.0,0.0,4.027634451163244,1.2861419209835314,1.2864295510856434,3.131562998958935,19326.847578009132,1970.7899821049118,4632.441516551485,4632.441516551485,5.508475115065759,3.8968915295856834,-2.3332503257793604,6.230141855365044,4.075466615315538,4.075466615315538,1.1644190329472965,0.0,0.0,0.00022362627629237642,0.9993230428341806,0.00022377776425343884,199.2573644345129,0.0,0.0,0.0,0.0019523122141496408,7.522034992968512e-05,0.0001484059263626913,0.0005977248217749854,0.09878061504549783,0.07173160648704285,0.027049008558454976,0.0987806151048058,0.07173160648884537,0.027049008559134682,0.3753365117577668,0.3753365117577668,0.14153430843340206,0.0,3.979039320256561e-13,4.944587862468438,3.979039320256561e-13,3.979039320256561e-13,4.943057465287552,3.979039320256561e-13,24132.19410965812,20512.3649932094,0.85,1.072417161501242,0.6684680024422861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715984483903282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.874703951347,1538.7352384209764,0.3753365117577668,0.14153430843340206,6.112874298809886,4.075466615315538
1913.0,-30.405003141812845,3.8988251243800693,34.97065288057129,23.823257954232417,4.713169757660942,-26.89324320174644,-40.41609991164876,1.201409817594773,-5.301178051815214,-5.301178051815567,39.94146891939922,42227.16208312495,25517.96862467378,25517.96862467378,67745.13070779873,77361.63865400733,77361.63865400733,25517.96862467378,102879.60727868111,102879.60727868111,102879.60727868111,127012.0864923141,91577.97825297134,56443.50168209,39038.30730097927,24132.479213632996,0.0,63170.786514612264,20512.607331588046,1538.6909220790772,0.0,0.885591689400915,2.9074779247873543,0.0014959135982669303,350511.7779763073,1552011.0848581116,4.427842892523341,1552011.0848581116,4.427842892523341,0.85,0.09877709795012007,4.027634451161993,1.2675728703616187,1.0,0.0,4.027634451161602,1.2861397873869067,1.2864274170118655,3.131568193955863,19326.79900793083,1970.7850293352808,4632.441516551485,4632.441516551485,5.508535517070069,3.8988251243800693,-2.3333083547788207,6.23213347915889,4.074208879158377,4.074208879158377,1.1640596797595362,0.0,0.0,0.00022362627629237642,0.9993071342107588,0.0002237813267179303,199.25723929858793,0.0,0.0,0.0,0.0019523122141496408,7.522229399211042e-05,0.000148403982300266,0.0005977169918021859,0.09877709794772262,0.07173134584022751,0.0270457521074951,0.0987771768872727,0.07173134584196855,0.02704575210815152,0.37533613655600756,0.37533613655600756,0.1415176417667354,0.0,3.410605131648481e-13,4.943947435658345,3.410605131648481e-13,3.410605131648481e-13,4.942384459281186,3.410605131648481e-13,24132.479213632996,20512.607331588046,0.85,1.072412335599595,0.6684602869929004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715892229113184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.864216144897,1538.6909220790772,0.37533613655600756,0.1415176417667354,6.112874298809886,4.074208879158377
1914.0,-30.40484881934374,3.900756104780457,34.97065907017195,23.823628608975582,4.713633471418703,-26.89305794073605,-40.41587621960787,1.2018425928110208,-5.30066794250871,-5.300667942509131,39.9414860466451,42226.85942360605,25518.28235195328,25518.28235195328,67745.14177555933,77361.26196399778,77361.26196399778,25518.28235195328,102879.54431595106,102879.54431595106,102879.54431595106,127012.30973704264,91577.72680865631,56443.3242682647,39038.22504487957,24132.765421091583,0.0,63170.99046597115,20512.850607927845,1538.6467322342053,0.0,0.8855942485950519,2.9074499486360152,0.0014959135982669303,350518.7647960626,1552011.8224298179,4.4277567374539935,1552011.8224298179,4.4277567374539935,0.85,0.09877358166697058,4.027634451161993,1.2675716812862086,1.0,0.0,4.027634451161742,1.2861377585708458,1.2864253877420844,3.1315731338433714,19326.74594262156,1970.77961817966,4632.441516551485,4632.441516551485,5.508603241029103,3.900756104780457,-2.333374652571618,6.234130757352075,4.072953666137326,4.072953666137326,1.1637010474678073,0.0,0.0,0.00022362627629237642,0.9992910301148581,0.00022378493307067203,199.2571126230642,0.0,0.0,0.0,0.0019523122141496408,7.522420498272651e-05,0.00014840207130964992,0.0005977092950305448,0.09877358166468124,0.0717310857335713,0.027042495931109942,0.09877367511030842,0.07173108573523385,0.02704249593173673,0.37533576060061535,0.37533576060061535,0.1415009751000687,0.0,3.979039320256561e-13,4.943293275943745,3.979039320256561e-13,3.979039320256561e-13,4.9416502501734385,3.979039320256561e-13,24132.765421091583,20512.850607927845,0.85,1.0724090484547995,0.6684533377128661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715800086318034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.853764973375,1538.6467322342053,0.37533576060061535,0.1415009751000687,6.112874298809886,4.072953666137326
1915.0,-30.40469332344685,3.902684492482702,34.97066524454259,23.823995317239337,4.7140888975895345,-26.892872452293307,-40.41564875571055,1.2022680264362147,-5.300157885358487,-5.300157885358877,39.94149798222729,42226.545704863594,25518.593475730617,25518.593475730617,67745.13918059421,77360.90277815607,77360.90277815607,25518.593475730617,102879.4962538867,102879.4962538867,102879.4962538867,127012.53664761683,91577.48903891983,56443.13196562826,39038.17452587952,24133.040393730134,0.0,63171.21491960966,20513.084334670613,1538.601643778164,0.0,0.8855968264165539,2.9074214608680324,0.0014959135982669303,350525.7510107592,1552012.3364266676,4.427669955634813,1552012.3364266676,4.427669955634813,0.85,0.09877005659416786,4.027634451161993,1.2675704762758686,1.0,0.0,4.027634451159986,1.286135764177823,1.2864233929030398,3.1315779899307166,19326.695763222593,1970.7745013049914,4632.441516551485,4632.441516551485,5.508670402973021,3.902684492482702,-2.333440410426619,6.236124902909321,4.071700887098743,4.071700887098743,1.1633431105996408,0.0,0.0,0.00022362627629237642,0.9992748038507442,0.00022378856689933929,199.2569849844958,0.0,0.0,0.0,0.0019523122141496408,7.522614824216567e-05,0.00014840012805021076,0.0005977014682918802,0.09877005659184726,0.07173081913390388,0.027039237457943382,0.09877010037695078,0.07173081913558921,0.02703923745857866,0.375335382782236,0.375335382782236,0.14148430843340204,0.0,3.979039320256561e-13,4.942647831343663,3.979039320256561e-13,3.979039320256561e-13,4.94103954883667,3.979039320256561e-13,24133.040393730134,20513.084334670613,0.85,1.072405197000014,0.6684459964653235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715708068983922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.843356462112,1538.601643778164,0.375335382782236,0.14148430843340204,6.112874298809886,4.071700887098743
1916.0,-30.404536047733355,3.904610280398771,34.97067134176299,23.824362689070426,4.714539919741834,-26.89268580246207,-40.41542485412208,1.202689674470532,-5.299649126195277,-5.299649126195702,39.941508083795185,42226.25415660751,25518.905450071794,25518.905450071794,67745.1596066793,77360.56412509158,77360.56412509158,25518.905450071794,102879.46957516337,102879.46957516337,102879.46957516337,127012.78559392631,91577.26929843576,56442.95932995181,39038.12218720438,24133.316018762936,0.0,63171.43820596732,20513.318615948494,1538.5563250244618,0.0,0.8855994042087071,2.9073922872005067,0.0014959135982669303,350532.7195559131,1552012.7714431717,4.42758317514383,1552012.7714431717,4.42758317514383,0.8499999999999999,0.09876652900358039,4.027634451161993,1.2675693322578443,1.0,0.0,4.027634451162872,1.286133787537399,1.286421415820564,3.131582802807655,19326.649388752983,1970.7697724251384,4632.441516551485,4632.441516551485,5.50873774852721,3.904610280398771,-2.333506469958762,6.238116750357532,4.07045054423022,4.07045054423022,1.1629858697800628,0.0,0.0,0.00022362627629237642,0.9992583921487904,0.00022379224237636253,199.25685588513394,0.0,0.0,0.0,0.0019523122141496408,7.522806111357783e-05,0.0001483982151787986,0.0005976937639450799,0.0987665290012631,0.0717305506201313,0.027035978381131805,0.09876648759019781,0.07173055062181428,0.02703597838176611,0.3753350035660774,0.3753350035660774,0.14146764176673537,0.0,3.979039320256561e-13,4.942033870652438,3.979039320256561e-13,3.979039320256561e-13,4.94054902828492,3.979039320256561e-13,24133.316018762936,20513.318615948494,0.85,1.0724017298102282,0.6684390185787905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715616176073359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.832976602602,1538.5563250244618,0.3753350035660774,0.14146764176673537,6.112874298809886,4.07045054423022
1917.0,-30.404377449024267,3.906534010874391,34.97067764420612,23.82477008448916,4.715036724779501,-26.892493383411292,-40.41519257063044,1.2031526591667685,-5.299117341147223,-5.299117341147538,39.94152625581438,42225.93311840566,25519.152342925485,25519.152342925485,67745.08546133114,77360.20221712788,77360.20221712788,25519.152342925485,102879.35456005337,102879.35456005337,102879.35456005337,127012.93677243132,91577.04430229623,56442.77520357493,39038.076776357,24133.582212377954,0.0,63171.658988734955,20513.54488052126,1538.510930337163,0.0,0.8856020708307886,2.907367621682461,0.0014959135982669303,350540.0036060667,1552013.5540078918,4.427493404581661,1552013.5540078918,4.427493404581661,0.85,0.09876300170559071,4.027634451161993,1.2675680607603868,1.0,0.0,4.027634451160225,1.2861316171221688,1.2864192449199467,3.1315880875195146,19326.601905119373,1970.764930442034,4632.441516551485,4632.441516551485,5.508791045013049,3.906534010874391,-2.33355617094676,6.2400901818211505,4.069202631072373,4.069202631072373,1.1626293231635352,0.0,0.0,0.00022362627629237642,0.9992418426867833,0.00022379594882764836,199.25672569996402,0.0,0.0,0.0,0.0019523122141496408,7.52300456421205e-05,0.00014839623065025591,0.000597685770989552,0.09876300170308865,0.07173028232510564,0.027032719377983003,0.0987630330124817,0.07173028232692286,0.02703271937866786,0.3753346247114228,0.3753346247114228,0.1414509751000687,0.0,3.410605131648481e-13,4.941411137918124,3.410605131648481e-13,3.410605131648481e-13,4.93993513575623,3.410605131648481e-13,24133.582212377954,20513.54488052126,0.85,1.0723968080909785,0.6684316004101708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715524407920533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.822637581945,1538.510930337163,0.3753346247114228,0.1414509751000687,6.112874298809886,4.069202631072373
1918.0,-30.404217089945405,3.9084550638533457,34.97068417968486,23.82514129802587,4.71549629880206,-26.892303103469622,-40.41496437331659,1.2035823123262908,-5.298613294859024,-5.298613294859382,39.94154564837432,42225.636176130974,25519.473642525423,25519.473642525423,67745.1098186564,77359.84451599911,77359.84451599911,25519.473642525423,102879.31815852453,102879.31815852453,102879.31815852453,127013.20288611026,91576.80772708643,56442.59938721841,39038.00926652002,24133.88472758573,0.0,63171.89399410575,20513.80201844787,1538.4674773663987,0.0,0.8856045903933278,2.9073384746289244,0.0014959135982669303,350546.9078181808,1552014.3891346334,4.427408585043406,1552014.3891346334,4.427408585043406,0.85,0.09875949190302194,4.027634451161993,1.2675669222371657,1.0,0.0,4.027634451163036,1.2861296029676308,1.2864172303149672,3.1315929917704883,19326.5519778157,1970.7598392739314,4632.441516551485,4632.441516551485,5.50886040360048,3.9084550638533457,-2.3336239874731195,6.242079051326465,4.067957306899849,4.067957306899849,1.1622735162570998,0.0,0.0,0.00022362627629237642,0.9992251098342488,0.00022379969647627398,199.256594069974,0.0,0.0,0.0,0.0019523122141496408,7.523199530728373e-05,0.00014839428098509269,0.0005976779184509724,0.09875949190080083,0.07173002669087647,0.027029465209924358,0.09875953447420209,0.07173002669248972,0.027029465210532216,0.3753342452044937,0.3753342452044937,0.14143430843340205,0.0,3.410605131648481e-13,4.940793590414444,3.410605131648481e-13,3.410605131648481e-13,4.939285372706252,3.410605131648481e-13,24133.88472758573,20513.80201844787,0.85,1.0723932042464543,0.6684244132378053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715432738678216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.812330307826,1538.4674773663987,0.3753342452044937,0.14143430843340205,6.112874298809886,4.067957306899849
1919.0,-30.404055222650676,3.9103736995142313,34.97069078995775,23.82552169673147,4.715964092644262,-26.89211064403456,-40.414735896605976,1.204019514028119,-5.298098818467338,-5.298098818467722,39.94156089786563,42225.34401558566,25519.763720693594,25519.763720693594,67745.10773627926,77359.49072767286,77359.49072767286,25519.763720693594,102879.25444836645,102879.25444836645,102879.25444836645,127013.41803433072,91576.5777821504,56442.4310700631,39037.94079120811,24134.16358596427,0.0,63172.10437717238,20514.03904806963,1538.4226372825901,0.0,0.885607178624551,2.907310847095887,0.0014959135982669303,350553.95500750886,1552015.045843325,4.427321454154129,1552015.045843325,4.427321454154129,0.85,0.09875596935931696,4.027634451161993,1.267565750195645,1.0,0.0,4.027634451160664,1.2861275534330472,1.28641518032203,3.1315979821838584,19326.503449778214,1970.7548907912708,4632.441516551485,4632.441516551485,5.5089230224521435,3.9103736995142313,-2.3336841175932572,6.244057817107489,4.066714381233291,4.066714381233291,1.1619183946380833,0.0,0.0,0.00022362627629237642,0.9992082199116812,0.00022380347943108642,199.25646120214842,0.0,0.0,0.0,0.0019523122141496408,7.523394740635316e-05,0.00014839232888602324,0.0005976700561095082,0.09875596935697546,0.07172976175778074,0.02702620759919472,0.09875600620012513,0.07172976175948144,0.027026207599835532,0.3753338650751605,0.3753338650751605,0.14141764176673538,0.0,3.979039320256561e-13,4.940178216947402,3.979039320256561e-13,3.979039320256561e-13,4.93869858390741,3.979039320256561e-13,24134.16358596427,20514.03904806963,0.85,1.0723895998747093,0.6684175623385445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715341197889958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.802063586405,1538.4226372825901,0.3753338650751605,0.14141764176673538,6.112874298809886,4.066714381233291
1920.0,-30.403891827201,3.9122898632419143,34.970697518396676,23.825907648447924,4.71642980791332,-26.891917017007103,-40.41450343849135,1.2044549977196635,-5.2975875126517735,-5.297587512652138,39.941577560258686,42225.0416608807,25520.060352678043,25520.060352678043,67745.10201355875,77359.16787165296,77359.16787165296,25520.060352678043,102879.228224331,102879.228224331,102879.228224331,127013.6849988727,91576.37730988675,56442.25109911552,39037.91801196803,24134.456774541704,0.0,63172.37478650974,20514.288258360448,1538.3782299457548,0.0,0.8856097453547518,2.9072820721209807,0.0014959135982669303,350560.9588771408,1552015.7633978801,4.427235047419547,1552015.7633978801,4.427235047419547,0.85,0.09875245077005466,4.027634451161993,1.2675645649665968,1.0,0.0,4.027634451161584,1.286125511958726,1.286413138391158,3.131602952987101,19326.461141712232,1970.7505765691885,4632.441516551485,4632.441516551485,5.508987056068842,3.9122898632419143,-2.3337457349177897,6.246035598159704,4.065473928097414,4.065473928097414,1.1615639794564039,0.0,0.0,0.00022362627629237642,0.9991911708472155,0.00022380729815973393,199.25632708012552,0.0,0.0,0.0,0.0019523122141496408,7.523593357050002e-05,0.0001483903427218764,0.0005976620565663648,0.09875245076774876,0.07172949964416482,0.027022951123583938,0.09875246436458589,0.07172949964583973,0.027022951124214933,0.3753334841680972,0.3753334841680972,0.14140097510006872,0.0,3.410605131648481e-13,4.939601010786134,3.410605131648481e-13,3.410605131648481e-13,4.938267978029842,3.410605131648481e-13,24134.456774541704,20514.288258360448,0.85,1.0723849189222738,0.6684099149917936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715249773154382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.79183242488,1538.3782299457548,0.3753334841680972,0.14140097510006872,6.112874298809886,4.065473928097414
1921.0,-30.40372686126821,3.9142037808103813,34.97070448025365,23.826295870263152,4.716914315738342,-26.891720097363745,-40.41426671957595,1.2049075518341383,-5.297067025245667,-5.297067025246062,39.94159781595598,42224.727992966014,25520.329891783993,25520.329891783993,67745.05788475001,77358.77803497159,77358.77803497159,25520.329891783993,102879.10792675559,102879.10792675559,102879.10792675559,127013.84177450527,91576.11682851684,56442.0667865123,39037.83338000504,24134.733847749678,0.0,63172.56722775471,20514.523770587224,1538.3338429582755,0.0,0.8856123461030009,2.9072564813103883,0.0014959135982669303,350568.0886290684,1552016.635695962,4.427147495841046,1552016.635695962,4.427147495841046,0.8499999999999999,0.09874893313422009,4.027634451161993,1.267563326437958,1.0,0.0,4.0276344511619175,1.2861233904679994,1.2864110164259854,3.131608118639692,19326.406169204893,1970.7449709334883,4632.441516551485,4632.441516551485,5.509045241175979,3.9142037808103813,-2.333800403145124,6.248004183955505,4.064235926987789,4.064235926987789,1.161210264853654,0.0,0.0,0.00022362627629237642,0.999173958233163,0.0002238111536531779,199.25619166916562,0.0,0.0,0.0,0.0019523122141496408,7.523795618952221e-05,0.00014838832010285422,0.0005976539101963093,0.09874893313184124,0.07172923827800505,0.027019694853836193,0.0987490358172856,0.07172923827973299,0.027019694854487096,0.3753331045440841,0.3753331045440841,0.14138430843340205,0.0,3.979039320256561e-13,4.938976281298892,3.979039320256561e-13,3.979039320256561e-13,4.937470662281612,3.979039320256561e-13,24134.733847749678,20514.523770587224,0.85,1.0723809535950977,0.6684029135737685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715158467070589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.781637272967,1538.3338429582755,0.3753331045440841,0.14138430843340205,6.112874298809886,4.064235926987789
1922.0,-30.403560490084907,3.916115097203077,34.97071163034881,23.826677386555843,4.717374610145514,-26.891524334403066,-40.414033947139956,1.2053384544639256,-5.29656279474483,-5.2965627947452285,39.941617222517394,42224.43638683607,25520.642032876578,25520.642032876578,67745.07841971265,77358.45910592204,77358.45910592204,25520.642032876578,102879.10113879862,102879.10113879862,102879.10113879862,127014.14416279958,91575.91688353679,56441.89416445185,39037.80302120549,24135.043024000963,0.0,63172.84604520645,20514.786570400818,1538.2903153414406,0.0,0.8856148663589871,2.907226636681571,0.0014959135982669303,350574.99579885445,1552017.4714269226,4.427062654284125,1552017.4714269226,4.427062654284125,0.85,0.09874542284734522,4.027634451161993,1.2675621681334448,1.0,0.0,4.0276344511621085,1.2861213704819685,1.286408995988209,3.131613037152671,19326.363972417897,1970.7406680587048,4632.441516551485,4632.441516551485,5.509112622726611,3.916115097203077,-2.333865435095984,6.249980532299061,4.063000441893013,4.063000441893013,1.1608572691122894,0.0,0.0,0.00022362627629237642,0.9991565993185916,0.000223815042051352,199.2560551049035,0.0,0.0,0.0,0.0019523122141496408,7.523994513730708e-05,0.00014838633115506932,0.0005976458994416894,0.09874542284512777,0.07172898212104899,0.027016440724078793,0.09874550900481256,0.07172898212265975,0.02701644072468546,0.3753327226786252,0.3753327226786252,0.14136764176673539,0.0,3.979039320256561e-13,4.938395600098431,3.979039320256561e-13,3.979039320256561e-13,4.93703513191565,3.979039320256561e-13,24135.043024000963,20514.786570400818,0.85,1.07237654563219,0.6683953475298594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715067268877105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.77147902958,1538.2903153414406,0.3753327226786252,0.14136764176673539,6.112874298809886,4.063000441893013
1923.0,-30.4033926956357,3.9180238201150117,34.97071877615147,23.82703931014987,4.717825640333573,-26.8913282168965,-40.413801139779366,1.2057611615943706,-5.296059217207471,-5.2960592172078265,39.94163139766739,42224.15032669091,25520.953250567745,25520.953250567745,67745.10357725866,77358.0983732415,77358.0983732415,25520.953250567745,102879.05162380925,102879.05162380925,102879.05162380925,127014.37971281592,91575.67080852436,56441.722761973644,39037.720051723016,24135.328089006667,0.0,63173.04814072968,20515.028875655666,1538.2459214755377,0.0,0.8856174022992341,2.907197576487542,0.0014959135982669303,350581.89413068537,1552018.0818707638,4.426977285062596,1552018.0818707638,4.426977285062596,0.85,0.09874190449034469,4.027634451161993,1.2675610070815315,1.0,0.0,4.027634451162818,1.2861193889209777,1.286407013984066,3.1316178621186004,19326.312040256948,1970.7353724520553,4632.441516551485,4632.441516551485,5.5091798049436,3.9180238201150117,-2.333930334532642,6.251954154647654,4.0617673619728265,4.0617673619728265,1.1605049605636648,0.0,0.0,0.00022362627629237642,0.9991390922321042,0.00022381896377689434,199.25591737255627,0.0,0.0,0.0,0.0019523122141496408,7.524193443213496e-05,0.00014838434186024144,0.0005976378872893071,0.09874190448810027,0.07172872011407523,0.027013184374025046,0.09874195501419657,0.07172872011570564,0.027013184374639048,0.3753323412757862,0.3753323412757862,0.14135097510006872,0.0,3.410605131648481e-13,4.93780357336658,3.410605131648481e-13,3.410605131648481e-13,4.936396461406275,3.410605131648481e-13,24135.328089006667,20515.028875655666,0.85,1.0723735132479895,0.6683886810816662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714976195487155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.76135443691,1538.2459214755377,0.3753323412757862,0.14135097510006872,6.112874298809886,4.0617673619728265
1924.0,-30.40322335889045,3.919930386760525,34.970726098317506,23.82743776487189,4.718311365313001,-26.891127241688128,-40.41356382714582,1.2062152481107,-5.295537241618149,-5.295537241618555,39.941650826254396,42223.85188883696,25521.212002538363,25521.212002538363,67745.06389137532,77357.74509548765,77357.74509548765,25521.212002538363,102878.95709802602,102878.95709802602,102878.95709802602,127014.56507969991,91575.4456098942,56441.55240324351,39037.659118500764,24135.60798167389,0.0,63173.26710017465,20515.266784422805,1538.2012572698009,0.0,0.8856200135569585,2.9071714825064565,0.0014959135982669303,350589.04460343305,1552018.9185508308,4.426889380717498,1552018.9185508308,4.426889380717498,0.85,0.09873838422784648,4.027634451161993,1.267559832292609,1.0,0.0,4.027634451161111,1.2861172602669124,1.286404884853953,3.131623045262703,19326.26451388931,1970.7305261112929,4632.441516551485,4632.441516551485,5.509235661443828,3.919930386760525,-2.3339820310291195,6.253912417789644,4.060536685213265,4.060536685213265,1.1601533386323613,0.0,0.0,0.00022362627629237642,0.9991214245632787,0.00022382292161348124,199.2557783744242,0.0,0.0,0.0,0.0019523122141496408,7.524396227371843e-05,0.000148382314018658,0.0005976297198846841,0.09873838422545114,0.07172845667379518,0.027009927551655967,0.09873849284620727,0.07172845667553529,0.02700992755231119,0.37533195916762657,0.37533195916762657,0.14133430843340206,0.0,3.979039320256561e-13,4.937205278892463,3.979039320256561e-13,3.979039320256561e-13,4.935808188275928,3.979039320256561e-13,24135.60798167389,20515.266784422805,0.85,1.072369168179178,0.6683816403207715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714885246530516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.751263902705,1538.2012572698009,0.37533195916762657,0.14133430843340206,6.112874298809886,4.060536685213265
1925.0,-30.403052984612145,3.9218339032710965,34.9707333794034,23.82777831461283,4.718731049805579,-26.890931937081557,-40.41333112455902,1.2066100022750053,-5.2950553006247105,-5.2950553006251235,39.94166427402351,42223.57676518642,25521.578018731376,25521.578018731376,67745.1547839178,77357.42477367318,77357.42477367318,25521.578018731376,102879.00279240456,102879.00279240456,102879.00279240456,127014.92743703548,91575.22621126895,56441.37820278232,39037.60889831848,24135.92464463092,0.0,63173.5335429494,20515.53594793628,1538.158088794603,0.0,0.8856224408743456,2.9071380775917444,0.0014959135982669303,350595.6467493368,1552019.4976708815,4.4268076687800955,1552019.4976708815,4.4268076687800955,0.85,0.09873487649631182,4.027634451161993,1.267558717946522,1.0,0.0,4.027634451161595,1.2861154097551124,1.2864030339283083,3.131627551161128,19326.218211566265,1970.7258045883423,4632.441516551485,4632.441516551485,5.509314672952487,3.9218339032710965,-2.334060357691395,6.255894260962492,4.059308539184854,4.059308539184854,1.1598024397671012,0.0,0.0,0.00022362627629237642,0.9991036489839921,0.00022382690376497607,199.25563852484066,0.0,0.0,0.0,0.0019523122141496408,7.524595077142334e-05,0.00014838032552095306,0.0005976217109428217,0.0987348764942668,0.07172820225510133,0.027006674239165463,0.09873485791178276,0.07172820225658702,0.027006674239724807,0.37533157572028303,0.37533157572028303,0.1413176417667354,0.0,3.979039320256561e-13,4.936651088208521,3.979039320256561e-13,3.979039320256561e-13,4.935353999090921,3.979039320256561e-13,24135.92464463092,20515.53594793628,0.85,1.0723660840953326,0.6683744662862675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714794401171068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.741209858981,1538.158088794603,0.37533157572028303,0.1413176417667354,6.112874298809886,4.059308539184854
1926.0,-30.402880749935914,3.923735539022445,34.97074074842034,23.828195977862947,4.719228070306654,-26.8907272239003,-40.413089481275506,1.2070745442710091,-5.294523096511796,-5.294523096512175,39.94168139738835,42223.27211701235,25521.803709838234,25521.803709838234,67745.07582685057,77357.10346190521,77357.10346190521,25521.803709838234,102878.90717174344,102878.90717174344,102878.90717174344,127015.09961593643,91575.03637929057,56441.2050343976,39037.59038321441,24136.19244419299,0.0,63173.7828274074,20515.76357756404,1538.1123719631519,0.0,0.8856251129969233,2.9071129227265966,0.0014959135982669303,350602.93756688986,1552020.2350784745,4.426717716198176,1552020.2350784745,4.426717716198176,0.85,0.09873134671284786,4.027634451161993,1.2675575563451278,1.0,0.0,4.027634451161612,1.2861132321017001,1.2864008557878903,3.1316328536486946,19326.17814904729,1970.721719348329,4632.441516551485,4632.441516551485,5.509363392640813,3.923735539022445,-2.3341038763480917,6.257839415370537,4.058082650643477,4.058082650643477,1.1594521858981361,0.0,0.0,0.00022362627629237642,0.999085679651389,0.00022383092946583555,199.25549714837248,0.0,0.0,0.0,0.0019523122141496408,7.524801572088605e-05,0.00014837826057149036,0.0005976133940812258,0.0987313467103379,0.07172793186659517,0.027003414843742725,0.098731366920764,0.07172793186841865,0.027003414844429217,0.3753311934783593,0.3753311934783593,0.14130097510006873,0.0,3.979039320256561e-13,4.936112027474735,3.979039320256561e-13,3.979039320256561e-13,4.9349713554761365,3.979039320256561e-13,24136.19244419299,20515.76357756404,0.85,1.0723606026875434,0.6683670064901377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714703701996901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.73118224506,1538.1123719631519,0.3753311934783593,0.14130097510006873,6.112874298809886,4.058082650643477
1927.0,-30.402707363594022,3.925634603037127,34.97074845605575,23.828576516266935,4.719693736725373,-26.890524610203727,-40.412851924169786,1.2075109833348359,-5.294021573874318,-5.294021573874689,39.94170599844472,42222.98907657994,25522.11231823815,25522.11231823815,67745.10139481809,77356.75883065541,77356.75883065541,25522.11231823815,102878.87114889355,102878.87114889355,102878.87114889355,127015.38282402899,91574.8100664936,56441.0403124171,39037.521948973896,24136.511675135436,0.0,63174.03362410933,20516.03492386512,1538.0698590210409,0.0,0.8856276001353286,2.9070836337318884,0.0014959135982669303,350609.8081789906,1552021.294508899,4.4266339911306,1552021.294508899,4.4266339911306,0.85,0.09872784670294807,4.027634451161993,1.2675563551811502,1.0,0.0,4.027634451163443,1.2861111861943255,1.2863988094229732,3.1316378353569783,19326.130387543668,1970.716849030369,4632.441516551485,4632.441516551485,5.509430011593002,3.925634603037127,-2.3341674596035857,6.259802062640713,4.0568593672672515,4.0568593672672515,1.1591026763620718,0.0,0.0,0.00022362627629237642,0.9990675905170091,0.00022383498215236037,199.25535482677793,0.0,0.0,0.0,0.0019523122141496408,7.525004580321398e-05,0.00014837623048916245,0.0005976052176517032,0.09872784670078162,0.07172768317618378,0.027000163524597845,0.09872792059252776,0.07172768317775774,0.027000163525190333,0.3753308127491946,0.3753308127491946,0.14128430843340206,0.0,3.979039320256561e-13,4.935570876444729,3.979039320256561e-13,3.979039320256561e-13,4.93436328088228,3.979039320256561e-13,24136.511675135436,20516.03492386512,0.85,1.0723567502101732,0.6683598727890352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714613093285987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.721197580253,1538.0698590210409,0.3753308127491946,0.14128430843340206,6.112874298809886,4.0568593672672515
1928.0,-30.40253246752251,3.927530612053184,34.970755967333965,23.828902711998694,4.720103920814836,-26.89032618591372,-40.41261876756323,1.2078976392058267,-5.293542440896999,-5.293542440897385,39.941715694347344,42222.730362496,25522.478918073044,25522.478918073044,67745.20928056905,77356.41888236714,77356.41888236714,25522.478918073044,102878.89780044019,102878.89780044019,102878.89780044019,127015.71282491699,91574.56536536037,56440.87684548843,39037.4316887466,24136.81502447681,0.0,63174.24671322341,20516.29277080529,1538.0261953970617,0.0,0.8856300265708542,2.9070503018024114,0.0014959135982669303,350616.3721625398,1552021.712057552,4.426552309822147,1552021.712057552,4.426552309822147,0.85,0.09872433512313439,4.027634451161993,1.2675552364392209,1.0,0.0,4.027634451162731,1.2861093736624276,1.2863969964857245,3.1316422488179056,19326.078745328923,1970.7115829900042,4632.441516551485,4632.441516551485,5.509509149091788,3.927530612053184,-2.3342458140394537,6.261776426092638,4.055638477476719,4.055638477476719,1.1587538507076338,0.0,0.0,0.00022362627629237642,0.9990493442326963,0.00022383907019540557,199.25521126615038,0.0,0.0,0.0,0.0019523122141496408,7.525203832961276e-05,0.00014837423796276364,0.0005975971924837345,0.09872433512109521,0.07172742610616342,0.026996909014931784,0.09872425637123182,0.07172742610764501,0.026996909015489377,0.37533043274405203,0.37533043274405203,0.1412676417667354,0.0,3.979039320256561e-13,4.935036218763685,3.979039320256561e-13,3.979039320256561e-13,4.933811858470449,3.979039320256561e-13,24136.81502447681,20516.29277080529,0.85,1.0723548408593666,0.6683535231399614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714522607958827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.711241728306,1538.0261953970617,0.37533043274405203,0.1412676417667354,6.112874298809886,4.055638477476719
1929.0,-30.402356324522,3.929424941608489,34.970763620830205,23.82932879207658,4.720613680843932,-26.89011668125323,-40.41236888207493,1.2083740375751386,-5.293003884926804,-5.293003884927167,39.941734859337636,42222.40728295986,25522.68045336327,25522.68045336327,67745.08773632313,77356.0801092047,77356.0801092047,25522.68045336327,102878.76056256797,102878.76056256797,102878.76056256797,127015.83650021095,91574.36164718274,56440.688820937794,39037.41425138327,24137.075937642978,0.0,63174.49018902625,20516.514546996532,1537.9804036319324,0.0,0.8856327237215328,2.9070267906610767,0.0014959135982669303,350623.75033910206,1552022.5373874477,4.4264615157599145,1552022.5373874477,4.4264615157599145,0.85,0.09872080567666897,4.027634451161993,1.2675540182413534,1.0,0.0,4.027634451160786,1.2861071404504454,1.2863947627743113,3.1316476866393548,19326.03575223879,1970.7071989148985,4632.441516551485,4632.441516551485,5.509552654290831,3.929424941608489,-2.3342830612498195,6.2637080028583085,4.054419831201624,4.054419831201624,1.158405666057607,0.0,0.0,0.00022362627629237642,0.9990309682240068,0.0002238431874538588,199.2550666822102,0.0,0.0,0.0,0.0019523122141496408,7.52541738730443e-05,0.00014837210241933212,0.0005975885912954378,0.09872080567410613,0.07172715607457275,0.026993649599533372,0.09872081927489788,0.07172715607643482,0.026993649600234156,0.3753300533512896,0.3753300533512896,0.14125097510006873,0.0,3.410605131648481e-13,4.934490029973745,3.410605131648481e-13,3.410605131648481e-13,4.93333291719847,3.410605131648481e-13,24137.075937642978,20516.514546996532,0.85,1.0723487840364214,0.6683458332093374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714432269037743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.701321900817,1537.9804036319324,0.3753300533512896,0.14125097510006873,6.112874298809886,4.054419831201624
1930.0,-30.402178418327992,3.931316468551075,34.970771603715015,23.829696128983073,4.721062619178359,-26.889911672554877,-40.41212720386682,1.2087958734052462,-5.292514929322408,-5.292514929322826,39.94175976050844,42222.125413106995,25523.01676688973,25523.01676688973,67745.14217999672,77355.74975771178,77355.74975771178,25523.01676688973,102878.76652460151,102878.76652460151,102878.76652460151,127016.1791769411,91574.14101230272,56440.5166676977,39037.36038289446,24137.412652339604,0.0,63174.773035234066,20516.800754488664,1537.938708184395,0.0,0.8856351450499962,2.906995312073671,0.0014959135982669303,350630.44909991574,1552023.6097433344,4.4263800070058075,1552023.6097433344,4.4263800070058075,0.85,0.0987173134114995,4.027634451161993,1.2675528714759277,1.0,0.0,4.027634451161164,1.2861051630176774,1.2863927848993144,3.1316525016598766,19325.989189014075,1970.7024507873816,4632.441516551485,4632.441516551485,5.509625253917886,3.931316468551075,-2.3343532576956596,6.265669726246735,4.05320383830423,4.05320383830423,1.1580582395154944,0.0,0.0,0.00022362627629237642,0.9990124086412893,0.00022384734599695334,199.25492065119616,0.0,0.0,0.0,0.0019523122141496408,7.525623932963882e-05,0.0001483700369627376,0.0005975802723913003,0.09871731340945156,0.07172691301704186,0.026990400392409696,0.09871734383141015,0.07172691301852992,0.02699040039296959,0.37532967339243895,0.37532967339243895,0.14123430843340204,0.0,3.979039320256561e-13,4.933960651616417,3.979039320256561e-13,3.979039320256561e-13,4.932776121483812,3.979039320256561e-13,24137.412652339604,20516.800754488664,0.85,1.072344844709037,0.6683383791431861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714342010979434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.691432883343,1537.938708184395,0.37532967339243895,0.14123430843340204,6.112874298809886,4.05320383830423
1931.0,-30.401999398288655,3.933205626683089,34.97077965807925,23.830071673169755,4.721525967439784,-26.88970422008781,-40.41188514148814,1.2092307892387244,-5.292007985985208,-5.292007985985613,39.94177780825808,42221.846567967295,25523.30102415828,25523.30102415828,67745.14759212558,77355.39430855065,77355.39430855065,25523.30102415828,102878.69533270893,102878.69533270893,102878.69533270893,127016.3977935042,91573.90066356341,56440.352922979255,39037.27526731573,24137.702460795277,0.0,63174.97772811101,20517.047091675984,1537.8946796331452,0.0,0.8856376837528166,2.906967171459478,0.0014959135982669303,350637.3944012858,1552024.386960576,4.426294547421736,1552024.386960576,4.426294547421736,0.85,0.09871379988961329,4.027634451161993,1.267551736249589,1.0,0.0,4.027634451161405,1.2861031242763623,1.2863907457020594,3.1316574659813368,19325.938465337214,1970.697278411814,4632.441516551485,4632.441516551485,5.509686616218421,3.933205626683089,-2.3344106413617305,6.2676162680448195,4.051990157167924,4.051990157167924,1.1577114734765497,0.0,0.0,0.00022362627629237642,0.9989937332350699,0.00022385153064794617,199.25477370611878,0.0,0.0,0.0,0.0019523122141496408,7.525830812201558e-05,0.00014836796817036083,0.0005975719400518513,0.09871379988735962,0.0717266545132895,0.026987145374070123,0.09871384510158032,0.07172665451492705,0.026987145374686237,0.3753292936364247,0.3753292936364247,0.14121764176673537,0.0,3.979039320256561e-13,4.93340537198543,3.979039320256561e-13,3.979039320256561e-13,4.93215154426224,3.979039320256561e-13,24137.702460795277,20517.047091675984,0.85,1.0723414558796271,0.6683317998097182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714251887295045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.681585059947,1537.8946796331452,0.3753292936364247,0.14121764176673537,6.112874298809886,4.051990157167924
1932.0,-30.401818664925774,3.9350922991027413,34.97078784299719,23.83045325931164,4.721984191872433,-26.889495738105346,-40.41164297433568,1.2096612650519631,-5.29150691576632,-5.2915069157667,39.94179771965435,42221.5740331333,25523.599309641784,25523.599309641784,67745.17334277509,77355.08406410489,77355.08406410489,25523.599309641784,102878.68337374667,102878.68337374667,102878.68337374667,127016.69771625478,91573.70275133953,56440.192720367835,39037.233367746325,24138.01434250812,0.0,63175.24771025444,20517.3121911319,1537.8513304452554,0.0,0.8856401854321988,2.9069371238289676,0.0014959135982669303,350644.2593450012,1552025.244435164,4.4262103344692605,1552025.244435164,4.4262103344692605,0.85,0.09871029238900765,4.027634451161993,1.2675505850883204,1.0,0.0,4.027634451162099,1.286101106354756,1.2863887273291694,3.1316623796224436,19325.896697547127,1970.6930192825407,4632.441516551485,4632.441516551485,5.509751006774124,3.9350922991027413,-2.334471349709922,6.269563648812664,4.050778913985334,4.050778913985334,1.1573654039958097,0.0,0.0,0.00022362627629237642,0.9989748794765505,0.00022385575542155134,199.25462535491332,0.0,0.0,0.0,0.0019523122141496408,7.526037786246207e-05,0.00014836589842991436,0.0005975636038939241,0.09871029238681835,0.07172640028106579,0.02698389210575255,0.09871032112852444,0.07172640028265664,0.026983892106351007,0.3753289121184168,0.3753289121184168,0.1412009751000687,0.0,3.979039320256561e-13,4.932883988764502,3.979039320256561e-13,3.979039320256561e-13,4.931754524138739,3.979039320256561e-13,24138.01434250812,20517.3121911319,0.85,1.0723372807888312,0.6683246297153814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714161877312142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.67176548079,1537.8513304452554,0.3753289121184168,0.1412009751000687,6.112874298809886,4.050778913985334
1933.0,-30.40163684211826,3.9369764646502943,34.97079610847845,23.8308249617927,4.7224381281792205,-26.889286704368175,-40.4113968956284,1.2100879904293758,-5.291007625167083,-5.2910076251674925,39.94181643607154,42221.28990195987,25523.90013429355,25523.90013429355,67745.19003625342,77354.75127720814,77354.75127720814,25523.90013429355,102878.65141150169,102878.65141150169,102878.65141150169,127016.97074220673,91573.48011998287,56440.01874473563,39037.179305830265,24138.319330705042,0.0,63175.49863653531,20517.571431099284,1537.8078781318663,0.0,0.8856426822796097,2.906907335234135,0.0014959135982669303,350651.1000118723,1552026.050448884,4.426126284492864,1552026.050448884,4.426126284492864,0.85,0.09870678400481861,4.027634451161993,1.2675494059035555,1.0,0.0,4.027634451160761,1.2860991060201448,1.2863867265472073,3.131667250454419,19325.849712982003,1970.688228190259,4632.441516551485,4632.441516551485,5.509815945457253,3.9369764646502943,-2.334532638876998,6.271509103527292,4.049570069543067,4.049570069543067,1.1570200198694478,0.0,0.0,0.00022362627629237642,0.9989559124565265,0.00022386000573584711,199.2544761096829,0.0,0.0,0.0,0.0019523122141496408,7.526248108787615e-05,0.00014836379520450027,0.0005975551328707878,0.09870678400264118,0.07172614540958797,0.026980638593053212,0.09870679882949181,0.07172614541117021,0.0269806385936484,0.3753285308770097,0.3753285308770097,0.14118430843340204,0.0,3.979039320256561e-13,4.932364060724524,3.979039320256561e-13,3.979039320256561e-13,4.931237006201741,3.979039320256561e-13,24138.319330705042,20517.571431099284,0.85,1.0723332858203258,0.6683174777118844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27140719865973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.66198619255,1537.8078781318663,0.3753285308770097,0.14118430843340204,6.112874298809886,4.049570069543067
