time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1934.0,-30.40145331556907,3.938858253262292,34.97080449892492,23.831205709744268,4.72290150577407,-26.889075193120807,-40.41115050259975,1.2105233833257913,-5.290503435208905,-5.2905034352093265,39.941836606924,42221.01116301897,25524.18536656025,25524.18536656025,67745.19652957922,77354.416658968,77354.416658968,25524.18536656025,102878.60202552825,102878.60202552825,102878.60202552825,127017.22392595012,91573.25878966214,56439.85329371301,39037.11721772126,24138.621900421873,0.0,63175.73911814313,20517.82861535859,1537.7643551681776,0.0,0.8856451989420799,2.906878463011527,0.0014959135982669303,350658.0079100523,1552026.919097531,4.42604156781625,1552026.919097531,4.42604156781625,0.85,0.0987032752404629,4.027634451161993,1.2675483096903193,1.0,0.0,4.027634451161835,1.2860970650617447,1.2863846851323717,3.1316722202212857,19325.8030029901,1970.6834650966537,4632.441516551485,4632.441516551485,5.509877518229553,3.938858253262292,-2.3345899336002223,6.273448186862515,4.048363613315083,4.048363613315083,1.1566753180900238,0.0,0.0,0.00022362627629237642,0.9989367681029412,0.00022386429595244568,199.25432546620053,0.0,0.0,0.0,0.0019523122141496408,7.526458705423367e-05,0.00014836168923814275,0.0005975466508081333,0.09870327523824571,0.07172589024818041,0.026977384990065294,0.09870330535525941,0.0717258902497916,0.0269773849906713,0.37532814959757543,0.37532814959757543,0.14116764176673538,0.0,3.979039320256561e-13,4.931841188173394,3.979039320256561e-13,3.979039320256561e-13,4.93071168847348,3.979039320256561e-13,24138.621900421873,20517.82861535859,0.85,1.0723293067120414,0.6683105216080286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713982216155308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.652234753963,1537.7643551681776,0.37532814959757543,0.14116764176673538,6.112874298809886,4.048363613315083
1935.0,-30.40126868375953,3.9407375310173984,34.970813020605725,23.831582511216425,4.723356313729675,-26.888863544208903,-40.41090407464651,1.210951174178797,-5.290005886838003,-5.29000588683834,39.941857210306765,42220.73681436094,25524.48666938736,25524.48666938736,67745.2234837483,77354.10087276729,77354.10087276729,25524.48666938736,102878.58754215465,102878.58754215465,102878.58754215465,127017.52485082328,91573.05237435005,56439.68831594267,39037.0711760082,24138.93730866862,0.0,63176.008484676815,20518.096712368326,1537.7213128288101,0.0,0.8856476798572139,2.906848142409326,0.0014959135982669303,350664.8249166827,1552027.8063732802,4.425958054795029,1552027.8063732802,4.425958054795029,0.8499999999999999,0.09869977082510441,4.027634451161993,1.2675471552321689,1.0,0.0,4.02763445116263,1.2860950597451783,1.2863826793673405,3.1316771032150705,19325.759440691334,1970.6790229784212,4632.441516551485,4632.441516551485,5.509942560135864,3.9407375310173984,-2.334651088945716,6.275388619963115,4.047159580320787,4.047159580320787,1.156331308663082,0.0,0.0,0.00022362627629237642,0.998917508854735,0.00022386861208265868,199.25417391572088,0.0,0.0,0.0,0.0019523122141496408,7.526669337359509e-05,0.0001483595829187813,0.000597538167323708,0.09869977082295117,0.0717256382066018,0.026974132616349376,0.09869978960189153,0.07172563820816659,0.02697413261693782,0.37532776776246707,0.37532776776246707,0.14115097510006872,0.0,3.410605131648481e-13,4.931338016668519,3.410605131648481e-13,3.410605131648481e-13,4.930274633859085,3.410605131648481e-13,24138.93730866862,20518.096712368326,0.85,1.0723251612228673,0.6683033294925791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713892559792088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.642523507762,1537.7213128288101,0.37532776776246707,0.14115097510006872,6.112874298809886,4.047159580320787
1936.0,-30.401082744972257,3.9426143434922296,34.970821632878355,23.83195396922531,4.723811430667207,-26.88865068799583,-40.410657472070284,1.2113793736907545,-5.289507188698394,-5.289507188698733,39.941876892352724,42220.467023062796,25524.78250302025,25524.78250302025,67745.24952608305,77353.76225332315,77353.76225332315,25524.78250302025,102878.5447563434,102878.5447563434,102878.5447563434,127017.78785472651,91572.82272228101,56439.527492020665,39036.99470028927,24139.243098383122,0.0,63176.237798672395,20518.35663362565,1537.6780287723077,0.0,0.8856501699920544,2.906818565230626,0.0014959135982669303,350671.6577809093,1552028.6539724185,4.425874231735278,1552028.6539724185,4.425874231735278,0.85,0.09869626434788573,4.027634451161993,1.2675460403366015,1.0,0.0,4.027634451163517,1.2860930525192409,1.2863806716925112,3.131681990873469,19325.71097446108,1970.674080798344,4632.441516551485,4632.441516551485,5.510006421413302,3.9426143434922296,-2.3347108285971303,6.27732517208936,4.045957926199014,4.045957926199014,1.155987978914004,0.0,0.0,0.00022362627629237642,0.9988981136782881,0.00022387295884352727,199.25402129267363,0.0,0.0,0.0,0.0019523122141496408,7.526880124009117e-05,0.00014835747505228525,0.00059752967760799,0.09869626434572012,0.07172538467609456,0.026970879669625573,0.0986962846394064,0.07172538467766837,0.026970879670217357,0.3753273863294346,0.3753273863294346,0.14113430843340205,0.0,3.410605131648481e-13,4.930824040901371,3.410605131648481e-13,3.410605131648481e-13,4.929719620335447,3.410605131648481e-13,24139.243098383122,20518.35663362565,0.85,1.072321681167071,0.6682966332627998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713803023884926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.63284052116,1537.6780287723077,0.3753273863294346,0.14113430843340205,6.112874298809886,4.045957926199014
1937.0,-30.40089516652361,3.944488557761502,34.97083026865814,23.832316800858848,4.724254474498221,-26.888437563449383,-40.41040702778844,1.211796871424208,-5.28901520711122,-5.289015207111597,39.9418948015917,42220.18803487285,25525.09428768732,25525.09428768732,67745.28232256018,77353.43757262886,77353.43757262886,25525.09428768732,102878.53186031617,102878.53186031617,102878.53186031617,127018.08632975319,91572.601457539,56439.35191978403,39036.943930838854,24139.554469437026,0.0,63176.49840027588,20518.62129902147,1537.6348582121796,0.0,0.8856526320422702,2.9067875865037043,0.0014959135982669303,350678.39872135594,1552029.4252266625,4.425791354373906,1552029.4252266625,4.425791354373906,0.85,0.098692758642257,4.027634451161993,1.2675448754383254,1.0,0.0,4.0276344511618065,1.2860910954649407,1.2863787142005394,3.131686756377039,19325.664278309036,1970.6693191160118,4632.441516551485,4632.441516551485,5.510073726022751,3.944488557761502,-2.3347745332076557,6.279263090969158,4.044758660513951,4.044758660513951,1.1556453315754145,0.0,0.0,0.00022362627629237642,0.9988785478811846,0.00022387734401417588,199.2538673239897,0.0,0.0,0.0,0.0019523122141496408,7.527094199991263e-05,0.0001483553342924638,0.0005975210554099815,0.09869275864014301,0.07172513165988281,0.026967626980260194,0.09869273628123698,0.07172513166141915,0.02696762698083785,0.3753270042271564,0.3753270042271564,0.14111764176673539,0.0,3.979039320256561e-13,4.930318962110448,3.979039320256561e-13,3.979039320256561e-13,4.929237300088062,3.979039320256561e-13,24139.554469437026,20518.62129902147,0.85,1.072317776989431,0.668289460542316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271371360625905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.623189872074,1537.6348582121796,0.3753270042271564,0.14111764176673539,6.112874298809886,4.044758660513951
1938.0,-30.400706458098547,3.9463605811749316,34.97083906762584,23.83271155357363,4.724728375827503,-26.888220336013767,-40.41015602471305,1.2122422537429536,-5.288506123614297,-5.288506123614646,39.94191682636823,42219.911129196655,25525.357190388375,25525.357190388375,67745.26831958503,77353.11708719953,77353.11708719953,25525.357190388375,102878.4742775879,102878.4742775879,102878.4742775879,127018.33242234854,91572.39642303638,56439.19046503432,39036.895508891175,24139.858144760638,0.0,63176.75365365182,20518.879423046543,1537.5913031819753,0.0,0.8856551668839185,2.906759410501809,0.0014959135982669303,350685.374092608,1552030.373715289,4.42570602703674,1552030.373715289,4.42570602703674,0.8500000000000001,0.09868924997259958,4.027634451161993,1.267543706693687,1.0,0.0,4.027634451163626,1.2860890077059637,1.2863766259746603,3.1316918401675853,19325.621007419053,1970.6649067132053,4632.441516551485,4632.441516551485,5.510130478536542,3.9463605811749316,-2.334825908014049,6.281186489188981,4.043561739057668,4.043561739057668,1.1553033540164765,0.0,0.0,0.00022362627629237642,0.9988588646364289,0.00022388175568104245,199.25371242803539,0.0,0.0,0.0,0.0019523122141496408,7.527308759270164e-05,0.00014835318869967478,0.0005975124137465462,0.09868924997034378,0.07172487646016716,0.026964373510176616,0.09868926655227456,0.07172487646180663,0.02696437351079295,0.3753266217865812,0.3753266217865812,0.14110097510006872,0.0,3.410605131648481e-13,4.929819006270975,3.410605131648481e-13,3.410605131648481e-13,4.928790449348014,3.410605131648481e-13,24139.858144760638,20518.879423046543,0.85,1.0723132228505878,0.6682823774177293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713624313244052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.613578268829,1537.5913031819753,0.3753266217865812,0.14110097510006872,6.112874298809886,4.043561739057668
1939.0,-30.400516362825254,3.948229972275992,34.970848036373894,23.833073791489028,4.725174914348409,-26.888004596967676,-40.40990519626064,1.2126631484906203,-5.28801709849489,-5.288017098495232,39.94193936953193,42219.64074110503,25525.673067872758,25525.673067872758,67745.3138089778,77352.77583247608,77352.77583247608,25525.673067872758,102878.44890034884,102878.44890034884,102878.44890034884,127018.63047918261,91572.15897967688,56439.023888304786,39036.81676819122,24140.181578833777,0.0,63176.99834702499,20519.15434200871,1537.5490877631082,0.0,0.8856575967461785,2.9067285591691063,0.0014959135982669303,350692.07473011204,1552031.3445285163,4.425624233803798,1552031.3445285163,4.425624233803798,0.85,0.09868575339172751,4.027634451161993,1.2675425747642293,1.0,0.0,4.027634451162545,1.2860870347403197,1.2863746525677864,3.131696644446177,19325.570896899335,1970.6597968622655,4632.441516551485,4632.441516551485,5.510198666657914,3.948229972275992,-2.334890265901519,6.283120238177512,4.0423672803836554,4.0423672803836554,1.1549620801096159,0.0,0.0,0.00022362627629237642,0.998839037159331,0.00022388619985094197,199.25355639396952,0.0,0.0,0.0,0.0019523122141496408,7.527523174929156e-05,0.00014835104454308484,0.0005975037778675958,0.09868575338967012,0.07172463001966944,0.026961123370000676,0.09868578031035491,0.07172463002116478,0.02696112337056274,0.3753262390494415,0.3753262390494415,0.14108430843340206,0.0,3.410605131648481e-13,4.929306522839909,3.410605131648481e-13,3.410605131648481e-13,4.928189573072018,3.410605131648481e-13,24140.181578833777,20519.15434200871,0.85,1.072309789662046,0.6682755092161348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271353512542941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.603995555393,1537.5490877631082,0.3753262390494415,0.14108430843340206,6.112874298809886,4.0423672803836554
1940.0,-30.40032473381853,3.950096848180594,34.970857018908355,23.83344661155718,4.7256207530506975,-26.88778754743439,-40.40965419318525,1.2130835666663597,-5.287523906172339,-5.2875239061727575,39.94195770857812,42219.375765654106,25525.97489144765,25525.97489144765,67745.35065710175,77352.48033217913,77352.48033217913,25525.97489144765,102878.45522362678,102878.45522362678,102878.45522362678,127018.95333047857,91571.96638699436,56438.861820468526,39036.782851695374,24140.498106851803,0.0,63177.28095854718,20519.42339082403,1537.5058770626886,0.0,0.8856600633049165,2.906697241572848,0.0014959135982669303,350698.8325685546,1552032.1342932738,4.42554120561517,1552032.1342932738,4.42554120561517,0.85,0.09868224736482609,4.027634451161993,1.2675414510769771,1.0,0.0,4.027634451162634,1.2860850640146742,1.2863726814014118,3.131701443284966,19325.53025175586,1970.6556522110875,4632.441516551485,4632.441516551485,5.51026382097747,3.950096848180594,-2.334951204277216,6.28504805245781,4.041175147667767,4.041175147667767,1.154621470762219,0.0,0.0,0.00022362627629237642,0.9988190501391373,0.00022389067995972332,199.2533991012314,0.0,0.0,0.0,0.0019523122141496408,7.527737745514231e-05,0.0001483488988372341,0.0005974951357487895,0.09868224736270094,0.07172437663285045,0.026957870729850498,0.09868221848404465,0.07172437663439503,0.02695787073043106,0.37532585498173915,0.37532585498173915,0.1410676417667354,0.0,3.979039320256561e-13,4.928830763740223,3.979039320256561e-13,3.979039320256561e-13,4.927868646250488,3.979039320256561e-13,24140.498106851803,20519.42339082403,0.85,1.0723055761382299,0.6682683256557957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713446063843965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.594446915433,1537.5058770626886,0.37532585498173915,0.1410676417667354,6.112874298809886,4.041175147667767
1941.0,-30.40013176595728,3.9519612791082186,34.970866057483626,23.83382386704909,4.726071977719402,-26.887568754291603,-40.40940294563768,1.2135089660537648,-5.287028474187707,-5.287028474188114,39.94197730596212,42219.11515092801,25526.268288685045,25526.268288685045,67745.38343961306,77352.18076031277,77352.18076031277,25526.268288685045,102878.4490489978,102878.4490489978,102878.4490489978,127019.26335610248,91571.77136127446,56438.7057518898,39036.73956598295,24140.814307104676,0.0,63177.55387308763,20519.692161038973,1537.4627374447912,0.0,0.8856625367303141,2.906666467430418,0.0014959135982669303,350705.6211983017,1552032.9782482556,4.425457946596983,1552032.9782482556,4.425457946596983,0.8499999999999999,0.09867874229864898,4.027634451161993,1.2675403817882764,1.0,0.0,4.02763445116286,1.286083069945563,1.2863706868863514,3.1317062989815065,19325.489093139324,1970.6514552002288,4632.441516551485,4632.441516551485,5.510327156312918,3.9519612791082186,-2.335009982223716,6.286971261331935,4.039985371852781,4.039985371852781,1.1542815348150803,0.0,0.0,0.00022362627629237642,0.9987989239115221,0.00022389519145315598,199.2532407097869,0.0,0.0,0.0,0.0019523122141496408,7.527952530750432e-05,0.0001483467509848721,0.0005974864849846202,0.09867874229651086,0.07172412397574994,0.02695461832076092,0.09867868047323405,0.07172412397730402,0.026954618321344964,0.3753254717358738,0.3753254717358738,0.14105097510006873,0.0,3.979039320256561e-13,4.9283800988416715,3.979039320256561e-13,3.979039320256561e-13,4.927522616363433,3.979039320256561e-13,24140.814307104676,20519.692161038973,0.85,1.0723014628850838,0.668261313752961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713357122904652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.584935337773,1537.4627374447912,0.3753254717358738,0.14105097510006873,6.112874298809886,4.039985371852781
1942.0,-30.399937428455033,3.953823267100353,34.9708752040455,23.83419022606688,4.72652512208725,-26.88734853644062,-40.40914768176151,1.2139362300728456,-5.286533738558433,-5.286533738558782,39.94199852846442,42218.84354396783,25526.561440943922,25526.561440943922,67745.40498491176,77351.82950407256,77351.82950407256,25526.561440943922,102878.3909450165,102878.3909450165,102878.3909450165,127019.51470344482,91571.52487410553,56438.538914000674,39036.65106678317,24141.12375842833,0.0,63177.7748252115,20519.95519466408,1537.4199135376994,0.0,0.8856650006027615,2.9066368886989924,0.0014959135982669303,350712.4003892167,1552033.892188822,4.425375009456158,1552033.892188822,4.425375009456158,0.85,0.09867524064255268,4.027634451161993,1.2675391938118268,1.0,0.0,4.027634451162112,1.286081067142174,1.2863686836350596,3.1317111759617755,19325.437073996047,1970.6461507238505,4632.441516551485,4632.441516551485,5.5103904387651275,3.953823267100353,-2.3350685794191746,6.288891846519528,4.038797969929583,4.038797969929583,1.153942277122738,0.0,0.0,0.00022362627629237642,0.9987786552746944,0.00022389973505278045,199.25308119437133,0.0,0.0,0.0,0.0019523122141496408,7.528170755248336e-05,0.00014834456873989306,0.0005974776956995618,0.09867524064043053,0.07172387388308928,0.026951366757341253,0.09867520228057021,0.07172387388463179,0.026951366757920876,0.37532509035268674,0.37532509035268674,0.14103430843340206,0.0,3.410605131648481e-13,4.927892001664645,3.410605131648481e-13,3.410605131648481e-13,4.926883448581066,3.410605131648481e-13,24141.12375842833,20519.95519466408,0.85,1.0722980537433793,0.6682546775471447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713268299262783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.575456969465,1537.4199135376994,0.37532509035268674,0.14103430843340206,6.112874298809886,4.038797969929583
1943.0,-30.3997416785291,3.9556830038152406,34.970884588151314,23.834585362952225,4.726995636601056,-26.887125310437465,-40.40889199879018,1.2143792685092114,-5.286031269180285,-5.286031269180672,39.94202374058904,42218.5758276694,25526.83159421345,25526.83159421345,67745.40742188285,77351.52440362757,77351.52440362757,25526.83159421345,102878.35599784102,102878.35599784102,102878.35599784102,127019.80158831776,91571.33100257524,56438.38242661639,39036.609528843175,24141.445590476746,0.0,63178.05511931992,20520.228751905233,1537.3772671173217,0.0,0.8856674895987988,2.906607619800599,0.0014959135982669303,350719.2856583031,1552034.9779417808,4.42529122693837,1552034.9779417808,4.42529122693837,0.85,0.09867174094642225,4.027634451161993,1.26753806298133,1.0,0.0,4.027634451162124,1.2860789904026695,1.2863666064311172,3.131716232998213,19325.396158961987,1970.6419785514918,4632.441516551485,4632.441516551485,5.510448756451073,3.9556830038152406,-2.3351211964191605,6.290804200234401,4.037612938439057,4.037612938439057,1.1536036966968735,0.0,0.0,0.00022362627629237642,0.9987582397761257,0.0002239043117606748,199.25292051987336,0.0,0.0,0.0,0.0019523122141496408,7.528389343893306e-05,0.00014834238285344338,0.0005974688917479906,0.09867174094425094,0.07172362514729369,0.02694811579695724,0.09867174883142349,0.07172362514887204,0.026948115797550215,0.37532470788830763,0.37532470788830763,0.14101764176673537,0.0,3.979039320256561e-13,4.927420236660453,3.979039320256561e-13,3.979039320256561e-13,4.9264917513384034,3.979039320256561e-13,24141.445590476746,20520.228751905233,0.85,1.0722933349869175,0.668247475297145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271317959281785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.566012471896,1537.3772671173217,0.37532470788830763,0.14101764176673537,6.112874298809886,4.037612938439057
1944.0,-30.399544927696237,3.9575401332855193,34.970894150846405,23.834947670716815,4.727441095051372,-26.88690368934699,-40.40863656029103,1.214799856702356,-5.285545151880115,-5.285545151880469,39.94204771060528,42218.31313732475,25527.144463566667,25527.144463566667,67745.45760089142,77351.18774025555,77351.18774025555,25527.144463566667,102878.33220382222,102878.33220382222,102878.33220382222,127020.1075080635,91571.09501921205,56438.2204162824,39036.5273365885,24141.775304241277,0.0,63178.302640829774,20520.509008605084,1537.335420061563,0.0,0.8856698990861023,2.9065764748279657,0.0014959135982669303,350725.9469580914,1552036.0102042279,4.425210121079757,1552036.0102042279,4.425210121079757,0.85,0.09866824839919908,4.027634451161993,1.2675369359971955,1.0,0.0,4.027634451161164,1.2860770189047255,1.2863646344922717,3.131721033777656,19325.3463565628,1970.6369001201024,4632.441516551485,4632.441516551485,5.510516295210516,3.9575401332855193,-2.3351842942790197,6.292724427564539,4.036430331126549,4.036430331126549,1.1532658088932997,0.0,0.0,0.00022362627629237642,0.9987377203427382,0.00022390891195701938,199.252759024077,0.0,0.0,0.0,0.0019523122141496408,7.528607729394071e-05,0.0001483401989984357,0.0005974600959783254,0.09866824839717356,0.07172338158662962,0.026944866810543942,0.0986682741768128,0.071723381588102,0.02694486681109708,0.3753243252243952,0.3753243252243952,0.1410009751000687,0.0,3.410605131648481e-13,4.926931340375006,3.410605131648481e-13,3.410605131648481e-13,4.925903121474278,3.410605131648481e-13,24141.775304241277,20520.509008605084,0.85,1.072289928174013,0.6682406993004689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713090994435987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.556602747796,1537.335420061563,0.3753243252243952,0.1410009751000687,6.112874298809886,4.036430331126549
1945.0,-30.399346628037815,3.9593947306099957,34.97090373087763,23.835315775964432,4.727883046395802,-26.88668102494434,-40.408380947168894,1.2152174433025351,-5.285056699198151,-5.285056699198538,39.94206734093883,42218.056082937845,25527.44832106277,25527.44832106277,67745.50440400062,77350.88870916811,77350.88870916811,25527.44832106277,102878.33703023088,102878.33703023088,102878.33703023088,127020.43507060563,91570.89462171134,56438.06199548202,39036.48069581035,24142.09804037475,0.0,63178.578736185096,20520.783334318538,1537.2926697540313,0.0,0.8856723363530858,2.9065447541313683,0.0014959135982669303,350732.6403598135,1552036.8555797683,4.425128080430573,1552036.8555797683,4.425128080430573,0.8500000000000001,0.09866474718167884,4.027634451161993,1.2675358579168101,1.0,0.0,4.027634451163337,1.2860750614826628,1.2863626766324552,3.1317258002955906,19325.304064274944,1970.6325875069413,4632.441516551485,4632.441516551485,5.51058188859038,3.9593947306099957,-2.3352452194827356,6.294639950092732,4.035250036856441,4.035250036856441,1.1529285819589832,0.0,0.0,0.00022362627629237642,0.9987170398401334,0.00022391354845429764,199.25259625724814,0.0,0.0,0.0,0.0019523122141496408,7.528826270051117e-05,0.00014833801359186524,0.0005974512939595324,0.09866474717960493,0.0717231316331765,0.026941615546428422,0.09866472513925727,0.07172313163468409,0.026941615546994736,0.37532394104704836,0.37532394104704836,0.14098430843340204,0.0,3.979039320256561e-13,4.926468222144024,3.979039320256561e-13,3.979039320256561e-13,4.925547556091715,3.979039320256561e-13,24142.09804037475,20520.783334318538,0.85,1.0722859829893554,0.6682337103407764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713002521072354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.547219600197,1537.2926697540313,0.37532394104704836,0.14098430843340204,6.112874298809886,4.035250036856441
1946.0,-30.399147282672832,3.9612471498052075,34.97091350848332,23.83570542968812,4.728354588195269,-26.886454460197566,-40.40811719661576,1.215661765720221,-5.284553409731359,-5.2845534097317834,39.94209225580653,42217.76955036118,25527.709696574708,25527.709696574708,67745.4792469359,77350.55724231432,77350.55724231432,25527.709696574708,102878.26693888902,102878.26693888902,102878.26693888902,127020.67764609162,91570.67334461492,56437.88565266257,39036.43076883594,24142.41070720259,0.0,63178.841476038535,20521.0491011222,1537.2498773736743,0.0,0.8856748305024853,2.9065163574964807,0.0014959135982669303,350739.5371789772,1552037.9285329876,4.4250441253818655,1552037.9285329876,4.4250441253818655,0.8499999999999999,0.09866124625043064,4.027634451161993,1.2675346644455567,1.0,0.0,4.027634451161167,1.2860729787439669,1.2863605934279798,3.1317308719879575,19325.257365515597,1970.627825558738,4632.441516551485,4632.441516551485,5.510638311431555,3.9612471498052075,-2.335295326430064,6.296542476235272,4.034072073938134,4.034072073938134,1.1525920211251812,0.0,0.0,0.00022362627629237642,0.9986962507472184,0.0002239182094906841,199.25243263235834,0.0,0.0,0.0,0.0019523122141496408,7.529051774087724e-05,0.00014833575855149918,0.0005974422114812653,0.09866124624825168,0.07172288187791037,0.02693836437034131,0.09866129261163556,0.07172288187949437,0.026938364370936274,0.37532355689689184,0.37532355689689184,0.14096764176673537,0.0,3.979039320256561e-13,4.9259860111655485,3.979039320256561e-13,3.979039320256561e-13,4.925017263757411,3.979039320256561e-13,24142.41070720259,20521.0491011222,0.85,1.0722811255193612,0.6682263961166947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712914169145848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.537874039097,1537.2498773736743,0.37532355689689184,0.14096764176673537,6.112874298809886,4.034072073938134
1947.0,-30.3989466529982,3.9630966989598786,34.9709233361619,23.8360556884669,4.728775944792004,-26.886231758381367,-40.40786539027465,1.216061050175197,-5.284081320355199,-5.284081320355565,39.942113269492864,42217.53757594834,25528.05410143938,25528.05410143938,67745.59167738773,77350.26949603391,77350.26949603391,25528.05410143938,102878.3235974733,102878.3235974733,102878.3235974733,127021.08190002653,91570.4749509862,56437.743030900725,39036.36880009497,24142.758302553237,0.0,63179.127102648206,20521.34455717025,1537.2083733985853,0.0,0.8856771785855344,2.9064818761090643,0.0014959135982669303,350746.0065449628,1552038.8334831386,4.424965087333588,1552038.8334831386,4.424965087333588,0.85,0.09865775624828554,4.027634451161993,1.2675336121907463,1.0,0.0,4.027634451162166,1.286071107124181,1.2863587213896288,3.131735429597122,19325.215496128876,1970.6235560694913,4632.441516551485,4632.441516551485,5.510712657726796,3.9630966989598786,-2.3353660991953795,6.298462798155258,4.032896544946373,4.032896544946373,1.152256155698964,0.0,0.0,0.00022362627629237642,0.9986753281890135,0.00022392290064669743,199.25226795356426,0.0,0.0,0.0,0.0019523122141496408,7.529267071772008e-05,0.00014833360557465634,0.0005974335400775606,0.0986577562463657,0.0717226399815045,0.026935116264861215,0.09865771999479071,0.07172263998290015,0.02693511626538539,0.37532317130144865,0.37532317130144865,0.1409509751000687,0.0,3.410605131648481e-13,4.925545959524072,3.410605131648481e-13,3.410605131648481e-13,4.924686317114151,3.410605131648481e-13,24142.758302553237,20521.34455717025,0.85,1.0722780573925992,0.6682197034371302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712825921788204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.528556036974,1537.2083733985853,0.37532317130144865,0.1409509751000687,6.112874298809886,4.032896544946373
1948.0,-30.398744372826258,3.9649442175932412,34.97093328406003,23.836449917312734,4.72925172885407,-26.8860021280658,-40.40760122062636,1.2165094840935957,-5.283573248223149,-5.2835732482234965,39.9421364265154,42217.26106157305,25528.297763996445,25528.297763996445,67745.55882556949,77349.93920887615,77349.93920887615,25528.297763996445,102878.2369728726,102878.2369728726,102878.2369728726,127021.29671675533,91570.25538293718,56437.57723563395,39036.30905255914,24143.059743882724,0.0,63179.368796441864,20521.600782300316,1537.1649556501864,0.0,0.8856797036160107,2.906454267827904,0.0014959135982669303,350752.9691120949,1552039.8307360886,4.42488009343146,1552039.8307360886,4.42488009343146,0.85,0.09865424971154745,4.027634451161993,1.267532440698706,1.0,0.0,4.027634451162056,1.2860690051259926,1.286356618921354,3.131740548219974,19325.1691580503,1970.618830900491,4632.441516551485,4632.441516551485,5.5107652568920935,3.9649442175932412,-2.3354116875547684,6.30035590514801,4.031723237524375,4.031723237524375,1.1519209250069642,0.0,0.0,0.00022362627629237642,0.9986542339881882,0.00022392763048659082,199.25210192030147,0.0,0.0,0.0,0.0019523122141496408,7.529492946362754e-05,0.00014833134682874888,0.0005974244426747272,0.09865424970931512,0.0717223861094813,0.02693186359983382,0.09865427760120885,0.07172238611110422,0.02693186360044322,0.37532278678596864,0.37532278678596864,0.14093430843340204,0.0,3.410605131648481e-13,4.925079122697014,3.410605131648481e-13,3.410605131648481e-13,4.924180966742938,3.410605131648481e-13,24143.059743882724,20521.600782300316,0.85,1.0722734353969168,0.6682127704946403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712737811958041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.519270408702,1537.1649556501864,0.37532278678596864,0.14093430843340204,6.112874298809886,4.031723237524375
1949.0,-30.398540839539013,3.966789045066972,34.97094342970165,23.836813237890624,4.729689812622021,-26.8857751402656,-40.407341172080464,1.2169241133484003,-5.283094796980208,-5.2830947969805715,39.94216208203422,42217.006895468825,25528.620703152337,25528.620703152337,67745.62759862115,77349.63665676789,77349.63665676789,25528.620703152337,102878.25735992023,102878.25735992023,102878.25735992023,127021.66626138636,91570.04777960954,56437.41801830952,39036.25529033335,24143.40890146613,0.0,63179.66419179948,20521.89756624621,1537.123820730192,0.0,0.8856820673525394,2.906421370491376,0.0014959135982669303,350759.5258568649,1552040.9355868918,4.424800529067417,1552040.9355868918,4.424800529067417,0.85,0.09865076372639912,4.027634451161993,1.2675313637172803,1.0,0.0,4.02763445116128,1.2860670615905794,1.2863546749512924,3.1317452809814625,19325.125345030367,1970.6143632158146,4632.441516551485,4632.441516551485,5.510834969408644,3.966789045066972,-2.3354767781107415,6.302265823177713,4.030552400143705,4.030552400143705,1.1515864000410585,0.0,0.0,0.00022362627629237642,0.9986330095949127,0.00022393238972051263,199.2519348587504,0.0,0.0,0.0,0.0019523122141496408,7.529715303381608e-05,0.00014832912325856034,0.0005974154869468313,0.09865076372444814,0.07172214711298355,0.026928616611464583,0.09865078426026219,0.07172214711440197,0.02692861661199715,0.3753224012161235,0.3753224012161235,0.14091764176673538,0.0,3.410605131648481e-13,4.924632415762517,3.410605131648481e-13,3.410605131648481e-13,4.923758261591047,3.410605131648481e-13,24143.40890146613,20521.89756624621,0.85,1.0722695105336493,0.6682056233681036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712649799658629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.510024533045,1537.123820730192,0.3753224012161235,0.14091764176673538,6.112874298809886,4.030552400143705
1950.0,-30.398335976319796,3.9686315614954086,34.97095367986928,23.837199888099008,4.730146606069322,-26.885545084288715,-40.40708070443941,1.217355714038259,-5.282600552097733,-5.282600552098089,39.94218541786426,42216.75624961736,25528.898028587606,25528.898028587606,67745.65427820497,77349.35269212801,77349.35269212801,25528.898028587606,102878.25072071562,102878.25072071562,102878.25072071562,127021.98738672194,91569.86580052692,56437.26935801651,39036.21826945602,24143.736666006327,0.0,63179.954935462345,20522.17616610538,1537.0812751503815,0.0,0.8856845206196701,2.9063905572090234,0.0014959135982669303,350766.29914031655,1552041.9405411878,4.424717951368317,1552041.9405411878,4.424717951368317,0.85,0.09864726509518792,4.027634451161993,1.267530241128989,1.0,0.0,4.027634451160305,1.2860650385094095,1.2863526514176848,3.1317502074624084,19325.086939802164,1970.6104469724285,4632.441516551485,4632.441516551485,5.510894835342036,3.9686315614954086,-2.335530478300855,6.304162039796264,4.029383830127602,4.029383830127602,1.1512525228936006,0.0,0.0,0.00022362627629237642,0.99861164700802,0.0002239371801464483,199.25176670586467,0.0,0.0,0.0,0.0019523122141496408,7.529938024838012e-05,0.0001483268960439963,0.000597406516540723,0.0986472650930815,0.07172189891468271,0.026925366178398795,0.09864728113316448,0.07172189891621421,0.026925366178973724,0.3753220157127751,0.3753220157127751,0.14090097510006871,0.0,3.410605131648481e-13,4.924213146974978,3.410605131648481e-13,3.410605131648481e-13,4.923478858384499,3.410605131648481e-13,24143.736666006327,20522.17616610538,0.85,1.0722649984066375,0.6681985812231321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712561916358431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.500810504138,1537.0812751503815,0.3753220157127751,0.14090097510006871,6.112874298809886,4.029383830127602
1951.0,-30.39812989936751,3.9704715677617255,34.97096408014494,23.837561916466825,4.730592552442459,-26.885315020832433,-40.406816464941926,1.2177776739076103,-5.28211577603048,-5.282115776030798,39.94221029043187,42216.494840862855,25529.199248042,25529.199248042,67745.69408890486,77349.01307363063,77349.01307363063,25529.199248042,102878.21232167263,102878.21232167263,102878.21232167263,127022.27906452802,91569.6232844196,56437.105051652965,39036.13136974071,24144.066742855386,0.0,63180.198112596096,20522.45673142708,1537.0395794674,0.0,0.8856869196052297,2.9063596187530223,0.0014959135982669303,350772.9427599604,1552043.0116754153,4.424637201101065,1552043.0116754153,4.424637201101065,0.85,0.09864377458010293,4.027634451161993,1.267529092165642,1.0,0.0,4.027634451162459,1.2860630606246877,1.2863506730906331,3.1317550238987693,19325.035758719638,1970.6052279544635,4632.441516551485,4632.441516551485,5.510959859250772,3.9704715677617255,-2.3355899689913633,6.306061536753089,4.028217637658626,4.028217637658626,1.1509193250453218,0.0,0.0,0.00022362627629237642,0.9985901583535751,0.00022394199904901936,199.2515975570264,0.0,0.0,0.0,0.0019523122141496408,7.530163977769011e-05,0.0001483246365146863,0.0005973974159826307,0.09864377457809365,0.07172165668050208,0.02692211789759156,0.09864382229344384,0.07172165668196301,0.026922117898139922,0.37532163162940047,0.37532163162940047,0.14088430843340205,0.0,3.410605131648481e-13,4.923759322714886,3.410605131648481e-13,3.410605131648481e-13,4.922868737963654,3.410605131648481e-13,24144.066742855386,20522.45673142708,0.85,1.0722615014307553,0.6681918718524285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271247414394638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.491629902646,1537.0395794674,0.37532163162940047,0.14088430843340205,6.112874298809886,4.028217637658626
1952.0,-30.39792263541599,3.9723087231410004,34.97097435084849,23.83790850816297,4.731003558052508,-26.885087383253843,-40.40656011840326,1.218168305890518,-5.2816470367426405,-5.281647036743012,39.942227316890396,42216.27105252177,25529.54135448716,25529.54135448716,67745.81240700893,77348.75212107242,77348.75212107242,25529.54135448716,102878.29347555958,102878.29347555958,102878.29347555958,127022.70427923166,91569.44480857048,56436.963740020416,39036.090076166736,24144.410803672086,0.0,63180.50087983882,20522.749183121272,1536.9975490006461,0.0,0.8856892648038366,2.9063241146795487,0.0014959135982669303,350779.36669728963,1552043.7449181906,4.424558261596813,1552043.7449181906,4.424558261596813,0.85,0.09864028006815316,4.027634451161993,1.267528044856154,1.0,0.0,4.027634451161376,1.2860612295909835,1.2863488416474402,3.1317594827447945,19324.99809282081,1970.6013871016924,4632.441516551485,4632.441516551485,5.5110337093887445,3.9723087231410004,-2.3356598892243174,6.307968612365318,4.027053758818123,4.027053758818123,1.1505867882337495,0.0,0.0,0.00022362627629237642,0.9985685464279526,0.0002239468458047524,199.25142743418374,0.0,0.0,0.0,0.0019523122141496408,7.5303831873701e-05,0.0001483224444186754,0.0005973885870212169,0.09864028006624727,0.0717214114647347,0.026918868601512578,0.09864018105833705,0.0717214114661205,0.02691886860203266,0.37532124630612695,0.37532124630612695,0.14086764176673539,0.0,3.979039320256561e-13,4.923368068189575,3.979039320256561e-13,3.979039320256561e-13,4.922697158531321,3.979039320256561e-13,24144.410803672086,20522.749183121272,0.85,1.0722582357467019,0.6681851277629419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712386491904677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.482480445045,1536.9975490006461,0.37532124630612695,0.14086764176673539,6.112874298809886,4.027053758818123
1953.0,-30.397713982655322,3.9741441083476787,34.970984831407065,23.838315659109526,4.7314963061051385,-26.884850321016852,-40.40628728745503,1.2186326444666702,-5.281131532315214,-5.281131532315636,39.94225397081235,42215.98447763547,25529.753775198693,25529.753775198693,67745.73825283417,77348.40566943564,77348.40566943564,25529.753775198693,102878.15944463434,102878.15944463434,102878.15944463434,127022.86710625811,91569.21336444352,56436.79217264325,39036.023546444754,24144.707661623775,0.0,63180.73120806853,20523.001512380208,1536.9542122379487,0.0,0.885691815010013,2.9062984181433213,0.0014959135982669303,350786.4316440581,1552044.8927672654,4.424472421847036,1552044.8927672654,4.424472421847036,0.85,0.09863677543125525,4.027634451161993,1.2675268860021611,1.0,0.0,4.02763445116108,1.2860590530745413,1.2863466646442465,3.131764782910437,19324.949248391084,1970.5964063560018,4632.441516551485,4632.441516551485,5.511079564411583,3.9741441083476787,-2.3356971710900116,6.30984127943769,4.025892086637141,4.025892086637141,1.1502548818963259,0.0,0.0,0.00022362627629237642,0.9985467901973357,0.0002239517251346657,199.25125617169604,0.0,0.0,0.0,0.0019523122141496408,7.530616499765072e-05,0.0001483201112947257,0.0005973791900508183,0.09863677542896689,0.07172115900597391,0.026915616422992974,0.09863681172370033,0.07172115900763784,0.026915616423617405,0.3753208634842821,0.3753208634842821,0.14085097510006872,0.0,3.979039320256561e-13,4.92291752890327,3.979039320256561e-13,3.979039320256561e-13,4.922098670409412,3.979039320256561e-13,24144.707661623775,20523.001512380208,0.85,1.072253153097137,0.6681781560680048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712298976460867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.473361636228,1536.9542122379487,0.3753208634842821,0.14085097510006872,6.112874298809886,4.025892086637141
1954.0,-30.39750428374317,3.9759762997606405,34.97099538719451,23.838648455590032,4.731894211109505,-26.88462180215752,-40.40603083614258,1.2190117295236693,-5.280679281424796,-5.280679281425219,39.942277123129514,42215.77001038966,25530.13703044454,25530.13703044454,67745.9070408342,77348.14212844615,77348.14212844615,25530.13703044454,102878.2791588907,102878.2791588907,102878.2791588907,127023.36630198166,91569.02601054154,56436.65389248447,39035.96902006341,24145.08714309096,0.0,63181.05616315437,20523.324071627318,1536.9142546725218,0.0,0.885694053101122,2.906260595102891,0.0014959135982669303,350792.6297981632,1552045.889820523,4.424397088141587,1552045.889820523,4.424397088141587,0.85,0.09863330033048544,4.027634451161993,1.2675258903438227,1.0,0.0,4.027634451161038,1.2860572761764637,1.286344887348787,3.1317691099547496,19324.90970885029,1970.5923744449217,4632.441516551485,4632.441516551485,5.511162297295416,3.9759762997606405,-2.335776998411652,6.311753298172293,4.024732942379725,4.024732942379725,1.1499236978227785,0.0,0.0,0.00022362627629237642,0.9985249253995789,0.00022395662902745074,199.2510840508223,0.0,0.0,0.0,0.0019523122141496408,7.530835811147842e-05,0.00014831791818089798,0.0005973703569900104,0.09863330032875356,0.0717209279167412,0.026912372412012355,0.09863321297234563,0.07172092791800055,0.026912372412484883,0.375320478806135,0.375320478806135,0.14083430843340206,0.0,3.979039320256561e-13,4.922531435200256,3.979039320256561e-13,3.979039320256561e-13,4.921849693549575,3.979039320256561e-13,24145.08714309096,20523.324071627318,0.85,1.0722503097430323,0.6681713249834663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271221154613058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.464277558687,1536.9142546725218,0.375320478806135,0.14083430843340206,6.112874298809886,4.024732942379725
1955.0,-30.397293135021815,3.9778067772113874,34.97100608353684,23.83905571131038,4.7323861590691,-26.884382573550777,-40.405757690872974,1.2194755975982934,-5.280162943843209,-5.280162943843589,39.942302328682054,42215.49222312577,25530.3427059103,25530.3427059103,67745.83492903608,77347.79925187492,77347.79925187492,25530.3427059103,102878.14195778522,102878.14195778522,102878.14195778522,127023.5207271816,91568.7968072247,56436.48977847659,39035.89669860901,24145.378769396386,0.0,63181.27546800539,20523.571953986928,1536.8705918084986,0.0,0.8856966127724796,2.9062350061453475,0.0014959135982669303,350799.70637336286,1552046.9752967972,4.4243109304228545,1552046.9752967972,4.4243109304228545,0.85,0.0986297929365906,4.027634451161993,1.2675246924767274,1.0,0.0,4.027634451162134,1.2860551018787898,1.2863427125648579,3.13177440474988,19324.861337325598,1970.587441922124,4632.441516551485,4632.441516551485,5.511206696229547,3.9778067772113874,-2.3358124379024767,6.313619215113864,4.023575893636547,4.023575893636547,1.1495931124675849,0.0,0.0,0.00022362627629237642,0.9985029099554753,0.00022396156692457535,199.25091074024562,0.0,0.0,0.0,0.0019523122141496408,7.531069405321076e-05,0.00014831558223916567,0.0005973609486706134,0.09862979293428517,0.0717206734447424,0.02690911948954278,0.09862982748157226,0.07172067344641883,0.02690911949017178,0.37532009625228524,0.37532009625228524,0.1408176417667354,0.0,3.979039320256561e-13,4.9220840398995165,3.979039320256561e-13,3.979039320256561e-13,4.921279319036216,3.979039320256561e-13,24145.378769396386,20523.571953986928,0.85,1.0722454465697222,0.6681646090621174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712124268726126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.455221394139,1536.8705918084986,0.37532009625228524,0.1408176417667354,6.112874298809886,4.023575893636547
1956.0,-30.397080859139738,3.97963426122461,34.97101697158878,23.839401604514592,4.732800765288188,-26.884150065300105,-40.405493102129526,1.2198699714485164,-5.279703384213747,-5.279703384214132,39.94232930533894,42215.254421812184,25530.701918413262,25530.701918413262,67745.95634022544,77347.5210501454,77347.5210501454,25530.701918413262,102878.22296855866,102878.22296855866,102878.22296855866,127023.97933256996,91568.60051036095,56436.33388202774,39035.85180925912,24145.75636401129,0.0,63181.608173270404,20523.892909409595,1536.8307999844533,0.0,0.8856988743638292,2.9061988911984207,0.0014959135982669303,350806.00488243916,1552048.1370462584,4.424234806261014,1552048.1370462584,4.424234806261014,0.85,0.09862631995112449,4.027634451161993,1.2675236314302314,1.0,0.0,4.027634451163858,1.286053253328502,1.2863408636011642,3.131778906307231,19324.81991044433,1970.583217555876,4632.441516551485,4632.441516551485,5.511284239033202,3.97963426122461,-2.3358859420397606,6.31552020326437,4.0224213815004575,4.0224213815004575,1.1492632518572736,0.0,0.0,0.00022362627629237642,0.9984807775155852,0.00022396653128245713,199.25073650480084,0.0,0.0,0.0,0.0019523122141496408,7.531295688330564e-05,0.00014831331940907077,0.0005973518348181661,0.09862631994934667,0.07172044386482798,0.0269058760845187,0.09862630003624537,0.07172044386612081,0.02690587608500368,0.375319711421514,0.375319711421514,0.14080097510006873,0.0,3.979039320256561e-13,4.921681024774614,3.979039320256561e-13,3.979039320256561e-13,4.920945514002881,3.979039320256561e-13,24145.75636401129,20523.892909409595,0.85,1.0722417219016915,0.66815732682904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712037073751727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.446201264065,1536.8307999844533,0.375319711421514,0.14080097510006873,6.112874298809886,4.0224213815004575
1957.0,-30.39686740999275,3.9814593184557694,34.97102773759339,23.83977061780172,4.733235004620495,-26.883914537435572,-40.405228024441726,1.2202821320635109,-5.279220114775342,-5.279220114775732,39.94234752652311,42215.019536002525,25530.99313226085,25530.99313226085,67746.01266826337,77347.2571151669,77347.2571151669,25530.99313226085,102878.25024742774,102878.25024742774,102878.25024742774,127024.3342462177,91568.4259546535,56436.188375489925,39035.81953240398,24146.083998789956,0.0,63181.90353119394,20524.171398971463,1536.788006625503,0.0,0.8857012896005629,2.906166066162263,0.0014959135982669303,350812.62844281417,1552048.921741746,4.424153510752948,1552048.921741746,4.424153510752948,0.85,0.09862281947114024,4.027634451161993,1.2675225945608695,1.0,0.0,4.027634451161707,1.2860513214119123,1.2863389312525246,3.131783610890574,19324.783071860013,1970.5794610657067,4632.441516551485,4632.441516551485,5.51134710304272,3.9814593184557694,-2.3359427647304574,6.317402083186227,4.021269017139798,4.021269017139798,1.1489340048970853,0.0,0.0,0.00022362627629237642,0.9984585232815322,0.00022397152318095966,199.2505613066508,0.0,0.0,0.0,0.0019523122141496408,7.531522395801574e-05,0.00014831105233436068,0.0005973427038699604,0.09862281946911014,0.07172019430972097,0.026902625159389165,0.09862270876684295,0.0717201943111973,0.026902625159942926,0.3753193271633394,0.3753193271633394,0.14078430843340206,0.0,3.979039320256561e-13,4.921316181349994,3.979039320256561e-13,3.979039320256561e-13,4.9207785674498155,3.979039320256561e-13,24146.083998789956,20524.171398971463,0.85,1.072237600989911,0.6681504857662334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711950022152256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.437210753069,1536.788006625503,0.3753193271633394,0.14078430843340206,6.112874298809886,4.021269017139798
1958.0,-30.39665256249809,3.9832823695330304,34.971038795299165,23.840169386845105,4.733713845243977,-26.883673290839894,-40.40495459977535,1.2207345735857704,-5.278718880024485,-5.278718880024888,39.94237755500388,42214.755495151745,25531.23387072869,25531.23387072869,67745.98936588044,77346.93288189473,77346.93288189473,25531.23387072869,102878.16675262342,102878.16675262342,102878.16675262342,127024.57683969573,91568.20859047103,56436.03120372805,39035.75265193664,24146.41008707231,0.0,63182.16273900894,20524.44857401146,1536.746095088711,0.0,0.8857037539834797,2.9061378988205027,0.0014959135982669303,350819.4983346199,1552050.2149192381,4.424070561319986,1552050.2149192381,4.424070561319986,0.85,0.09861932862352309,4.027634451161993,1.2675214049359789,1.0,0.0,4.027634451161243,1.286049200693686,1.2863368100600252,3.1317887752579883,19324.737198889823,1970.5747833245628,4632.441516551485,4632.441516551485,5.511399070988129,3.9832823695330304,-2.3359865422452506,6.3192689117782805,4.020118966506573,4.020118966506573,1.148605419001878,0.0,0.0,0.00022362627629237642,0.998436123795833,0.00022397654788590664,199.2503849610541,0.0,0.0,0.0,0.0019523122141496408,7.531756248630165e-05,0.00014830871380607479,0.0005973332851328711,0.09861932862138696,0.07171995187906166,0.0268993767423253,0.09861933765884197,0.07171995188061513,0.026899376742907963,0.3753189454103151,0.3753189454103151,0.1407676417667354,0.0,3.979039320256561e-13,4.920912848173316,3.979039320256561e-13,3.979039320256561e-13,4.920255528850589,3.979039320256561e-13,24146.41008707231,20524.44857401146,0.85,1.072232833271688,0.668143565606186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271186308693173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.428250822342,1536.746095088711,0.3753189454103151,0.1407676417667354,6.112874298809886,4.020118966506573
