time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1959.0,-30.396436550622468,3.985102706234462,34.971050107222695,23.840533301141136,4.734147035991462,-26.88343556162878,-40.40468920776618,1.2211460469977693,-5.278249393065948,-5.278249393066274,39.942407075071934,42214.52964603291,25531.55959582819,25531.55959582819,67746.0892418611,77346.65239226026,77346.65239226026,25531.55959582819,102878.21198808846,102878.21198808846,102878.21198808846,127024.9933412676,91568.01601715815,56435.89327093092,39035.69194025247,24146.781353179143,0.0,63182.47329343161,20524.76415020227,1536.7060740125933,0.0,0.8857060571488207,2.9061036487325547,0.0014959135982669303,350825.93318897544,1552051.4862027145,4.42399303864087,1552051.4862027145,4.42399303864087,0.85,0.09861585470927471,4.027634451161993,1.267520379056223,1.0,0.0,4.027634451161124,1.286047272010367,1.2863348809453796,3.131793471997292,19324.69655783416,1970.5706390902255,4632.441516551485,4632.441516551485,5.511469384903229,3.985102706234462,-2.3360513114005657,6.321154017635028,4.0189713524456385,4.0189713524456385,1.1482775292701823,0.0,0.0,0.00022362627629237642,0.9984136034609707,0.00022398159992730734,199.25020766005485,0.0,0.0,0.0,0.0019523122141496408,7.531983237761935e-05,0.00014830644391475707,0.0005973241428403995,0.09861585470742935,0.07171972172293752,0.02689613298449184,0.09861586353806037,0.07171972172427957,0.02689613298499514,0.37531856308313716,0.37531856308313716,0.14075097510006873,0.0,3.410605131648481e-13,4.920533754269684,3.410605131648481e-13,3.410605131648481e-13,4.919912826695281,3.410605131648481e-13,24146.781353179143,20524.76415020227,0.85,1.0722291437885816,0.6681367069943667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711776248050957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.419326020152,1536.7060740125933,0.37531856308313716,0.14075097510006873,6.112874298809886,4.0189713524456385
1960.0,-30.39621930283063,3.986920639854489,34.971061473201175,23.84089567875492,4.734589658680528,-26.88319577663819,-40.40441599264739,1.2215661324883105,-5.2777671898891185,-5.277767189889463,39.94243127337774,42214.27620854154,25531.847965596717,25531.847965596717,67746.12417413825,77346.32756776917,77346.32756776917,25531.847965596717,102878.1755333659,102878.1755333659,102878.1755333659,127025.28738308945,91567.78242796613,56435.73106873929,39035.61262136316,24147.111849723566,0.0,63182.72447108672,20525.04507226503,1536.6643232060464,0.0,0.8857084449765885,2.9060723790298844,0.0014959135982669303,350832.54243005853,1552052.528304773,4.423912666579919,1552052.528304773,4.423912666579919,0.85,0.09861236511731561,4.027634451161993,1.2675192603142933,1.0,0.0,4.027634451162884,1.286045302965955,1.2863329114606146,3.131798267038665,19324.64726070562,1970.565612182103,4632.441516551485,4632.441516551485,5.5115316349645616,3.986920639854489,-2.336106816323087,6.3230274561775754,4.017825957966459,4.017825957966459,1.1479502737047027,0.0,0.0,0.00022362627629237642,0.9983909548281442,0.00022398668097996723,199.25002934494267,0.0,0.0,0.0,0.0019523122141496408,7.532216924587774e-05,0.00014830410704649868,0.0005973147307892941,0.09861236511532534,0.07171948019292648,0.026892884922398854,0.09861238901665673,0.07171948019437402,0.026892884922941594,0.37531818149826346,0.37531818149826346,0.14073430843340204,0.0,3.410605131648481e-13,4.920118886252283,3.410605131648481e-13,3.410605131648481e-13,4.919379103950632,3.410605131648481e-13,24147.111849723566,20525.04507226503,0.85,1.072225434108018,0.6681300396892408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711689539242175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.410431705977,1536.6643232060464,0.37531818149826346,0.14073430843340204,6.112874298809886,4.017825957966459
1961.0,-30.396000915472204,3.9887359796078035,34.97107286926468,23.841260221693688,4.735018454864569,-26.88295634875132,-40.40414661923421,1.221973888143499,-5.2772942213515535,-5.2772942213519505,39.94245488162678,42214.04327194566,25532.159229602297,25532.159229602297,67746.20250154796,77346.06752417547,77346.06752417547,25532.159229602297,102878.22675377777,102878.22675377777,102878.22675377777,127025.69274807148,91567.60756083907,56435.583308608475,39035.582502478435,24147.465994293707,0.0,63183.04849677214,20525.34609514965,1536.6230480377603,0.0,0.885710787493616,2.9060381457826763,0.0014959135982669303,350839.02519297774,1552053.5449964963,4.4238338199201035,1552053.5449964963,4.4238338199201035,0.85,0.09860887941986184,4.027634451161993,1.2675182064110415,1.0,0.0,4.02763445116394,1.286043391720292,1.2863309997875245,3.1318029213418512,19324.61035639869,1970.5618489900926,4632.441516551485,4632.441516551485,5.5115988271793945,3.9887359796078035,-2.3361680191694876,6.324903998777291,4.0166828724522246,4.0166828724522246,1.1476236778434927,0.0,0.0,0.00022362627629237642,0.9983681879511451,0.00022399178879217203,199.2498500948057,0.0,0.0,0.0,0.0019523122141496408,7.532447332082368e-05,0.00014830180297155274,0.0005973054508176638,0.0986088794179511,0.07171924138947874,0.02688963802847235,0.0986088394508862,0.07171924139086845,0.02688963802899338,0.3753177980842076,0.3753177980842076,0.14071764176673537,0.0,3.979039320256561e-13,4.919751798462187,3.979039320256561e-13,3.979039320256561e-13,4.919185511174135,3.979039320256561e-13,24147.465994293707,20525.34609514965,0.85,1.072221175035721,0.6681229265805727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711602945674059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.40156935172,1536.6230480377603,0.3753177980842076,0.14071764176673537,6.112874298809886,4.0166828724522246
1962.0,-30.39578139671624,3.99054892577752,34.971084302618294,23.841622878704243,4.7354592407782174,-26.882714703608006,-40.40387308979405,1.222392547669988,-5.276813319407665,-5.276813319408026,39.9424787599117,42213.79789716176,25532.446459634073,25532.446459634073,67746.24435679584,77345.75115403045,77345.75115403045,25532.446459634073,102878.19761366452,102878.19761366452,102878.19761366452,127025.99595325228,91567.38076294246,56435.42750607388,39035.50361874286,24147.798339587753,0.0,63183.301958330616,20525.62858864959,1536.581315097314,0.0,0.8857131697184212,2.9060065611558543,0.0014959135982669303,350845.616791874,1552054.573317856,4.423753637026493,1552054.573317856,4.423753637026493,0.85,0.09860538993165774,4.027634451161993,1.2675171107472853,1.0,0.0,4.027634451163556,1.286041429371557,1.286329036999934,3.131807700106641,19324.56249251867,1970.5569682326454,4632.441516551485,4632.441516551485,5.511660831207023,3.99054892577752,-2.336223187559072,6.326772113336592,4.015542034344232,4.015542034344232,1.1472977240983522,0.0,0.0,0.00022362627629237642,0.998345303690293,0.00022399692317453905,199.24966991635418,0.0,0.0,0.0,0.0019523122141496408,7.532681301086824e-05,0.00014829946328150817,0.0005972960274014353,0.09860538992967974,0.0717189998785583,0.026886390051121437,0.09860535484373255,0.07171899987999698,0.026886390051660748,0.3753174158288945,0.3753174158288945,0.1407009751000687,0.0,3.410605131648481e-13,4.919357549635947,3.410605131648481e-13,3.410605131648481e-13,4.918697737384605,3.410605131648481e-13,24147.798339587753,20525.62858864959,0.85,1.072217536232508,0.6681163628485539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271151647643104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.392737068372,1536.581315097314,0.3753174158288945,0.1407009751000687,6.112874298809886,4.015542034344232
1963.0,-30.395560398507246,3.9923592551431466,34.97109575226984,23.841982706822478,4.735884288975277,-26.88247330081313,-40.4036034020595,1.2227971912811475,-5.2763430878652,-5.276343087865568,39.94250210133126,42213.57432953922,25532.76047612491,25532.76047612491,67746.33480566413,77345.4872158077,77345.4872158077,25532.76047612491,102878.24769193261,102878.24769193261,102878.24769193261,127026.40103508945,91567.19942675631,56435.2865404877,39035.45876252068,24148.15334315683,0.0,63183.61210567751,20525.930341683306,1536.5401596984773,0.0,0.8857154990683473,2.9059720774721227,0.0014959135982669303,350852.06222833286,1552055.578519537,4.423675234120376,1552055.578519537,4.423675234120376,0.85,0.09860190539739923,4.027634451161993,1.2675160189298915,1.0,0.0,4.027634451160954,1.286039532724173,1.2863271399283875,3.131812318887581,19324.52422296862,1970.5530658245802,4632.441516551485,4632.441516551485,5.511728617597786,3.9923592551431466,-2.336285042495873,6.32864429763902,4.014403499738109,4.014403499738109,1.1469724284966027,0.0,0.0,0.00022362627629237642,0.9983222657717998,0.00022400209226976586,199.24948852391387,0.0,0.0,0.0,0.0019523122141496408,7.532911990588394e-05,0.0001482971563864925,0.000597286736071595,0.09860190539551136,0.07171876190994732,0.026883143485564042,0.09860180308282687,0.07171876191132047,0.02688314348607876,0.37531703260808086,0.37531703260808086,0.14068430843340204,0.0,3.410605131648481e-13,4.919002439630447,3.410605131648481e-13,3.410605131648481e-13,4.918478819487177,3.410605131648481e-13,24148.15334315683,20525.930341683306,0.85,1.07221370459725,0.6681095449075476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711430121969893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.38393473027,1536.5401596984773,0.37531703260808086,0.14068430843340204,6.112874298809886,4.014403499738109
1964.0,-30.395338698200753,3.9941676445954677,34.97110748151313,23.842381336167477,4.736363070711304,-26.88222589253075,-40.40332529749719,1.223250265041059,-5.275843711169955,-5.27584371117029,39.94253314438426,42213.318614061085,25532.993265721456,25532.993265721456,67746.31187978254,77345.16276926006,77345.16276926006,25532.993265721456,102878.15603498151,102878.15603498151,102878.15603498151,127026.63785447649,91566.9790514793,56435.13489627917,39035.38239466681,24148.48181949497,0.0,63183.86421416178,20526.209546570724,1536.4984692461321,0.0,0.8857179499360348,2.905943929112883,0.0014959135982669303,350858.907257479,1552056.9153939649,4.423592741383597,1552056.9153939649,4.423592741383597,0.85,0.09859841728804264,4.027634451161993,1.267514907331206,1.0,0.0,4.027634451161918,1.286037409081413,1.2863250158107007,3.131817490471634,19324.477714531044,1970.5483232837967,4632.441516551485,4632.441516551485,5.511778869629185,3.9941676445954677,-2.3363262396719615,6.33049388426743,4.013267197306369,4.013267197306369,1.1466477706589626,0.0,0.0,0.00022362627629237642,0.9982991552394053,0.00022400727789732318,199.24930655553297,0.0,0.0,0.0,0.0019523122141496408,7.53314988664247e-05,0.00014829477742595173,0.000597277154488163,0.0985984172859303,0.07171852139986606,0.02687989588606423,0.09859844551421047,0.07171852140140256,0.026879895886640085,0.37531665072645604,0.37531665072645604,0.14066764176673538,0.0,3.410605131648481e-13,4.918600712079865,3.410605131648481e-13,3.410605131648481e-13,4.917946194914862,3.410605131648481e-13,24148.48181949497,20526.209546570724,0.85,1.0722090635380632,0.6681028319347324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271134389291985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.375169347832,1536.4984692461321,0.37531665072645604,0.14066764176673538,6.112874298809886,4.013267197306369
1965.0,-30.395115649221008,3.995972917303987,34.97111926157251,23.842709173355274,4.736757771740253,-26.881985678921506,-40.40305578438563,1.2236278014405786,-5.275396907130528,-5.275396907130944,39.94255808298918,42213.10406941991,25533.36727497768,25533.36727497768,67746.47134439759,77344.8920145012,77344.8920145012,25533.36727497768,102878.25928947888,102878.25928947888,102878.25928947888,127027.12567071996,91566.77778273456,56434.989837652465,39035.3199389801,24148.866381241078,0.0,63184.18632022118,20526.536424054917,1536.4590345312868,0.0,0.8857201530878585,2.9059059831601317,0.0014959135982669303,350865.03175442514,1552057.989379915,4.423518586674718,1552057.989379915,4.423518586674718,0.8500000000000001,0.09859494843245986,4.027634451161993,1.2675138896936553,1.0,0.0,4.027634451161156,1.2860356395019639,1.2863232458355065,3.1318217998388858,19324.435238374106,1970.5439919212072,4632.441516551485,4632.441516551485,5.511859606591518,3.995972917303987,-2.3364027858559995,6.332375703159986,4.012133326883058,4.012133326883058,1.1463238076808737,0.0,0.0,0.00022362627629237642,0.9982759047006244,0.00022401249518232166,199.2491234805161,0.0,0.0,0.0,0.0019523122141496408,7.533380440030436e-05,0.00014829247189207206,0.0005972678686404809,0.09859494843078351,0.07171829478095194,0.026876653649831564,0.09859487273026461,0.0717182947821713,0.026876653650288563,0.3753162668513112,0.3753162668513112,0.14065097510006871,0.0,3.979039320256561e-13,4.918237691913475,3.979039320256561e-13,3.979039320256561e-13,4.9176377282075805,3.979039320256561e-13,24148.866381241078,20526.536424054917,0.85,1.0722061213395149,0.6680960304763823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711257757036512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.366425397353,1536.4590345312868,0.3753162668513112,0.14065097510006871,6.112874298809886,4.012133326883058
1966.0,-30.39489164957292,3.997776507774531,34.971131222685656,23.84312191223728,4.737246881824338,-26.881735168260676,-40.40277341902254,1.2240904005118505,-5.274887845217052,-5.274887845217413,39.942586916711306,42212.84010574405,25533.56914353468,25533.56914353468,67746.40924927873,77344.58282328563,77344.58282328563,25533.56914353468,102878.15196682031,102878.15196682031,102878.15196682031,127027.33174271372,91566.5759136501,56434.83319610761,39035.26968615832,24149.179775893415,0.0,63184.449462051736,20526.8028095094,1536.416324299498,0.0,0.8857226616492054,2.9058790570673114,0.0014959135982669303,350872.00974378316,1552059.231110556,4.423434152652742,1552059.231110556,4.423434152652742,0.85,0.09859145100646498,4.027634451161993,1.267512759412639,1.0,0.0,4.027634451162999,1.286033471225464,1.2863210770740978,3.131827080149051,19324.392635520282,1970.5396476391309,4632.441516551485,4632.441516551485,5.511903183732486,3.997776507774531,-2.3364360996703737,6.334212607444904,4.011001530224454,4.011001530224454,1.1460004372069867,0.0,0.0,0.00022362627629237642,0.9982525556523526,0.0002240177348168549,199.24893962554455,0.0,0.0,0.0,0.0019523122141496408,7.53362199479884e-05,0.000148290056344388,0.0005972581396974102,0.0985914510042486,0.07171804739392612,0.02687340361032248,0.09859149768564189,0.07171804739553836,0.026873403610926615,0.37531588346177996,0.37531588346177996,0.14063430843340205,0.0,3.410605131648481e-13,4.917839930871935,3.410605131648481e-13,3.410605131648481e-13,4.917219725100779,3.410605131648481e-13,24149.179775893415,20526.8028095094,0.85,1.0722006732046765,0.668089070414341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711171770370548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.357715855307,1536.416324299498,0.37531588346177996,0.14063430843340205,6.112874298809886,4.011001530224454
1967.0,-30.39466626008737,3.999577028448576,34.97114335493649,23.84345900444316,4.737649043943752,-26.881492102197015,-40.40250348681582,1.2244748860534136,-5.274440421014049,-5.274440421014426,39.94261582370496,42212.633302772876,25533.937519114697,25533.937519114697,67746.57082188758,77344.31948102909,77344.31948102909,25533.937519114697,102878.25700014379,102878.25700014379,102878.25700014379,127027.83277385532,91566.38412988215,56434.69795162614,39035.2068647289,24149.57577371153,0.0,63184.78263844043,20527.139407654802,1536.3774991210446,0.0,0.8857248534326467,2.9058412282995922,0.0014959135982669303,350878.14292136766,1552060.4759974044,4.423360381114487,1552060.4759974044,4.423360381114487,0.8500000000000001,0.098587988008669,4.027634451161993,1.2675117230927575,1.0,0.0,4.027634451162357,1.286031669085247,1.2863192745308538,3.13183146883688,19324.352161091745,1970.5355203960319,4632.441516551485,4632.441516551485,5.5119827045594,3.999577028448576,-2.336510885550407,6.336087913998982,4.009872234878575,4.009872234878575,1.1456777813938785,0.0,0.0,0.00022362627629237642,0.998229062326129,0.00022402300707542017,199.2487546301613,0.0,0.0,0.0,0.0019523122141496408,7.533852920084878e-05,0.00014828774709152762,0.0005972488388710333,0.09858798800700815,0.07171782493919789,0.026870163067810263,0.09858796681193614,0.07171782494040604,0.026870163068262946,0.3753154981111131,0.3753154981111131,0.14061764176673539,0.0,3.979039320256561e-13,4.9174881974995515,3.979039320256561e-13,3.979039320256561e-13,4.916934540892498,3.979039320256561e-13,24149.57577371153,20527.139407654802,0.85,1.0721975765834453,0.6680822745616521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711085864592147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.349032793283,1536.3774991210446,0.3753154981111131,0.14061764176673539,6.112874298809886,4.009872234878575
1968.0,-30.394439679521646,4.001375166716797,34.97115533478582,23.843818168994062,4.738077902350394,-26.881245294065387,-40.4022254521027,1.224883516894329,-5.273963974556921,-5.273963974557321,39.942635649151825,42212.397705799915,25534.223407813457,25534.223407813457,67746.62111361336,77344.03726984364,77344.03726984364,25534.223407813457,102878.26067765709,102878.26067765709,102878.26067765709,127028.16774679384,91566.1838041183,56434.54424007549,39035.15507115867,24149.90706913675,0.0,63185.06214029541,20527.421008766236,1536.3352853933643,0.0,0.8857272272979635,2.9058083040756704,0.0014959135982669303,350884.67402117787,1552061.3297856268,4.423280481301247,1552061.3297856268,4.423280481301247,0.85,0.09858449407688492,4.027634451161993,1.2675106549030173,1.0,0.0,4.027634451163147,1.2860297537780014,1.286317358795273,3.131836133129822,19324.309883943373,1970.5312093266687,4632.441516551485,4632.441516551485,5.51204441903496,4.001375166716797,-2.336565347612524,6.337940514329321,4.008745019461536,4.008745019461536,1.145355719846153,0.0,0.0,0.00022362627629237642,0.998205445449527,0.00022402830731069559,199.24856865750849,0.0,0.0,0.0,0.0019523122141496408,7.534090783856056e-05,0.00014828536845381586,0.0005972392585878386,0.09858449407492136,0.07171758002056788,0.026866914054353472,0.0985844052076779,0.07171758002199634,0.026866914054888582,0.3753151137187089,0.3753151137187089,0.14060097510006872,0.0,3.979039320256561e-13,4.917138270294458,3.979039320256561e-13,3.979039320256561e-13,4.916647174550633,3.979039320256561e-13,24149.90706913675,20527.421008766236,0.85,1.0721936296143781,0.6680755905893069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271100010578825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.340385040992,1536.3352853933643,0.3753151137187089,0.14060097510006872,6.112874298809886,4.008745019461536
1969.0,-30.394211917087546,4.00317107988921,34.97116748596625,23.844199755135946,4.73853064782828,-26.880995033460366,-40.40194692844523,1.225313764201301,-5.273481223748661,-5.27348122374907,39.94266459927217,42212.164796261415,25534.49041931056,25534.49041931056,67746.65521557198,77343.74936859652,77343.74936859652,25534.49041931056,102878.23978790708,102878.23978790708,102878.23978790708,127028.49519244183,91565.98698017828,56434.402407844085,39035.09396926021,24150.255404534746,0.0,63185.34937379496,20527.717093854535,1536.294234819041,0.0,0.885729600213472,2.905776818252054,0.0014959135982669303,350891.29163798987,1552062.5765310123,4.4232006137452275,1552062.5765310123,4.4232006137452275,0.8500000000000001,0.0985810116037996,4.027634451161993,1.2675095955049622,1.0,0.0,4.027634451160273,1.2860277371576625,1.2863153417239412,3.131841044162657,19324.268345826884,1970.5269736175844,4632.441516551485,4632.441516551485,5.512102058509986,4.00317107988921,-2.3366147797799646,6.339785859669174,4.007620086219863,4.007620086219863,1.1450343103485323,0.0,0.0,0.00022362627629237642,0.9981817059921563,0.00022403363530901425,199.24838171515233,0.0,0.0,0.0,0.0019523122141496408,7.534329072890251e-05,0.0001482829855634739,0.0005972296611766039,0.09858101160183086,0.07171734346074887,0.02686366814108198,0.09858096697476254,0.07171734346218112,0.02686366814161849,0.3753147299680001,0.3753147299680001,0.14058430843340206,0.0,3.979039320256561e-13,4.916785354599085,3.979039320256561e-13,3.979039320256561e-13,4.916294315817311,3.979039320256561e-13,24150.255404534746,20527.717093854535,0.85,1.0721892952556618,0.6680688674607248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710914461214948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.331768662989,1536.294234819041,0.3753147299680001,0.14058430843340206,6.112874298809886,4.007620086219863
1970.0,-30.39398304698186,4.004964485000753,34.97117984619352,23.844568174704932,4.73896721354634,-26.88074539427698,-40.40166843971235,1.2257295608416794,-5.2730115944785325,-5.273011594478951,39.942694990592436,42211.93674759038,25534.79138661482,25534.79138661482,67746.7281342052,77343.47341838156,77343.47341838156,25534.79138661482,102878.26480499638,102878.26480499638,102878.26480499638,127028.8902858778,91565.79510753891,56434.25843674867,39035.04074532249,24150.62548088143,0.0,63185.66622620392,20528.031658749216,1536.254240337674,0.0,0.8857319004643559,2.9057430353509432,0.0014959135982669303,350897.72947690147,1552063.8853429072,4.423123192209412,1552063.8853429072,4.423123192209412,0.85,0.0985775388896953,4.027634451161993,1.2675085465470333,1.0,0.0,4.027634451161337,1.2860257882753274,1.2863133924057621,3.1318457902492,19324.22785264275,1970.522844461947,4632.441516551485,4632.441516551485,5.512167027987352,4.004964485000753,-2.3366725081502335,6.341636993150987,4.006497478638069,4.006497478638069,1.1447135653251626,0.0,0.0,0.00022362627629237642,0.9981578516966368,0.0002240389893364698,199.2481938639973,0.0,0.0,0.0,0.0019523122141496408,7.534567339012169e-05,0.00014828060290225474,0.0005972200646881922,0.09857753888785001,0.07171711399556223,0.026860424892287776,0.09857751053023232,0.07171711399690472,0.026860424892790575,0.37531434631606103,0.37531434631606103,0.1405676417667354,0.0,3.979039320256561e-13,4.916443949650727,3.979039320256561e-13,3.979039320256561e-13,4.915973919085616,3.979039320256561e-13,24150.62548088143,20528.031658749216,0.85,1.0721850726662079,0.6680619081624012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710828923376671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.323183514436,1536.254240337674,0.37531434631606103,0.1405676417667354,6.112874298809886,4.006497478638069
1971.0,-30.393753247021568,4.006755627234503,34.97119242225636,23.84494466185572,4.739419019155771,-26.88049339403342,-40.40138589972628,1.226159166167361,-5.272531907650205,-5.272531907650616,39.942725997741746,42211.69535740725,25535.06293194999,25535.06293194999,67746.75828935724,77343.1684900658,77343.1684900658,25535.06293194999,102878.23142201579,102878.23142201579,102878.23142201579,127029.20973386224,91565.58005062053,56434.10691796093,39034.970147399545,24150.97831184645,0.0,63185.94845924599,20528.331565069482,1536.2136956805177,0.0,0.885734250061987,2.905711600230464,0.0014959135982669303,350904.3052839843,1552065.2206765357,4.423044110047213,1552065.2206765357,4.423044110047213,0.85,0.09857406163557537,4.027634451161993,1.2675074091227727,1.0,0.0,4.027634451162048,1.2860237746764445,1.2863113783565623,3.1318506939541773,19324.18246660217,1970.5182163738048,4632.441516551485,4632.441516551485,5.512225646176961,4.006755627234503,-2.3367226857950154,6.343478313029518,4.005377107646534,4.005377107646534,1.144393459327581,0.0,0.0,0.00022362627629237642,0.9981339011043809,0.00022404436523491096,199.24800524999603,0.0,0.0,0.0,0.0019523122141496408,7.534809078377404e-05,0.00014827818550860238,0.0005972103283102359,0.09857406163364965,0.07171688124538775,0.02685718038826191,0.09857410396158457,0.0717168812467888,0.02685718038878658,0.3753139632061793,0.3753139632061793,0.14055097510006873,0.0,3.979039320256561e-13,4.916074481019336,3.979039320256561e-13,3.979039320256561e-13,4.915511364255565,3.979039320256561e-13,24150.97831184645,20528.331565069482,0.85,1.0721807607755212,0.6680551038120947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710743505747786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.314628148315,1536.2136956805177,0.3753139632061793,0.14055097510006873,6.112874298809886,4.005377107646534
1972.0,-30.39352230549434,4.008544199573872,34.97120516542361,23.84531405931341,4.739849093777504,-26.880242539639685,-40.40110727129502,1.2265693279226249,-5.272066469629181,-5.272066469629501,39.942756017155055,42211.47495523006,25535.371319275742,25535.371319275742,67746.8462745058,77342.92284267316,77342.92284267316,25535.371319275742,102878.2941619489,102878.2941619489,102878.2941619489,127029.6523397934,91565.41501468096,56433.96712723705,39034.942097159896,24151.35817784451,0.0,63186.30027500441,20528.654451167833,1536.1738610202628,0.0,0.885736530067814,2.905676512053671,0.0014959135982669303,350910.68585315853,1552066.5134737995,4.4229673704586885,1552066.5134737995,4.4229673704586885,0.85,0.09857059051060661,4.027634451161993,1.2675063634617256,1.0,0.0,4.027634451163478,1.2860218522172124,1.2863094554673953,3.1318553757216523,19324.147637088634,1970.5146647518404,4632.441516551485,4632.441516551485,5.5122922174061175,4.008544199573872,-2.3367819638660805,6.345326163439952,4.004259043028716,4.004259043028716,1.1440740122939188,0.0,0.0,0.00022362627629237642,0.9981098321583207,0.00022404976795870768,199.24781569938517,0.0,0.0,0.0,0.0019523122141496408,7.535047478065015e-05,0.00014827580151172625,0.0005972007264422862,0.09857059050878864,0.07171665286659015,0.026853937642198483,0.09857061131874253,0.07171665286791283,0.026853937642693785,0.3753135785998101,0.3753135785998101,0.14053430843340206,0.0,3.410605131648481e-13,4.915752257522911,3.410605131648481e-13,3.410605131648481e-13,4.915350937056246,3.410605131648481e-13,24151.35817784451,20528.654451167833,0.85,1.0721761834393315,0.6680478960077412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710658196647473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.306099039288,1536.1738610202628,0.3753135785998101,0.14053430843340206,6.112874298809886,4.004259043028716
1973.0,-30.393289983845104,4.010330169326569,34.9712178796631,23.845659009553515,4.740267319072335,-26.87999162793381,-40.400824836082734,1.2269689631610199,-5.271603453136493,-5.2716034531369065,39.942780660891415,42211.24443320771,25535.683629676227,25535.683629676227,67746.92806288393,77342.62623148433,77342.62623148433,25535.683629676227,102878.30986116055,102878.30986116055,102878.30986116055,127030.02326084048,91565.19365993347,56433.81186165672,39034.86866475194,24151.713399679928,0.0,63186.582064431874,20528.956389727937,1536.1332526926383,0.0,0.8857388172022669,2.90564213889884,0.0014959135982669303,350917.03331659,1552067.574766133,4.422890391205063,1552067.574766133,4.422890391205063,0.85,0.09856711226929156,4.027634451161993,1.267505305162631,1.0,0.0,4.027634451163231,1.2860199791020912,1.2863075819333747,3.1318599373348133,19324.10092194166,1970.5099011325642,4632.441516551485,4632.441516551485,5.512359635505055,4.010330169326569,-2.3368423478064813,6.347172517133051,4.003143188396483,4.003143188396483,1.1437551966847095,0.0,0.0,0.00022362627629237642,0.9980856200062533,0.00022405520309066803,199.2476250163711,0.0,0.0,0.0,0.0019523122141496408,7.535289142023391e-05,0.0001482733848721425,0.0005971909931014426,0.09856711226747422,0.0717164193740681,0.026850692893406126,0.09856709412416818,0.07171641937539039,0.026850692893901167,0.37531319541614333,0.37531319541614333,0.14051764176673537,0.0,3.979039320256561e-13,4.915411961006953,3.979039320256561e-13,3.979039320256561e-13,4.914933720108422,3.979039320256561e-13,24151.713399679928,20528.956389727937,0.85,1.0721726963139395,0.6680412684795097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710573010695343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.29760045965,1536.1332526926383,0.37531319541614333,0.14051764176673537,6.112874298809886,4.003143188396483
1974.0,-30.39305646100244,4.012114030055807,34.971230758157745,23.846045100968354,4.740724418076009,-26.879735747574287,-40.40054170237852,1.2274037046478712,-5.271119419109652,-5.2711194191099695,39.942810873682134,42211.01575616166,25535.936712491522,25535.936712491522,67746.95246865318,77342.33878613454,77342.33878613454,25535.936712491522,102878.27549862606,102878.27549862606,102878.27549862606,127030.33708396918,91564.99672249334,56433.67369252058,39034.8033666364,24152.061585343123,0.0,63186.86495197952,20529.252347541653,1536.0922633308921,0.0,0.8857411918849057,2.9056111117576586,0.0014959135982669303,350923.6690044099,1552068.8758927607,4.422810465580925,1552068.8758927607,4.422810465580925,0.85,0.09856363125881432,4.027634451161993,1.267504219939001,1.0,0.0,4.027634451161108,1.2860179414480049,1.2863055438235915,3.1318648996662035,19324.059359871877,1970.505662980924,4632.441516551485,4632.441516551485,5.512414268211027,4.012114030055807,-2.336887661030256,6.3490016910860625,4.002029529604503,4.002029529604503,1.1434370084584293,0.0,0.0,0.00022362627629237642,0.9980612833063364,0.00022406066644681025,199.2474333478194,0.0,0.0,0.0,0.0019523122141496408,7.535531410835097e-05,0.00014827096218402545,0.000597181235399318,0.09856363125684259,0.07171618384727785,0.02684744740956474,0.09856367576779494,0.07171618384871248,0.02684744741010184,0.37531281205939293,0.37531281205939293,0.1405009751000687,0.0,3.410605131648481e-13,4.915060788618973,3.410605131648481e-13,3.410605131648481e-13,4.914579111696696,3.410605131648481e-13,24152.061585343123,20529.252347541653,0.85,1.0721682824450811,0.668034658599394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271048794944516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.289137226506,1536.0922633308921,0.37531281205939293,0.1405009751000687,6.112874298809886,4.002029529604503
1975.0,-30.39282214420202,4.013895253397628,34.971243822638115,23.846409993153088,4.741149338499186,-26.87948237093762,-40.400262689776696,1.2278095652347856,-5.270659313436681,-5.270659313437053,39.942842047924515,42210.80748449655,25536.253198981398,25536.253198981398,67747.06068347795,77342.09578625,77342.09578625,25536.253198981398,102878.34898523141,102878.34898523141,102878.34898523141,127030.79934513495,91564.83088081723,56433.54257906376,39034.76477972608,24152.450359903534,0.0,63187.21513962961,20529.582805918002,1536.052930495056,0.0,0.8857434401819684,2.905575283058129,0.0014959135982669303,350929.97674650844,1552070.2184255766,4.422734794031866,1552070.2184255766,4.422734794031866,0.8499999999999999,0.09856016508797928,4.027634451161993,1.267503196806647,1.0,0.0,4.027634451162103,1.2860160391659021,1.2863036411160664,3.131869532338243,19324.024360314095,1970.5020940192724,4632.441516551485,4632.441516551485,5.512482587797738,4.013895253397628,-2.3369486833750774,6.350843936772705,4.0009182112067005,4.0009182112067005,1.1431194889162002,0.0,0.0,0.00022362627629237642,0.9980368645070288,0.00022406614850127262,199.2472410279816,0.0,0.0,0.0,0.0019523122141496408,7.535770160391661e-05,0.0001482685746884598,0.0005971716194399258,0.09856016508621923,0.07171595905486826,0.026844206031350976,0.09856018680093555,0.07171595905614893,0.026844206031830353,0.3753124276775084,0.3753124276775084,0.14048430843340204,0.0,3.979039320256561e-13,4.914756519490197,3.979039320256561e-13,3.979039320256561e-13,4.914416814819049,3.979039320256561e-13,24152.450359903534,20529.582805918002,0.85,1.0721640530251586,0.6680276602034148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710402989386755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.280705801326,1536.052930495056,0.3753124276775084,0.14048430843340204,6.112874298809886,4.0009182112067005
1976.0,-30.392586449268208,4.015674060364675,34.971256934755466,23.84677380267533,4.74158094398762,-26.87922708524798,-40.399979625921674,1.2282215799674003,-5.270190397382521,-5.27019039738291,39.94286956441069,42210.587960474055,25536.543163954455,25536.543163954455,67747.1311244285,77341.82132736215,77341.82132736215,25536.543163954455,102878.3644913166,102878.3644913166,102878.3644913166,127031.17511151196,91564.63572941121,56433.40236252311,39034.70374098677,24152.81062019534,0.0,63187.51436118211,20529.88902716604,1536.0124049427607,0.0,0.8857457470026576,2.905541556926482,0.0014959135982669303,350936.4053646344,1552071.4034361995,4.422657153006245,1552071.4034361995,4.422657153006245,0.85,0.09855668835375658,4.027634451161993,1.267502162135206,1.0,0.0,4.0276344511611155,1.28601410804487,1.2863017095631624,3.131874235256419,19323.98317517251,1970.4978943036115,4632.441516551485,4632.441516551485,5.512545182214097,4.015674060364675,-2.337003089705436,6.352677150070111,3.999809070298243,3.999809070298243,1.1428025915137838,0.0,0.0,0.00022362627629237642,0.9980123027387159,0.00022407166292310004,199.2470475773899,0.0,0.0,0.0,0.0019523122141496408,7.536012383730625e-05,0.00014826615245507017,0.0005971618635692769,0.09855668835190465,0.07171572665920574,0.0268409616926989,0.09855669917947212,0.0717157266605533,0.026840961693203286,0.37531204508686605,0.37531204508686605,0.14046764176673537,0.0,3.979039320256561e-13,4.914449695436986,3.979039320256561e-13,3.979039320256561e-13,4.914116560787988,3.979039320256561e-13,24152.81062019534,20529.88902716604,0.85,1.0721600906341,0.6680210226216023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710318155681537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.272298065862,1536.0124049427607,0.37531204508686605,0.14046764176673537,6.112874298809886,3.999809070298243
1977.0,-30.392349415517735,4.017450210635952,34.971270018851214,23.84711435241627,4.741993240391695,-26.878972525511323,-40.39969666684044,1.2286163503850844,-5.269732969237964,-5.2697329692383,39.94289497244872,42210.37429649938,25536.86196744658,25536.86196744658,67747.23626394596,77341.53090246562,77341.53090246562,25536.86196744658,102878.3928699122,102878.3928699122,102878.3928699122,127031.56719343894,91564.41625337747,56433.25964741043,39034.618451074486,24153.17432352674,0.0,63187.79277460123,20530.198174997728,1535.9722427054066,0.0,0.8857480024981024,2.905506365899401,0.0014959135982669303,350942.6765780071,1552072.4976461031,4.4225812397059965,1552072.4976461031,4.4225812397059965,0.85,0.09855321486083744,4.027634451161993,1.2675010944949467,1.0,0.0,4.027634451163371,1.2860122577537163,1.2862998588582133,3.1318787413403673,19323.936856513024,1970.4931711148074,4632.441516551485,4632.441516551485,5.512614001969507,4.017450210635952,-2.337064786488096,6.354514997124048,3.9987021691556315,3.9987021691556315,1.1424863340444662,0.0,0.0,0.00022362627629237642,0.9979876021098619,0.00022407720879458266,199.24685302832074,0.0,0.0,0.0,0.0019523122141496408,7.536254524607466e-05,0.00014826373104630177,0.0005971521110199009,0.09855321485907273,0.07171549666805412,0.02683771819101862,0.09855317951122182,0.07171549666933827,0.026837718191499178,0.3753116635713726,0.3753116635713726,0.1404509751000687,0.0,3.410605131648481e-13,4.914128631455583,3.410605131648481e-13,3.410605131648481e-13,4.9137166209202405,3.410605131648481e-13,24153.17432352674,20530.198174997728,0.85,1.0721570304822774,0.6680146978241362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271023343780021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.263925749561,1535.9722427054066,0.3753116635713726,0.1404509751000687,6.112874298809886,3.9987021691556315
1978.0,-30.39211148074835,4.0192242792739,34.97128325310464,23.84750061845409,4.742448680337636,-26.878712840355185,-40.39940539570523,1.229050039944485,-5.269250948328704,-5.269250948329129,39.9429255143307,42210.129824047806,25537.11176344623,25537.11176344623,67747.24158749403,77341.25092481523,77341.25092481523,25537.11176344623,102878.36268826146,102878.36268826146,102878.36268826146,127031.88852921734,91564.22432584643,56433.10322507901,39034.57900085269,24153.525840955874,0.0,63188.10484180856,20530.496964812493,1535.931399726101,0.0,0.8857503654754084,2.905475050849565,0.0014959135982669303,350949.28504657245,1552073.8129483438,4.422501709163981,1552073.8129483438,4.422501709163981,0.85,0.09854973587168904,4.027634451161993,1.2675000263052065,1.0,0.0,4.027634451160977,1.2860102250544656,1.286297825704374,3.1318836916645925,19323.896351744443,1970.4890407778848,4632.441516551485,4632.441516551485,5.51266792515424,4.0192242792739,-2.337108966665236,6.356333245939137,3.997597431254741,3.997597431254741,1.1421706946442118,0.0,0.0,0.00022362627629237642,0.9979628082514617,0.00022408277587437726,199.24665774010865,0.0,0.0,0.0,0.0019523122141496408,7.536503785998477e-05,0.00014826123843239165,0.0005971420716822431,0.09854973586973209,0.0717152626561536,0.026834473213578493,0.09854975963433255,0.07171526265757767,0.02683447321411137,0.3753112818475599,0.3753112818475599,0.14043430843340204,0.0,3.979039320256561e-13,4.913798158405882,3.979039320256561e-13,3.979039320256561e-13,4.913395394821407,3.979039320256561e-13,24153.525840955874,20530.496964812493,0.85,1.07215181966763,0.6680075297355551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710148847185145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.25558811072,1535.931399726101,0.3753112818475599,0.14043430843340204,6.112874298809886,3.997597431254741
1979.0,-30.39187262010187,4.020995357815462,34.97129647779823,23.847828769963257,4.7428396660419505,-26.87845876777762,-40.399126313254214,1.229425813717508,-5.268809805373905,-5.268809805374281,39.942951704376085,42209.93952191796,25537.470575012638,25537.470575012638,67747.4100969306,77340.99646967095,77340.99646967095,25537.470575012638,102878.46704468358,102878.46704468358,102878.46704468358,127032.38550004992,91564.03145178531,56432.97450403151,39034.50771972645,24153.918455366333,0.0,63188.42617509278,20530.83068706138,1535.8923836973468,0.0,0.8857525344441133,2.9054365292083584,0.0014959135982669303,350955.33316722256,1552074.9408371192,4.422428708606031,1552074.9408371192,4.422428708606031,0.85,0.09854627261079274,4.027634451161993,1.2674990372406318,1.0,0.0,4.027634451161982,1.2860084638112055,1.2862960640672332,3.1318879809124462,19323.855647218264,1970.4848900713562,4632.441516551485,4632.441516551485,5.512745381408168,4.020995357815462,-2.337180573730745,6.3581759315462065,3.9964950256449154,3.9964950256449154,1.1418557216128329,0.0,0.0,0.00022362627629237642,0.9979379185808201,0.00022408836474557267,199.24646169235527,0.0,0.0,0.0,0.0019523122141496408,7.53674262381799e-05,0.00014825885005419654,0.0005971324521679421,0.09854627260916762,0.07171504003072439,0.02683123257844323,0.0985461909986805,0.07171504003190707,0.02683123257888568,0.37531089917223237,0.37531089917223237,0.14041764176673538,0.0,3.979039320256561e-13,4.913501771998483,3.979039320256561e-13,3.979039320256561e-13,4.913157397659688,3.979039320256561e-13,24153.918455366333,20530.83068706138,0.85,1.0721490342108702,0.6680011210432079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710064356445532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.247276423415,1535.8923836973468,0.37531089917223237,0.14041764176673538,6.112874298809886,3.9964950256449154
1980.0,-30.391632587795893,4.022764484595406,34.97130976207144,23.848219925444596,4.743297349854019,-26.878196970335818,-40.398834727797635,1.229861732393947,-5.2683238217989015,-5.268323821799297,39.94297988915802,42209.70225687477,25537.704786406757,25537.704786406757,67747.40704328154,77340.72710639998,77340.72710639998,25537.704786406757,102878.43189280674,102878.43189280674,102878.43189280674,127032.69218332127,91563.85019834091,56432.825348815815,39034.47205502788,24154.26029051453,0.0,63188.732345542405,20531.12124693735,1535.8508763846398,0.0,0.8857549262711653,2.9054056390059277,0.0014959135982669303,350961.9961526495,1552076.1546310198,4.4223482076274445,1552076.1546310198,4.4223482076274445,0.85,0.09854278759877914,4.027634451161993,1.2674979333346714,1.0,0.0,4.027634451161503,1.2860064206761739,1.286294020475279,3.1318929566807987,19323.81739513019,1970.4809894439172,4632.441516551485,4632.441516551485,5.5127959403614275,4.022764484595406,-2.3372208477700718,6.359985332365477,3.995394674803743,3.995394674803743,1.1415413356582123,0.0,0.0,0.00022362627629237642,0.9979129074958175,0.0002240939811606893,199.24626468333693,0.0,0.0,0.0,0.0019523122141496408,7.536992169143237e-05,0.00014825635460094405,0.0005971224013944512,0.09854278759678109,0.07171480162227865,0.026827985974502436,0.09854274619562722,0.07171480162373275,0.026827985975046393,0.3753105175833006,0.3753105175833006,0.14040097510006871,0.0,3.979039320256561e-13,4.913198761972353,3.979039320256561e-13,3.979039320256561e-13,4.912913384018509,3.979039320256561e-13,24154.26029051453,20531.12124693735,0.85,1.0721437909659335,0.6679941294921771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709980008844082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.238991215676,1535.8508763846398,0.3753105175833006,0.14040097510006871,6.112874298809886,3.995394674803743
1981.0,-30.391391450070266,4.024531108478814,34.97132334766323,23.84858844978737,4.743731725339349,-26.877936509252685,-40.39854715866966,1.230276784521765,-5.267862594128019,-5.267862594128433,39.943015234299985,42209.48594923318,25538.005133990922,25538.005133990922,67747.4910832241,77340.46055457804,77340.46055457804,25538.005133990922,102878.46568856896,102878.46568856896,102878.46568856896,127033.11749924732,91563.66187151641,56432.68726617166,39034.41622816083,24154.651810678362,0.0,63189.06803883919,20531.45403907661,1535.812138703757,0.0,0.8857571648777476,2.905370956788325,0.0014959135982669303,350968.31981879834,1552077.6767909692,4.422272863808028,1552077.6767909692,4.422272863808028,0.85,0.09853932823707454,4.027634451161993,1.267496896465309,1.0,0.0,4.0276344511643085,1.2860044753479325,1.2862920747119886,3.1318976942691465,19323.77765026189,1970.4769365952586,4632.441516551485,4632.441516551485,5.5128607760605055,4.024531108478814,-2.337277333272501,6.3618084417513145,3.9942966869787186,3.9942966869787186,1.1412276248510624,0.0,0.0,0.00022362627629237642,0.9978877819081627,0.0002240996235716584,199.24606676742616,0.0,0.0,0.0,0.0019523122141496408,7.537238284687612e-05,0.0001482538934455003,0.0005971124887599962,0.09853932823532667,0.07171458188539487,0.026824746349931802,0.09853933347534176,0.07171458188666692,0.02682474635040761,0.37531013626406157,0.37531013626406157,0.14038430843340205,0.0,3.979039320256561e-13,4.912903244378867,3.979039320256561e-13,3.979039320256561e-13,4.912600621669071,3.979039320256561e-13,24154.651810678362,20531.45403907661,0.85,1.072139425154729,0.6679871575774642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709895754927005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.230737442202,1535.812138703757,0.37531013626406157,0.14038430843340205,6.112874298809886,3.9942966869787186
1982.0,-30.391149239750014,4.026295314785384,34.97133708780325,23.84895725352692,4.744164266809117,-26.877675266150572,-40.398259449843295,1.2306902932099009,-5.26739843338629,-5.267398433386609,39.943046907039566,42209.273508210914,25538.295243211658,25538.295243211658,67747.56875142257,77340.20252985288,77340.20252985288,25538.295243211658,102878.49777306453,102878.49777306453,102878.49777306453,127033.52856042444,91563.4808954769,56432.55187383584,39034.36557960117,24155.030787359905,0.0,63189.39636696108,20531.776169255918,1535.7725652176898,0.0,0.8857594318883374,2.9053364919106364,0.0014959135982669303,350974.6837891374,1552079.0407976438,4.422196564268777,1552079.0407976438,4.422196564268777,0.85,0.0985358613419015,4.027634451161993,1.2674958843225612,1.0,0.0,4.027634451162611,1.2860025372595676,1.2862901361901935,3.1319024142399905,19323.739456717904,1970.4730419376551,4632.441516551485,4632.441516551485,5.512923401615452,4.026295314785384,-2.337331192134004,6.363626506919388,3.9932008926578724,3.9932008926578724,1.1409145407593921,0.0,0.0,0.00022362627629237642,0.9978625452473209,0.00022410529121217842,199.24586797156974,0.0,0.0,0.0,0.0019523122141496408,7.537484527228886e-05,0.00014825143102008756,0.0005971025710105704,0.09853586134011152,0.07171435668038738,0.02682150465972414,0.09853587770122212,0.0717143566816901,0.026821504660211395,0.375309755413111,0.375309755413111,0.14036764176673538,0.0,3.410605131648481e-13,4.912617178882385,3.410605131648481e-13,3.410605131648481e-13,4.912357946693589,3.410605131648481e-13,24155.030787359905,20531.776169255918,0.85,1.0721350835192462,0.6679803247856354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709811620939058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.222513815044,1535.7725652176898,0.375309755413111,0.14036764176673538,6.112874298809886,3.9932008926578724
1983.0,-30.390905757650422,4.02805680823677,34.971350800953516,23.84929881608116,4.744569363182974,-26.877415623052546,-40.397975757345534,1.231079228585108,-5.266948228712522,-5.266948228712925,39.94307360117124,42209.08285817933,25538.620785833635,25538.620785833635,67747.70364401297,77339.94542068173,77339.94542068173,25538.620785833635,102878.56620651536,102878.56620651536,102878.56620651536,127033.9779607984,91563.2892094124,56432.42664691001,39034.29173611376,24155.41175428304,0.0,63189.7034903968,20532.09999114058,1535.7330144913271,0.0,0.8857616453759413,2.9052996942555707,0.0014959135982669303,350980.856498502,1552080.190398107,4.4221220663775185,1552080.190398107,4.4221220663775185,0.85,0.09853239433780839,4.027634451161993,1.2674948644870891,1.0,0.0,4.027634451161767,1.286000714350055,1.2862883128730092,3.131906853720187,19323.6990029089,1970.4689167971633,4632.441516551485,4632.441516551485,5.512993676139333,4.02805680823677,-2.337394061691482,6.365450869928252,3.992107313407819,3.992107313407819,1.1406020895450912,0.0,0.0,0.00022362627629237642,0.9978371767695738,0.00022411098874502793,199.24566813229112,0.0,0.0,0.0,0.0019523122141496408,7.537727339581706e-05,0.00014824900289655936,0.0005970927914165966,0.09853239433610819,0.0717141314254922,0.026818262910615995,0.09853233835928536,0.07171413142672962,0.02681826291107876,0.3753093753132067,0.3753093753132067,0.14035097510006872,0.0,3.979039320256561e-13,4.912345581089312,3.979039320256561e-13,3.979039320256561e-13,4.91211759932429,3.979039320256561e-13,24155.41175428304,20532.09999114058,0.85,1.0721320073025642,0.6679740610682565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270972760281386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.21431971346,1535.7330144913271,0.3753093753132067,0.14035097510006872,6.112874298809886,3.992107313407819
