time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1984.0,-30.39066166885498,4.029816505072101,34.97136479292442,23.849702823814027,4.745044958573132,-26.877148383608628,-40.39767959676681,1.231531673326805,-5.266458246750744,-5.266458246751162,39.94310914876922,42208.8430360558,25538.836379760465,25538.836379760465,67747.67941581627,77339.65561297149,77339.65561297149,25538.836379760465,102878.49199273196,102878.49199273196,102878.49199273196,127034.25524807422,91563.09312037492,56432.28054345922,39034.236196572994,24155.763255342263,0.0,63189.99945191525,20532.398767040922,1535.6924559825443,0.0,0.8857640307114588,2.905270308256301,0.0014959135982669303,350987.5746869625,1552081.7212799597,4.42204178499545,1552081.7212799597,4.42204178499545,0.85,0.09852891964319246,4.027634451161993,1.2674937633285301,1.0,0.0,4.027634451161122,1.2859985937836396,1.286286191832355,3.1319120181243485,19323.657619887705,1970.4646969033977,4632.441516551485,4632.441516551485,5.513040216160627,4.029816505072101,-2.337428930274471,6.367245435346572,3.9910158561236297,3.9910158561236297,1.1402902446067513,0.0,0.0,0.00022362627629237642,0.9978117457782207,0.00022411670060865454,199.24546779546594,0.0,0.0,0.0,0.0019523122141496408,7.537980831078686e-05,0.00014824646798158956,0.0005970825817057335,0.09852891964119392,0.07171390062998576,0.026815019011208165,0.09852900487794072,0.07171390063144037,0.02681501901175209,0.37530899650113636,0.37530899650113636,0.14033430843340206,0.0,3.979039320256561e-13,4.912035578287487,3.979039320256561e-13,3.979039320256561e-13,4.911729809382166,3.979039320256561e-13,24155.763255342263,20532.398767040922,0.85,1.0721266023648126,0.6679671372394113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709643714610466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.20615916353,1535.6924559825443,0.37530899650113636,0.14033430843340206,6.112874298809886,3.9910158561236297
1985.0,-30.39041625938963,4.031573328857815,34.971379028795916,23.850049345660977,4.745451980704026,-26.876886813437768,-40.39739185301585,1.2319225347519556,-5.266016300266017,-5.26601630026644,39.94314423686349,42208.64334542123,25539.18114571451,25539.18114571451,67747.82449113575,77339.41062245992,77339.41062245992,25539.18114571451,102878.59176817443,102878.59176817443,102878.59176817443,127034.77145685621,91562.91355178425,56432.14627474464,39034.185863377345,24156.17968868178,0.0,63190.36555205913,20532.752735379512,1535.654823122278,0.0,0.8857661711321234,2.905232214513016,0.0014959135982669303,350993.6343430929,1552083.2323740863,4.4219697467702215,1552083.2323740863,4.4219697467702215,0.85,0.09852547094011485,4.027634451161993,1.267492758878507,1.0,0.0,4.027634451161856,1.2859967618581307,1.286284359497158,3.1319164795893286,19323.619723374522,1970.460832534507,4632.441516551485,4632.441516551485,5.5131146404038285,4.031573328857815,-2.337496045949767,6.369069374807582,3.9899267926826822,3.9899267926826822,1.1399790836236234,0.0,0.0,0.00022362627629237642,0.9977861778943704,0.00022412244351219143,199.24526637510192,0.0,0.0,0.0,0.0019523122141496408,7.538227125944414e-05,0.00014824400503293228,0.0005970726618488699,0.09852547093852619,0.07171368866629575,0.026811782272230435,0.09852553658676085,0.0717136886674521,0.026811782272662746,0.3753086162083642,0.3753086162083642,0.1403176417667354,0.0,3.979039320256561e-13,4.9117594410307674,3.979039320256561e-13,3.979039320256561e-13,4.911497535620583,3.979039320256561e-13,24156.17968868178,20532.752735379512,0.85,1.0721226867301785,0.6679601071566489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709559912691675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.19801888381,1535.654823122278,0.3753086162083642,0.1403176417667354,6.112874298809886,3.9899267926826822
1986.0,-30.39016988807681,4.033327472206607,34.97139305138425,23.85037641450765,4.745848813971409,-26.876625396188338,-40.39710410926489,1.23230432208294,-5.265567121765457,-5.265567121765839,39.94316649622505,42208.447640803424,25539.502798144957,25539.502798144957,67747.95043894838,77339.12819913095,77339.12819913095,25539.502798144957,102878.6309972759,102878.6309972759,102878.6309972759,127035.1730040746,91562.69203755635,56432.011479228815,39034.089509252815,24156.542006798696,0.0,63190.63151605151,20533.06070577889,1535.6145377810035,0.0,0.8857683954025232,2.9051958660114034,0.0014959135982669303,350999.79324363347,1552084.190990149,4.421894886738088,1552084.190990149,4.421894886738088,0.85,0.09852199740840753,4.027634451161993,1.2674917192617432,1.0,0.0,4.027634451161078,1.285994972466965,1.2862825697058167,3.1319208374785896,19323.57297457048,1970.4560654831653,4632.441516551485,4632.441516551485,5.513184075156389,4.033327472206607,-2.337557772342109,6.370885244548716,3.988839795366493,3.988839795366493,1.1396685129618551,0.0,0.0,0.00022362627629237642,0.99776051051163,0.00022412820906061488,199.24506416570907,0.0,0.0,0.0,0.0019523122141496408,7.53847342825092e-05,0.00014824154200986724,0.0005970627416923192,0.09852199740669441,0.07171345865519245,0.026808538751501968,0.09852196667483333,0.0717134586564394,0.02680853875196814,0.37530823657887175,0.37530823657887175,0.14030097510006873,0.0,3.979039320256561e-13,4.911464102786795,3.979039320256561e-13,3.979039320256561e-13,4.9111391729137495,3.979039320256561e-13,24156.542006798696,20533.06070577889,0.85,1.0721201673975869,0.6679541987182349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709476248317482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.189913197804,1535.6145377810035,0.37530823657887175,0.14030097510006873,6.112874298809886,3.988839795366493
1987.0,-30.389922343782533,4.035079649086164,34.97140720080932,23.850772983301454,4.746304668240244,-26.876357020922324,-40.39680777406318,1.2327393453800424,-5.26508715033367,-5.26508715033407,39.94319823582895,42208.22111567639,25539.73877445304,25539.73877445304,67747.95989012942,77338.88817236172,77338.88817236172,25539.73877445304,102878.62694681477,102878.62694681477,102878.62694681477,127035.5316878151,91562.53633892287,56431.869282237436,39034.07450742826,24156.904741000337,0.0,63190.9792484286,20533.369029850284,1535.573933070359,0.0,0.8857707431150847,2.905163754000285,0.0014959135982669303,351006.37445448793,1552085.5578807162,4.421815872412203,1552085.5578807162,4.421815872412203,0.8499999999999999,0.09851852185705896,4.027634451161993,1.267490718108602,1.0,0.0,4.02763445116313,1.2859929335713176,1.2862805303541949,3.1319258030266863,19323.540115620628,1970.4527148027746,4632.441516551485,4632.441516551485,5.513235015099666,4.035079649086164,-2.3375976902353135,6.372677339321477,3.987754917491475,3.987754917491475,1.1393585478547072,0.0,0.0,0.00022362627629237642,0.997734721642942,0.00022413400219663325,199.2448609940044,0.0,0.0,0.0,0.0019523122141496408,7.538727092427397e-05,0.00014823900536810243,0.000597052525026557,0.09851852185512813,0.07171322712125343,0.026805294733874704,0.09851853371401766,0.07171322712265893,0.026805294734400038,0.37530785613105166,0.37530785613105166,0.14028430843340206,0.0,3.979039320256561e-13,4.911193121273357,3.979039320256561e-13,3.979039320256561e-13,4.9110243183106945,3.979039320256561e-13,24156.904741000337,20533.369029850284,0.85,1.0721144172142916,0.6679469382764155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709392712311718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.181834961124,1535.573933070359,0.37530785613105166,0.14028430843340206,6.112874298809886,3.987754917491475
1988.0,-30.389673580753346,4.03682912396426,34.97142154725144,23.851118457410507,4.746717752041331,-26.87609182629345,-40.39651573458684,1.2331359975812588,-5.264640222516675,-5.26464022251705,39.94323227324927,42208.01712662439,25540.063014628424,25540.063014628424,67748.08014125281,77338.61450606819,77338.61450606819,25540.063014628424,102878.67752069661,102878.67752069661,102878.67752069661,127035.98215749253,91562.32919118617,56431.7318117417,39033.99708827164,24157.304636795914,0.0,63191.30172506755,20533.708941276527,1535.5357905007215,0.0,0.8857729128180833,2.905127250304664,0.0014959135982669303,351012.50266922364,1552087.0237295341,4.421742849405402,1552087.0237295341,4.421742849405402,0.85,0.09851506875967261,4.027634451161993,1.2674896202469248,1.0,0.0,4.027634451160889,1.2859910745214675,1.2862786708885907,3.131930330590143,19323.496398749514,1970.448256922549,4632.441516551485,4632.441516551485,5.5133050084658475,4.03682912396426,-2.3376595889605074,6.374488712924768,3.986672369970486,3.986672369970486,1.139049248562996,0.0,0.0,0.00022362627629237642,0.9977088065321625,0.0002241398239929914,199.2446568224419,0.0,0.0,0.0,0.0019523122141496408,7.538977087166275e-05,0.00014823650542071369,0.0005970424561523279,0.09851506875804447,0.07171301195518502,0.02680205680285945,0.09851509003108977,0.07171301195637021,0.026802056803302405,0.375307476309319,0.375307476309319,0.1402676417667354,0.0,3.979039320256561e-13,4.910914126039074,3.979039320256561e-13,3.979039320256561e-13,4.910650257041823,3.979039320256561e-13,24157.304636795914,20533.708941276527,0.85,1.072110848990117,0.6679403015032489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709309270670839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.17378843555,1535.5357905007215,0.375307476309319,0.1402676417667354,6.112874298809886,3.986672369970486
1989.0,-30.389424167379733,4.038575899940186,34.97143573998761,23.851450869720452,4.747113770813351,-26.87582775265941,-40.39622760666532,1.2335173560932318,-5.264194305512206,-5.264194305512561,39.943256489079346,42207.83212203192,25540.386882888848,25540.386882888848,67748.21900492077,77338.35697680869,77338.35697680869,25540.386882888848,102878.74385969754,102878.74385969754,102878.74385969754,127036.42492197975,91562.13100972938,56431.60615495331,39033.91650530673,24157.681062282205,0.0,63191.597567588935,20534.028902939874,1535.4960289087742,0.0,0.8857751130997884,2.905089999435893,0.0014959135982669303,351018.61710753455,1552088.0666043216,4.42166879749526,1552088.0666043216,4.42166879749526,0.85,0.09851160021069914,4.027634451161993,1.2674886756902564,1.0,0.0,4.02763445116267,1.2859892871559315,1.286276883123332,3.131934683584674,19323.454574139978,1970.4439919993044,4632.441516551485,4632.441516551485,5.51337492154716,4.038575899940186,-2.3377217097667313,6.376297609706917,3.9855919276405216,3.9855919276405216,1.1387405507544348,0.0,0.0,0.00022362627629237642,0.9976828244000254,0.00022414566114923158,199.24445211753104,0.0,0.0,0.0,0.0019523122141496408,7.539223741006299e-05,0.00014823403888231343,0.000597032521837292,0.09851160020902627,0.07171278552291552,0.02679881468611076,0.0985115205855301,0.0717127855241333,0.02679881468656585,0.3753070963216361,0.3753070963216361,0.14025097510006873,0.0,3.410605131648481e-13,4.910643627834304,3.410605131648481e-13,3.410605131648481e-13,4.910411810109338,3.410605131648481e-13,24157.681062282205,20534.028902939874,0.85,1.0721080272176713,0.6679342467467602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709225958419226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.165774576775,1535.4960289087742,0.3753070963216361,0.14025097510006873,6.112874298809886,3.9855919276405216
1990.0,-30.38917394179836,4.0403208597427165,34.97145015654491,23.851850756350927,4.74758138249985,-26.8755557884729,-40.395926975738234,1.23396322917418,-5.26371006464143,-5.263710064641849,39.94329139387024,42207.598598466415,25540.604823696285,25540.604823696285,67748.2034221627,77338.08289305292,77338.08289305292,25540.604823696285,102878.6877167492,102878.6877167492,102878.6877167492,127036.72650107493,91561.94492840067,56431.46063381346,39033.87143843023,24158.03878432572,0.0,63191.91022275595,20534.332966676862,1535.4556727198355,0.0,0.8857774710610206,2.905059596279188,0.0014959135982669303,351025.2571394854,1552089.5698090002,4.421589439053536,1552089.5698090002,4.421589439053536,0.85,0.09850812756933697,4.027634451161993,1.2674875926645477,1.0,0.0,4.027634451164233,1.285987197427367,1.2862747929274247,3.1319397729769975,19323.415303165584,1970.4399874743756,4632.441516551485,4632.441516551485,5.513421968186964,4.0403208597427165,-2.3377568111045663,6.378077670847283,3.9845135869331996,3.9845135869331996,1.1384324534094856,0.0,0.0,0.00022362627629237642,0.9976567583911606,0.0002241515174547609,199.244246746427,0.0,0.0,0.0,0.0019523122141496408,7.53948110608232e-05,0.00014823146523155323,0.0005970221561128249,0.09850812756738145,0.07171255611163438,0.02679557145574707,0.09850816277566934,0.07171255611305799,0.02679557145627897,0.37530671653068276,0.37530671653068276,0.14023430843340204,0.0,3.979039320256561e-13,4.910350865726571,3.979039320256561e-13,3.979039320256561e-13,4.910103049093891,3.979039320256561e-13,24158.03878432572,20534.332966676862,0.85,1.0721024761452138,0.6679272465364894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709142775405933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.157782038668,1535.4556727198355,0.37530671653068276,0.14023430843340204,6.112874298809886,3.9845135869331996
1991.0,-30.38892245852954,4.042062832302881,34.97146471838956,23.852183937001996,4.747972222574059,-26.875290370120496,-40.39563867319373,1.2343401341652027,-5.26327815685147,-5.263278156851844,39.94332445880213,42207.421155456366,25540.96329278019,25540.96329278019,67748.38444823655,77337.8495097971,77337.8495097971,25540.96329278019,102878.81280257729,102878.81280257729,102878.81280257729,127037.27453090713,91561.76795727962,56431.339602939785,39033.80928259982,24158.461728329836,0.0,63192.27101092965,20534.69246908036,1535.4182841611846,0.0,0.8857795671104863,2.9050198648535366,0.0014959135982669303,351031.1796503312,1552090.9937795894,4.421518895631028,1552090.9937795894,4.421518895631028,0.85,0.09850468110566918,4.027634451161993,1.2674866321729494,1.0,0.0,4.027634451162008,1.2859854309453846,1.28627302605039,3.131944075137073,19323.377954827563,1970.436179003795,4632.441516551485,4632.441516551485,5.513499350509572,4.042062832302881,-2.337827180825098,6.379890013127979,3.983437609640197,3.983437609640197,1.1381250313257705,0.0,0.0,0.00022362627629237642,0.9976305621090179,0.00022415740333738818,199.24404034351028,0.0,0.0,0.0,0.0019523122141496408,7.53972792466795e-05,0.0001482289970456969,0.0005970122151624382,0.09850468110415415,0.07171234567704678,0.02679233542710738,0.09850464995614547,0.07171234567814971,0.026792335427519465,0.37530633536610414,0.37530633536610414,0.14021764176673537,0.0,3.979039320256561e-13,4.9101011856269,3.979039320256561e-13,3.979039320256561e-13,4.90992591160466,3.979039320256561e-13,24158.461728329836,20534.69246908036,0.85,1.0720992198004544,0.6679206251055011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270905967959183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.14981408557,1535.4182841611846,0.37530633536610414,0.14021764176673537,6.112874298809886,3.983437609640197
1992.0,-30.388670011932074,4.043802424294641,34.971479140715225,23.852534440252953,4.748386543096556,-26.875021736286744,-40.39534233799202,1.234738267451439,-5.2628206496518715,-5.262820649652287,39.9433495186682,42207.214315710786,25541.24896098893,25541.24896098893,67748.46327669971,77337.59106940188,77337.59106940188,25541.24896098893,102878.84003039081,102878.84003039081,102878.84003039081,127037.6656002885,91561.5750462064,56431.19829251622,39033.75194854465,24158.825569897683,0.0,63192.577518442326,20535.00173441303,1535.3779115913917,0.0,0.8857818236803838,2.904984657158049,0.0014959135982669303,351037.45327716565,1552092.0730055843,4.421442950077786,1552092.0730055843,4.421442950077786,0.8499999999999999,0.09850120747131237,4.027634451161993,1.2674855986004698,1.0,0.0,4.027634451161868,1.285983564975692,1.286271159663396,3.131948619606289,19323.33724249028,1970.4320275007553,4632.441516551485,4632.441516551485,5.513561017388197,4.043802424294641,-2.3378795041965907,6.381681928491231,3.9823636394620845,3.9823636394620845,1.1378181827034528,0.0,0.0,0.00022362627629237642,0.9976042662258975,0.000224163311909633,199.2438331503793,0.0,0.0,0.0,0.0019523122141496408,7.539981627874836e-05,0.00014822646001362805,0.0005970019969246739,0.09850120746954555,0.07171211552055254,0.026789091948993003,0.09850111698681407,0.07171211552183884,0.026789091949473532,0.3753059555210923,0.3753059555210923,0.1402009751000687,0.0,3.979039320256561e-13,4.909846597711294,3.979039320256561e-13,3.979039320256561e-13,4.909700488988165,3.979039320256561e-13,24158.825569897683,20535.00173441303,0.85,1.0720952671526618,0.6679141122767606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708976726740797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.141879668994,1535.3779115913917,0.3753059555210923,0.1402009751000687,6.112874298809886,3.9823636394620845
1993.0,-30.388416375058416,4.045540071055424,34.97149387958802,23.852929926384263,4.748848438890683,-26.874747273623463,-40.39504135781897,1.2351793374557065,-5.262344391417457,-5.262344391417833,39.943387583497525,42206.99308268102,25541.48238870619,25541.48238870619,67748.47547138721,77337.32226556692,77337.32226556692,25541.48238870619,102878.80465427312,102878.80465427312,102878.80465427312,127038.00633760185,91561.39054952977,56431.061366643895,39033.69909209541,24159.201683328738,0.0,63192.90077542415,20535.321430829426,1535.3385703107574,0.0,0.8857841290320411,2.9049530830064954,0.0014959135982669303,351043.9841234951,1552093.7123032713,4.421365363028851,1552093.7123032713,4.421365363028851,0.85,0.09849774459696103,4.027634451161993,1.2674845463456585,1.0,0.0,4.027634451162683,1.2859814977766626,1.2862690920020625,3.131953654174172,19323.298305944016,1970.428057078005,4632.441516551485,4632.441516551485,5.513611407170007,4.045540071055424,-2.3379181797433537,6.383458250798777,3.9812918544334366,3.9812918544334366,1.1375119584095532,0.0,0.0,0.00022362627629237642,0.997577847111558,0.00022416924848509448,199.24362498077443,0.0,0.0,0.0,0.0019523122141496408,7.540239315888387e-05,0.00014822388313349256,0.0005969916181934637,0.09849774459509683,0.07171189321869005,0.026785851376406777,0.09849777884844,0.0717118932200473,0.02678585137691374,0.37530557626753974,0.37530557626753974,0.14018430843340204,0.0,3.979039320256561e-13,4.909573408640142,3.979039320256561e-13,3.979039320256561e-13,4.909388634117363,3.979039320256561e-13,24159.201683328738,20535.321430829426,0.85,1.0720899759318334,0.66790719471285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708893887959656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.13397293388,1535.3385703107574,0.37530557626753974,0.14018430843340204,6.112874298809886,3.9812918544334366
1994.0,-30.38816187404493,4.047274764096786,34.97150874728765,23.853263176884525,4.74923869379173,-26.874479197720127,-40.39474882939828,1.2355560174669558,-5.261913387182744,-5.261913387183118,39.94342081360459,42206.81056883997,25541.83683503664,25541.83683503664,67748.6474038766,77337.09141193783,77337.09141193783,25541.83683503664,102878.92824697446,102878.92824697446,102878.92824697446,127038.55372105366,91561.2146498972,56430.93380679946,39033.64538121971,24159.625474079192,0.0,63193.2708552989,20535.681652967312,1535.3012346844982,0.0,0.8857862197322607,2.9049132995792504,0.0014959135982669303,351049.8944918106,1552095.1433901666,4.421295000350368,1552095.1433901666,4.421295000350368,0.85,0.09849429914578703,4.027634451161993,1.2674835429945963,1.0,0.0,4.0276344511612665,1.2859797323647655,1.2862673261953523,3.1319579537662285,19323.261183735063,1970.4242716661718,4632.441516551485,4632.441516551485,5.513687921105301,4.047274764096786,-2.3379873095562957,6.385262073653081,3.9802223819134306,3.9802223819134306,1.1372063948324087,0.0,0.0,0.00022362627629237642,0.997551338745889,0.00022417520543205026,199.2434161023738,0.0,0.0,0.0,0.0019523122141496408,7.540489775629461e-05,0.0001482213785360818,0.0005969815305906459,0.09849429914427704,0.0717116835501421,0.026782615594134952,0.09849426720293356,0.07171168355124148,0.02678261559454555,0.3753051961889592,0.3753051961889592,0.14016764176673538,0.0,3.979039320256561e-13,4.909338693727534,3.979039320256561e-13,3.979039320256561e-13,4.909221530306752,3.979039320256561e-13,24159.625474079192,20535.681652967312,0.85,1.0720864181727305,0.6679003950513321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270881114251511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.126098458852,1535.3012346844982,0.3753051961889592,0.14016764176673538,6.112874298809886,3.9802223819134306
1995.0,-30.387906276216473,4.049007449135986,34.9715236960488,23.853645321819954,4.749684853008013,-26.87420454379428,-40.39444784922523,1.2359831205858136,-5.261441561583069,-5.261441561583461,39.94345291010085,42206.59715672805,25542.077795295998,25542.077795295998,67748.67495202404,77336.8324194329,77336.8324194329,25542.077795295998,102878.91021472891,102878.91021472891,102878.91021472891,127038.90125797015,91561.03280046518,56430.797537760074,39033.59473633901,24159.991043241247,0.0,63193.58577958026,20535.99238675506,1535.261120145827,0.0,0.8857885240119955,2.904880721578594,0.0014959135982669303,351056.36473374994,1552096.5256579567,4.421217449896133,1552096.5256579567,4.421217449896133,0.85,0.09849082919030422,4.027634451161993,1.2674824929377064,1.0,0.0,4.027634451161071,1.2859777306373148,1.2862653240202395,3.131962828909912,19323.22280586858,1970.4203582129046,4632.441516551485,4632.441516551485,5.513739936928598,4.049007449135986,-2.3380278203899887,6.387035269525974,3.9791549144326672,3.9791549144326672,1.1369014041236192,0.0,0.0,0.00022362627629237642,0.9975247169026249,0.00022418118819827307,199.24320632421728,0.0,0.0,0.0,0.0019523122141496408,7.540747479700284e-05,0.00014821880149537358,0.0005969711512127074,0.09849082918844809,0.0717114561081506,0.02677937308029748,0.09849084538163842,0.07171145610950208,0.026779373080802145,0.3753048176023291,0.3753048176023291,0.14015097510006871,0.0,3.979039320256561e-13,4.909087835516914,3.979039320256561e-13,3.979039320256561e-13,4.908983913791417,3.979039320256561e-13,24159.991043241247,20535.99238675506,0.85,1.0720815113788917,0.6678936894631206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27087285384276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.118249749987,1535.261120145827,0.3753048176023291,0.14015097510006871,6.112874298809886,3.9791549144326672
1996.0,-30.387650050251917,4.050737453199177,34.97153880747833,23.853986290656053,4.75009247134403,-26.87393317903135,-40.39415109492836,1.2363756001233086,-5.261000073386697,-5.261000073387071,39.94348754571289,42206.4039557796,25542.39951241702,25542.39951241702,67748.80346819662,77336.5625689172,77336.5625689172,25542.39951241702,102878.96208133422,102878.96208133422,102878.96208133422,127039.35869287094,91560.82423497569,56430.66562183752,39033.509570153525,24160.396611536722,0.0,63193.90618169025,20536.337119806212,1535.2233409262578,0.0,0.8857906633157538,2.9048436611046315,0.0014959135982669303,351062.4190373849,1552098.0172763567,4.421145451946176,1552098.0172763567,4.421145451946176,0.85,0.09848738044779054,4.027634451161993,1.2674815038731326,1.0,0.0,4.027634451162899,1.285975891187583,1.286263484159137,3.131967308844742,19323.17878979209,1970.4158698222218,4632.441516551485,4632.441516551485,5.513809385645839,4.050737453199177,-2.3380884928792116,6.388825946078388,3.9780897323596536,3.9780897323596536,1.1365970663884724,0.0,0.0,0.00022362627629237642,0.997498030404834,0.00022418718581491116,199.2429960309707,0.0,0.0,0.0,0.0019523122141496408,7.541001573480552e-05,0.0001482162605575709,0.0005969609172440751,0.09848738044620628,0.07171124410538139,0.026776136340824885,0.09848740309496337,0.07171124410653494,0.026776136341255603,0.37530443907342276,0.37530443907342276,0.14013430843340205,0.0,3.979039320256561e-13,4.908825098759166,3.979039320256561e-13,3.979039320256561e-13,4.908615817045472,3.979039320256561e-13,24160.396611536722,20536.337119806212,0.85,1.072078109452682,0.6678872458751165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708646030660105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.110431497347,1535.2233409262578,0.37530443907342276,0.14013430843340205,6.112874298809886,3.9780897323596536
1997.0,-30.387392614852452,4.052465010260249,34.97155389908075,23.854347445908957,4.750505432721842,-26.873660191272215,-40.39385786801574,1.2367730091415985,-5.260549241455294,-5.260549241455657,39.943517191051036,42206.23033642481,25542.69315267113,25542.69315267113,67748.92348909593,77336.35272898983,77336.35272898983,25542.69315267113,102879.04588166096,102879.04588166096,102879.04588166096,127039.83633787598,91560.67735425652,56430.55496169127,39033.4693250725,24160.790456215025,0.0,63194.25978128753,20536.67188778277,1535.1841106533307,0.0,0.8857928687201905,2.904806607112179,0.0014959135982669303,351068.6015599646,1552099.2939843184,4.421071229633194,1552099.2939843184,4.421071229633194,0.85,0.09848391817385166,4.027634451161993,1.2674805290950464,1.0,0.0,4.027634451162366,1.2859740286400163,1.286261621195034,3.1319718450468423,19323.147791792446,1970.4127089059411,4632.441516551485,4632.441516551485,5.513872773441035,4.052465010260249,-2.338142206151881,6.39060721641213,3.9770266293339436,3.9770266293339436,1.136293322666841,0.0,0.0,0.00022362627629237642,0.9974712187172328,0.00022419321189032815,199.24278474554734,0.0,0.0,0.0,0.0019523122141496408,7.541252654738728e-05,0.00014821374974498914,0.0005969508046088203,0.09848391817216104,0.07171102219675834,0.026772895975402687,0.09848387533450018,0.07171102219798936,0.0267728959758623,0.3753040597028247,0.3753040597028247,0.14011764176673538,0.0,3.410605131648481e-13,4.908611929124959,3.410605131648481e-13,3.410605131648481e-13,4.908618719420986,3.410605131648481e-13,24160.790456215025,20536.67188778277,0.85,1.0720740099428632,0.6678807613618493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708563651255698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.102634348297,1535.1841106533307,0.3753040597028247,0.14011764176673538,6.112874298809886,3.9770266293339436
1998.0,-30.38713408543307,4.054190339459557,34.97156914871309,23.854710452165477,4.750939554546775,-26.873384102738132,-40.39355287151409,1.237189571851627,-5.260089415516177,-5.260089415516557,39.94355197724581,42206.01224719071,25542.960496083175,25542.960496083175,67748.97274327389,77336.06483441574,77336.06483441574,25542.960496083175,102879.02533049892,102879.02533049892,102879.02533049892,127040.19523417013,91560.46054265642,56430.40795543045,39033.39176358442,24161.169903671205,0.0,63194.56166725562,20536.994418120525,1535.1451858712703,0.0,0.885795101500013,2.9047730051946363,0.0014959135982669303,351074.907510685,1552100.7920897398,4.420996086262592,1552100.7920897398,4.420996086262592,0.85,0.09848045963653357,4.027634451161993,1.26747946749907,1.0,0.0,4.027634451162655,1.285972076330117,1.2862596684485241,3.1319765998776434,19323.102035440337,1970.4080430565318,4632.441516551485,4632.441516551485,5.513930484566171,4.054190339459557,-2.3381890699022168,6.392379409361773,3.9759656714693654,3.9759656714693654,1.1359901918483901,0.0,0.0,0.00022362627629237642,0.9974442938706144,0.00022419926372488184,199.24257256267802,0.0,0.0,0.0,0.0019523122141496408,7.541513822138278e-05,0.00014821113807099364,0.0005969402857406609,0.09848045963479624,0.07171080311161701,0.02676965652317923,0.09848048729603555,0.0717108031128821,0.026769656523651476,0.37530368249078766,0.37530368249078766,0.14010097510006872,0.0,3.979039320256561e-13,4.9083513204287215,3.979039320256561e-13,3.979039320256561e-13,4.908185491582003,3.979039320256561e-13,24161.169903671205,20536.994418120525,0.85,1.072069667956541,0.6678741197608438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708481389069854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.094869969125,1535.1451858712703,0.37530368249078766,0.14010097510006872,6.112874298809886,3.9759656714693654
1999.0,-30.38687468920332,4.055913142133533,34.97158456245326,23.855065879784547,4.751354901695695,-26.873109111747894,-40.39325559334827,1.2375893242400715,-5.259643479587794,-5.259643479588167,39.94358725652322,42205.82967625331,25543.263679122803,25543.263679122803,67749.09335537611,77335.82237182949,77335.82237182949,25543.263679122803,102879.08605095229,102879.08605095229,102879.08605095229,127040.66322967956,91560.28121092617,56430.288515348955,39033.32521730802,24161.577178727264,0.0,63194.90239603528,20537.340601918175,1535.1072039786113,0.0,0.8857972611690785,2.9047361752117453,0.0014959135982669303,351081.02306181035,1552102.3114314207,4.420923403650222,1552102.3114314207,4.420923403650222,0.85,0.09847700947373109,4.027634451161993,1.267478496017866,1.0,0.0,4.027634451161507,1.2859702028109459,1.286257794510363,3.131981162828006,19323.064188914657,1970.404183784948,4632.441516551485,4632.441516551485,5.513995932351869,4.055913142133533,-2.3382448272846434,6.394157969418176,3.9749069207949237,3.9749069207949237,1.1356876916556924,0.0,0.0,0.00022362627629237642,0.9974172795368627,0.00022420533600161236,199.24235966884555,0.0,0.0,0.0,0.0019523122141496408,7.541768388402747e-05,0.00014820859240834895,0.0005969300327420921,0.09847700947211091,0.07171059004829473,0.02676641942381617,0.09847704221678609,0.07171059004947454,0.02676641942425655,0.37530330398551653,0.37530330398551653,0.14008430843340205,0.0,3.979039320256561e-13,4.908105420956417,3.979039320256561e-13,3.979039320256561e-13,4.907971939841445,3.979039320256561e-13,24161.577178727264,20537.340601918175,0.85,1.072065796237808,0.6678676297615616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708399233664753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.087136087997,1535.1072039786113,0.37530330398551653,0.14008430843340205,6.112874298809886,3.9749069207949237
2000.0,-30.386614526559907,4.057633548383413,34.971600061476856,23.855425987299554,4.751774149542803,-26.872833040943142,-40.392954368703045,1.237992663925873,-5.259192641434993,-5.25919264143532,39.94362056807167,42205.63387983239,25543.551250014367,25543.551250014367,67749.18512984677,77335.58284614913,77335.58284614913,25543.551250014367,102879.1340961635,102879.1340961635,102879.1340961635,127041.10742068122,91560.10608481389,56430.15711849636,39033.27662924169,24161.973324517712,0.0,63195.249953759405,20537.677325840054,1535.0685633982782,0.0,0.8857994531277404,2.904700052411874,0.0014959135982669303,351087.2059268925,1552103.7460316746,4.42084963459156,1552103.7460316746,4.42084963459156,0.85,0.0984735532995491,4.027634451161993,1.2674775135470555,1.0,0.0,4.0276344511621724,1.2859683124847237,1.2862559037613923,3.1319857667253665,19323.027229950967,1970.4004150194987,4632.441516551485,4632.441516551485,5.514058009960519,4.057633548383413,-2.338296618139337,6.395930166522751,3.973850283500672,3.973850283500672,1.1353857952859063,0.0,0.0,0.00022362627629237642,0.9973901861790299,0.00022421142637174082,199.24214614645263,0.0,0.0,0.0,0.0019523122141496408,7.54202634223427e-05,0.00014820601287003372,0.0005969196433047055,0.09847355329788267,0.07171037258181516,0.026763180716067512,0.0984735824911547,0.07171037258302869,0.02676318071652041,0.3753029251642786,0.3753029251642786,0.1400676417667354,0.0,3.410605131648481e-13,4.907871270197404,3.410605131648481e-13,3.410605131648481e-13,4.907794120010863,3.410605131648481e-13,24161.973324517712,20537.677325840054,0.85,1.072061352386762,0.6678608583827848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708317199259018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.07942818962,1535.0685633982782,0.3753029251642786,0.1400676417667354,6.112874298809886,3.973850283500672
2001.0,-30.38635315427641,4.05935153299536,34.9716156682168,23.85578096089887,4.752192239750361,-26.872555997099305,-40.39265300435943,1.238395082573056,-5.258743680717089,-5.258743680717418,39.94365470360285,42205.44238876963,25543.84184656635,25543.84184656635,67749.28423533597,77335.32737433902,77335.32737433902,25543.84184656635,102879.16922090537,102879.16922090537,102879.16922090537,127041.53915022087,91559.91405476163,56430.029069191456,39033.20553952241,24162.36992931549,0.0,63195.575468837895,20538.014439918166,1535.0301720120608,0.0,0.8858016324117625,2.9046640716726535,0.0014959135982669303,351093.36312947626,1552105.2161187385,4.420776292334392,1552105.2161187385,4.420776292334392,0.85,0.09847009958840024,4.027634451161993,1.2674764574458828,1.0,0.0,4.027634451162922,1.285966426480658,1.2862540173355446,3.1319903601095853,19322.9867035461,1970.3962824762891,4632.441516551485,4632.441516551485,5.5141207407151205,4.05935153299536,-2.3383490713714017,6.3977006043667615,3.972795794622942,3.972795794622942,1.135084512749412,0.0,0.0,0.00022362627629237642,0.9973629676485242,0.00022421754521287127,199.2419316317369,0.0,0.0,0.0,0.0019523122141496408,7.542284423859926e-05,0.00014820343205377716,0.0005969092487202385,0.0984700995867483,0.07171015691513433,0.026759942671613975,0.09847014220129598,0.07171015691633734,0.0267599426720629,0.3753025466390895,0.3753025466390895,0.14005097510006873,0.0,3.410605131648481e-13,4.9076301137000655,3.410605131648481e-13,3.410605131648481e-13,4.907521352395975,3.410605131648481e-13,24162.36992931549,20538.014439918166,0.85,1.0720573985237865,0.6678543881538255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708235279654627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.071744291603,1535.0301720120608,0.3753025466390895,0.14005097510006873,6.112874298809886,3.972795794622942
2002.0,-30.386090586911934,4.061066899956967,34.97163126467759,23.856123082246654,4.752591901840164,-26.872279720489885,-40.39235174478961,1.238781035418097,-5.258304280547463,-5.258304280547826,39.943685617671775,42205.25620087547,25544.15596460723,25544.15596460723,67749.4121654827,77335.09439497706,77335.09439497706,25544.15596460723,102879.25035958429,102879.25035958429,102879.25035958429,127042.02381781394,91559.73657329331,56429.89837919164,39033.15354900186,24162.773458229654,0.0,63195.92700723151,20538.357439495205,1534.9918272291966,0.0,0.8858037743439133,2.904626001310767,0.0014959135982669303,351099.3892974679,1552106.547470623,4.42070420736507,1552106.547470623,4.42070420736507,0.85,0.09846664595046818,4.027634451161993,1.2674754859646784,1.0,0.0,4.027634451162439,1.2859646176515982,1.286252208101962,3.1319947655458633,19322.949247503377,1970.3924630228853,4632.441516551485,4632.441516551485,5.514188549027381,4.061066899956967,-2.3384075321471154,6.399474432104082,3.971743442561518,3.971743442561518,1.1347838407318622,0.0,0.0,0.00022362627629237642,0.9973356254724957,0.00022422369218630058,199.2417161366536,0.0,0.0,0.0,0.0019523122141496408,7.542542423920998e-05,0.00014820085205316644,0.0005968988574208947,0.09846664594887847,0.07170994127474141,0.026756704674137065,0.09846662995370789,0.07170994127589914,0.026756704674569046,0.37530216776962416,0.37530216776962416,0.14003430843340203,0.0,3.410605131648481e-13,4.907410423543013,3.410605131648481e-13,3.410605131648481e-13,4.907369293138061,3.410605131648481e-13,24162.773458229654,20538.357439495205,0.85,1.072053459358704,0.667847726896164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708153476049229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.064093298797,1534.9918272291966,0.37530216776962416,0.14003430843340203,6.112874298809886,3.971743442561518
2003.0,-30.385827418264885,4.062779923019328,34.9716468633983,23.856478300318145,4.753008151755764,-26.872001243870656,-40.39205020582301,1.2391819773613169,-5.257853667657457,-5.257853667657862,39.943716876419465,42205.07111052575,25544.437232516557,25544.437232516557,67749.50834304231,77334.84742799638,77334.84742799638,25544.437232516557,102879.28466051295,102879.28466051295,102879.28466051295,127042.44586718101,91559.55157619006,56429.77525871864,39033.084797190466,24163.161206668072,0.0,63196.24600385854,20538.68702566786,1534.9528341354198,0.0,0.8858059725157288,2.9045901133667997,0.0014959135982669303,351105.5693270048,1552107.893667392,4.420630229940399,1552107.893667392,4.420630229940399,0.85,0.0984631867449496,4.027634451161993,1.2674744952516637,1.0,0.0,4.027634451162713,1.2859627385791468,1.2862503286092788,3.1319993420743315,19322.910205346085,1970.3884818308072,4632.441516551485,4632.441516551485,5.514249266018262,4.062779923019328,-2.3384577020887503,6.401237625108079,3.970693164149929,3.970693164149929,1.134483761185694,0.0,0.0,0.00022362627629237642,0.9973082214937934,0.00022422985339218737,199.24150014855155,0.0,0.0,0.0,0.0019523122141496408,7.5428006714302e-05,0.00014819826957807443,0.0005968884561552449,0.09846318674327423,0.07170972161520227,0.026753465128071953,0.09846315639859991,0.07170972161642243,0.02675346512852716,0.37530178976625816,0.37530178976625816,0.14001764176673537,0.0,3.979039320256561e-13,4.907188534334011,3.979039320256561e-13,3.979039320256561e-13,4.907159973610192,3.979039320256561e-13,24163.161206668072,20538.68702566786,0.85,1.0720495698258052,0.6678414269725588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708071797773082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.056474959856,1534.9528341354198,0.37530178976625816,0.14001764176673537,6.112874298809886,3.970693164149929
2004.0,-30.38556323708454,4.064490562958789,34.971662586641614,23.856838372908555,4.753426946515548,-26.871721601559766,-40.391748457308836,1.2395853109909738,-5.25740549226947,-5.25740549226987,39.94375170087161,42204.88941061986,25544.723207264735,25544.723207264735,67749.61261788459,77334.60974083479,77334.60974083479,25544.723207264735,102879.33294809952,102879.33294809952,102879.33294809952,127042.89671678226,91559.3764789211,56429.656148706876,39033.022589126915,24163.56376868274,0.0,63196.586357809654,20539.029203380327,1534.9145970546563,0.0,0.8858081451470812,2.904553764289848,0.0014959135982669303,351111.7160115825,1552109.3934266905,4.42055711229952,1552109.3934266905,4.42055711229952,0.85,0.09845973480345967,4.027634451161993,1.2674735127808527,1.0,0.0,4.027634451161341,1.285960848303252,1.2862484379106467,3.132003945902563,19322.873252469544,1970.3847136860747,4632.441516551485,4632.441516551485,5.514310999069217,4.064490562958789,-2.3385088970197714,6.4029994599785605,3.9696450376070027,3.9696450376070027,1.1341842964591435,0.0,0.0,0.00022362627629237642,0.9972807128959804,0.00022423603846001718,199.24128332991296,0.0,0.0,0.0,0.0019523122141496408,7.54305910658664e-05,0.00014819568522651003,0.0005968780473318501,0.09845973480181992,0.07170950725822191,0.02675022754359802,0.09845971291204933,0.07170950725941616,0.026750227544043506,0.3753014121759024,0.3753014121759024,0.1400009751000687,0.0,3.979039320256561e-13,4.906975578933725,3.979039320256561e-13,3.979039320256561e-13,4.9069780979111215,3.979039320256561e-13,24163.56376868274,20539.029203380327,0.85,1.072045446162177,0.6678349550664345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270799023178833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.048877418854,1534.9145970546563,0.3753014121759024,0.1400009751000687,6.112874298809886,3.9696450376070027
2005.0,-30.38529816647295,4.066198767847334,34.97167842865548,23.85719383545222,4.753841721416516,-26.87144156080713,-40.39144286708904,1.2399851157505049,-5.256960377072971,-5.256960377073358,39.94378660681947,42204.695396915515,25545.01541337459,25545.01541337459,67749.7108102901,77334.36955741477,77334.36955741477,25545.01541337459,102879.38497078937,102879.38497078937,102879.38497078937,127043.35410614683,91559.19689776807,56429.52273726814,39032.97128944436,24163.969135357456,0.0,63196.94042480181,20539.37376505384,1534.8765548331623,0.0,0.8858103017428174,2.9045170359785826,0.0014959135982669303,351117.82080951834,1552110.8966968057,4.420484534559773,1552110.8966968057,4.420484534559773,0.8500000000000001,0.0984562848626091,4.027634451161993,1.2674724989896644,1.0,0.0,4.0276344511622115,1.2859589745713533,1.2862465637597105,3.132008509450714,19322.835353305178,1970.3808490468384,4632.441516551485,4632.441516551485,5.514374077277286,4.066198767847334,-2.338561572561845,6.4047603404091795,3.968599047193772,3.968599047193772,1.1338854420553635,0.0,0.0,0.00022362627629237642,0.9972531125061946,0.00022424224450940213,199.2410657817751,0.0,0.0,0.0,0.0019523122141496408,7.543320840349583e-05,0.00014819306788888057,0.0005968675056526435,0.09845628486099238,0.0717092943868541,0.02674699047413828,0.098456267330789,0.0717092943880316,0.026746990474577497,0.3753010353100131,0.3753010353100131,0.13998430843340204,0.0,3.979039320256561e-13,4.9067658664378655,3.979039320256561e-13,3.979039320256561e-13,4.906775514753292,3.979039320256561e-13,24163.969135357456,20539.37376505384,0.85,1.0720409936760409,0.6678281434705685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707908779959753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.041308934558,1534.8765548331623,0.3753010353100131,0.13998430843340204,6.112874298809886,3.968599047193772
2006.0,-30.385032078839846,4.0679047150278045,34.97169446107614,23.85756808742883,4.754270328471912,-26.871159221371016,-40.391136962547876,1.2403974710032633,-5.256508121167599,-5.256508121167989,39.94382383688166,42204.5041038168,25545.28633834351,25545.28633834351,67749.7904421603,77334.1495745032,77334.1495745032,25545.28633834351,102879.4359128467,102879.4359128467,102879.4359128467,127043.81283852353,91559.0427055568,56429.397234871205,39032.93941187288,24164.376925676836,0.0,63197.31633754972,20539.72038682531,1534.8384439895158,0.0,0.8858124864682535,2.904481085882764,0.0014959135982669303,351124.0236283019,1552112.5000591453,4.420411010390459,1552112.5000591453,4.420411010390459,0.85,0.0984528348215084,4.027634451161993,1.2674715060787278,1.0,0.0,4.027634451162236,1.2859570420258164,1.286244630781983,3.1320132162557384,19322.802812273672,1970.3775307850972,4632.441516551485,4632.441516551485,5.514432561549125,4.0679047150278045,-2.338608679608786,6.40651339463659,3.967555173273415,3.967555173273415,1.133587192363833,0.0,0.0,0.00022362627629237642,0.9972254070480128,0.0002242484745292993,199.24084739942748,0.0,0.0,0.0,0.0019523122141496408,7.543582851734483e-05,0.0001481904477750316,0.0005968569527918393,0.09845283481985095,0.07170908146630979,0.026743753353541157,0.0984528468970301,0.07170908146751702,0.02674375335399138,0.37530065907846283,0.37530065907846283,0.13996764176673537,0.0,3.979039320256561e-13,4.906577140879676,3.979039320256561e-13,3.979039320256561e-13,4.9066843400066205,3.979039320256561e-13,24164.376925676836,20539.72038682531,0.85,1.07203587697134,0.6678211441510263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707827444756956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.033767074574,1534.8384439895158,0.37530065907846283,0.13996764176673537,6.112874298809886,3.967555173273415
2007.0,-30.38476534441268,4.069608079387033,34.971710612229884,23.857914574351184,4.754675016037957,-26.87087869204096,-40.39083130247889,1.2407883636662436,-5.256070999624228,-5.256070999624649,39.94385936008919,42204.316527551644,25545.596276892593,25545.596276892593,67749.91280444423,77333.91401248325,77333.91401248325,25545.596276892593,102879.51028937584,102879.51028937584,102879.51028937584,127044.30383217767,91558.86298819308,56429.26550326156,39032.88609436836,24164.793542801825,0.0,63197.679637170186,20540.07451138155,1534.8009816780586,0.0,0.8858145997277806,2.904443088440682,0.0014959135982669303,351130.018956738,1552114.0299146739,4.420339891548568,1552114.0299146739,4.420339891548568,0.85,0.09844939083199752,4.027634451161993,1.2674705428397282,1.0,0.0,4.027634451163649,1.285955210072289,1.2862427984187614,3.1320176780772813,19322.764884363125,1970.3736632145662,4632.441516551485,4632.441516551485,5.514499467639135,4.069608079387033,-2.3386655797242524,6.408273659111285,3.9665134652859355,3.9665134652859355,1.1332895615102674,0.0,0.0,0.00022362627629237642,0.9971976350778394,0.00022425471985292118,199.24062848672614,0.0,0.0,0.0,0.0019523122141496408,7.543844662130303e-05,0.0001481878296710734,0.0005968464080261406,0.09844939083044792,0.0717088730298603,0.026740517800587615,0.09844939076582601,0.071708873030989,0.02674051780100853,0.375300284487783,0.375300284487783,0.1399509751000687,0.0,3.979039320256561e-13,4.90639224038938,3.979039320256561e-13,3.979039320256561e-13,4.906485882054085,3.979039320256561e-13,24164.793542801825,20540.07451138155,0.85,1.072031650424656,0.6678143370113364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707746217733018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.026254424609,1534.8009816780586,0.375300284487783,0.1399509751000687,6.112874298809886,3.9665134652859355
2008.0,-30.384497540753305,4.071308932755384,34.97172672857992,23.85825110776352,4.755076171240462,-26.870597553396085,-40.39052934441713,1.241176183883449,-5.255631663870531,-5.255631663870871,39.943890648650125,42204.14858091626,25545.89759579771,25545.89759579771,67750.04617671398,77333.6523641785,77333.6523641785,25545.89759579771,102879.54995997621,102879.54995997621,102879.54995997621,127044.73898534855,91558.6553227013,56429.15153943978,39032.7819814017,24165.189025372336,0.0,63197.97100677404,20540.410671566486,1534.7626525175979,0.0,0.8858167397450123,2.9044059969776264,0.0014959135982669303,351136.0447350824,1552115.377400302,4.420267872446159,1552115.377400302,4.420267872446159,0.85,0.09844593898425541,4.027634451161993,1.2674695405876264,1.0,0.0,4.027634451162607,1.2859533925232125,1.286240980463212,3.132022104828571,19322.721058223953,1970.3691941920997,4632.441516551485,4632.441516551485,5.514564513016186,4.071308932755384,-2.338720416267284,6.410029349022668,3.965473821392682,3.965473821392682,1.1329925203979092,0.0,0.0,0.00022362627629237642,0.9971697526201175,0.00022426099037278885,199.2404086969749,0.0,0.0,0.0,0.0019523122141496408,7.544103309854368e-05,0.00014818524319383275,0.000596835990641299,0.09844593898266793,0.07170865893417135,0.026737280048496587,0.09844591275891768,0.07170865893532767,0.026737280048927742,0.3752999113160367,0.3752999113160367,0.13993430843340204,0.0,3.410605131648481e-13,4.9061801704047525,3.410605131648481e-13,3.410605131648481e-13,4.906169346616878,3.410605131648481e-13,24165.189025372336,20540.410671566486,0.85,1.0720288182899418,0.6678086006335947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270766511436495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.01876360167,1534.7626525175979,0.3752999113160367,0.13993430843340204,6.112874298809886,3.965473821392682
