time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2009.0,-30.384229041853757,4.073007651932069,34.971743006140585,23.858629899937682,4.755509121204662,-26.870312609515604,-40.39021928384898,1.2415926888665298,-5.255176350047918,-5.255176350048318,39.94392757698824,42203.94979376894,25546.153698797745,25546.153698797745,67750.10349256668,77333.43312621539,77333.43312621539,25546.153698797745,102879.58682501313,102879.58682501313,102879.58682501313,127045.17809947723,91558.50265746527,56429.01932501895,39032.75925827369,24165.5912744641,0.0,63198.35053273779,20540.752583294485,1534.724271208196,0.0,0.8858189411470847,2.904370662635548,0.0014959135982669303,351142.2897487864,1552116.9677719541,4.420193787772948,1552116.9677719541,4.420193787772948,0.85,0.09844248722318406,4.027634451161993,1.2674685273459185,1.0,0.0,4.027634451162739,1.2859514405465111,1.2862390280499745,3.13202685900045,19322.68883944834,1970.365908791314,4632.441516551485,4632.441516551485,5.514619797686079,4.073007651932069,-2.3387635928013255,6.411771244733394,3.9644362589577797,3.9644362589577797,1.132696073987937,0.0,0.0,0.00022362627629237642,0.9971417986214229,0.0002242672773336211,199.24018833711824,0.0,0.0,0.0,0.0019523122141496408,7.544368906461588e-05,0.00014818258722776054,0.0005968252933808455,0.09844248722149651,0.07170844485938714,0.026734042362109373,0.09844249783055649,0.07170844486061641,0.02673404236256766,0.37529953750788747,0.37529953750788747,0.13991764176673538,0.0,3.979039320256561e-13,4.905987950647614,3.979039320256561e-13,3.979039320256561e-13,4.906086975982248,3.979039320256561e-13,24165.5912744641,20540.752583294485,0.85,1.0720232873399282,0.6678014447846482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270758413122958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.011303090168,1534.724271208196,0.37529953750788747,0.13991764176673538,6.112874298809886,3.9644362589577797
2010.0,-30.383959373535607,4.074703592123499,34.971759339541705,23.858963325060927,4.755896490087022,-26.870031171507794,-40.38991729086263,1.2419682880591842,-5.254750341556701,-5.254750341557019,39.943961758583185,42203.78921254416,25546.487177028397,25546.487177028397,67750.27638957255,77333.21472792023,77333.21472792023,25546.487177028397,102879.70190494863,102879.70190494863,102879.70190494863,127045.7218797811,91558.33190533862,56428.90638996245,39032.69501708463,24166.019974832463,0.0,63198.71499191709,20541.11697860759,1534.687257900365,0.0,0.8858210021738344,2.904330604967469,0.0014959135982669303,351148.1328940643,1552118.4398522864,4.4201244274322695,1552118.4398522864,4.4201244274322695,0.8499999999999999,0.09843904757888404,4.027634451161993,1.2674675882840534,1.0,0.0,4.027634451162036,1.2859496802824413,1.2862372673922429,3.132031146255566,19322.65280357929,1970.3622341553223,4632.441516551485,4632.441516551485,5.5146917852609825,4.074703592123499,-2.3388263402885565,6.413529932412056,3.9634008874640054,3.9634008874640054,1.1324002535611444,0.0,0.0,0.00022362627629237642,0.997113723722787,0.0002242735918401099,199.2399670179982,0.0,0.0,0.0,0.0019523122141496408,7.544627600722486e-05,0.00014818000028515155,0.0005968148741216703,0.09843904757741972,0.0717082396309177,0.02673080794650202,0.0984389950000349,0.07170823963198437,0.026730807946899665,0.37529916425348314,0.37529916425348314,0.13990097510006871,0.0,3.410605131648481e-13,4.90582112934095,3.410605131648481e-13,3.410605131648481e-13,4.905965879669054,3.410605131648481e-13,24166.019974832463,20541.11697860759,0.85,1.0720198408818533,0.6677950527624159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707503250383465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.003865433431,1534.687257900365,0.37529916425348314,0.13990097510006871,6.112874298809886,3.9634008874640054
2011.0,-30.38368846463754,4.076397362824981,34.9717757067671,23.859322524536424,4.756320009449829,-26.869745001664402,-40.389607020746894,1.2423765464767103,-5.254298281424894,-5.254298281425312,39.94399541059281,42203.59943575764,25546.747515822215,25546.747515822215,67750.34695157985,77332.95439635764,77332.95439635764,25546.747515822215,102879.70191217985,102879.70191217985,102879.70191217985,127046.10824133885,91558.13335327824,56428.778392678236,39032.6166228889,24166.406329159,0.0,63199.0229520479,20541.44537978515,1534.6485074312343,0.0,0.8858231987491654,2.904295728941983,0.0014959135982669303,351154.333447894,1552119.8891262822,4.420050505674859,1552119.8891262822,4.420050505674859,0.85,0.09843559279217282,4.027634451161993,1.2674666140554476,1.0,0.0,4.027634451161982,1.2859477669647752,1.2862353536466864,3.132035806297503,19322.610900756838,1970.3579612565798,4632.441516551485,4632.441516551485,5.514747984306967,4.076397362824981,-2.3388705831071794,6.41526794593216,3.9623675088416404,3.9623675088416404,1.132105002526183,0.0,0.0,0.00022362627629237642,0.9970855205270813,0.00022427993556075576,199.23974468121855,0.0,0.0,0.0,0.0019523122141496408,7.54489339390836e-05,0.00014817734235329284,0.0005968041689437474,0.09843559279049255,0.07170802345891722,0.026727569331575336,0.09843557147716742,0.07170802346014127,0.026727569332031555,0.37529879285476747,0.37529879285476747,0.13988430843340205,0.0,3.979039320256561e-13,4.905618009485181,3.979039320256561e-13,3.979039320256561e-13,4.9056672155850265,3.979039320256561e-13,24166.406329159,20541.44537978515,0.85,1.0720157335815976,0.6677887958454598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707422502524104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.996460154009,1534.6485074312343,0.37529879285476747,0.13988430843340205,6.112874298809886,3.9623675088416404
2012.0,-30.383416983667924,4.078088625813506,34.971792219235496,23.859673865977697,4.7567269668876895,-26.86945997334079,-40.38930073203517,1.242769956560341,-5.253861838078649,-5.253861838079072,39.94403237558325,42203.42833917153,25547.048441376948,25547.048441376948,67750.47678054847,77332.72913747912,77332.72913747912,25547.048441376948,102879.77757885607,102879.77757885607,102879.77757885607,127046.60589339118,91557.96293692647,56428.662138617954,39032.55644256502,24166.82831453511,0.0,63199.38475710013,20541.804067354842,1534.6112970967354,0.0,0.8858253030958116,2.904257672153895,0.0014959135982669303,351160.3198800831,1552121.481079916,4.419979687938393,1552121.481079916,4.419979687938393,0.85,0.0984321520270306,4.027634451161993,1.267465656860732,1.0,0.0,4.027634451162473,1.2859459232397432,1.2862335095093276,3.1320402968539973,19322.57493575039,1970.3542938465623,4632.441516551485,4632.441516551485,5.5148129447719105,4.078088625813506,-2.3389249165554755,6.417013542368982,3.96133630232346,3.96133630232346,1.131810372092417,0.0,0.0,0.00022362627629237642,0.9970572586385312,0.0002242862928431364,199.23952187543367,0.0,0.0,0.0,0.0019523122141496408,7.545155784912594e-05,0.00014817471844325047,0.000596793600793264,0.09843215202549709,0.07170781744958278,0.0267243345759143,0.09843212873041404,0.07170781745069996,0.026724334576330645,0.3752984206272766,0.3752984206272766,0.13986764176673538,0.0,3.979039320256561e-13,4.905430773073931,3.979039320256561e-13,3.979039320256561e-13,4.905513736945636,3.979039320256561e-13,24166.82831453511,20541.804067354842,0.85,1.072011650761158,0.6677822656245113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270734185862895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.989088716482,1534.6112970967354,0.3752984206272766,0.13986764176673538,6.112874298809886,3.96133630232346
2013.0,-30.383144827165488,4.079777676994015,34.9718089119833,23.860043088812404,4.757153513365154,-26.869172377973527,-40.38898648051543,1.2431810641730008,-5.253413034863797,-5.253413034864179,39.944070651570186,42203.227074065806,25547.313858339014,25547.313858339014,67750.54093240482,77332.49709704221,77332.49709704221,25547.313858339014,102879.81095538122,102879.81095538122,102879.81095538122,127047.04838215958,91557.79339624719,56428.523373269854,39032.52224775259,24167.237426778353,0.0,63199.75967453094,20542.1518127616,1534.573514720225,0.0,0.8858274660372258,2.9042218259755326,0.0014959135982669303,351166.4759287383,1552123.1294949162,4.419906898544285,1552123.1294949162,4.419906898544285,0.85,0.0984287064887765,4.027634451161993,1.2674645958142357,1.0,0.0,4.027634451162961,1.2859439965805002,1.2862315824192105,3.1320449894179063,19322.53915554761,1970.3506452812744,4632.441516551485,4632.441516551485,5.514870240036431,4.079777676994015,-2.3389701000954,6.418747777089415,3.96030716226304,3.96030716226304,1.1315163320751542,0.0,0.0,0.00022362627629237642,0.9970289272924722,0.00022429266611115794,199.23929851573578,0.0,0.0,0.0,0.0019523122141496408,7.545425006253758e-05,0.00014817202622983885,0.0005967827575417774,0.09842870648714966,0.07170760796266176,0.0267210985244879,0.0984287307694157,0.07170760796384695,0.02672109852492955,0.3752980485649479,0.3752980485649479,0.13985097510006872,0.0,3.979039320256561e-13,4.905241603894638,3.979039320256561e-13,3.979039320256561e-13,4.905340387496494,3.979039320256561e-13,24167.237426778353,20542.1518127616,0.85,1.0720063063737855,0.6677751195796621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707261334798694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.98173776975,1534.573514720225,0.3752980485649479,0.13985097510006872,6.112874298809886,3.96030716226304
2014.0,-30.382871845465154,4.0814643627939,34.97182585986713,23.860402777232252,4.757573754261911,-26.868884670663835,-40.38867977270854,1.2435865794603924,-5.252971629785122,-5.252971629785513,39.94411146848776,42203.06042461255,25547.59770401372,25547.59770401372,67750.65812862627,77332.25199706122,77332.25199706122,25547.59770401372,102879.84970107494,102879.84970107494,102879.84970107494,127047.50865076669,91557.60790861631,56428.41633616685,39032.4350804994,24167.65894969175,0.0,63200.094030191154,20542.510107237988,1534.5366106934046,0.0,0.885829581729311,2.904185210797098,0.0014959135982669303,351172.5305828392,1552124.8873405089,4.419835699462185,1552124.8873405089,4.419835699462185,0.85,0.09842526923225424,4.027634451161993,1.2674636660935361,1.0,0.0,4.0276344511613145,1.285942096135392,1.2862296815490908,3.132049618148544,19322.500009868385,1970.346653532897,4632.441516551485,4632.441516551485,5.51493151348666,4.0814643627939,-2.339019692979886,6.420484055773786,3.959280173745516,3.959280173745516,1.131222906784433,0.0,0.0,0.00022362627629237642,0.9970005109159947,0.00022429905887101268,199.23907447929852,0.0,0.0,0.0,0.0019523122141496408,7.545687773411311e-05,0.0001481693985582633,0.0005967721742412133,0.09842526923069525,0.07170740449490291,0.026717864735792334,0.09842535787594398,0.07170740449603868,0.02671786473621555,0.37529767639267014,0.37529767639267014,0.13983430843340205,0.0,3.979039320256561e-13,4.9050388073336535,3.979039320256561e-13,3.979039320256561e-13,4.90506897150874,3.979039320256561e-13,24167.65894969175,20542.510107237988,0.85,1.0720024893675202,0.6677689499077618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270718091694197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.97440940556,1534.5366106934046,0.37529767639267014,0.13983430843340205,6.112874298809886,3.959280173745516
2015.0,-30.38259766256758,4.083148351411007,34.971842818564014,23.86073606265711,4.757961448720505,-26.868599136885333,-40.3883696073666,1.2439629230382772,-5.252545824503557,-5.252545824503971,39.9441456791953,42202.88428512098,25547.921365947128,25547.921365947128,67750.8056510681,77332.03174898392,77332.03174898392,25547.921365947128,102879.95311493105,102879.95311493105,102879.95311493105,127048.03850234105,91557.43361128095,56428.286147418126,39032.386070958695,24168.085387409996,0.0,63200.47145836869,20542.872579298495,1534.499547830222,0.0,0.8858316414336271,2.9041453909649793,0.0014959135982669303,351178.3713356854,1552126.3606802968,4.419766384748808,1552126.3606802968,4.419766384748808,0.85,0.09842182980153508,4.027634451161993,1.2674627149431035,1.0,0.0,4.027634451163662,1.2859403324083616,1.286227917427624,3.132053913900402,19322.46322581143,1970.3429026029714,4632.441516551485,4632.441516551485,5.515001382028389,4.083148351411007,-2.3390794833120823,6.42222783472309,3.958255286756805,3.958255286756805,1.1309300819305157,0.0,0.0,0.00022362627629237642,0.9969719703786853,0.00022430547992982714,199.23884945754426,0.0,0.0,0.0,0.0019523122141496408,7.545953511362958e-05,0.00014816674117874683,0.0005967614712879231,0.09842182980007619,0.0717071993806417,0.026714630419434494,0.09842186001049529,0.07170719938170461,0.026714630419830458,0.3752973031795925,0.3752973031795925,0.1398176417667354,0.0,3.979039320256561e-13,4.904856182051731,3.979039320256561e-13,3.979039320256561e-13,4.904937288961662,3.979039320256561e-13,24168.085387409996,20542.872579298495,0.85,1.0719984216525473,0.6677621750483427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707100612367817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.967106644719,1534.499547830222,0.3752973031795925,0.1398176417667354,6.112874298809886,3.958255286756805
2016.0,-30.382322694650057,4.084829741178327,34.971859582405926,23.861070081498497,4.758344575231753,-26.86831335328013,-40.388063178956486,1.2443352338620255,-5.252116774411945,-5.2521167744123165,39.94417392098145,42202.72684305935,25548.23322792169,25548.23322792169,67750.96007098103,77331.83287387267,77331.83287387267,25548.23322792169,102880.06610179436,102880.06610179436,102880.06610179436,127048.5618403482,91557.27852033757,56428.17248952495,39032.340034236244,24168.49573855383,0.0,63200.83577279007,20543.221377770755,1534.4612692638368,0.0,0.8858337395009512,2.90410548916278,0.0014959135982669303,351184.2566745806,1552127.57695957,4.4196957792382605,1552127.57695957,4.4196957792382605,0.85,0.09841837889027169,4.027634451161993,1.2674617407144981,1.0,0.0,4.0276344511619975,1.2859385875855172,1.2862261722145711,3.1320581636206235,19322.430495109704,1970.3395650002503,4632.441516551485,4632.441516551485,5.515068703326121,4.084829741178327,-2.3391365660740258,6.4239663072523525,3.957232397260955,3.957232397260955,1.1306378277888443,0.0,0.0,0.00022362627629237642,0.996943349011252,0.0002243119195430356,199.23862379203504,0.0,0.0,0.0,0.0019523122141496408,7.546216056149783e-05,0.0001481641157308786,0.0005967508969436392,0.09841837888875264,0.07170698590629727,0.026711392982455364,0.09841828570364519,0.07170698590740404,0.02671139298286765,0.3752969302224015,0.3752969302224015,0.13980097510006873,0.0,3.979039320256561e-13,4.904713004115877,3.979039320256561e-13,3.979039320256561e-13,4.904958077505796,3.979039320256561e-13,24168.49573855383,20543.221377770755,0.85,1.0719946855536668,0.6677558346661759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707020436870602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.959837047252,1534.4612692638368,0.3752969302224015,0.13980097510006873,6.112874298809886,3.957232397260955
2017.0,-30.38204684462166,4.0865088858107095,34.97187633105862,23.861425753589742,4.758756736142043,-26.868023872266797,-40.387752454821,1.2447337637871778,-5.251672891522901,-5.251672891523305,39.944207006255894,42202.55505419253,25548.502644114033,25548.502644114033,67751.05769830657,77331.60418316306,77331.60418316306,25548.502644114033,102880.1068272771,102880.1068272771,102880.1068272771,127049.00204712577,91557.10501071023,56428.055881739594,39032.27680996738,24168.895219848688,0.0,63201.172029816065,20543.560936871385,1534.4228931187827,0.0,0.8858358959725818,2.904068845625204,0.0014959135982669303,351190.3455584736,1552129.0018326032,4.419623208503526,1552129.0018326032,4.419623208503526,0.85,0.09841492800728052,4.027634451161993,1.267460789014586,1.0,0.0,4.027634451160026,1.2859367198929343,1.2862243041043016,3.1320627126172504,19322.39387729222,1970.335831022033,4632.441516551485,4632.441516551485,5.515126861900036,4.0865088858107095,-2.339182832206421,6.425691718017131,3.9562115304264482,3.9562115304264482,1.1303461515504138,0.0,0.0,0.00022362627629237642,0.9969146367155373,0.00022431837998601543,199.23839740309316,0.0,0.0,0.0,0.0019523122141496408,7.546482290095432e-05,0.0001481614533914221,0.0005967401740135235,0.09841492800566645,0.07170677257179195,0.026708155433874503,0.09841482209436193,0.07170677257296798,0.026708155434312535,0.37529655974130866,0.37529655974130866,0.13978430843340206,0.0,3.979039320256561e-13,4.904564776006566,3.979039320256561e-13,3.979039320256561e-13,4.9048179127910885,3.979039320256561e-13,24168.895219848688,20543.560936871385,0.85,1.0719905267950416,0.6677495637942105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706940385765486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.95259231578,1534.4228931187827,0.37529655974130866,0.13978430843340206,6.112874298809886,3.9562115304264482
2018.0,-30.38177015904364,4.088185592653451,34.97189320187663,23.861777129955613,4.759162554402716,-26.867734273627498,-40.38744169576091,1.2451266689863785,-5.251238212524868,-5.251238212525281,39.94424406191303,42202.386575682154,25548.795178870907,25548.795178870907,67751.18175455306,77331.38389659669,77331.38389659669,25548.795178870907,102880.17907546759,102880.17907546759,102880.17907546759,127049.497500795,91556.93699892072,56427.93967800527,39032.21924546161,24169.3184253274,0.0,63201.53767078901,20543.92066152829,1534.3857699410037,0.0,0.885837990726365,2.904030697896672,0.0014959135982669303,351196.3082699516,1552130.5976980207,4.419552714958938,1552130.5976980207,4.419552714958938,0.85,0.09841148906957028,4.027634451161993,1.2674598400620742,1.0,0.0,4.027634451161343,1.2859348785656877,1.2862224623652643,3.1320671974107706,19322.35841974938,1970.3322153589024,4632.441516551485,4632.441516551485,5.515190011052774,4.088185592653451,-2.3392347895467904,6.427420382200241,3.9551927886258476,3.9551927886258476,1.130055082464528,0.0,0.0,0.00022362627629237642,0.9968858383462549,0.00022432486016989926,199.23817032893615,0.0,0.0,0.0,0.0019523122141496408,7.546748562651291e-05,0.00014815879066586352,0.0005967294495283299,0.09841148906805355,0.07170656801396014,0.02670492105409341,0.09841138106086308,0.0717065680150653,0.026704921054504987,0.37529619083926513,0.37529619083926513,0.1397676417667354,0.0,3.979039320256561e-13,4.904422924674066,3.979039320256561e-13,3.979039320256561e-13,4.904684018150931,3.979039320256561e-13,24169.3184253274,20543.92066152829,0.85,1.0719862878568356,0.6677430349165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706860442209185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.945374421528,1534.3857699410037,0.37529619083926513,0.1397676417667354,6.112874298809886,3.9551927886258476
2019.0,-30.381492627499885,4.089859913123404,34.971910174555745,23.86212822692471,4.759570094234025,-26.867443741459685,-40.387127025146015,1.2455212081936657,-5.250802046643287,-5.250802046643661,39.94428077048424,42202.205282318784,25549.081543605647,25549.081543605647,67751.28682592443,77331.15547343295,77331.15547343295,25549.081543605647,102880.2370170386,102880.2370170386,102880.2370170386,127049.97354506115,91556.76120500524,56427.81101389039,39032.166879016506,24169.736528022546,0.0,63201.90340703905,20544.276048819163,1534.3484832390757,0.0,0.8858400943371901,2.9039930211267806,0.0014959135982669303,351202.29145763896,1552132.1786168113,4.419481923579719,1552132.1786168113,4.419481923579719,0.85,0.09840804903650033,4.027634451161993,1.2674588647345084,1.0,0.0,4.027634451162297,1.2859330295860636,1.286220612972138,3.1320717008555814,19322.321319851173,1970.3284322221323,4632.441516551485,4632.441516551485,5.515251828289692,4.089859913123404,-2.339285116833619,6.429145029957024,3.9541761099997594,3.9541761099997594,1.129764602857074,0.0,0.0,0.00022362627629237642,0.9968569528274075,0.00022433136034021758,199.23794256102013,0.0,0.0,0.0,0.0019523122141496408,7.547018195657694e-05,0.00014815609433579946,0.0005967185896964721,0.09840804903496551,0.07170636272971323,0.026701686305252284,0.09840794652801488,0.0717063627308316,0.026701686305668725,0.37529582348850016,0.37529582348850016,0.13975097510006873,0.0,3.979039320256561e-13,4.904273813115651,3.979039320256561e-13,3.979039320256561e-13,4.904508692090076,3.979039320256561e-13,24169.736528022546,20544.276048819163,0.85,1.0719817469671127,0.6677363023471625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706780615371138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.93818246112,1534.3484832390757,0.37529582348850016,0.13975097510006873,6.112874298809886,3.9541761099997594
2020.0,-30.381214201419127,4.091531813108864,34.97192724726538,23.86247453922408,4.7599747625465945,-26.867152691361753,-40.38681605653835,1.2459132524892098,-5.250368163638143,-5.250368163638469,39.94431762945925,42202.04296695196,25549.372001744854,25549.372001744854,67751.41496869682,77330.91916664022,77330.91916664022,25549.372001744854,102880.29116838507,102880.29116838507,102880.29116838507,127050.4466578805,91556.57600287687,56427.69980318861,39032.08466632029,24170.155489495435,0.0,63202.24015581573,20544.63216607112,1534.31135596438,0.0,0.885842185654789,2.9039552174456125,0.0014959135982669303,351208.24340892554,1552133.7660142297,4.419411546120856,1552133.7660142297,4.419411546120856,0.85,0.09840461067480798,4.027634451161993,1.2674579295190056,1.0,0.0,4.027634451163448,1.2859311923039307,1.2862187752791194,3.132076175822368,19322.28223442497,1970.3244466178533,4632.441516551485,4632.441516551485,5.515314529165281,4.091531813108864,-2.339336407097778,6.430868220206642,3.9531615059959506,3.9531615059959506,1.129474715998843,0.0,0.0,0.00022362627629237642,0.9968279751121585,0.00022433788163621213,199.2377140594881,0.0,0.0,0.0,0.0019523122141496408,7.547284665261736e-05,0.00014815342963975906,0.0005967078572748979,0.0984046106732937,0.07170615869133194,0.026698451981961753,0.09840451659864974,0.07170615869243536,0.026698451982372615,0.3752954568437368,0.3752954568437368,0.13973430843340207,0.0,3.410605131648481e-13,4.904110553875398,3.410605131648481e-13,3.410605131648481e-13,4.904284483330912,3.410605131648481e-13,24170.155489495435,20544.63216607112,0.85,1.0719780628291935,0.6677301763815506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270670090280056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.93101667108,1534.31135596438,0.3752954568437368,0.13973430843340207,6.112874298809886,3.9531615059959506
2021.0,-30.38093518505693,4.093201711832232,34.971944640972566,23.86285193441438,4.760415461736678,-26.86685750688527,-40.386496915575094,1.246337783564996,-5.249916263937564,-5.249916263937951,39.94436112467758,42201.84918603813,25549.61215319584,25549.61215319584,67751.46133923397,77330.66282442867,77330.66282442867,25549.61215319584,102880.2749776245,102880.2749776245,102880.2749776245,127050.841936037,91556.38511257766,56427.571474186894,39032.01515376751,24170.5669584125,0.0,63202.58211218001,20544.981914650623,1534.2742037552266,0.0,0.8858443451716652,2.9039209709181075,0.0014959135982669303,351214.4425951012,1552135.639214866,4.419338873840821,1552135.639214866,4.419338873840821,0.85,0.09840117292010024,4.027634451161993,1.267456874516793,1.0,0.0,4.027634451161578,1.285929202781196,1.286216785311452,3.1320810216076143,19322.241948555857,1970.3203386024645,4632.441516551485,4632.441516551485,5.515366370392018,4.093201711832232,-2.3393745642971626,6.432576276129394,3.95214896234677,3.95214896234677,1.129185417813363,0.0,0.0,0.00022362627629237642,0.9967989368737018,0.00022434441693301155,199.2374850740437,0.0,0.0,0.0,0.0019523122141496408,7.547558146818375e-05,0.00014815069482419267,0.0005966968424375051,0.09840117291847246,0.07170595506620248,0.026695217852269984,0.09840121322692236,0.07170595506738867,0.02669521785271158,0.3752950898060742,0.3752950898060742,0.13971764176673537,0.0,3.979039320256561e-13,4.903906769965488,3.979039320256561e-13,3.979039320256561e-13,4.903952931616857,3.979039320256561e-13,24170.5669584125,20544.981914650623,0.85,1.071972996593399,0.6677234976117417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270662130611862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.923878052647,1534.2742037552266,0.3752950898060742,0.13971764176673537,6.112874298809886,3.95214896234677
2022.0,-30.380654971949486,4.094869087327554,34.97196234996061,23.86320816529917,4.760823468477787,-26.866564514689713,-40.38618189571423,1.2467330112180268,-5.24948802902702,-5.249488029027409,39.9444050953665,42201.67725224827,25549.914940561208,25549.914940561208,67751.59219280948,77330.45330977553,77330.45330977553,25549.914940561208,102880.36825033675,102880.36825033675,102880.36825033675,127051.38631721988,91556.22733034879,56427.451272821745,39031.97339725227,24171.018066883138,0.0,63202.99146413541,20545.365356850667,1534.2385907143268,0.0,0.8858463815339838,2.903881891413666,0.0014959135982669303,351220.31722558476,1552137.5328942444,4.419270346189353,1552137.5328942444,4.419270346189353,0.85,0.09839774869640754,4.027634451161993,1.2674559349054473,1.0,0.0,4.027634451161264,1.2859273505915751,1.2862149327076113,3.1320855329106494,19322.20864987988,1970.3169430824883,4632.441516551485,4632.441516551485,5.515431732763948,4.094869087327554,-2.339428339327262,6.434297426654816,3.9511386014835006,3.9511386014835006,1.1288967432810002,0.0,0.0,0.00022362627629237642,0.9967697750039101,0.0002243509804372822,199.23725510697432,0.0,0.0,0.0,0.0019523122141496408,7.547828105863493e-05,0.0001481479952337415,0.000596685969474,0.09839774869497155,0.07170576114387826,0.026691987551093286,0.09839783116345732,0.07170576114492472,0.026691987551482818,0.37529471988675617,0.37529471988675617,0.1397009751000687,0.0,3.979039320256561e-13,4.903728510164058,3.979039320256561e-13,3.979039320256561e-13,4.903831656252919,3.979039320256561e-13,24171.018066883138,20545.365356850667,0.85,1.0719681240286731,0.6677164525700598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706541805364133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.916760540389,1534.2385907143268,0.37529471988675617,0.1397009751000687,6.112874298809886,3.9511386014835006
2023.0,-30.380374273858514,4.09653384453374,34.97198004493459,23.863541555497818,4.761209854379174,-26.866273248073874,-40.38587085725737,1.2471088285947196,-5.249065000225187,-5.2490650002255705,39.944440105130575,42201.524000856385,25550.2291352577,25550.2291352577,67751.75313611409,77330.23873492473,77330.23873492473,25550.2291352577,102880.46787018243,102880.46787018243,102880.46787018243,127051.91603475103,91556.05553909908,56427.340805031534,39031.90526007505,24171.448164568603,0.0,63203.353424643654,20545.730939883313,1534.201760643633,0.0,0.8858484238110083,2.9038419017399266,0.0014959135982669303,351226.12051313615,1552139.0406560013,4.419201619709688,1552139.0406560013,4.419201619709688,0.85,0.0983943126550109,4.027634451161993,1.2674549919972198,1.0,0.0,4.027634451160821,1.285925589370965,1.2862131710931253,3.132089822656214,19322.17239471223,1970.3132460842623,4632.441516551485,4632.441516551485,5.51549955762377,4.09653384453374,-2.339485192118561,6.436019036652301,3.9501302626109767,3.9501302626109767,1.1286086464602791,0.0,0.0,0.00022362627629237642,0.9967405635842983,0.00022435755547884197,199.23702474241784,0.0,0.0,0.0,0.0019523122141496408,7.548094661768713e-05,0.0001481453296746893,0.0005966752335765297,0.09839431265357404,0.07170555855500102,0.026688754098573013,0.09839434090860374,0.07170555855604814,0.026688754098962767,0.3752943490747205,0.3752943490747205,0.13968430843340204,0.0,3.979039320256561e-13,4.903565340906312,3.979039320256561e-13,3.979039320256561e-13,4.90371891910911,3.979039320256561e-13,24171.448164568603,20545.730939883313,0.85,1.0719645313898323,0.6677102038766438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270646242538425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.909676303472,1534.201760643633,0.3752943490747205,0.13968430843340204,6.112874298809886,3.9501302626109767
2024.0,-30.38009248351863,4.098196177258393,34.9719976663294,23.86388936955484,4.761604529955849,-26.86598016932686,-40.38555583739651,1.2474922157642512,-5.2486343378164975,-5.248634337816893,39.94447335191367,42201.35839805239,25550.52007304159,25550.52007304159,67751.87847109398,77330.04906538273,77330.04906538273,25550.52007304159,102880.56913842433,102880.56913842433,102880.56913842433,127052.43892803663,91555.91156739306,56427.22090006344,39031.87851925514,24171.8697896123,0.0,63203.748308867434,20546.089321170457,1534.1641516028837,0.0,0.885850511632884,2.9038025555235274,0.0014959135982669303,351232.02859904506,1552140.4724926683,4.419131360780713,1552140.4724926683,4.419131360780713,0.8500000000000001,0.09839086947947014,4.027634451161993,1.2674540622765198,1.0,0.0,4.027634451161684,1.2859237926804488,1.286211374000801,3.132094198806739,19322.14201063652,1970.3101477708003,4632.441516551485,4632.441516551485,5.515562362039725,4.098196177258393,-2.339536246139851,6.437732423398243,3.9491239128470554,3.9491239128470554,1.1283211179563015,0.0,0.0,0.00022362627629237642,0.9967112394263148,0.00022436415628371043,199.2367934820055,0.0,0.0,0.0,0.0019523122141496408,7.548364638557032e-05,0.0001481426299068061,0.0005966643598983933,0.09839086947796255,0.07170535076266472,0.02668551871529783,0.09839082760503938,0.0717053507637634,0.02668551871570674,0.3752939783451637,0.3752939783451637,0.13966764176673538,0.0,3.979039320256561e-13,4.90344118859656,3.979039320256561e-13,3.979039320256561e-13,4.903765376151966,3.979039320256561e-13,24171.8697896123,20546.089321170457,0.85,1.0719598170032654,0.6677034120163341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270638317070156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.90261112283,1534.1641516028837,0.3752939783451637,0.13966764176673538,6.112874298809886,3.9491239128470554
2025.0,-30.379809797836696,4.099856288780402,34.97201540941437,23.86424437807875,4.762020011683647,-26.8656842042211,-40.38523655673487,1.2478944180680824,-5.248195355748294,-5.248195355748706,39.944512139219164,42201.17899438172,25550.786617358983,25550.786617358983,67751.9656117407,77329.8043077981,77329.8043077981,25550.786617358983,102880.59092515708,102880.59092515708,102880.59092515708,127052.87508572552,91555.72056769735,56427.09525428098,39031.80590379597,24172.284160568433,0.0,63204.0900643644,20546.44153648317,1534.12696185483,0.0,0.8858526219048554,2.903766027919101,0.0014959135982669303,351238.05089933204,1552142.1429438551,4.4190603465930085,1552142.1429438551,4.4190603465930085,0.8500000000000001,0.09838743109632248,4.027634451161993,1.2674530512327333,1.0,0.0,4.027634451161032,1.2859219078208253,1.2862094887196514,3.1320987897215185,19322.101701680152,1970.306037401167,4632.441516551485,4632.441516551485,5.515619900665185,4.099856288780402,-2.3395809145541477,6.43943720333455,3.9481196062932153,3.9481196062932153,1.128034173226633,0.0,0.0,0.00022362627629237642,0.996681823030631,0.00022437077824133622,199.23656148734096,0.0,0.0,0.0,0.0019523122141496408,7.548638276026457e-05,0.00014813989353211184,0.0005966533387814034,0.09838743109477303,0.0717051465747042,0.02668228452006884,0.09838743923507189,0.07170514657583342,0.02668228452048905,0.3752936099398388,0.3752936099398388,0.1396509751000687,0.0,3.979039320256561e-13,4.903285084199808,3.979039320256561e-13,3.979039320256561e-13,4.903497312216757,3.979039320256561e-13,24172.284160568433,20546.44153648317,0.85,1.071955399448753,0.6676969631459896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270630403208644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.895577180177,1534.12696185483,0.3752936099398388,0.1396509751000687,6.112874298809886,3.9481196062932153
2026.0,-30.379526565187167,4.101513950766812,34.97203331807854,23.8645908999257,4.7624228343036155,-26.865389012797355,-40.384921222552634,1.2482852819138015,-5.247767163058086,-5.247767163058501,39.94455244826434,42201.01794602088,25551.080561630937,25551.080561630937,67752.09850765183,77329.57631605702,77329.57631605702,25551.080561630937,102880.65687768796,102880.65687768796,102880.65687768796,127053.37594539084,91555.5409875785,56426.98261754248,39031.731522262235,24172.719067702885,0.0,63204.45058996512,20546.811207547453,1534.0906966820937,0.0,0.8858546712579507,2.9037274714937573,0.0014959135982669303,351243.92526056065,1552143.8789331764,4.418991382646009,1552143.8789331764,4.418991382646009,0.85,0.09838400122990802,4.027634451161993,1.2674521352490413,1.0,0.0,4.027634451159714,1.2859200761024467,1.2862076565916312,3.1321032512141285,19322.06380273404,1970.3021727841863,4632.441516551485,4632.441516551485,5.5156833540883765,4.101513950766812,-2.3396323795534,6.441146330320212,3.947117400231119,3.947117400231119,1.1277478286374625,0.0,0.0,0.00022362627629237642,0.9966523506563956,0.0002243774131923695,199.23632904433256,0.0,0.0,0.0,0.0019523122141496408,7.548908540193214e-05,0.00014813719089044427,0.0005966424535287139,0.09838400122845853,0.07170494857710127,0.026679052651357255,0.09838403469640332,0.07170494857815769,0.02667905265175033,0.3752932413727045,0.3752932413727045,0.13963430843340205,0.0,3.979039320256561e-13,4.903123310273941,3.979039320256561e-13,3.979039320256561e-13,4.903292289374633,3.979039320256561e-13,24172.719067702885,20546.811207547453,0.85,1.0719513875247375,0.6676906064700621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706224999858657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.888570567222,1534.0906966820937,0.3752932413727045,0.13963430843340205,6.112874298809886,3.947117400231119
2027.0,-30.379242613223266,4.103169232564292,34.97205132876506,23.864942520763748,4.762826524997986,-26.865093087154623,-40.384605748672016,1.2486769989295634,-5.247336699503876,-5.247336699504281,39.944591237223136,42200.859363037314,25551.366184302442,25551.366184302442,67752.22554733975,77329.3654911507,77329.3654911507,25551.366184302442,102880.73167545315,102880.73167545315,102880.73167545315,127053.88222918309,91555.37863463056,56426.87250651796,39031.67347568066,24173.150553729934,0.0,63204.82402941059,20547.177970670444,1534.0540146611822,0.0,0.8858567377632318,2.903688878442001,0.0014959135982669303,351249.83085343114,1552145.549458334,4.418921841719008,1552145.549458334,4.418921841719008,0.85,0.0983805675122126,4.027634451161993,1.2674512055283418,1.0,0.0,4.027634451162431,1.285918240391064,1.2862058204697138,3.1321077224451987,19322.0295394444,1970.2986789009908,4632.441516551485,4632.441516551485,5.515745011136928,4.103169232564292,-2.339681683586296,6.442850916150588,3.94611722207832,3.94611722207832,1.1274620634509485,0.0,0.0,0.00022362627629237642,0.9966228043759497,0.00022438406517539337,199.23609601154263,0.0,0.0,0.0,0.0019523122141496408,7.549178933044317e-05,0.00014813448696193325,0.0005966315630930894,0.09838056751073712,0.07170474773428996,0.026675819776447153,0.09838060413367461,0.07170474773536538,0.026675819776847215,0.3752928722281017,0.3752928722281017,0.13961764176673538,0.0,3.979039320256561e-13,4.902973264750472,3.979039320256561e-13,3.979039320256561e-13,4.903193477829461,3.979039320256561e-13,24173.150553729934,20547.177970670444,0.85,1.0719470639743123,0.6676841524533053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270614608488561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.881584334706,1534.0540146611822,0.3752928722281017,0.13961764176673538,6.112874298809886,3.94611722207832
2028.0,-30.378957632045804,4.104821907881415,34.972069322046245,23.865271056443476,4.763209811458617,-26.864798275639586,-40.38429044941438,1.249050455052406,-5.246917152185802,-5.246917152186171,39.94462675161855,42200.70562234163,25551.678961945294,25551.678961945294,67752.38458428692,77329.1438598629,77329.1438598629,25551.678961945294,102880.8228218082,102880.8228218082,102880.8228218082,127054.40554610747,91555.19679860877,56426.758561087256,39031.59804169057,24173.58272429928,0.0,63205.18076598985,20547.545315654384,1534.0174570722897,0.0,0.8858587601777304,2.9036487585924946,0.0014959135982669303,351255.5867598528,1552147.0789589745,4.418853784723287,1552147.0789589745,4.418853784723287,0.8499999999999999,0.0983771346367695,4.027634451161993,1.2674502126174052,1.0,0.0,4.027634451161808,1.2859164902609543,1.2862040699482087,3.1321119852383688,19321.991164408042,1970.294765736316,4632.441516551485,4632.441516551485,5.515812530098958,4.104821907881415,-2.3397379671411453,6.44455987502256,3.9451190886718375,3.9451190886718375,1.1271768824776678,0.0,0.0,0.00022362627629237642,0.9965931519518175,0.00022439074145192211,199.23586213464907,0.0,0.0,0.0,0.0019523122141496408,7.549449185173459e-05,0.00014813178444064183,0.0005966206783252311,0.09837713463535822,0.07170454750441392,0.026672587130944298,0.09837712497117246,0.07170454750544256,0.02667258713132694,0.37529250322519786,0.37529250322519786,0.13960097510006872,0.0,3.410605131648481e-13,4.902824912288281,3.410605131648481e-13,3.410605131648481e-13,4.903031085782175,3.410605131648481e-13,24173.58272429928,20547.545315654384,0.85,1.0719435299953115,0.6676779515683223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270606728386313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.874621953544,1534.0174570722897,0.37529250322519786,0.13960097510006872,6.112874298809886,3.9451190886718375
2029.0,-30.37867200392545,4.106472438923334,34.9720874028953,23.86563643757256,4.763625871404571,-26.864499604427856,-40.3839745913632,1.2494534719067913,-5.246477898235867,-5.246477898236184,39.9446652888019,42200.55215615971,25551.93627496975,25551.93627496975,67752.48843112946,77328.93876057964,77328.93876057964,25551.93627496975,102880.87503554938,102880.87503554938,102880.87503554938,127054.87881930615,91555.04450049104,56426.65789607056,39031.54067157832,24174.00378375677,0.0,63205.54445533508,20547.903216193252,1533.980168488817,0.0,0.8858608726170636,2.90361152575727,0.0014959135982669303,351261.6131073169,1552148.7386434951,4.418782698493402,1552148.7386434951,4.418782698493402,0.85,0.09837369563602516,4.027634451161993,1.2674493235582491,1.0,0.0,4.027634451160731,1.28591460160552,1.2862021808703994,3.132116585450789,19321.959023109805,1970.2914882360242,4632.441516551485,4632.441516551485,5.515868075975475,4.106472438923334,-2.3397800434277225,6.446252482351056,3.94412292778011,3.94412292778011,1.1268922650800315,0.0,0.0,0.00022362627629237642,0.9965634331677932,0.00022439743306809057,199.23562772737674,0.0,0.0,0.0,0.0019523122141496408,7.549719925229939e-05,0.00014812907704007703,0.0005966097739054432,0.09837369563447493,0.07170434280735416,0.026669352827120765,0.09837370678665287,0.0717043428084841,0.026669352827541057,0.37529213433833525,0.37529213433833525,0.13958430843340205,0.0,3.410605131648481e-13,4.902688789864953,3.410605131648481e-13,3.410605131648481e-13,4.902981433325863,3.410605131648481e-13,24174.00378375677,20547.903216193252,0.85,1.07193900495561,0.6676716816509858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705988607561087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.867689656025,1533.980168488817,0.37529213433833525,0.13958430843340205,6.112874298809886,3.94412292778011
2030.0,-30.378385408248416,4.108120336270405,34.972105565043776,23.865975241083675,4.764010573775345,-26.86420319836892,-40.38365527577696,1.249828363896021,-5.246061069448672,-5.246061069449035,39.94470381853136,42200.388309560505,25552.252318351533,25552.252318351533,67752.64062791204,77328.75295257843,77328.75295257843,25552.252318351533,102881.00527092996,102881.00527092996,102881.00527092996,127055.4606620488,91554.89840696879,56426.53376395154,39031.51627001916,24174.45539111884,0.0,63205.971661138,20548.287082451014,1533.9442833025228,0.0,0.8858628700365483,2.903570316147913,0.0014959135982669303,351267.3318676613,1552150.3980083396,4.418715483035885,1552150.3980083396,4.418715483035885,0.85,0.09837026937336558,4.027634451161993,1.2674483960354705,1.0,0.0,4.027634451162511,1.2859128447564512,1.2862004236284326,3.1321208646335728,19321.928191241765,1970.2883442604525,4632.441516551485,4632.441516551485,5.515936299908936,4.108120336270405,-2.339836982448885,6.44795731871929,3.9431288744908914,3.9431288744908914,1.1266082498545404,0.0,0.0,0.00022362627629237642,0.9965336146730157,0.00022440414753671208,199.2353925266111,0.0,0.0,0.0,0.0019523122141496408,7.549993638063376e-05,0.00014812633991174266,0.0005965987497530664,0.09837026937199268,0.07170414742507726,0.026666121946915422,0.09837023114284725,0.07170414742607799,0.026666121947287597,0.3752917661873597,0.3752917661873597,0.1395676417667354,0.0,3.410605131648481e-13,4.9025907178161106,3.410605131648481e-13,3.410605131648481e-13,4.9029928179620015,3.410605131648481e-13,24174.45539111884,20548.287082451014,0.85,1.071934167726268,0.6676645766290353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270591003397322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.8607798183,1533.9442833025228,0.3752917661873597,0.1395676417667354,6.112874298809886,3.9431288744908914
2031.0,-30.378098028911065,4.109765895179403,34.972123722522305,23.86631715288388,4.764408840367465,-26.863904730429347,-40.38333568079395,1.2502155418857595,-5.245632069845897,-5.245632069846274,39.94474000679998,42200.226382606146,25552.532930920275,25552.532930920275,67752.75931352642,77328.5247472523,77328.5247472523,25552.532930920275,102881.05767817258,102881.05767817258,102881.05767817258,127055.9333110553,91554.71509062703,56426.41672598099,39031.44262738448,24174.875632882708,0.0,63206.31826026719,20548.6442879503,1533.9072293026372,0.0,0.8858649383743784,2.903532035890072,0.0014959135982669303,351273.2176840964,1552151.9565344076,4.418645881310182,1552151.9565344076,4.418645881310182,0.85,0.09836683300728795,4.027634451161993,1.2674474047729745,1.0,0.0,4.02763445116238,1.285911030336775,1.286198608802983,3.1321252840541947,19321.889503795726,1970.284399238856,4632.441516551485,4632.441516551485,5.515996875432176,4.109765895179403,-2.3398849758805884,6.449650871059991,3.9421367775887965,3.9421367775887965,1.126324793596799,0.0,0.0,0.00022362627629237642,0.9965037156095261,0.00022441088055109973,199.2351566832758,0.0,0.0,0.0,0.0019523122141496408,7.55026759957911e-05,0.0001481236002965853,0.0005965877155846758,0.0983668330058103,0.07170394481507271,0.026662888190737585,0.09836678771010225,0.0717039448161498,0.02666288819113814,0.3752914008427349,0.3752914008427349,0.13955097510006872,0.0,3.979039320256561e-13,4.90247013868219,3.979039320256561e-13,3.979039320256561e-13,4.9028053985865085,3.979039320256561e-13,24174.875632882708,20548.6442879503,0.85,1.0719301674009578,0.6676583535341607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705831586395582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.8538988849,1533.9072293026372,0.3752914008427349,0.13955097510006872,6.112874298809886,3.9421367775887965
2032.0,-30.37780970284372,4.111409236083478,34.97214206434034,23.866672301106178,4.764822785618524,-26.863603842525986,-40.383015701640375,1.2506169253007704,-5.245198357723723,-5.245198357724129,39.9447816910787,42200.06681799763,25552.79909151097,25552.79909151097,67752.8659095086,77328.28679465324,77328.28679465324,25552.79909151097,102881.0858861642,102881.0858861642,102881.0858861642,127056.3891710845,91554.52799097079,56426.30801431503,39031.35552961751,24175.303284920294,0.0,63206.658814537805,20549.00779218225,1533.8708063752924,0.0,0.8858670108227409,2.903494929702236,0.0014959135982669303,351279.1682343545,1552153.7517595044,4.418576141480702,1552153.7517595044,4.418576141480702,0.85,0.09836340309787073,4.027634451161993,1.2674464536225427,1.0,0.0,4.027634451161652,1.2859091493520798,1.2861967273976285,3.132129865621816,19321.85001791146,1970.280372799219,4632.441516551485,4632.441516551485,5.516054331222979,4.111409236083478,-2.3399290501779584,6.451338286261437,3.941146721753462,3.941146721753462,1.1260419205009893,0.0,0.0,0.00022362627629237642,0.9964737190202072,0.0002244176359334988,199.23492006354954,0.0,0.0,0.0,0.0019523122141496408,7.550541899619647e-05,0.00014812085729617997,0.0005965766677817437,0.09836340309638116,0.07170374694547027,0.026659656150910885,0.09836342502308673,0.07170374694655612,0.02665965615131461,0.3752910363123794,0.3752910363123794,0.13953430843340206,0.0,3.979039320256561e-13,4.902319880507093,3.979039320256561e-13,3.979039320256561e-13,4.902545397854169,3.979039320256561e-13,24175.303284920294,20549.00779218225,0.85,1.071926078363205,0.6676522317343474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705753250769676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.847043204016,1533.8708063752924,0.3752910363123794,0.13953430843340206,6.112874298809886,3.941146721753462
2033.0,-30.37752063417124,4.1130501159855815,34.972160581128904,23.867024725209944,4.76522080732236,-26.86330387879536,-40.38269586218519,1.2510040519465044,-5.244776105371557,-5.244776105371955,39.94482347113179,42199.91082005915,25553.09441174763,25553.09441174763,67753.00523180678,77328.10219832188,77328.10219832188,25553.09441174763,102881.19661006951,102881.19661006951,102881.19661006951,127056.95338132675,91554.38750011602,56426.196121853405,39031.323753625125,24175.756771257235,0.0,63207.08052488236,20549.393255568648,1533.8351025821391,0.0,0.8858690241172438,2.90345479086252,0.0014959135982669303,351284.96163205797,1552155.551110911,4.418508392444838,1552155.551110911,4.418508392444838,0.85,0.0983599795566279,4.027634451161993,1.2674455101648348,1.0,0.0,4.027634451161532,1.2859073351834422,1.2861949128232741,3.1321342844563738,19321.820368441528,1970.2773493946993,4632.441516551485,4632.441516551485,5.516118081674142,4.1130501159855815,-2.339980401398666,6.4530305173842475,3.9401587394181568,3.9401587394181568,1.125759639833759,0.0,0.0,0.00022362627629237642,0.9964436461501347,0.00022442440890298228,199.2346828349559,0.0,0.0,0.0,0.0019523122141496408,7.550816089112622e-05,0.0001481181154012502,0.0005965656244312631,0.09835997955522427,0.07170355364638453,0.026656425908839737,0.09835999919003116,0.0717035536474078,0.026656425909220106,0.3752906705525249,0.3752906705525249,0.1395176417667354,0.0,3.979039320256561e-13,4.902205931092567,3.979039320256561e-13,3.979039320256561e-13,4.902554836846605,3.979039320256561e-13,24175.756771257235,20549.393255568648,0.85,1.071921130815951,0.6676453091904246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270567502135971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.8402160686,1533.8351025821391,0.3752906705525249,0.1395176417667354,6.112874298809886,3.9401587394181568
