time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2034.0,-30.37723078701208,4.114688611568674,34.97217918573758,23.867366602085553,4.765618978482053,-26.863003199411022,-40.38237595288081,1.2513913908809924,-5.2443512729412305,-5.2443512729416275,39.94486306266558,42199.75753829291,25553.38053002895,25553.38053002895,67753.13806832186,77327.87426434892,77327.87426434892,25553.38053002895,102881.25479437788,102881.25479437788,102881.25479437788,127057.44517326914,91554.20341725893,56426.08669120292,39031.2408067289,24176.190378891253,0.0,63207.43118562015,20549.761822057564,1533.7988502963642,0.0,0.8858710585842601,2.9034160653943757,0.0014959135982669303,351290.7905047053,1552157.2562102969,4.418439931147318,1552157.2562102969,4.418439931147318,0.85,0.09835655122759904,4.027634451161993,1.2674446040717888,1.0,0.0,4.027634451161364,1.2859055200250913,1.286193097258985,3.1321387057140897,19321.781519228567,1970.2733878774677,4632.441516551485,4632.441516551485,5.516179845709435,4.114688611568674,-2.340029389943056,6.45471800151173,3.9391727535820973,3.9391727535820973,1.125477929594885,0.0,0.0,0.00022362627629237642,0.9964134932741018,0.0002244312003017601,199.23444496805257,0.0,0.0,0.0,0.0019523122141496408,7.551090347694617e-05,0.00014811537281543026,0.0005965545782981294,0.09835655122616992,0.07170335690685962,0.026653194319310288,0.09835658846134489,0.07170335690790149,0.026653194319697555,0.3752903059116305,0.3752903059116305,0.13950097510006873,0.0,3.979039320256561e-13,4.902071415539126,3.979039320256561e-13,3.979039320256561e-13,4.902342966679669,3.979039320256561e-13,24176.190378891253,20549.761822057564,0.85,1.0719172856329569,0.6676391801838241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705596909730565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.833413420913,1533.7988502963642,0.3752903059116305,0.13950097510006873,6.112874298809886,3.9391727535820973
2035.0,-30.37694013001722,4.116324877713147,34.972197972719556,23.86772206462922,4.766030745486501,-26.86270043158712,-40.38204815061761,1.2517910470563811,-5.243920242378465,-5.243920242378859,39.94490558392904,42199.57492181804,25553.648062663277,25553.648062663277,67753.22298448131,77327.6463636709,77327.6463636709,25553.648062663277,102881.29442633418,102881.29442633418,102881.29442633418,127057.91903429628,91554.02454375295,56425.95310190011,39031.19049094761,24176.624607962105,0.0,63207.81509890971,20550.13091676779,1533.7626924713034,0.0,0.8858731141304872,2.903378446709953,0.0014959135982669303,351296.70449582394,1552159.0874867227,4.418370760734461,1552159.0874867227,4.418370760734461,0.85,0.09835312410780014,4.027634451161993,1.2674435930280015,1.0,0.0,4.027634451161099,1.2859036471507197,1.2861912239657676,3.132143267566234,19321.743769407443,1970.269538467004,4632.441516551485,4632.441516551485,5.516237597681774,4.116324877713147,-2.340073452710199,6.456398330423346,3.9381887832763063,3.9381887832763063,1.1251967952218018,0.0,0.0,0.00022362627629237642,0.996383257138914,0.00022443801086593213,199.23420643711728,0.0,0.0,0.0,0.0019523122141496408,7.55137138247269e-05,0.00014811256246764952,0.000596543259244588,0.09835312410633665,0.0717031610185591,0.026649963087777548,0.09835322366838693,0.07170316101962604,0.026649963088174106,0.37528994084225875,0.37528994084225875,0.13948430843340207,0.0,3.979039320256561e-13,4.90191864463003,3.979039320256561e-13,3.979039320256561e-13,4.9021289788937565,3.979039320256561e-13,24176.624607962105,20550.13091676779,0.85,1.0719121184375506,0.6676322359154913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705518912229048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.826636004527,1533.7626924713034,0.37528994084225875,0.13948430843340207,6.112874298809886,3.9381887832763063
2036.0,-30.37664882592521,4.117958240437479,34.97221666724308,23.86803376665341,4.7663869611524285,-26.8624026366434,-40.38173616919664,1.2521407718706075,-5.243520071282205,-5.243520071282588,39.94494046481172,42199.46063225825,25553.996473080264,25553.996473080264,67753.45710533852,77327.46611212404,77327.46611212404,25553.996473080264,102881.4625852043,102881.4625852043,102881.4625852043,127058.54695522126,91553.870568533,56425.86508866711,39031.117199850996,24177.084370016964,0.0,63208.20156986796,20550.52171451442,1533.7271699838116,0.0,0.8858750392247126,2.90333463575933,0.0014959135982669303,351302.195146994,1552160.5897137246,4.418305980309232,1552160.5897137246,4.418305980309232,0.85,0.09834970161309918,4.027634451161993,1.2674427550705154,1.0,0.0,4.02763445116289,1.2859020082698682,1.2861895847184002,3.132147259479764,19321.71127417022,1970.2662248749798,4632.441516551485,4632.441516551485,5.51631280865114,4.117958240437479,-2.340138322368138,6.458096562805617,3.93720687124917,3.93720687124917,1.1249162489283342,0.0,0.0,0.00022362627629237642,0.9963529546811657,0.00022444483678370496,199.2339673757074,0.0,0.0,0.0,0.0019523122141496408,7.551638862547128e-05,0.00014810988766690515,0.0005965324861249599,0.09834970161182785,0.07170296841458586,0.026646733197241985,0.09834967541558459,0.07170296841551274,0.026646733197586443,0.3752895742329366,0.3752895742329366,0.1394676417667354,0.0,3.979039320256561e-13,4.901813438151919,3.979039320256561e-13,3.979039320256561e-13,4.902155214510913,3.979039320256561e-13,24177.084370016964,20550.52171451442,0.85,1.0719092684585623,0.667626345698391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705441021479693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.819884473425,1533.7271699838116,0.3752895742329366,0.1394676417667354,6.112874298809886,3.93720687124917
2037.0,-30.376356634529287,4.119589748828697,34.97223542387163,23.868407669384055,4.766814803035546,-26.862096880114365,-40.38140791291369,1.252555048620682,-5.243074194285896,-5.243074194286265,39.94497966281957,42199.2824110089,25554.218993053702,25554.218993053702,67753.5014040626,77327.24785409178,77327.24785409178,25554.218993053702,102881.46684714548,102881.46684714548,102881.46684714548,127058.96008381908,91553.70722499983,56425.74178191718,39031.072714536276,24177.49323667361,0.0,63208.56595120989,20550.869251172568,1533.689504601816,0.0,0.8858771829468308,2.90329916962824,0.0014959135982669303,351308.312997147,1552162.2778691528,4.418233843164873,1552162.2778691528,4.418233843164873,0.85,0.09834626076523241,4.027634451161993,1.2674417775450277,1.0,0.0,4.0276344511646505,1.2859000668910612,1.2861876429054273,3.1321519882176085,19321.6768018255,1970.2627096740987,4632.441516551485,4632.441516551485,5.516360843790417,4.119589748828697,-2.340171032120768,6.459760780949465,3.9362268104671987,3.9362268104671987,1.1246362315620568,0.0,0.0,0.00022362627629237642,0.9963225609215448,0.0002244516836851854,199.2337275866997,0.0,0.0,0.0,0.0019523122141496408,7.551920305478293e-05,0.00014810707323759348,0.0005965211506325039,0.09834626076363569,0.07170276250167072,0.02664349826196496,0.09834629674796222,0.07170276250283486,0.02664349826239755,0.3752892091753823,0.3752892091753823,0.13945097510006874,0.0,3.410605131648481e-13,4.9016886429025135,3.410605131648481e-13,3.410605131648481e-13,4.9020391582203615,3.410605131648481e-13,24177.49323667361,20550.869251172568,0.85,1.0719037900078434,0.6676196774276154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705363269562895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.813155594402,1533.689504601816,0.3752892091753823,0.13945097510006874,6.112874298809886,3.9362268104671987
2038.0,-30.376063835371742,4.12121841702546,34.97225427289762,23.86872813748198,4.767181878859817,-26.861796653636393,-40.38109184531493,1.2529146971244574,-5.242672705826635,-5.24267270582702,39.94501986736598,42199.15702372351,25554.55981638845,25554.55981638845,67753.71684011196,77327.0591299222,77327.0591299222,25554.55981638845,102881.61894631066,102881.61894631066,102881.61894631066,127059.58289321246,91553.54856817889,56425.6464619802,39031.00234022076,24177.963946901804,0.0,63208.96628712256,20551.269354866534,1533.654799344482,0.0,0.8858790953399144,2.9032560118536748,0.0014959135982669303,351313.82186653616,1552164.0093750032,4.4181694905379185,1552164.0093750032,4.4181694905379185,0.85,0.09834284649864339,4.027634451161993,1.2674409143114467,1.0,0.0,4.0276344511621796,1.2858983815152496,1.2861859571527017,3.1321560934045154,19321.643318573868,1970.2592953326437,4632.441516551485,4632.441516551485,5.516434416944774,4.12121841702546,-2.3402337726136317,6.4614521896390915,3.935248912565945,3.935248912565945,1.1243568321616986,0.0,0.0,0.00022362627629237642,0.9962921049456712,0.00022445854502136297,199.23348729950695,0.0,0.0,0.0,0.0019523122141496408,7.552191307145277e-05,0.00014810436322092364,0.0005965102356760012,0.09834284649738874,0.07170257596023813,0.02664027053715061,0.09834282171349569,0.0717025759611529,0.026640270537490494,0.3752888441007191,0.3752888441007191,0.13943430843340204,0.0,3.979039320256561e-13,4.9015965494382385,3.979039320256561e-13,3.979039320256561e-13,4.901993275427117,3.979039320256561e-13,24177.963946901804,20551.269354866534,0.85,1.0719004093872564,0.6676134653434549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705285606536885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.806454201167,1533.654799344482,0.3752888441007191,0.13943430843340204,6.112874298809886,3.935248912565945
2039.0,-30.375770096437257,4.122845305341017,34.97227332530962,23.86911098090934,4.767619720170472,-26.861488504386973,-40.380763239786006,1.2533381281201896,-5.2422249127459395,-5.24222491274636,39.94506348950893,42198.98361277329,25554.77340213315,25554.77340213315,67753.75701490644,77326.83643336885,77326.83643336885,25554.77340213315,102881.609835502,102881.609835502,102881.609835502,127059.99107184183,91553.3842075981,56425.53138700228,39030.947578439795,24178.38123633983,0.0,63209.32881477963,20551.624050888855,1533.6177450171992,0.0,0.8858812327012993,2.9032211696479346,0.0014959135982669303,351319.9661669594,1552165.8880695472,4.4180975678789185,1552165.8880695472,4.4180975678789185,0.8500000000000001,0.09833941214375776,4.027634451161993,1.2674399241479115,1.0,0.0,4.027634451159837,1.2858963972491844,1.2861839724428794,3.132160926632962,19321.60863158939,1970.2557582445986,4632.441516551485,4632.441516551485,5.516480523462025,4.122845305341017,-2.340263894407135,6.463109199748152,3.93427287705335,3.93427287705335,1.1240779648723858,0.0,0.0,0.00022362627629237642,0.9962615522263832,0.00022446542857408312,199.23324624166364,0.0,0.0,0.0,0.0019523122141496408,7.552473068577978e-05,0.00014810154560659664,0.0005964988873554677,0.09833941214216423,0.07170237486145198,0.02663703728071225,0.09833950274397678,0.07170237486261385,0.026637037281143906,0.37528848091308037,0.37528848091308037,0.13941764176673538,0.0,3.979039320256561e-13,4.901473050416428,3.979039320256561e-13,3.979039320256561e-13,4.901832387708282,3.979039320256561e-13,24178.38123633983,20551.624050888855,0.85,1.0718948972459938,0.6676068929070216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705208079327905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.799774723138,1533.6177450171992,0.37528848091308037,0.13941764176673538,6.112874298809886,3.93427287705335
2040.0,-30.375475548015697,4.124469041468445,34.972292376249875,23.869409027416282,4.767961992236481,-26.86118918413173,-40.380447276961036,1.2536756283523938,-5.241838802714199,-5.241838802714598,39.94510155145229,42198.8658556968,25555.151664708632,25555.151664708632,67754.01752040544,77326.65749011833,77326.65749011833,25555.151664708632,102881.80915482697,102881.80915482697,102881.80915482697,127060.67458212559,91553.22458173,56425.43294730778,39030.87959380246,24178.865427298617,0.0,63209.74502110108,20552.035613203825,1533.5836186074412,0.0,0.8858830739794258,2.9031753715445316,0.0014959135982669303,351325.2641638681,1552167.527301868,4.418035608671436,1552167.527301868,4.418035608671436,0.85,0.09833600332128853,4.027634451161993,1.26743906036485,1.0,0.0,4.027634451160678,1.2858948156729475,1.2861823905129421,3.1321647790097127,19321.574943828124,1970.2523230489642,4632.441516551485,4632.441516551485,5.516562178583657,4.124469041468445,-2.3403360708497365,6.464805112318182,3.9332990190569186,3.9332990190569186,1.1237997197305483,0.0,0.0,0.00022362627629237642,0.9962309163245205,0.00022447233129184533,199.23300452009775,0.0,0.0,0.0,0.0019523122141496408,7.552743998743093e-05,0.00014809883630494548,0.000596487975278799,0.0983360033201372,0.07170219234821357,0.026633810971923626,0.09833596759505843,0.07170219234905305,0.02663381097223548,0.375288117268395,0.375288117268395,0.1394009751000687,0.0,3.979039320256561e-13,4.901395147140306,3.979039320256561e-13,3.979039320256561e-13,4.901819315665023,3.979039320256561e-13,24178.865427298617,20552.035613203825,0.85,1.0718919606112531,0.66760063407327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705130637460682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.793123831947,1533.5836186074412,0.375288117268395,0.1394009751000687,6.112874298809886,3.9332990190569186
2041.0,-30.375180442974685,4.1260908299195185,34.97231133490048,23.869769658800237,4.7683740734333995,-26.860882381272287,-40.38011891590429,1.2540760117308105,-5.24140031376902,-5.241400313769415,39.9451369651793,42198.69879107582,25555.38538587112,25555.38538587112,67754.08417694694,77326.44908849489,77326.44908849489,25555.38538587112,102881.83447436601,102881.83447436601,102881.83447436601,127061.10744467139,91553.06353532505,56425.3132379053,39030.83366379973,24179.27297030537,0.0,63210.1066341051,20552.382024759565,1533.5457454883563,0.0,0.8858851934659249,2.903138601370503,0.0014959135982669303,351331.28095247684,1552169.0524833351,4.417964287937375,1552169.0524833351,4.417964287937375,0.85,0.09833256121619222,4.027634451161993,1.2674381256988276,1.0,0.0,4.0276344511624576,1.285892939421989,1.2861805138423827,3.132169349162475,19321.540956273922,1970.2488572829584,4632.441516551485,4632.441516551485,5.516612631711159,4.1260908299195185,-2.340371565455167,6.466462395374686,3.9323269216309273,3.9323269216309273,1.1235219776088363,0.0,0.0,0.00022362627629237642,0.9962002235478152,0.00022447924725008144,199.23276234232955,0.0,0.0,0.0,0.0019523122141496408,7.553025569601894e-05,0.00014809602059635748,0.0005964766346338855,0.09833256121463442,0.07170198567806875,0.026630575536565667,0.09833252892440578,0.07170198567920466,0.02663057553698756,0.3752877559418816,0.3752877559418816,0.13938430843340205,0.0,3.979039320256561e-13,4.901300524165038,3.979039320256561e-13,3.979039320256561e-13,4.901757621909326,3.979039320256561e-13,24179.27297030537,20552.382024759565,0.85,1.071886883044588,0.6675941718520604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270505334625586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.786498948779,1533.5457454883563,0.3752877559418816,0.13938430843340205,6.112874298809886,3.9323269216309273
2042.0,-30.37488467451238,4.127710100822371,34.97233046165132,23.870107798744016,4.76876189142398,-26.860577408126584,-40.37979830810798,1.2544546250383604,-5.240987648151531,-5.240987648151951,39.94517977880191,42198.566866736044,25555.68749165766,25555.68749165766,67754.25435839371,77326.24800934018,77326.24800934018,25555.68749165766,102881.93550099785,102881.93550099785,102881.93550099785,127061.66897315055,91552.89971865487,56425.21857605142,39030.75682511494,24179.733472152708,0.0,63210.49029726765,20552.773451329802,1533.5107563081071,0.0,0.885887153545571,2.903097792501638,0.0014959135982669303,351336.94347649044,1552170.8963614814,4.417898331449861,1552170.8963614814,4.417898331449861,0.85,0.09832914581159874,4.027634451161993,1.267437226199545,1.0,0.0,4.027634451164292,1.28589116519358,1.286178739217189,3.1321736708220302,19321.506384077427,1970.24533190003,4632.441516551485,4632.441516551485,5.51667784695143,4.127710100822371,-2.3404242195307283,6.4681343203531,3.9313569428827826,3.9313569428827826,1.1232448408236522,0.0,0.0,0.00022362627629237642,0.9961694627944948,0.0002244861789529775,199.2325196207159,0.0,0.0,0.0,0.0019523122141496408,7.553300501374946e-05,0.00014809327127862697,0.0005964655613870769,0.0983291458102728,0.07170179851038766,0.026627347299885144,0.0983291207312479,0.07170179851135455,0.026627347300244193,0.37528739540364175,0.37528739540364175,0.13936764176673538,0.0,3.979039320256561e-13,4.901212711033338,3.979039320256561e-13,3.979039320256561e-13,4.90164783248548,3.979039320256561e-13,24179.733472152708,20552.773451329802,0.85,1.0718830694044224,0.6675880327503191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704976148374738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.779895034833,1533.5107563081071,0.37528739540364175,0.13936764176673538,6.112874298809886,3.9313569428827826
2043.0,-30.3745884041375,4.129327228937713,34.97234977221236,23.87046843012797,4.769173453247052,-26.860269608667842,-40.37946980735285,1.2548546577773927,-5.240559073351221,-5.240559073351608,39.945223386198926,42198.403912927424,25555.944626159137,25555.944626159137,67754.34853908655,77326.041960744,77326.041960744,25555.944626159137,102881.98658690313,102881.98658690313,102881.98658690313,127062.1623522848,91552.74034220497,56425.1022943885,39030.708942018304,24180.17576538166,0.0,63210.884707399964,20553.14940057441,1533.4748827813803,0.0,0.8858891922792971,2.903059702243238,0.0014959135982669303,351342.8243793082,1552172.7744272538,4.417829728469236,1552172.7744272538,4.417829728469236,0.85,0.09832572295552991,4.027634451161993,1.267436297028326,1.0,0.0,4.027634451164768,1.2858892905964068,1.2861768642007847,3.1321782369724387,19321.47274895387,1970.2419020719483,4632.441516551485,4632.441516551485,5.51673335429039,4.129327228937713,-2.3404652573777254,6.469792486315439,3.9303889076550087,3.9303889076550087,1.1229682593300025,0.0,0.0,0.00022362627629237642,0.9961386508679381,0.0002244931226165457,199.23227648780184,0.0,0.0,0.0,0.0019523122141496408,7.553582211218527e-05,0.00014809045418019115,0.0005964542151443645,0.098325722954092,0.07170160595178521,0.0266241170023068,0.09832575668966448,0.07170160595283376,0.026624117002696148,0.3752870358460694,0.3752870358460694,0.13935097510006872,0.0,3.979039320256561e-13,4.90111415105207,3.979039320256561e-13,3.979039320256561e-13,4.901536594903973,3.979039320256561e-13,24180.17576538166,20553.14940057441,0.85,1.0718778712355959,0.6675812893342932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270489907094092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.773314248261,1533.4748827813803,0.3752870358460694,0.13935097510006872,6.112874298809886,3.9303889076550087
2044.0,-30.374291100356643,4.130941769981767,34.97236920742224,23.870802448969357,4.769554073847949,-26.85996397354305,-40.37914158599449,1.2552269470343516,-5.240150941261618,-5.240150941261952,39.94526563800139,42198.246456035566,25556.255074713466,25556.255074713466,67754.50153074902,77325.85324548991,77325.85324548991,25556.255074713466,102882.10832020338,102882.10832020338,102882.10832020338,127062.75029424328,91552.5853539756,56424.97856452136,39030.674210504716,24180.641974039903,0.0,63211.316184544616,20553.54567793392,1533.4400504661357,0.0,0.8858911310970339,2.903017957461702,0.0014959135982669303,351348.4248391074,1552174.594112467,4.417764487839252,1552174.594112467,4.417764487839252,0.85,0.09832230940118739,4.027634451161993,1.2674353233492002,1.0,0.0,4.027634451162278,1.2858875460131352,1.2861751192273583,3.132182486446487,19321.440039929115,1970.2385666796629,4632.441516551485,4632.441516551485,5.5168003704746695,4.130941769981767,-2.340519819595842,6.4714615895776095,3.9294229248045074,3.9294229248045074,1.1226922642298593,0.0,0.0,0.00022362627629237642,0.9961077325011282,0.0002245000906988975,199.2320325074245,0.0,0.0,0.0,0.0019523122141496408,7.553863691164157e-05,0.00014808763938073486,0.0005964428781611012,0.0983223093998927,0.07170142017251123,0.02662088922738147,0.09832232458879382,0.07170142017345536,0.02662088922773202,0.3752866763625133,0.3752866763625133,0.13933430843340205,0.0,3.410605131648481e-13,4.901033191656552,3.410605131648481e-13,3.410605131648481e-13,4.901487076406056,3.410605131648481e-13,24180.641974039903,20553.54567793392,0.85,1.0718729749739846,0.6675742414987584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704822096113086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.766753375623,1533.4400504661357,0.3752866763625133,0.13933430843340205,6.112874298809886,3.9294229248045074
2045.0,-30.37399303949757,4.132554030729702,34.97238869006842,23.87114984393122,4.769949657458448,-26.859656160468454,-40.37881678724659,1.2556127784295368,-5.239730052201708,-5.239730052202092,39.94530589010762,42198.106412853194,25556.528710247778,25556.528710247778,67754.63512310098,77325.65815390676,77325.65815390676,25556.528710247778,102882.18686415453,102882.18686415453,102882.18686415453,127063.27236717036,91552.42974140235,56424.878000349585,39030.61304561418,24181.085503015827,0.0,63211.698548630004,20553.922677563452,1533.4040650843601,0.0,0.88589314258005,2.9029783918349827,0.0014959135982669303,351354.2004256731,1552176.3276769926,4.417696802248266,1552176.3276769926,4.417696802248266,0.85,0.09831888563926222,4.027634451161993,1.2674344419827688,1.0,0.0,4.027634451160607,1.2858857379750968,1.286173310784974,3.1321868904964827,19321.407199141584,1970.2352178513136,4632.441516551485,4632.441516551485,5.516859439873245,4.132554030729702,-2.340565003633929,6.473119034363631,3.92845885673436,3.92845885673436,1.1224168162098171,0.0,0.0,0.00022362627629237642,0.9960767364403323,0.00022450707672538062,199.23178790635578,0.0,0.0,0.0,0.0019523122141496408,7.55414224545434e-05,0.00014808485383783302,0.0005964316590125445,0.09831888563786638,0.0717012269963229,0.026617658641543473,0.09831890047268523,0.07170122699734086,0.026617658641921366,0.37528631794023243,0.37528631794023243,0.1393176417667354,0.0,3.979039320256561e-13,4.900953416804782,3.979039320256561e-13,3.979039320256561e-13,4.9014363426804834,3.979039320256561e-13,24181.085503015827,20553.922677563452,0.85,1.0718686046851913,0.6675679879158659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270474524503632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.760223081228,1533.4040650843601,0.37528631794023243,0.1393176417667354,6.112874298809886,3.92845885673436
2046.0,-30.37369451900937,4.134163886139059,34.97240827724004,23.871492908243113,4.7703394084820205,-26.85934851707105,-40.37849205834789,1.2559934065437366,-5.239315428755617,-5.239315428756031,39.94534789994747,42197.968332620956,25556.817350877085,25556.817350877085,67754.78568349805,77325.46910055014,77325.46910055014,25556.817350877085,102882.28645142722,102882.28645142722,102882.28645142722,127063.82892204169,91552.27761949321,56424.77685156416,39030.55640881006,24181.54247061447,0.0,63212.09887942453,20554.3111000223,1533.3687661304375,0.0,0.8858951155017281,2.902937783786291,0.0014959135982669303,351359.8901061684,1552178.1369445724,4.417630414432221,1552178.1369445724,4.417630414432221,0.85,0.09831546842879965,4.027634451161993,1.2674335567699746,1.0,0.0,4.027634451160743,1.285883954325048,1.2861715267360334,3.132191235153931,19321.375095030762,1970.2319441430827,4632.441516551485,4632.441516551485,5.5169217484049895,4.134163886139059,-2.3406139061025186,6.474777792241578,3.927496791676623,3.927496791676623,1.1221419404790351,0.0,0.0,0.00022362627629237642,0.9960456936243194,0.00022451407372553936,199.23154292869836,0.0,0.0,0.0,0.0019523122141496408,7.554420749334772e-05,0.0001480820687990287,0.0005964204418943085,0.09831546842745473,0.0717010386350219,0.02661442979243282,0.09831548083103403,0.07170103863600275,0.0266144297927969,0.3752859603848612,0.3752859603848612,0.13930097510006872,0.0,3.979039320256561e-13,4.9008840362849355,3.979039320256561e-13,3.979039320256561e-13,4.901396593911784,3.979039320256561e-13,24181.54247061447,20554.3111000223,0.85,1.071864198224751,0.6675615757216432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704668503105538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.753717863758,1533.3687661304375,0.3752859603848612,0.13930097510006872,6.112874298809886,3.927496791676623
2047.0,-30.37339531816251,4.135771332095456,34.97242792118415,23.8718259142712,4.770726038302879,-26.859040573512694,-40.37816729452459,1.2563712936530667,-5.238901797738265,-5.238901797738683,39.94538872791704,42197.83282359767,25557.106485232398,25557.106485232398,67754.93930883007,77325.25205966605,77325.25205966605,25557.106485232398,102882.35854489845,102882.35854489845,102882.35854489845,127064.34880899392,91552.09597093616,56424.6767348678,39030.46581785374,24181.990264095468,0.0,63212.45608194921,20554.69172448115,1533.3333204843764,0.0,0.8858970876089712,2.902897690679731,0.0014959135982669303,351365.56624009873,1552179.8953132331,4.417564054220901,1552179.8953132331,4.417564054220901,0.85,0.09831205010474543,4.027634451161993,1.267432627049275,1.0,0.0,4.027634451160838,1.2858821835244352,1.2861697555394025,3.132195548524339,19321.336759557333,1970.228035012704,4632.441516551485,4632.441516551485,5.516984163516824,4.135771332095456,-2.3406629206980476,6.476434252793504,3.926536688109662,3.926536688109662,1.1218676251741893,0.0,0.0,0.00022362627629237642,0.9960145811056047,0.000224521086874195,199.2312973933164,0.0,0.0,0.0,0.0019523122141496408,7.554699292663548e-05,0.00014807928336574094,0.0005964092231872372,0.0983120501034102,0.0717008495195395,0.026611200583870693,0.09831206918020025,0.0717008495205133,0.026611200584232133,0.37528560410042383,0.37528560410042383,0.13928430843340206,0.0,3.979039320256561e-13,4.900790995568514,3.979039320256561e-13,3.979039320256561e-13,4.901207015003138,3.979039320256561e-13,24181.990264095468,20554.69172448115,0.85,1.0718605716093668,0.667555659740416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704591876269964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.747231789555,1533.3333204843764,0.37528560410042383,0.13928430843340206,6.112874298809886,3.926536688109662
2048.0,-30.373095433342908,4.137376422452953,34.972447632142334,23.872168943658494,4.771115782065324,-26.858731702896193,-40.37783861914647,1.2567520516183968,-5.238486556150804,-5.238486556151192,39.945429967745085,42197.68384751455,25557.389157100326,25557.389157100326,67755.07300461488,77325.06294293964,77325.06294293964,25557.389157100326,102882.45210003995,102882.45210003995,102882.45210003995,127064.8956494293,91551.94323059819,56424.56413517206,39030.42121714014,24182.443549389343,0.0,63212.864766529485,20555.07701698094,1533.2978359079445,0.0,0.8858990664427135,2.902857258570143,0.0014959135982669303,351371.26454779605,1552181.6714212415,4.417497467867361,1552181.6714212415,4.417497467867361,0.85,0.09830863146467994,4.027634451161993,1.2674316929327323,1.0,0.0,4.02763445116282,1.2858803992757597,1.2861679708917013,3.132199894663966,19321.304524932057,1970.2247479957027,4632.441516551485,4632.441516551485,5.517045183578689,4.137376422452953,-2.3407102348551505,6.478086657308104,3.9255785407834067,3.9255785407834067,1.1215938687952591,0.0,0.0,0.00022362627629237642,0.9959833985155121,0.00022452811625744534,199.23105129724811,0.0,0.0,0.0,0.0019523122141496408,7.554981200521656e-05,0.00014807646428715985,0.0005963978689692235,0.09830863146332668,0.07170066014173727,0.026607971321589406,0.09830864434563727,0.07170066014272425,0.026607971321955696,0.3752852473510947,0.3752852473510947,0.1392676417667354,0.0,3.979039320256561e-13,4.900708770445988,3.979039320256561e-13,3.979039320256561e-13,4.901171114968747,3.979039320256561e-13,24182.443549389343,20555.07701698094,0.85,1.0718557568125033,0.6675489871146887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704515364722695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.740769295888,1533.2978359079445,0.3752852473510947,0.1392676417667354,6.112874298809886,3.9255785407834067
2049.0,-30.372794361085255,4.138978949020816,34.97246732027094,23.872493777330988,4.771487559084768,-26.8584235604018,-40.37751378547398,1.2571167584011405,-5.238081431496141,-5.238081431496493,39.94546872469169,42197.55579202706,25557.696811856356,25557.696811856356,67755.25260388342,77324.87286424212,77324.87286424212,25557.696811856356,102882.56967609847,102882.56967609847,102882.56967609847,127065.47086252988,91551.78177369924,56424.4647014834,39030.35230246205,24182.90118643141,0.0,63213.25348889346,20555.466008466698,1533.2625624989014,0.0,0.8859010024182175,2.902815221110711,0.0014959135982669303,351376.8240920171,1552183.3405984465,4.417432323857442,1552183.3405984465,4.417432323857442,0.85,0.09830521452089887,4.027634451161993,1.2674308412382382,1.0,0.0,4.0276344511603765,1.2858786902482793,1.2861662614820175,3.1322040575883032,19321.270450746386,1970.2212733957454,4632.441516551485,4632.441516551485,5.517111596668834,4.138978949020816,-2.3407640035994484,6.479742952620265,3.9246223619280776,3.9246223619280776,1.1213206748365936,0.0,0.0,0.00022362627629237642,0.9959520935125937,0.00022453517367856075,199.23080422733787,0.0,0.0,0.0,0.0019523122141496408,7.555259822870519e-05,0.00014807367806367121,0.000596386647079512,0.09830521451961317,0.07170047200490837,0.026604742514704804,0.09830517397544705,0.07170047200584609,0.02660474251505278,0.375284890823971,0.375284890823971,0.13925097510006873,0.0,3.410605131648481e-13,4.900637167207947,3.410605131648481e-13,3.410605131648481e-13,4.901122715471786,3.410605131648481e-13,24182.90118643141,20555.466008466698,0.85,1.071852006728114,0.6675428563321955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704438965897664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.734330477833,1533.2625624989014,0.375284890823971,0.13925097510006873,6.112874298809886,3.9246223619280776
2050.0,-30.37249316793577,4.1405792700448645,34.97248705110179,23.87284623635935,4.771883835002589,-26.85811285900285,-40.37718483069909,1.257503526069676,-5.237661199416721,-5.237661199417139,39.94550934475407,42197.41099908116,25557.961477114193,25557.961477114193,67755.37247619536,77324.69559166768,77324.69559166768,25557.961477114193,102882.65706878187,102882.65706878187,102882.65706878187,127066.00602315782,91551.64299250886,56424.358399922334,39030.316213985025,24183.348954375946,0.0,63213.66516836097,20555.846611219553,1533.2266530372535,0.0,0.885903009034267,2.9027753935798977,0.0014959135982669303,351382.59102907835,1552185.0900174442,4.417364803053076,1552185.0900174442,4.417364803053076,0.85,0.09830179227479477,4.027634451161993,1.2674299450358375,1.0,0.0,4.027634451162186,1.2858768778477556,1.2861644486761723,3.1322084723253374,19321.241162087434,1970.2182867837064,4632.441516551485,4632.441516551485,5.517168729663798,4.1405792700448645,-2.3408067417700433,6.481386011814908,3.923668084813471,3.923668084813471,1.1210480242324203,0.0,0.0,0.00022362627629237642,0.9959207770014639,0.0002245422341380149,199.23055705883291,0.0,0.0,0.0,0.0019523122141496408,7.555541989729874e-05,0.00014807085639507767,0.000596375282429875,0.09830179227340376,0.07170028003245452,0.02660151224094924,0.09830174555171356,0.0717002800334691,0.02660151224132567,0.37528453506418924,0.37528453506418924,0.13923430843340204,0.0,3.979039320256561e-13,4.900582186322993,3.979039320256561e-13,3.979039320256561e-13,4.901163005096748,3.979039320256561e-13,24183.348954375946,20555.846611219553,0.85,1.0718469225876743,0.667536218421984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270436268970151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.727925444284,1533.2266530372535,0.37528453506418924,0.13923430843340204,6.112874298809886,3.923668084813471
2051.0,-30.372191144374963,4.142177358900154,34.97250701753903,23.87319237403574,4.772286921605721,-26.85780072919885,-40.37685563145203,1.2578965064295786,-5.237242708959229,-5.237242708959608,39.94555566900646,42197.26869966283,25558.229337365217,25558.229337365217,67755.49803702805,77324.46501925115,77324.46501925115,25558.229337365217,102882.69435661637,102882.69435661637,102882.69435661637,127066.49637247782,91551.45333228112,56424.25701269273,39030.21813287598,24183.80201586145,0.0,63214.02014873743,20556.23171348223,1533.1918115928559,0.0,0.8859049859116399,2.9027367326804105,0.0014959135982669303,351388.3341393141,1552187.0851054925,4.417298283129971,1552187.0851054925,4.417298283129971,0.8499999999999999,0.09829838058952732,4.027634451161993,1.2674289949843658,1.0,0.0,4.027634451162725,1.285875036339677,1.2861626067562626,3.1322129579767752,19321.201135815056,1970.2142052398176,4632.441516551485,4632.441516551485,5.517226552358389,4.142177358900154,-2.3408500074231915,6.483027366323346,3.9227158132374274,3.9227158132374274,1.120775946639265,0.0,0.0,0.00022362627629237642,0.995889375214927,0.00022454931426908205,199.23030920948233,0.0,0.0,0.0,0.0019523122141496408,7.555824376044078e-05,0.00014806803253193565,0.0005963639089413987,0.0982983805881778,0.07170009583674719,0.02659828475143062,0.09829842185611931,0.07170009583773156,0.026598284751795764,0.37528418087896825,0.37528418087896825,0.13921764176673537,0.0,3.979039320256561e-13,4.900482087873343,3.979039320256561e-13,3.979039320256561e-13,4.9008791112647145,3.979039320256561e-13,24183.80201586145,20556.23171348223,0.85,1.0718428898779875,0.6675302187770388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704286519079941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.721532868343,1533.1918115928559,0.37528418087896825,0.13921764176673537,6.112874298809886,3.9227158132374274
2052.0,-30.371888183913242,4.143772922791015,34.972527105486186,23.873526497650914,4.772666077375805,-26.85749014946604,-40.37652671160174,1.2582680429286106,-5.2368379862666075,-5.236837986267026,39.94559914113015,42197.131133488445,25558.5323330968,25558.5323330968,67755.66346658525,77324.28277170152,77324.28277170152,25558.5323330968,102882.81510479831,102882.81510479831,102882.81510479831,127067.08928555445,91551.30192913623,56424.15029092328,39030.168486903276,24184.27418075614,0.0,63214.442667659416,20556.63305364272,1533.1573321506714,0.0,0.8859069025602543,2.9026947111053687,0.0014959135982669303,351393.88837914646,1552188.9573601254,4.4172337900349214,1552188.9573601254,4.4172337900349214,0.85,0.09829497171881188,4.027634451161993,1.2674281213106586,1.0,0.0,4.027634451163128,1.2858732953224965,1.2861608653497247,3.1322171988585112,19321.169183393675,1970.2109469996049,4632.441516551485,4632.441516551485,5.517291959710108,4.143772922791015,-2.340902212849411,6.484675135640426,3.921765535492181,3.921765535492181,1.1205044387120517,0.0,0.0,0.00022362627629237642,0.9958578770904676,0.00022455641656993325,199.23006059190303,0.0,0.0,0.0,0.0019523122141496408,7.556106532438432e-05,0.0001480652109679921,0.0005963525447132536,0.09829497171755378,0.07169991360835255,0.02659505810920122,0.0982950009268107,0.07169991360927026,0.026595058109541613,0.3752838251796098,0.3752838251796098,0.1392009751000687,0.0,3.979039320256561e-13,4.900401025686449,3.979039320256561e-13,3.979039320256561e-13,4.900847954107007,3.979039320256561e-13,24184.27418075614,20556.63305364272,0.85,1.0718383427470939,0.667523580890108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704210455297709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.71516696808,1533.1573321506714,0.3752838251796098,0.1392009751000687,6.112874298809886,3.921765535492181
2053.0,-30.371584799790526,4.14536619012405,34.97254725087579,23.873869457189016,4.773055850329059,-26.857178126489213,-40.376197547279276,1.2586491770278005,-5.236423950831579,-5.236423950831903,39.94564099016427,42196.994405220496,25558.807920035902,25558.807920035902,67755.8023252564,77324.09326809837,77324.09326809837,25558.807920035902,102882.90118813427,102882.90118813427,102882.90118813427,127067.62981944774,91551.14739742332,56424.04853454569,39030.10984764181,24184.728631313472,0.0,63214.83847895528,20557.01933661645,1533.1219797320027,0.0,0.8859088728362585,2.90265434362544,0.0014959135982669303,351399.5704943536,1552190.7597132523,4.417167492634125,1552190.7597132523,4.417167492634125,0.85,0.09829155496263561,4.027634451161993,1.2674272278556598,1.0,0.0,4.027634451162364,1.2858715093359336,1.2861590789637476,3.1322215492914967,19321.136570713068,1970.2076214316887,4632.441516551485,4632.441516551485,5.517351450356263,4.14536619012405,-2.340947411584725,6.486313601708774,3.9208171595307575,3.9208171595307575,1.120233474151645,0.0,0.0,0.00022362627629237642,0.9958263359956846,0.00022456352901008785,199.2298116272778,0.0,0.0,0.0,0.0019523122141496408,7.556388908300737e-05,0.00014806238720936905,0.0005963411716457416,0.09829155496129435,0.07169972561399303,0.026591829347301327,0.09829158603952023,0.07169972561497141,0.026591829347664204,0.37528346935707557,0.37528346935707557,0.13918430843340204,0.0,3.410605131648481e-13,4.900323752687825,3.410605131648481e-13,3.410605131648481e-13,4.900803576692908,3.410605131648481e-13,24184.728631313472,20557.01933661645,0.85,1.0718338281891338,0.667517238365929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704134512288239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.708829904517,1533.1219797320027,0.37528346935707557,0.13918430843340204,6.112874298809886,3.9208171595307575
2054.0,-30.371280452362036,4.14695706440988,34.97256749085827,23.874213185068243,4.77344069250785,-26.85686572976975,-40.37586831310762,1.2590259699153474,-5.236014931627608,-5.236014931627944,39.94568403618106,42196.861348888655,25559.09508570043,25559.09508570043,67755.95643458908,77323.9268266206,77323.9268266206,25559.09508570043,102883.02191232104,102883.02191232104,102883.02191232104,127068.21940112053,91551.01354116201,56423.94806342915,39030.07275303652,24185.197488799484,0.0,63215.270241836,20557.41786547956,1533.0871386168726,0.0,0.8859108130044793,2.9026127174674587,0.0014959135982669303,351405.183838919,1552192.613619649,4.417102208518245,1552192.613619649,4.417102208518245,0.85,0.0982881429922324,4.027634451161993,1.267426316267811,1.0,0.0,4.027634451162401,1.2858697436970767,1.2861573129300268,3.132225850171973,19321.108321420958,1970.2047408055716,4632.441516551485,4632.441516551485,5.517413440489006,4.14695706440988,-2.34099548054296,6.48795254495284,3.919870750047542,3.919870750047542,1.119963071442155,0.0,0.0,0.00022362627629237642,0.9957946958341863,0.00022457066424223383,199.2295618727649,0.0,0.0,0.0,0.0019523122141496408,7.556671353843679e-05,0.0001480595627539396,0.0005963297957717482,0.09828814299093949,0.07169954110715045,0.02658860188378904,0.09828815801779904,0.07169954110809361,0.026588601884138797,0.37528311361183675,0.37528311361183675,0.13916764176673538,0.0,3.410605131648481e-13,4.900276939224966,3.410605131648481e-13,3.410605131648481e-13,4.900869037584528,3.410605131648481e-13,24185.197488799484,20557.41786547956,0.85,1.071828945370039,0.6675105743827491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704058679177501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.70251142698,1533.0871386168726,0.37528311361183675,0.13916764176673538,6.112874298809886,3.919870750047542
2055.0,-30.370975747292057,4.1485455237961615,34.972587775014404,23.87454182552176,4.7738211949781775,-26.856553445126,-40.37553914878515,1.2593988928119195,-5.235607697861724,-5.235607697862112,39.94572580280273,42196.7298076413,25559.384873646155,25559.384873646155,67756.11468128745,77323.71684644013,77323.71684644013,25559.384873646155,102883.10172008628,102883.10172008628,102883.10172008628,127068.75587525974,91550.83424468311,56423.8472058836,39029.98559866612,24185.65415517346,0.0,63215.63975383958,20557.80603189744,1533.0521857912481,0.0,0.8859127486491629,2.9025718429059673,0.0014959135982669303,351410.7727502094,1552194.4124266377,4.417037076805759,1552194.4124266377,4.417037076805759,0.85,0.09828473030745656,4.027634451161993,1.2674254200654103,1.0,0.0,4.027634451161666,1.2858679961976418,1.2861555650397847,3.132230106878664,19321.070482334784,1970.2008822926061,4632.441516551485,4632.441516551485,5.517475996690673,4.1485455237961615,-2.34104421993154,6.489589743727702,3.918926274107307,3.918926274107307,1.1196932211735162,0.0,0.0,0.00022362627629237642,0.9957630195782501,0.0002245778080683214,199.22931182539043,0.0,0.0,0.0,0.0019523122141496408,7.5569537492222e-05,0.00014805673880015442,0.0005963184219181945,0.098284730306166,0.07169935616767295,0.026585374138493045,0.0982847478305299,0.07169935616861443,0.026585374138842124,0.3752827597247974,0.3752827597247974,0.1391509751000687,0.0,3.979039320256561e-13,4.900206014069681,3.979039320256561e-13,3.979039320256561e-13,4.900698257740032,3.979039320256561e-13,24185.65415517346,20557.80603189744,0.85,1.0718251835325623,0.6675045917743537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703982960555347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.69622236047,1533.0521857912481,0.3752827597247974,0.1391509751000687,6.112874298809886,3.918926274107307
2056.0,-30.370670360962404,4.150131700524871,34.972608149055894,23.87488995390015,4.774211287467117,-26.856239588256027,-40.375205933209486,1.2597805147609609,-5.235195336622951,-5.235195336623324,39.94576898923593,42196.58439648073,25559.65879255485,25559.65879255485,67756.24318903558,77323.54699125265,77323.54699125265,25559.65879255485,102883.2057838075,102883.2057838075,102883.2057838075,127069.32367421867,91550.69868001493,56423.73608524404,39029.95843863433,24186.117890411177,0.0,63216.07632904551,20558.2002068495,1533.01714393339,0.0,0.8859147053791097,2.90253093310219,0.0014959135982669303,351416.4321024765,1552196.2723838019,4.416971235799145,1552196.2723838019,4.416971235799145,0.85,0.0982813170570272,4.027634451161993,1.2674245189176871,1.0,0.0,4.027634451161731,1.2858662079397671,1.286153776381988,3.132234462880182,19321.041872497084,1970.1979649010707,4632.441516551485,4632.441516551485,5.517535127260959,4.150131700524871,-2.341088815232631,6.491220515757502,3.9179837211295183,3.9179837211295183,1.1194239203227194,0.0,0.0,0.00022362627629237642,0.9957312735909853,0.00022458496807667303,199.2290612195897,0.0,0.0,0.0,0.0019523122141496408,7.557239630174691e-05,0.0001480538799906295,0.0005963069076784627,0.098281317055708,0.07169917080758514,0.026582146248122863,0.09828133312852583,0.07169917080854753,0.026582146248479675,0.3752824058303326,0.3752824058303326,0.13913430843340205,0.0,3.979039320256561e-13,4.900157433026777,3.979039320256561e-13,3.979039320256561e-13,4.900748817309534,3.979039320256561e-13,24186.117890411177,20558.2002068495,0.85,1.0718198142567104,0.6674976817106398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703907357459163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.689950603626,1533.01714393339,0.3752824058303326,0.13913430843340205,6.112874298809886,3.9179837211295183
2057.0,-30.370364057648096,4.151715462383908,34.972628619484844,23.87521838480609,4.774592900176471,-26.855925754119696,-40.374876524414844,1.2601545966482768,-5.234789588117053,-5.234789588117477,39.94581254482661,42196.45838279194,25559.948576915485,25559.948576915485,67756.40695970743,77323.33168862072,77323.33168862072,25559.948576915485,102883.2802655362,102883.2802655362,102883.2802655362,127069.85964454577,91550.5138637277,56423.64055789962,39029.85922869786,24186.579379009567,0.0,63216.43860770743,20558.592472158132,1532.9825723634958,0.0,0.8859166268336003,2.9024900906319933,0.0014959135982669303,351422.0007697177,1552198.148241577,4.4169065819493545,1552198.148241577,4.4169065819493545,0.85,0.09827790837699085,4.027634451161993,1.267423604032956,1.0,0.0,4.027634451162378,1.2858644550190028,1.286152023069204,3.132238732816105,19321.002868499567,1970.1939876002068,4632.441516551485,4632.441516551485,5.51759768268872,4.151715462383908,-2.341137393499882,6.49285285588379,3.9170431269823394,3.9170431269823394,1.1191551791378112,0.0,0.0,0.00022362627629237642,0.9956994333764798,0.00022459214979569242,199.22880986192737,0.0,0.0,0.0,0.0019523122141496408,7.557522254943658e-05,0.00014805105374293985,0.0005962955245859003,0.09827790837572117,0.07169898884162097,0.026578919534100208,0.09827794699015993,0.07169898884254726,0.026578919534443593,0.3752820532381869,0.3752820532381869,0.13911764176673538,0.0,3.979039320256561e-13,4.900078473681447,3.979039320256561e-13,3.979039320256561e-13,4.9005357389348205,3.979039320256561e-13,24186.579379009567,20558.592472158132,0.85,1.0718162625416623,0.6674918630681497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703831863592217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.68370265152,1532.9825723634958,0.3752820532381869,0.13911764176673538,6.112874298809886,3.9170431269823394
2058.0,-30.370057235359642,4.153296529875658,34.97264895784595,23.875535639841132,4.774945456374068,-26.855614358633318,-40.374551236722596,1.2605025796477214,-5.234397271785099,-5.234397271785444,39.94584963888934,42196.35162239634,25560.271900990043,25560.271900990043,67756.62352338638,77323.18878618082,77323.18878618082,25560.271900990043,102883.46068717087,102883.46068717087,102883.46068717087,127070.51587722363,91550.3894745514,56423.5523107669,39029.819070871665,24187.05519005277,0.0,63216.87426092444,20558.996911544855,1532.9477464052422,0.0,0.8859185029331568,2.9024452968834216,0.0014959135982669303,351427.38515388407,1552199.745814789,4.416843454402699,1552199.745814789,4.416843454402699,0.85,0.09827449658615803,4.027634451161993,1.2674227946484464,1.0,0.0,4.027634451163517,1.285862824400037,1.28615039208557,3.132242704847792,19320.97661715994,1970.1913107085438,4632.441516551485,4632.441516551485,5.517667478297233,4.153296529875658,-2.341194796135925,6.494491326011583,3.916104447977357,3.916104447977357,1.1188869851363876,0.0,0.0,0.00022362627629237642,0.9956675403155884,0.00022459934389494659,199.2285580790219,0.0,0.0,0.0,0.0019523122141496408,7.55780135349662e-05,0.00014804826275741022,0.0005962842835164284,0.0982744965849599,0.07169880455567725,0.026575692029282658,0.09827440577194044,0.07169880455655135,0.026575692029606683,0.37528169981255877,0.37528169981255877,0.13910097510006872,0.0,3.410605131648481e-13,4.900058198764782,3.410605131648481e-13,3.410605131648481e-13,4.9007246034389595,3.410605131648481e-13,24187.05519005277,20558.996911544855,0.85,1.0718123019452743,0.6674855743141149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703756485244488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.67748324922,1532.9477464052422,0.37528169981255877,0.13910097510006872,6.112874298809886,3.916104447977357
