time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2059.0,-30.369749902069326,4.1548757732239245,34.97266943734202,23.875900252629094,4.7753641952231165,-26.855295884673254,-40.37421358572317,1.2609101778272376,-5.233966941581343,-5.233966941581713,39.94589442651027,42196.19561458753,25560.490798207953,25560.490798207953,67756.68641279548,77322.96956928418,77322.96956928418,25560.490798207953,102883.46036749214,102883.46036749214,102883.46036749214,127070.94991724644,91550.21535741808,56423.44140272212,39029.74883855107,24187.48954975431,0.0,63217.238388305384,20559.366117291163,1532.9118365323404,0.0,0.8859205458568764,2.9024085999648204,0.0014959135982669303,351433.2913376524,1552201.67473709,4.416774713713036,1552201.67473709,4.416774713713036,0.85,0.09827107650184004,4.027634451161993,1.2674218781152744,1.0,0.0,4.027634451162813,1.285860914434628,1.2861484816930202,3.13224735735348,19320.93987113318,1970.187563656619,4632.441516551485,4632.441516551485,5.517714731396302,4.1548757732239245,-2.3412252378207845,6.4961010110447095,3.9151675957746743,3.9151675957746743,1.1186193130784783,0.0,0.0,0.00022362627629237642,0.9956355952425081,0.0002246065501885833,199.22830587741882,0.0,0.0,0.0,0.0019523122141496408,7.558091069912399e-05,0.00014804536559325242,0.0005962726147982558,0.09827107650039134,0.07169861435781699,0.02657246214257435,0.09827108777112832,0.07169861435887397,0.026572462142966075,0.37528134922769374,0.37528134922769374,0.13908430843340205,0.0,3.410605131648481e-13,4.899988419573617,3.410605131648481e-13,3.410605131648481e-13,4.900529230994891,3.410605131648481e-13,24187.48954975431,20559.366117291163,0.85,1.0718071231869857,0.6674792618336433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703681235715676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.671284453809,1532.9118365323404,0.37528134922769374,0.13908430843340205,6.112874298809886,3.9151675957746743
2060.0,-30.36944161801397,4.156452372741061,34.97269013495178,23.876230359915667,4.775734913071054,-26.85498135761103,-40.373880265373714,1.261274652667964,-5.2335736033853095,-5.233573603385657,39.94594173857185,42196.0615238863,25560.808057943577,25560.808057943577,67756.86958182987,77322.80523450962,77322.80523450962,25560.808057943577,102883.6132924532,102883.6132924532,102883.6132924532,127071.60066514702,91550.07629564393,56423.33258502004,39029.71523402654,24187.987372693828,0.0,63217.70260672037,20559.789266789754,1532.8786670185743,0.0,0.8859223899215347,2.902364839019864,0.0014959135982669303,351438.68988271884,1552203.7123844773,4.416712664454999,1552203.7123844773,4.416712664454999,0.85,0.09826768116087801,4.027634451161993,1.267420984110795,1.0,0.0,4.02763445116235,1.2858592065457937,1.2861467734222372,3.132251517630329,19320.91052325927,1970.1845710063346,4632.441516551485,4632.441516551485,5.517783217902715,4.156452372741061,-2.3412806374434507,6.497733010184511,3.9142328284011945,3.9142328284011945,1.1183522366860557,0.0,0.0,0.00022362627629237642,0.9956035524548791,0.00022461377898961565,199.22805289624733,0.0,0.0,0.0,0.0019523122141496408,7.558377080550284e-05,0.00014804250548687358,0.0005962610953352704,0.09826768115971242,0.07169844216732457,0.026569238992387844,0.09826768425769014,0.07169844216817502,0.026569238992702998,0.3752809978986633,0.3752809978986633,0.1390676417667354,0.0,3.410605131648481e-13,4.899950752569509,3.410605131648481e-13,3.410605131648481e-13,4.900549524749636,3.410605131648481e-13,24187.987372693828,20559.789266789754,0.85,1.0718021501563861,0.6674722393249489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703606073585711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.665106122879,1532.8786670185743,0.3752809978986633,0.1390676417667354,6.112874298809886,3.9142328284011945
2061.0,-30.369133008603395,4.158026684438143,34.9727108565581,23.876568988803797,4.776118328588778,-26.854665267566894,-40.37355050733311,1.2616505875522719,-5.2331653614525635,-5.233165361452906,39.94598383273457,42195.94347276249,25561.082596350087,25561.082596350087,67757.02606911257,77322.6238909255,77322.6238909255,25561.082596350087,102883.70648727559,102883.70648727559,102883.70648727559,127072.15472996223,91549.92523523037,56423.24481706722,39029.64490907017,24188.44824268664,0.0,63218.09315175681,20560.181006283645,1532.8436590465076,0.0,0.8859243293622782,2.9023237585984267,0.0014959135982669303,351444.29304959235,1552205.5253078267,4.416647406161735,1552205.5253078267,4.416647406161735,0.85,0.09826426922605383,4.027634451161993,1.2674200862599538,1.0,0.0,4.02763445116146,1.2858574449612143,1.2861450114437007,3.1322558087171783,19320.878643168595,1970.1813201418013,4632.441516551485,4632.441516551485,5.517842482203305,4.158026684438143,-2.3413251950724687,6.499351879510612,3.913299895544237,3.913299895544237,1.1180856844412106,0.0,0.0,0.00022362627629237642,0.9955714769641552,0.00022462101563444845,199.22779964872936,0.0,0.0,0.0,0.0019523122141496408,7.558660044341709e-05,0.00014803967584895933,0.0005962496985881227,0.09826426922476297,0.0716982579295832,0.026566011295179767,0.0982642642711127,0.07169825793052508,0.02656601129552876,0.3752806478759204,0.3752806478759204,0.13905097510006872,0.0,3.410605131648481e-13,4.899911190308956,3.410605131648481e-13,3.410605131648481e-13,4.900530772582783,3.410605131648481e-13,24188.44824268664,20560.181006283645,0.85,1.071798004195728,0.6674662484910758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703531037864118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.658957083388,1532.8436590465076,0.3752806478759204,0.13905097510006872,6.112874298809886,3.913299895544237
2062.0,-30.368823417234776,4.159598682256926,34.9727316982528,23.876907233521365,4.77650395860146,-26.854348072462784,-40.37321306588126,1.2620286138292898,-5.232758962513174,-5.232758962513519,39.94602877380482,42195.797380256976,25561.360261745966,25561.360261745966,67757.15764200295,77322.43208853235,77322.43208853235,25561.360261745966,102883.79235027832,102883.79235027832,102883.79235027832,127072.70889683094,91549.7642143513,56423.12950607523,39029.594120306734,24188.916546552613,0.0,63218.51066685935,20560.57906456972,1532.8092441846807,0.0,0.8859262489571609,2.9022827538424694,0.0014959135982669303,351449.8709908211,1552207.460844364,4.416582815831801,1552207.460844364,4.416582815831801,0.85,0.09826086313353544,4.027634451161993,1.2674191961018368,1.0,0.0,4.0276344511621724,1.2858556735814934,1.2861432396678323,3.1322601236761076,19320.844661001425,1970.1778549251198,4632.441516551485,4632.441516551485,5.517902421523615,4.159598682256926,-2.3413704144732734,6.5009690967302,3.912368900194092,3.912368900194092,1.1178196857697407,0.0,0.0,0.00022362627629237642,0.9955393005329772,0.0002246282755212724,199.22754559605517,0.0,0.0,0.0,0.0019523122141496408,7.558949611371101e-05,0.00014803678017866542,0.0005962380358866877,0.09826086313226792,0.07169807799409995,0.026562785138167972,0.09826088271413326,0.0716980779950248,0.026562785138510642,0.37528029875811736,0.37528029875811736,0.13903430843340206,0.0,3.410605131648481e-13,4.899861318928572,3.410605131648481e-13,3.410605131648481e-13,4.900436147568371,3.410605131648481e-13,24188.916546552613,20560.57906456972,0.85,1.0717930069416024,0.6674595294187627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270345611160437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.652824837978,1532.8092441846807,0.37528029875811736,0.13903430843340206,6.112874298809886,3.912368900194092
2063.0,-30.368513354783243,4.161168070328158,34.97275250959613,23.87721809735524,4.776863330144205,-26.85403307932479,-40.37288344753904,1.2623830546857584,-5.232366611198131,-5.2323666111985085,39.946069573130984,42195.68587584379,25561.67343145218,25561.67343145218,67757.35930729596,77322.23569224238,77322.23569224238,25561.67343145218,102883.90912369455,102883.90912369455,102883.90912369455,127073.29740693248,91549.58777851179,56423.03796211332,39029.4997959983,24189.388283237928,0.0,63218.88807923623,20560.980040752238,1532.7750035982106,0.0,0.8859281115975889,2.902239557932933,0.0014959135982669303,351455.2561903325,1552209.2180045096,4.4165201420800555,1552209.2180045096,4.4165201420800555,0.85,0.09825745821970311,4.027634451161993,1.2674183284724134,1.0,0.0,4.027634451160981,1.2858540127242784,1.2861415784391865,3.132264169420628,19320.807425630293,1970.174057973956,4632.441516551485,4632.441516551485,5.517970025119925,4.161168070328158,-2.3414248437540683,6.502592914082227,3.9114398306768217,3.9114398306768217,1.1175542373362348,0.0,0.0,0.00022362627629237642,0.9955070762654535,0.00022463554667164024,199.22729115745662,0.0,0.0,0.0,0.0019523122141496408,7.559232475095387e-05,0.00014803395154142253,0.0005962266431698784,0.09825745821851792,0.07169789891518429,0.026559559303333636,0.09825743187585431,0.0716978989160491,0.026559559303654022,0.37527994971247136,0.37527994971247136,0.1390176417667354,0.0,3.979039320256561e-13,4.899801580075177,3.979039320256561e-13,3.979039320256561e-13,4.900310168322562,3.979039320256561e-13,24189.388283237928,20560.980040752238,0.85,1.0717897983648712,0.6674537809484606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27033812960441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.646722551443,1532.7750035982106,0.37527994971247136,0.1390176417667354,6.112874298809886,3.9114398306768217
2064.0,-30.368202482231972,4.162735510286134,34.97277346342902,23.877584316674643,4.777271304282482,-26.85371249649221,-40.37254548221824,1.262781318542931,-5.231945524707612,-5.23194552470803,39.946115346166295,42195.542911077304,25561.90720504284,25561.90720504284,67757.45011612015,77322.0667214947,77322.0667214947,25561.90720504284,102883.97392653754,102883.97392653754,102883.97392653754,127073.82022830853,91549.45811701541,56422.934306598814,39029.47090046289,24189.846301770995,0.0,63219.317202233884,20561.369356505344,1532.7397925332855,0.0,0.8859301033924775,2.9022004713819416,0.0014959135982669303,351461.03586520365,1552211.1893759463,4.416453122761716,1552211.1893759463,4.416453122761716,0.85,0.09825404515013389,4.027634451161993,1.2674174284236508,1.0,0.0,4.027634451162355,1.2858521465241095,1.2861397118216644,3.132268715380237,19320.780061609734,1970.1712676204143,4632.441516551485,4632.441516551485,5.51802048956504,4.162735510286134,-2.3414587421881454,6.50419425247428,3.9105125938820717,3.9105125938820717,1.1172893125377348,0.0,0.0,0.00022362627629237642,0.9954747689350694,0.00022464283703705064,199.22703605473924,0.0,0.0,0.0,0.0019523122141496408,7.559522511985438e-05,0.00014803105117252202,0.0005962149615441737,0.09825404514876024,0.07169771384780954,0.0265563313009507,0.09825407232280546,0.07169771384881192,0.026556331301321973,0.37527960009267675,0.37527960009267675,0.13900097510006873,0.0,3.979039320256561e-13,4.899753741024313,3.979039320256561e-13,3.979039320256561e-13,4.90036467158825,3.979039320256561e-13,24189.846301770995,20561.369356505344,0.85,1.0717839596300782,0.6674469889653649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703306605261788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.64064002198,1532.7397925332855,0.37527960009267675,0.13900097510006873,6.112874298809886,3.9105125938820717
2065.0,-30.36789103896209,4.1643003191482855,34.97279456942907,23.877909988537454,4.777636672770686,-26.853395660991566,-40.372215619403846,1.2631412948001568,-5.231555458298374,-5.231555458298714,39.9461616860529,42195.435876186006,25562.222936541802,25562.222936541802,67757.65881272781,77321.90596531301,77321.90596531301,25562.222936541802,102884.12890185481,102884.12890185481,102884.12890185481,127074.47307544772,91549.31918971396,56422.84910058684,39029.41121014125,24190.344173592915,0.0,63219.75538373416,20561.792547553978,1532.7066162331016,0.0,0.8859319340854047,2.902156314826952,0.0014959135982669303,351466.389836666,1552213.1851626933,4.416391524333351,1552213.1851626933,4.416391524333351,0.85,0.09825065047098994,4.027634451161993,1.2674166069505737,1.0,0.0,4.027634451160576,1.2858504597381164,1.2861380246584422,3.1322728243082665,19320.75074211521,1970.168277864022,4632.441516551485,4632.441516551485,5.518088646172703,4.1643003191482855,-2.3415135156548845,6.50581383480317,3.9095873850532747,3.9095873850532747,1.1170249671580785,0.0,0.0,0.00022362627629237642,0.9954424034269275,0.0002246501410051618,199.22678048434392,0.0,0.0,0.0,0.0019523122141496408,7.559805605345366e-05,0.00014802822023892277,0.0005962035595784804,0.09825065046984523,0.07169754220488553,0.0265531082649597,0.09825065374050809,0.07169754220572086,0.026553108265269073,0.3752792506956587,0.3752792506956587,0.13898430843340207,0.0,3.410605131648481e-13,4.899734543114562,3.410605131648481e-13,3.410605131648481e-13,4.900400931337799,3.410605131648481e-13,24190.344173592915,20561.792547553978,0.85,1.0717798321339473,0.6674406697727034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27032320077662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.634584056932,1532.7066162331016,0.3752792506956587,0.13898430843340207,6.112874298809886,3.9095873850532747
2066.0,-30.36757893192209,4.165862861141706,34.97281568549195,23.87824369305747,4.7780175473522855,-26.85307667721731,-40.371877898555226,1.263515292647532,-5.231150098575711,-5.231150098576092,39.946204191147594,42195.29887826525,25562.494960789452,25562.494960789452,67757.7938390547,77321.71500129208,77321.71500129208,25562.494960789452,102884.20996208153,102884.20996208153,102884.20996208153,127075.0154235934,91549.15606415317,56422.739941126354,39029.35124780757,24190.80546151188,0.0,63220.15670931945,20562.184642285098,1532.671816899912,0.0,0.8859338571078553,2.902115248598459,0.0014959135982669303,351471.95378884143,1552215.0157926297,4.416326819422909,1552215.0157926297,4.416326819422909,0.85,0.09824724133925594,4.027634451161993,1.2674156937142835,1.0,0.0,4.027634451161782,1.2858487072540834,1.2861362717824871,3.1322770932849204,19320.71631577182,1970.1647673539712,4632.441516551485,4632.441516551485,5.518147367744616,4.165862861141706,-2.341557168327248,6.507420029468954,3.9086639949105004,3.9086639949105004,1.116761141403,0.0,0.0,0.00022362627629237642,0.9954099700777159,0.000224657460759527,199.22652436991658,0.0,0.0,0.0,0.0019523122141496408,7.560095452746779e-05,0.00014802532176490864,0.0005961918855846853,0.09824724133798626,0.07169736010523119,0.026549881232755083,0.09824724602643316,0.07169736010615774,0.02654988123309821,0.37527890318253176,0.37527890318253176,0.13896764176673537,0.0,3.979039320256561e-13,4.899697049359986,3.979039320256561e-13,3.979039320256561e-13,4.9003193866116135,3.979039320256561e-13,24190.80546151188,20562.184642285098,0.85,1.0717751642185718,0.6674342658192924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703157536059269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.628549887697,1532.671816899912,0.37527890318253176,0.13896764176673537,6.112874298809886,3.9086639949105004
2067.0,-30.367266414481147,4.1674227333709135,34.972836713452345,23.878555988799803,4.778367687950334,-26.852760397725813,-40.37154810559002,1.2638616711948585,-5.230763563185974,-5.230763563186359,39.946243857078414,42195.19652789,25562.81533249515,25562.81533249515,67758.01186038516,77321.56173343155,77321.56173343155,25562.81533249515,102884.3770659267,102884.3770659267,102884.3770659267,127075.66668954211,91549.01802586169,56422.65282031959,39029.29467282455,24191.2896236154,0.0,63220.58429643995,20562.59618007309,1532.6377224492544,0.0,0.8859356939514922,2.9020702853876768,0.0014959135982669303,351477.2594233353,1552216.7241455556,4.416265014391713,1552216.7241455556,4.416265014391713,0.85,0.09824383824508977,4.027634451161993,1.267414868394844,1.0,0.0,4.027634451160727,1.2858470841931906,1.2861346483586165,3.132281047002682,19320.68718389573,1970.1617967293348,4632.441516551485,4632.441516551485,5.5182165260285485,4.1674227333709135,-2.3416133554617935,6.509036088832707,3.907742528943763,3.907742528943763,1.1164978654125037,0.0,0.0,0.00022362627629237642,0.9953774952227407,0.0002246647903590933,199.2262679193748,0.0,0.0,0.0,0.0019523122141496408,7.560378505993934e-05,0.0001480224912324371,0.0005961804852345877,0.0982438382439379,0.0716971824242992,0.026546655819638696,0.09824374206247877,0.07169718242513981,0.026546655819949954,0.37527855605377114,0.37527855605377114,0.1389509751000687,0.0,3.979039320256561e-13,4.899694494064875,3.979039320256561e-13,3.979039320256561e-13,4.9004207154414985,3.979039320256561e-13,24191.2896236154,20562.59618007309,0.85,1.0717713639385127,0.6674281327429313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703083172804153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.622539397433,1532.6377224492544,0.37527855605377114,0.1389509751000687,6.112874298809886,3.907742528943763
2068.0,-30.366953067259338,4.168980833926019,34.972857927562956,23.878920531738572,4.7787858786243715,-26.85243656599839,-40.37120587946845,1.2642693773634406,-5.230337697142261,-5.2303376971425966,39.94629133507193,42195.045932596855,25563.02793338735,25563.02793338735,67758.0738659842,77321.34465851584,77321.34465851584,25563.02793338735,102884.37259190319,102884.37259190319,102884.37259190319,127076.10652812959,91548.8433944194,56422.54466850054,39029.22080657651,24191.7339362264,0.0,63220.954742802904,20562.97384579244,1532.6024764482765,0.0,0.8859377039149059,2.902033332247303,0.0014959135982669303,351483.1049882347,1552218.7689543285,4.416197384526594,1552218.7689543285,4.416197384526594,0.85,0.09824042622673125,4.027634451161993,1.2674139502132316,1.0,0.0,4.027634451163037,1.2858451737685275,1.28613273750671,3.132285700741006,19320.65032932818,1970.1580386093294,4632.441516551485,4632.441516551485,5.518262419946785,4.168980833926019,-2.3416416307925134,6.510622464718533,3.9068228618348098,3.9068228618348098,1.1162351033813742,0.0,0.0,0.00022362627629237642,0.9953449352894326,0.00022467213964106722,199.22601078858105,0.0,0.0,0.0,0.0019523122141496408,7.560672240675298e-05,0.00014801955388562345,0.000596168654675366,0.09824042622533334,0.07169699834695498,0.026543427878378364,0.09824045469237888,0.07169699834797517,0.026543427878756073,0.37527821132710765,0.37527821132710765,0.13893430843340204,0.0,3.410605131648481e-13,4.899634998177817,3.410605131648481e-13,3.410605131648481e-13,4.900208385373048,3.410605131648481e-13,24191.7339362264,20562.97384579244,0.85,1.0717660646163811,0.6674218398671108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703008937172404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.616547532436,1532.6024764482765,0.37527821132710765,0.13893430843340204,6.112874298809886,3.9068228618348098
2069.0,-30.36663916983021,4.170536199575632,34.97287933520533,23.879242047574394,4.77914392803329,-26.85211825366997,-40.37087580710647,1.2646230118730044,-5.229955278141404,-5.229955278141796,39.94633940035397,42194.94793271033,25563.35612204641,25563.35612204641,67758.30405475674,77321.19677150233,77321.19677150233,25563.35612204641,102884.55289354874,102884.55289354874,102884.55289354874,127076.80021699466,91548.71337984301,56422.46454105089,39029.165376435696,24192.247323445918,0.0,63221.412699881614,20563.41022492903,1532.570045381599,0.0,0.8859394890153647,2.901987902052338,0.0014959135982669303,351488.35425103747,1552220.839058846,4.416137320869044,1552220.839058846,4.416137320869044,0.85,0.09823703927253395,4.027634451161993,1.2674130963208157,1.0,0.0,4.027634451163197,1.2858435167167916,1.2861310800843946,3.132289737281526,19320.62289079291,1970.1552406574021,4632.441516551485,4632.441516551485,5.518333265667748,4.170536199575632,-2.3416993904500116,6.512235590025643,3.905905260057885,3.905905260057885,1.1159729314451101,0.0,0.0,0.00022362627629237642,0.995312319335838,0.00022467950204976868,199.22575320695606,0.0,0.0,0.0,0.0019523122141496408,7.560955553710003e-05,0.00014801672075527637,0.0005961572438619756,0.09823703927144789,0.07169683247591671,0.026540206795531186,0.09823703590438818,0.07169683247670935,0.026540206795824597,0.37527786506602245,0.37527786506602245,0.13891764176673538,0.0,3.979039320256561e-13,4.899619843958135,3.979039320256561e-13,3.979039320256561e-13,4.900287816561274,3.979039320256561e-13,24192.247323445918,20563.41022492903,0.85,1.0717619420561226,0.6674154551562139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702934786420716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.610582707963,1532.570045381599,0.37527786506602245,0.13891764176673538,6.112874298809886,3.905905260057885
2070.0,-30.366324609716745,4.1720894166394995,34.97290077580495,23.879574809130304,4.779530649264274,-26.85179647747683,-40.37053389530627,1.2650025170243786,-5.229547681437623,-5.229547681438026,39.946383175585275,42194.803493987914,25563.61395233582,25563.61395233582,67758.41744632373,77320.97820465805,77320.97820465805,25563.61395233582,102884.59215699387,102884.59215699387,102884.59215699387,127077.29367561504,91548.52402520024,56422.34931453001,39029.083011855815,24192.701518621183,0.0,63221.784530477,20563.796290828006,1532.535288230852,0.0,0.885941418761848,2.901948061710577,0.0014959135982669303,351493.9491825624,1552222.7243986893,4.416072390459503,1552222.7243986893,4.416072390459503,0.85,0.09823363148905695,4.027634451161993,1.2674121819855646,1.0,0.0,4.027634451164543,1.285841738445801,1.286129301415715,3.1322940691209804,19320.582929011798,1970.1511656897922,4632.441516551485,4632.441516551485,5.518388923205678,4.1720894166394995,-2.3417391733684196,6.513828590007919,3.904989430085395,3.904989430085395,1.1157112657386843,0.0,0.0,0.00022362627629237642,0.9952796356815116,0.0002246868802246212,199.22549508220598,0.0,0.0,0.0,0.0019523122141496408,7.561249039312614e-05,0.00014801378589925028,0.0005961454233347356,0.09823363148777504,0.07169665146910056,0.026536980018674477,0.09823367332821573,0.07169665147003618,0.02653698001902077,0.3752775202277971,0.3752775202277971,0.1389009751000687,0.0,3.979039320256561e-13,4.899550741105088,3.979039320256561e-13,3.979039320256561e-13,4.900050882258881,3.979039320256561e-13,24192.701518621183,20563.796290828006,0.85,1.0717574321816206,0.6674092452048278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270286076638725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.604639350884,1532.535288230852,0.3752775202277971,0.1389009751000687,6.112874298809886,3.904989430085395
2071.0,-30.366009740687456,4.17364021010371,34.97292233400915,23.879914974700682,4.779903465920611,-26.851475813783768,-40.370203473698325,1.265369539016753,-5.22915299006246,-5.229152990062853,39.94642948229525,42194.707997929836,25563.904784294617,25563.904784294617,67758.61278222446,77320.84613476423,77320.84613476423,25563.904784294617,102884.75091905885,102884.75091905885,102884.75091905885,127077.94930411341,91548.41541331924,56422.277276484245,39029.0423742611,24193.19838505457,0.0,63222.24075931567,20564.218627296385,1532.501763891039,0.0,0.8859432731143878,2.90190425417912,0.0014959135982669303,351499.3670339623,1552224.7187677699,4.4160099970188345,1552224.7187677699,4.4160099970188345,0.85,0.09823023466238007,4.027634451161993,1.2674113819422201,1.0,0.0,4.0276344511616875,1.2858400186726062,1.2861275812579138,3.1322982584721437,19320.56000734401,1970.1488283301649,4632.441516551485,4632.441516551485,5.518451704777286,4.17364021010371,-2.3417872938496167,6.515427503953327,3.904075544232288,3.904075544232288,1.1154501554949394,0.0,0.0,0.00022362627629237642,0.9952469210892904,0.00022469426586883495,199.22523670463266,0.0,0.0,0.0,0.0019523122141496408,7.561532672128284e-05,0.0001480109495710936,0.000596133999641737,0.09823023466119951,0.07169647834158678,0.02653375631961273,0.09823024716855121,0.07169647834244845,0.02653375631993162,0.375277173244873,0.375277173244873,0.13888430843340205,0.0,3.979039320256561e-13,4.899540173918524,3.979039320256561e-13,3.979039320256561e-13,4.90024986564606,3.979039320256561e-13,24193.19838505457,20564.218627296385,0.85,1.071752787759905,0.667402918516654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27027868491663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.59871973283,1532.501763891039,0.375277173244873,0.13888430843340205,6.112874298809886,3.904075544232288
2072.0,-30.365694338845575,4.175188619953988,34.97294391949621,23.8802344998345,4.780273877237031,-26.851154911093644,-40.36986547345293,1.2657344494852723,-5.22875735942165,-5.228757359422068,39.94647339337484,42194.58316794424,25564.19081796666,25564.19081796666,67758.7739859109,77320.64014872945,77320.64014872945,25564.19081796666,102884.83096669611,102884.83096669611,102884.83096669611,127078.50039413768,91548.23169586892,56422.17471508417,39028.95220087194,24193.66942744156,0.0,63222.6216283135,20564.619013325326,1532.4677662163858,0.0,0.885945140977205,2.901862309244028,0.0014959135982669303,351504.79784426256,1552226.6099619917,4.415947149175813,1552226.6099619917,4.415947149175813,0.85,0.09822683376487028,4.027634451161993,1.2674104802450166,1.0,0.0,4.027634451161793,1.2858383087980447,1.2861258710009595,3.1323024237214403,19320.521235247223,1970.1448746765943,4632.441516551485,4632.441516551485,5.518513450548067,4.175188619953988,-2.3418342219131483,6.517022841867137,3.903163515955057,3.903163515955057,1.115189575987159,0.0,0.0,0.00022362627629237642,0.9952141523011275,0.00022470166423508873,199.2249778905119,0.0,0.0,0.0,0.0019523122141496408,7.56182282059957e-05,0.00014800804808638073,0.0005961223135219479,0.09822683376368013,0.07169630232812785,0.02653053143555228,0.09822685526519852,0.07169630232899654,0.026530531435873736,0.37527682805128515,0.37527682805128515,0.13886764176673538,0.0,3.979039320256561e-13,4.899493008896684,3.979039320256561e-13,3.979039320256561e-13,4.900058093342295,3.979039320256561e-13,24193.66942744156,20564.619013325326,0.85,1.0717488810297284,0.6673969234620903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702713047843204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.592816788727,1532.4677662163858,0.37527682805128515,0.13886764176673538,6.112874298809886,3.903163515955057
2073.0,-30.36537837405927,4.1767347415871425,34.97296557334443,23.88057393198835,4.7806514697670055,-26.85083278365365,-40.36952726365996,1.2661058793611855,-5.228358235044254,-5.228358235044669,39.94651855552866,42194.45987234729,25564.465404021495,25564.465404021495,67758.92527636878,77320.48559615157,77320.48559615157,25564.465404021495,102884.95100017307,102884.95100017307,102884.95100017307,127079.10276103092,91548.10209100496,56422.07636719988,39028.91747089453,24194.151760857858,0.0,63223.069231752386,20565.02899672918,1532.433754641762,0.0,0.8859470221626973,2.901819796861252,0.0014959135982669303,351510.27667972154,1552228.5550402007,4.415883853246524,1552228.5550402007,4.415883853246524,0.85,0.0982234327934882,4.027634451161993,1.2674096087692308,1.0,0.0,4.0276344511607665,1.285836568379923,1.2861241301936144,3.132306663386134,19320.493883178482,1970.142085541799,4632.441516551485,4632.441516551485,5.518572725134451,4.1767347415871425,-2.341878148479792,6.518612890066935,3.90225335327673,3.90225335327673,1.1149295295076371,0.0,0.0,0.00022362627629237642,0.995181326192473,0.00022470907603136232,199.22471861512147,0.0,0.0,0.0,0.0019523122141496408,7.562113159255724e-05,0.00014800514469981917,0.0005961106197422076,0.09822343279227227,0.07169612621259128,0.026527306579680998,0.09822344478830508,0.07169612621347884,0.026527306580009364,0.3752764820618528,0.3752764820618528,0.13885097510006872,0.0,3.979039320256561e-13,4.899471896682996,3.979039320256561e-13,3.979039320256561e-13,4.900147843490856,3.979039320256561e-13,24194.151760857858,20565.02899672918,0.85,1.0717436862799183,0.6673902482917747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270263936051244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.58693501427,1532.433754641762,0.3752764820618528,0.13885097510006872,6.112874298809886,3.90225335327673
2074.0,-30.36506149012169,4.178278543721529,34.97298734100882,23.880908160377317,4.781028561946447,-26.850509878902646,-40.3691889490932,1.2664769507274056,-5.227961208451632,-5.227961208452001,39.946565178387594,42194.33982483794,25564.7437438736,25564.7437438736,67759.08356871153,77320.31203473505,77320.31203473505,25564.7437438736,102885.05577860866,102885.05577860866,102885.05577860866,127079.69161593822,91547.95290310126,56421.98069320404,39028.85801099692,24194.635837329566,0.0,63223.493848326485,20565.44046173013,1532.4001142251316,0.0,0.8859488872491036,2.901777481172623,0.0014959135982669303,351515.72678510373,1552230.563031108,4.4158210991795865,1552230.563031108,4.4158210991795865,0.85,0.09822003555445923,4.027634451161993,1.2674087427882479,1.0,0.0,4.027634451162849,1.2858348296463842,1.2861223910712287,3.132310898958638,19320.46239826602,1970.1388749742289,4632.441516551485,4632.441516551485,5.518632810048877,4.178278543721529,-2.34192293446092,6.520201478182448,3.9013450810026553,3.9013450810026553,1.1146700231436157,0.0,0.0,0.00022362627629237642,0.995148405764589,0.00022471650961502636,199.22445858616877,0.0,0.0,0.0,0.0019523122141496408,7.562403598167756e-05,0.00014800224031069885,0.0005960989219245269,0.09822003555326478,0.07169595286152482,0.026524082691739958,0.09822006302243913,0.07169595286239672,0.026524082692062505,0.3752761369848386,0.3752761369848386,0.13883430843340205,0.0,3.979039320256561e-13,4.89945056378798,3.979039320256561e-13,3.979039320256561e-13,4.900121626167902,3.979039320256561e-13,24194.635837329566,20565.44046173013,0.85,1.0717389920156255,0.6673838672386945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270256578263161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.58107503086,1532.4001142251316,0.3752761369848386,0.13883430843340205,6.112874298809886,3.9013450810026553
2075.0,-30.36474404135485,4.179819921068613,34.973009159583285,23.881233448069565,4.781395506267976,-26.850187480775176,-40.36885070437563,1.2668389456881557,-5.227569665548742,-5.227569665549126,39.94661019658653,42194.22237069166,25565.034718349973,25565.034718349973,67759.25708904164,77320.14345710895,77320.14345710895,25565.034718349973,102885.17817545892,102885.17817545892,102885.17817545892,127080.30082396365,91547.80436152384,56421.88327510599,39028.80120713095,24195.122648504734,0.0,63223.92385563569,20565.854251229022,1532.3665375927417,0.0,0.8859507300461226,2.901734182609375,0.0014959135982669303,351521.10167916294,1552232.5019130893,4.415759095252917,1552232.5019130893,4.415759095252917,0.85,0.09821663892840499,4.027634451161993,1.267407888346352,1.0,0.0,4.027634451162113,1.2858331334467978,1.2861206944923078,3.1323150309290417,19320.431049755534,1970.1356783157894,4632.441516551485,4632.441516551485,5.518695622385598,4.179819921068613,-2.341970969521934,6.521790890590546,3.900438685882507,3.900438685882507,1.1144110531092877,0.0,0.0,0.00022362627629237642,0.9951154278354531,0.00022472395667586217,199.2241980944084,0.0,0.0,0.0,0.0019523122141496408,7.562693987425813e-05,0.0001479993364181183,0.0005960872261067271,0.09821663892724794,0.07169577998725367,0.02652085893999427,0.0982166496536638,0.0716957799880983,0.026520858940306688,0.37527579261029603,0.37527579261029603,0.1388176417667354,0.0,3.979039320256561e-13,4.899435117299959,3.979039320256561e-13,3.979039320256561e-13,4.900119273182497,3.979039320256561e-13,24195.122648504734,20565.854251229022,0.85,1.0717344472918486,0.6673774703866396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270249231568685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.575243993275,1532.3665375927417,0.37527579261029603,0.1388176417667354,6.112874298809886,3.900438685882507
2076.0,-30.364425981735536,4.181359006388256,34.973031026282264,23.881568060629093,4.781769953895582,-26.849863782346333,-40.36851228503508,1.2672077545064007,-5.227173000346227,-5.227173000346652,39.94665523547335,42194.106598998536,25565.30976164286,25565.30976164286,67759.4163606414,77319.98221773346,77319.98221773346,25565.30976164286,102885.29197937631,102885.29197937631,102885.29197937631,127080.8968086182,91547.66594922957,56421.790330494536,39028.75068748337,24195.60482924188,0.0,63224.35551672525,20566.2641048556,1532.332636589218,0.0,0.8859525989926983,2.901691578516065,0.0014959135982669303,351526.54695522675,1552234.4416879034,4.415696211659395,1552234.4416879034,4.415696211659395,0.85,0.09821323964001516,4.027634451161993,1.2674070591805506,1.0,0.0,4.027634451161484,1.2858314053241255,1.2861189659831618,3.1323192406758245,19320.401838949154,1970.1326996425032,4632.441516551485,4632.441516551485,5.518754995675448,4.181359006388256,-2.342014889786776,6.523373896175032,3.899534132288413,3.899534132288413,1.114152609225261,0.0,0.0,0.00022362627629237642,0.9950823876305059,0.00022473141829479684,199.22393710207862,0.0,0.0,0.0,0.0019523122141496408,7.562984536918769e-05,0.00014799643092318874,0.0005960755238352512,0.09821323963881687,0.07169560520920715,0.026517634429609714,0.09821324194833057,0.07169560521008189,0.026517634429933268,0.37527544914061756,0.37527544914061756,0.13880097510006872,0.0,3.979039320256561e-13,4.899430090466296,3.979039320256561e-13,3.979039320256561e-13,4.900165678834242,3.979039320256561e-13,24195.60482924188,20566.2641048556,0.85,1.0717296492285548,0.6673710827757918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270241896468608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.569434833898,1532.332636589218,0.37527544914061756,0.13880097510006872,6.112874298809886,3.899534132288413
2077.0,-30.364107405810035,4.182895570301756,34.97305287502731,23.881884512398415,4.782126109043609,-26.84954144866194,-40.368177847098536,1.2675601518953428,-5.226787390495929,-5.226787390496313,39.94669844591708,42194.00941784737,25565.612330379983,25565.612330379983,67759.62174822735,77319.8215923935,77319.8215923935,25565.612330379983,102885.43392277349,102885.43392277349,102885.43392277349,127081.52865291519,91547.52053608504,56421.70836153833,39028.68019394078,24196.094730141704,0.0,63224.774924082485,20566.680520620448,1532.2991189285212,0.0,0.8859544179106258,2.9016472075477004,0.0014959135982669303,351531.84053089214,1552236.302715427,4.415635011528973,1552236.302715427,4.415635011528973,0.85,0.09820984385211493,4.027634451161993,1.2674062250694265,1.0,0.0,4.027634451162667,1.285829754104613,1.286117314394374,3.1323232630953033,19320.371150669383,1970.1295703088604,4632.441516551485,4632.441516551485,5.5188203108523455,4.182895570301756,-2.3420659488473503,6.524961519149107,3.898631456228286,3.898631456228286,1.1138947017795104,0.0,0.0,0.00022362627629237642,0.9950492949775057,0.0002247388922550131,199.2236756867655,0.0,0.0,0.0,0.0019523122141496408,7.563271678321961e-05,0.0001479935595091568,0.0005960639588291725,0.09820984385098623,0.07169543304906496,0.02651441080192127,0.09820979351337468,0.07169543304988894,0.02651441080222599,0.3752751070166584,0.3752751070166584,0.13878430843340206,0.0,3.979039320256561e-13,4.899437504448031,3.979039320256561e-13,3.979039320256561e-13,4.900201789782727,3.979039320256561e-13,24196.094730141704,20566.680520620448,0.85,1.071725788341518,0.6673651186344605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702345723308968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.56364849356,1532.2991189285212,0.3752751070166584,0.13878430843340206,6.112874298809886,3.898631456228286
2078.0,-30.3637880389073,4.184429784395686,34.9730746602096,23.882205050345533,4.782489881949987,-26.849217641142943,-40.367839427757986,1.2679194841856365,-5.226395037431644,-5.226395037432041,39.946740291991865,42193.89887043543,25565.894308728453,25565.894308728453,67759.79317916388,77319.64646502685,77319.64646502685,25565.894308728453,102885.5407737553,102885.5407737553,102885.5407737553,127082.10979842192,91547.36338526208,56421.615790670796,39028.60843843476,24196.569024666624,0.0,63225.17746310138,20567.08367096663,1532.2649487142298,0.0,0.8859562763285389,2.9016042695223225,0.0014959135982669303,351537.2267402863,1552238.10498265,4.4155724825394795,1552238.10498265,4.4155724825394795,0.85,0.09820644241846357,4.027634451161993,1.267405413486995,1.0,0.0,4.027634451161748,1.285828070394776,1.2861156303079955,3.13232736467281,19320.33798524657,1970.126188376925,4632.441516551485,4632.441516551485,5.5188811812049385,4.184429784395686,-2.3421118151318083,6.526541599527494,3.897730584686173,3.897730584686173,1.1136373099103352,0.0,0.0,0.00022362627629237642,0.9950161213517418,0.00022474638500186042,199.22341362308507,0.0,0.0,0.0,0.0019523122141496408,7.563562248335797e-05,0.00014799065380901845,0.0005960522557311906,0.09820644241728363,0.07169525685457709,0.02651118556270654,0.09820635618271807,0.0716952568554385,0.026511185563025074,0.3752747667206663,0.3752747667206663,0.1387676417667354,0.0,3.979039320256561e-13,4.899435861535778,3.979039320256561e-13,3.979039320256561e-13,4.900176761122793,3.979039320256561e-13,24196.569024666624,20567.08367096663,0.85,1.07172167636396,0.6673591212149631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702272602468483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.557883098543,1532.2649487142298,0.3752747667206663,0.1387676417667354,6.112874298809886,3.897730584686173
2079.0,-30.363468492428957,4.185962091652655,34.97309671065903,23.88256089705976,4.782896049482872,-26.848889432590635,-40.36749276621265,1.2683169896447668,-5.225983448484101,-5.225983448484423,39.94679158889748,42193.75503160769,25566.1231291637,25566.1231291637,67759.87816077139,77319.4427686321,77319.4427686321,25566.1231291637,102885.56589779581,102885.56589779581,102885.56589779581,127082.6060969915,91547.19475475595,56421.50701773236,39028.541930026215,24197.040199195686,0.0,63225.582129221904,20567.484169316333,1532.231164048696,0.0,0.8859581988868486,2.9015653543520212,0.0014959135982669303,351542.87708884745,1552240.314289553,4.415507795645783,1552240.314289553,4.415507795645783,0.85,0.0982030457204576,4.027634451161993,1.2674044370604682,1.0,0.0,4.027634451163569,1.2858262078234906,1.2861137673201686,3.132331901975729,19320.302397128544,1970.1225593988308,4632.441516551485,4632.441516551485,5.518930576417902,4.185962091652655,-2.3421436426999955,6.528105734352651,3.896831565221678,3.896831565221678,1.1133804472061937,0.0,0.0,0.00022362627629237642,0.9949829302667976,0.00022475388219214234,199.2231514127399,0.0,0.0,0.0,0.0019523122141496408,7.563859905885559e-05,0.00014798767723352081,0.0005960402671731698,0.09820304571918237,0.0716950841575873,0.026507961561595066,0.09820308687452861,0.07169508415851832,0.026507961561939287,0.3752744273425389,0.3752744273425389,0.13875097510006873,0.0,3.410605131648481e-13,4.89938879401916,3.410605131648481e-13,3.410605131648481e-13,4.899984635697933,3.410605131648481e-13,24197.040199195686,20567.484169316333,0.85,1.0717161610672432,0.6673525748702657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702199593996653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.552144168636,1532.231164048696,0.3752744273425389,0.13875097510006873,6.112874298809886,3.896831565221678
2080.0,-30.363148154663946,4.187491782750056,34.973118964304845,23.882887476962082,4.783254729463668,-26.848565260845486,-40.36715804887933,1.2686718356450137,-5.225604084816098,-5.22560408481646,39.946841608359115,42193.66386417956,25566.437068311872,25566.437068311872,67760.10093249143,77319.31275393278,77319.31275393278,25566.437068311872,102885.74982224466,102885.74982224466,102885.74982224466,127083.31281025245,91547.08026081273,56421.43137105871,39028.49876639335,24197.562988007794,0.0,63226.06175440115,20567.928539806624,1532.1991654276742,0.0,0.885959960919775,2.901519592376534,0.0014959135982669303,351548.0851075601,1552242.4685804986,4.415448509997068,1552242.4685804986,4.415448509997068,0.85,0.0981996646585229,4.027634451161993,1.2674036518530922,1.0,0.0,4.027634451160413,1.2858245451440387,1.2861121042688783,3.132335952344739,19320.278234098627,1970.1200954554947,4632.441516551485,4632.441516551485,5.518998346112791,4.187491782750056,-2.3421972261614217,6.529689008911478,3.8959345275515234,3.8959345275515234,1.1131241507290066,0.0,0.0,0.00022362627629237642,0.9949496581900455,0.00022476139817886295,199.22288855378122,0.0,0.0,0.0,0.0019523122141496408,7.564147317931848e-05,0.00014798480311305792,0.0005960286912665766,0.0981996646574676,0.07169492276538435,0.026504741892083253,0.09819968256092985,0.07169492276615481,0.026504741892368087,0.3752740859418487,0.3752740859418487,0.13873430843340204,0.0,3.410605131648481e-13,4.899394562165867,3.410605131648481e-13,3.410605131648481e-13,4.9001403502136895,3.410605131648481e-13,24197.562988007794,20567.928539806624,0.85,1.0717115545754305,0.6673460704871828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270212667681101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.546419481787,1532.1991654276742,0.3752740859418487,0.13873430843340204,6.112874298809886,3.8959345275515234
2081.0,-30.36282732166768,4.189019204044378,34.97314122616883,23.88321733977648,4.7836255429708405,-26.848239429832667,-40.366815543360985,1.2690376511358417,-5.225210210956959,-5.225210210957349,39.94688635501209,42193.54234804054,25566.709444681423,25566.709444681423,67760.25179272196,77319.1470741628,77319.1470741628,25566.709444681423,102885.85651884423,102885.85651884423,102885.85651884423,127083.90119907196,91546.93481405961,56421.330087937255,39028.44969569151,24198.044680227737,0.0,63226.49437591925,20568.337978193576,1532.1653470112315,0.0,0.8859618164871751,2.9014768796703136,0.0014959135982669303,351553.49239062815,1552244.3957784725,4.4153860774442215,1552244.3957784725,4.4153860774442215,0.85,0.09819626718992053,4.027634451161993,1.2674027825752274,1.0,0.0,4.027634451163078,1.2858228310700404,1.2861103898115482,3.13234012792436,19320.24753872603,1970.1169653985849,4632.441516551485,4632.441516551485,5.519057143696867,4.189019204044378,-2.3422402321070304,6.531259436151409,3.89503925451866,3.89503925451866,1.112868358433903,0.0,0.0,0.00022362627629237642,0.9949163358786192,0.00022476892601717123,199.22262528914678,0.0,0.0,0.0,0.0019523122141496408,7.564441427919155e-05,0.00014798186201318486,0.0005960168455914036,0.09819626718873704,0.07169474946817758,0.02650151772055946,0.09819627523243916,0.07169474946904164,0.026501517720878887,0.3752737460970934,0.3752737460970934,0.13871764176673537,0.0,3.979039320256561e-13,4.899396507041672,3.979039320256561e-13,3.979039320256561e-13,4.900154640322512,3.979039320256561e-13,24198.044680227737,20568.337978193576,0.85,1.0717066075156219,0.6673395823145712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270205388466331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.5407212986,1532.1653470112315,0.3752737460970934,0.13871764176673537,6.112874298809886,3.89503925451866
2082.0,-30.36250588950769,4.19054428568269,34.973163562592,23.88354231314736,4.7839942949660195,-26.847913265721917,-40.36647673984987,1.2694016711801006,-5.224820166192217,-5.2248201661926315,39.946933050453765,42193.43872691696,25566.99020340259,25566.99020340259,67760.42893031955,77318.96973199605,77318.96973199605,25566.99020340259,102885.95993539864,102885.95993539864,102885.95993539864,127084.49327582915,91546.77662782086,56421.24562274119,39028.367783421854,24198.533340430506,0.0,63226.90112385236,20568.75333936593,1532.132096338845,0.0,0.8859636453085128,2.901433932549283,0.0014959135982669303,351558.8471704482,1552246.4069109452,4.41532454496405,1552246.4069109452,4.41532454496405,0.85,0.09819287523730971,4.027634451161993,1.2674019836308434,1.0,0.0,4.027634451161256,1.2858211254133665,1.2861086837734248,3.1323442830099615,19320.214154787005,1970.1135611841971,4632.441516551485,4632.441516551485,5.519117750769869,4.19054428568269,-2.3422853133124955,6.5328295989951854,3.8941458462470306,3.8941458462470306,1.112613098927723,0.0,0.0,0.00022362627629237642,0.9948829525440352,0.0002247764681468681,199.22236153355672,0.0,0.0,0.0,0.0019523122141496408,7.564732369390092e-05,0.0001479789525984755,0.0005960051275324874,0.09819287523617046,0.07169458024398337,0.026498294992187088,0.0981928934412237,0.07169458024481519,0.02649829499249453,0.37527340726898645,0.37527340726898645,0.1387009751000687,0.0,3.979039320256561e-13,4.899386006797954,3.979039320256561e-13,3.979039320256561e-13,4.900087060072508,3.979039320256561e-13,24198.533340430506,20568.75333936593,0.85,1.071702514687327,0.667333650343959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701981201069135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.53504371447,1532.132096338845,0.37527340726898645,0.1387009751000687,6.112874298809886,3.8941458462470306
2083.0,-30.36218402975379,4.192066745754042,34.973185796608185,23.883850417938106,4.784336335311131,-26.84758938811253,-40.36613832050932,1.2697416936698676,-5.224443631375891,-5.224443631376207,39.94697474044763,42193.338224396655,25567.304791437644,25567.304791437644,67760.6430158343,77318.83250588077,77318.83250588077,25567.304791437644,102886.1372973184,102886.1372973184,102886.1372973184,127085.17035912002,91546.64757040663,56421.15328892241,39028.32697942691,24199.033061801612,0.0,63227.360041228516,20569.17810253137,1532.098845150867,0.0,0.8859654230958406,2.9013878191794373,0.0014959135982669303,351564.01653793507,1552248.202464754,4.415264729737381,1552248.202464754,4.415264729737381,0.8499999999999999,0.09818948275683025,4.027634451161993,1.2674011264415461,1.0,0.0,4.027634451161812,1.2858195322040085,1.2861070902077647,3.1323481641768742,19320.186918253148,1970.1107838306812,4632.441516551485,4632.441516551485,5.519185660539248,4.192066745754042,-2.3423392946167563,6.534406040370799,3.893254277881329,3.893254277881329,1.112358365108951,0.0,0.0,0.00022362627629237642,0.9948495260109385,0.00022478402054334159,199.22209742779842,0.0,0.0,0.0,0.0019523122141496408,7.565022991290211e-05,0.0001479760463794743,0.0005959934223447157,0.09818948275575724,0.07169441063072161,0.026495072125035633,0.09818939885638896,0.07169441063150508,0.026495072125325165,0.37527306850049075,0.37527306850049075,0.13868430843340204,0.0,3.410605131648481e-13,4.899412756391882,3.410605131648481e-13,3.410605131648481e-13,4.900237067959097,3.410605131648481e-13,24199.033061801612,20569.17810253137,0.85,1.0716981220099935,0.6673272171554173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701908629350016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.529388828018,1532.098845150867,0.37527306850049075,0.13868430843340204,6.112874298809886,3.893254277881329
