time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2084.0,-30.361861463104116,4.193587391896566,34.97320818467531,23.88421188751238,4.784739944814891,-26.84725871701688,-40.36579508157445,1.2701371987274679,-5.224031743517116,-5.22403174351753,39.947023695587255,42193.220784890706,25567.522462897134,25567.522462897134,67760.74324778785,77318.66188446827,77318.66188446827,25567.522462897134,102886.1843473654,102886.1843473654,102886.1843473654,127085.68753686652,91546.50975748911,56421.06865791085,39028.26788842029,24199.503189501123,0.0,63227.77107792141,20569.577711075955,1532.0646015058517,0.0,0.8859673555709139,2.9013483539757696,0.0014959135982669303,351569.67132825195,1552250.3109244304,4.415199710088566,1552250.3109244304,4.415199710088566,0.85,0.09818608267751869,4.027634451161993,1.2674002709006893,1.0,0.0,4.02763445116236,1.2858176790305011,1.2861052366198176,3.1323526786463267,19320.15783394043,1970.107818056159,4632.441516551485,4632.441516551485,5.51923264903521,4.193587391896566,-2.3423680965762292,6.535955488472795,3.8923644604789915,3.8923644604789915,1.112104131565426,0.0,0.0,0.00022362627629237642,0.9948160272789783,0.00022479158976161572,199.22183274269102,0.0,0.0,0.0,0.0019523122141496408,7.565317762622975e-05,0.00014797309866614668,0.0005959815500329651,0.09818608267622998,0.0716942355805143,0.026491847095715684,0.09818608284777625,0.07169423558145527,0.026491847096063413,0.37527273203250744,0.37527273203250744,0.13866764176673538,0.0,3.979039320256561e-13,4.899420129977159,3.979039320256561e-13,3.979039320256561e-13,4.900234281418818,3.979039320256561e-13,24199.503189501123,20569.577711075955,0.85,1.0716927402719927,0.6673210215316955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270183618291815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.523753222104,1532.0646015058517,0.37527273203250744,0.13866764176673538,6.112874298809886,3.8923644604789915
2085.0,-30.36153838673451,4.195105446539575,34.97323078788328,23.884528094809525,4.7850973996122415,-26.846932203037653,-40.36545247128231,1.2704912159155748,-5.2236550646479145,-5.223655064648339,39.94707473820282,42193.1079323259,25567.83344283886,25567.83344283886,67760.94137516475,77318.49484070725,77318.49484070725,25567.83344283886,102886.32828354611,102886.32828354611,102886.32828354611,127086.34967943488,91546.35662989029,56420.96972150962,39028.20767597852,24200.02139588876,0.0,63228.22907186728,20570.018186505447,1532.0329103181832,0.0,0.8859690999906153,2.901303306931478,0.0014959135982669303,351574.84279839945,1552252.5092923746,4.4151410178755865,1552252.5092923746,4.4151410178755865,0.85,0.09818270588962044,4.027634451161993,1.2673994104145097,1.0,0.0,4.02763445116093,1.2858160202565623,1.2861035774749139,3.1323567195549082,19320.125517586854,1970.1045227051904,4632.441516551485,4632.441516551485,5.519299779929494,4.195105446539575,-2.342420713486274,6.537526160025848,3.8914766333082427,3.8914766333082427,1.111850466659498,0.0,0.0,0.00022362627629237642,0.994782476831811,0.0002247991711761778,199.22156764003316,0.0,0.0,0.0,0.0019523122141496408,7.565612004672143e-05,0.00014797015624565499,0.0005959696990388229,0.09818270588858638,0.07169407756635335,0.026488628322233025,0.09818272072725183,0.07169407756710844,0.02648862832251201,0.37527239624728925,0.37527239624728925,0.1386509751000687,0.0,3.979039320256561e-13,4.899426928686694,3.979039320256561e-13,3.979039320256561e-13,4.900171702052035,3.979039320256561e-13,24200.02139588876,20570.018186505447,0.85,1.0716881109882967,0.6673144029444162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701763823339605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.518142506327,1532.0329103181832,0.37527239624728925,0.1386509751000687,6.112874298809886,3.8914766333082427
2086.0,-30.36121479092163,4.196621230984707,34.9732534074734,23.884858411643677,4.785465259101859,-26.846604180889802,-40.36511342329902,1.2708546490698416,-5.223264974479719,-5.223264974480134,39.94712042177454,42193.01193855459,25568.105866584145,25568.105866584145,67761.11780513874,77318.34282133613,77318.34282133613,25568.105866584145,102886.44868792027,102886.44868792027,102886.44868792027,127086.96030221976,91546.22252925133,56420.89164646908,39028.14542531362,24200.511614299485,0.0,63228.6570396131,20570.43487215456,1531.9994523766577,0.0,0.8859709326217047,2.901259944520516,0.0014959135982669303,351580.1984568444,1552254.4768522324,4.415079357897251,1552254.4768522324,4.415079357897251,0.85,0.09817931297518648,4.027634451161993,1.2673986213607713,1.0,0.0,4.0276344511626485,1.2858143173678636,1.2861018742053847,3.132360867941488,19320.097216720802,1970.1016368199948,4632.441516551485,4632.441516551485,5.519358587740518,4.196621230984707,-2.3424635108883436,6.539084741873051,3.8905905587787113,3.8905905587787113,1.1115973025082033,0.0,0.0,0.00022362627629237642,0.994748873665493,0.000224806765016329,199.22130211184964,0.0,0.0,0.0,0.0019523122141496408,7.5659031977407e-05,0.00014796724431496942,0.0005959579708464744,0.09817931297403881,0.07169390779633637,0.026485405177702443,0.09817931221571827,0.07169390779717442,0.026485405178012046,0.37527206097832305,0.37527206097832305,0.13863430843340205,0.0,3.979039320256561e-13,4.899441578311325,3.979039320256561e-13,3.979039320256561e-13,4.900243299687588,3.979039320256561e-13,24200.511614299485,20570.43487215456,0.85,1.0716836475379514,0.6673083679781533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270169158761253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.512552754162,1531.9994523766577,0.37527206097832305,0.13863430843340205,6.112874298809886,3.8905905587787113
2087.0,-30.36089054606352,4.1981343944222225,34.97327593195884,23.885161626990907,4.785804967103264,-26.846278389838183,-40.3647746896371,1.27119281087806,-5.222891426977924,-5.222891426978297,39.94716289080276,42192.91992622378,25568.420387498234,25568.420387498234,67761.34031372202,77318.19507581065,77318.19507581065,25568.420387498234,102886.61546330889,102886.61546330889,102886.61546330889,127087.62855132458,91546.08104303983,56420.80589345352,39028.083499540335,24201.013088015694,0.0,63229.09658755603,20570.86112481334,1531.966492369376,0.0,0.8859726921608801,2.9012138220204347,0.0014959135982669303,351585.32705635804,1552256.3059656126,4.415020157302499,1552256.3059656126,4.415020157302499,0.85,0.09817592430332975,4.027634451161993,1.267397793843411,1.0,0.0,4.027634451162044,1.285812732893683,1.2861002893768558,3.1323647278697595,19320.0673571888,1970.0985919951054,4632.441516551485,4632.441516551485,5.519426483020569,4.1981343944222225,-2.342517305421429,6.540651699843652,3.8897063294972254,3.8897063294972254,1.1113446655706358,0.0,0.0,0.00022362627629237642,0.9947152043283386,0.00022481437432473505,199.22103605179868,0.0,0.0,0.0,0.0019523122141496408,7.56619413120104e-05,0.00014796433498036603,0.0005959462531101959,0.09817592430228009,0.07169374116390412,0.026482183138375977,0.09817583416375279,0.07169374116467063,0.026482183138659122,0.37527172660317976,0.37527172660317976,0.13861764176673538,0.0,3.979039320256561e-13,4.899475226616232,3.979039320256561e-13,3.979039320256561e-13,4.900321424976767,3.979039320256561e-13,24201.013088015694,20570.86112481334,0.85,1.0716797166299854,0.6673022738478865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701619460445372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.50698417739,1531.966492369376,0.37527172660317976,0.13861764176673538,6.112874298809886,3.8897063294972254
2088.0,-30.360565957976185,4.199645560832673,34.97329849916601,23.88550507547336,4.786189167542998,-26.84594784039767,-40.3644277137704,1.2715710499645252,-5.222490821662575,-5.222490821662965,39.947209184152136,42192.79506779046,25568.660030745923,25568.660030745923,67761.45509853639,77318.0301990771,77318.0301990771,25568.660030745923,102886.69022982303,102886.69022982303,102886.69022982303,127088.1791684265,91545.94029911266,56420.70516782601,39028.039034762936,24201.488938603477,0.0,63229.527973366414,20571.265597812955,1531.932481793233,0.0,0.8859745764005088,2.9011725580019103,0.0014959135982669303,351590.8272098656,1552258.2997918713,4.414956761273308,1552258.2997918713,4.414956761273308,0.85,0.09817252702014156,4.027634451161993,1.2673969470942397,1.0,0.0,4.027634451162377,1.285810960640024,1.2860985167268537,3.1323690452577893,19320.037654309966,1970.0955631443935,4632.441516551485,4632.441516551485,5.51947821454202,4.199645560832673,-2.3425517308926866,6.54219729172536,3.8888238358525173,3.8888238358525173,1.1110925245292906,0.0,0.0,0.00022362627629237642,0.9946815005816458,0.0002248219919256663,199.22076971082174,0.0,0.0,0.0,0.0019523122141496408,7.566492154496741e-05,0.00014796135474740902,0.0005959342498212657,0.09817252701892099,0.07169356833270447,0.02647895868621651,0.09817246706308817,0.07169356833359586,0.026478958686545703,0.37527139410544785,0.37527139410544785,0.13860097510006872,0.0,3.979039320256561e-13,4.899494980004192,3.979039320256561e-13,3.979039320256561e-13,4.900337139014027,3.979039320256561e-13,24201.488938603477,20571.265597812955,0.85,1.0716742204224412,0.6672957464677411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701547458528484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.501439389682,1531.932481793233,0.37527139410544785,0.13860097510006872,6.112874298809886,3.8888238358525173
2089.0,-30.360240921546602,4.20115427889891,34.973321221572284,23.88582599759104,4.786549802857695,-26.845619244256614,-40.36408856101332,1.2719281255675037,-5.222110940234302,-5.222110940234708,39.947258839108265,42192.704554902935,25568.95383205157,25568.95383205157,67761.65838695451,77317.86938549331,77317.86938549331,25568.95383205157,102886.82321754488,102886.82321754488,102886.82321754488,127088.82273472541,91545.79389598711,56420.629065395915,39027.9609228791,24201.999517180535,0.0,63229.960440059636,20571.699589603453,1531.9003362924987,0.0,0.8859763421811798,2.9011280415560994,0.0014959135982669303,351596.04289493826,1552260.4384026288,4.4148973510104765,1552260.4384026288,4.4148973510104765,0.85,0.09816914696497277,4.027634451161993,1.2673961256211626,1.0,0.0,4.027634451161024,1.2858092875531566,1.2860968432658206,3.1323731210764696,19320.006757102623,1970.0924125060671,4632.441516551485,4632.441516551485,5.519541637103236,4.20115427889891,-2.3425999361064584,6.543754215005368,3.8879432617103737,3.8879432617103737,1.1108409319172496,0.0,0.0,0.00022362627629237642,0.9946477515154146,0.0002248296202868466,199.2205030026709,0.0,0.0,0.0,0.0019523122141496408,7.566783468883944e-05,0.00014795844160353698,0.0005959225167426454,0.09816914696391085,0.07169340811152221,0.026475738852388648,0.09816909634728394,0.07169340811229774,0.02647573885267503,0.37527106228911894,0.37527106228911894,0.13858430843340205,0.0,3.979039320256561e-13,4.899514704437422,3.979039320256561e-13,3.979039320256561e-13,4.900317264662249,3.979039320256561e-13,24201.999517180535,20571.699589603453,0.85,1.071670105680215,0.6672897509543838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701475552168078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.495912286164,1531.9003362924987,0.37527106228911894,0.13858430843340205,6.112874298809886,3.8879432617103737
2090.0,-30.359914970360208,4.202660899390372,34.973344107470744,23.88616445185619,4.786932324202034,-26.84528763598041,-40.3637376386672,1.2723049898224181,-5.2217161208469065,-5.221716120847321,39.947309046011874,42192.568897240315,25569.205541024636,25569.205541024636,67761.77443826495,77317.69099777719,77317.69099777719,25569.205541024636,102886.89653880183,102886.89653880183,102886.89653880183,127089.38583287536,91545.63840935366,56420.51630881747,39027.91344504021,24202.48929407353,0.0,63230.40273911374,20572.1158999625,1531.8673283279438,0.0,0.8859781824697991,2.9010863662460054,0.0014959135982669303,351601.46373913257,1552262.6007877153,4.414835434073739,1552262.6007877153,4.414835434073739,0.85,0.0981657595345132,4.027634451161993,1.2673952129343529,1.0,0.0,4.027634451162453,1.285807521750777,1.2860950770685404,3.132377422771566,19319.97394289368,1970.0890663879798,4632.441516551485,4632.441516551485,5.519595973239408,4.202660899390372,-2.342637172022767,6.545298071413139,3.887064467595076,3.887064467595076,1.1105898478843075,0.0,0.0,0.00022362627629237642,0.9946139087087896,0.00022483727035618135,199.22023554463485,0.0,0.0,0.0,0.0019523122141496408,7.567084903645555e-05,0.00014795542725592087,0.0005959103760523391,0.09816575953335306,0.07169324252620492,0.02647251700714814,0.09816577480437855,0.0716932425270522,0.02647251700746101,0.37527073102932473,0.37527073102932473,0.1385676417667354,0.0,3.979039320256561e-13,4.899506765126262,3.979039320256561e-13,3.979039320256561e-13,4.900227121806779,3.979039320256561e-13,24202.48929407353,20572.1158999625,0.85,1.0716644446793655,0.6672829377874638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701403762836982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.490404984037,1531.8673283279438,0.37527073102932473,0.1385676417667354,6.112874298809886,3.887064467595076
2091.0,-30.359589099881525,4.204165025069109,34.973367108614624,23.886480973474704,4.787287360377711,-26.844958849165412,-40.36340225776655,1.2726571096615784,-5.22133972275401,-5.221339722754385,39.94735817459697,42192.497315981636,25569.504918551494,25569.504918551494,67762.00223453314,77317.53510055022,77317.53510055022,25569.504918551494,102887.04001910171,102887.04001910171,102887.04001910171,127090.04287945766,91545.49431806768,56420.45653349901,39027.81976063185,24203.002860355944,0.0,63230.82262098779,20572.552431302553,1531.835280809318,0.0,0.8859799322670144,2.901041246842913,0.0014959135982669303,351606.6317212495,1552264.716732391,4.414776561902314,1552264.716732391,4.414776561902314,0.85,0.09816238046562556,4.027634451161993,1.2673944711359222,1.0,0.0,4.027634451163445,1.285805871893063,1.2860934268418558,3.1323814420229685,19319.943533581576,1970.085965501122,4632.441516551485,4632.441516551485,5.519660599533295,4.204165025069109,-2.342686636009293,6.546851661078402,3.8861875552414986,3.8861875552414986,1.110339301497571,0.0,0.0,0.00022362627629237642,0.9945800755234004,0.00022484491877106273,199.21996815354117,0.0,0.0,0.0,0.0019523122141496408,7.567372999015191e-05,0.0001479525463022245,0.0005958987726239794,0.09816238046458667,0.07169308297850807,0.026469297486078593,0.09816238829091382,0.0716930829792668,0.02646929748635876,0.3752703985496408,0.3752703985496408,0.13855097510006872,0.0,3.979039320256561e-13,4.899508152041278,3.979039320256561e-13,3.979039320256561e-13,4.900230717439058,3.979039320256561e-13,24203.002860355944,20572.552431302553,0.85,1.0716609309466953,0.6672773746577347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701332073842113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.484926842086,1531.835280809318,0.3752703985496408,0.13855097510006872,6.112874298809886,3.8861875552414986
2092.0,-30.35926227909223,4.205666637401258,34.97338998785825,23.886789043340855,4.7876293045469325,-26.844630516068865,-40.36305936807764,1.272997541523406,-5.2209651566925,-5.220965156692839,39.947400626241006,42192.39851110307,25569.806520142156,25569.806520142156,67762.20503124522,77317.39797132373,77317.39797132373,25569.806520142156,102887.20449146589,102887.20449146589,102887.20449146589,127090.70833551887,91545.36331097822,56420.36385075685,39027.77717802375,24203.50384405298,0.0,63231.28102207673,20572.978267445033,1531.8022127808733,0.0,0.8859816969612337,2.900995268051173,0.0014959135982669303,351611.77460858965,1552266.545106163,4.414717188678135,1552266.545106163,4.414717188678135,0.85,0.09815899151015142,4.027634451161993,1.2673936073528607,1.0,0.0,4.027634451161958,1.285804276803399,1.2860918313954692,3.1323853278626346,19319.915885584374,1970.0831461900216,4632.441516551485,4632.441516551485,5.519725705933361,4.205666637401258,-2.342736920504362,6.54840355790562,3.885312401320235,3.885312401320235,1.1100892575200672,0.0,0.0,0.00022362627629237642,0.9945461449196905,0.0002248525897312027,199.2196999833966,0.0,0.0,0.0,0.0019523122141496408,7.567667554989602e-05,0.0001479496007424804,0.000595886908986076,0.09815899150909482,0.07169291618220777,0.026466075326887054,0.09815890900415318,0.0716929161829795,0.026466075327171924,0.37527006565454324,0.37527006565454324,0.13853430843340206,0.0,3.410605131648481e-13,4.899537241405369,3.410605131648481e-13,3.410605131648481e-13,4.900367122841146,3.410605131648481e-13,24203.50384405298,20572.978267445033,0.85,1.0716563690618026,0.6672709745730426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701260504082665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.479457948331,1531.8022127808733,0.37527006565454324,0.13853430843340206,6.112874298809886,3.885312401320235
2093.0,-30.35893537522906,4.207166394925113,34.97341302953406,23.88714118804785,4.788024895215448,-26.844296743398907,-40.362708166334755,1.2733862633853248,-5.220561816374129,-5.220561816374446,39.947451115961755,42192.26539319169,25570.029097137438,25570.029097137438,67762.29449032912,77317.22207672596,77317.22207672596,25570.029097137438,102887.25117386339,102887.25117386339,102887.25117386339,127091.23511108462,91545.21522274797,56420.2585392137,39027.72964837141,24203.98393722123,0.0,63231.71358559264,20573.386346638046,1531.7686970597636,0.0,0.8859835798005278,2.900955030116476,0.0014959135982669303,351617.312639822,1552268.719678509,4.414653840633183,1552268.719678509,4.414653840633183,0.85,0.09815559972151643,4.027634451161993,1.2673927265359088,1.0,0.0,4.027634451161739,1.2858024554563219,1.28609000964107,3.1323897649056947,19319.88463274918,1970.0799592877468,4632.441516551485,4632.441516551485,5.51977375338188,4.207166394925113,-2.342766567772596,6.549932962697709,3.884438996082215,3.884438996082215,1.109839713166347,0.0,0.0,0.00022362627629237642,0.9945122069402478,0.00022486026288243672,199.21943174580866,0.0,0.0,0.0,0.0019523122141496408,7.567969262340843e-05,0.00014794658366896798,0.0005958747573168557,0.09815559972029475,0.07169274737930781,0.026462852340986942,0.09815560841625848,0.07169274738020012,0.026462852341316307,0.37526973410865466,0.37526973410865466,0.13851764176673537,0.0,3.410605131648481e-13,4.89953731751018,3.410605131648481e-13,3.410605131648481e-13,4.900305954027431,3.410605131648481e-13,24203.98393722123,20573.386346638046,0.85,1.0716504527210657,0.6672643045815732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701189054437876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.474018954814,1531.7686970597636,0.37526973410865466,0.13851764176673537,6.112874298809886,3.884438996082215
2094.0,-30.358607895889868,4.208663616017933,34.97343628409586,23.887457709666364,4.788379752286052,-26.843966526529552,-40.3623687691055,1.2737383829255717,-5.220189446070378,-5.22018944607071,39.94750340011713,42192.183781381646,25570.333468861598,25570.333468861598,67762.51725024324,77317.06690476737,77317.06690476737,25570.333468861598,102887.40037362897,102887.40037362897,102887.40037362897,127091.9107821648,91545.07113288542,56420.18800949888,39027.64791487394,24204.51040853583,0.0,63232.15832340976,20573.833847255453,1531.7374151076633,0.0,0.8859852973960034,2.9009094727092712,0.0014959135982669303,351622.42550058634,1552270.9715388704,4.4145960523677745,1552270.9715388704,4.4145960523677745,0.85,0.09815222810789323,4.027634451161993,1.2673919847374786,1.0,0.0,4.027634451163024,1.2858008056130097,1.2860883594287902,3.1323937841536855,19319.85422373748,1970.0768584315215,4632.441516551485,4632.441516551485,5.519839457767585,4.208663616017933,-2.342817118314555,6.551480734332488,3.88356753399758,3.88356753399758,1.1095907239993086,0.0,0.0,0.00022362627629237642,0.9944782104693739,0.00022486794978326298,199.21916303674405,0.0,0.0,0.0,0.0019523122141496408,7.568260839339875e-05,0.00014794366789897765,0.000595863013661191,0.09815222810689297,0.07169259327211845,0.026459634834774523,0.0981522527204927,0.07169259327284905,0.02645963483504418,0.3752694019013884,0.3752694019013884,0.1385009751000687,0.0,3.410605131648481e-13,4.89954589741501,3.410605131648481e-13,3.410605131648481e-13,4.900289549316483,3.410605131648481e-13,24204.51040853583,20573.833847255453,0.85,1.0716464382515984,0.667258320767477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701117693570887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.468592519568,1531.7374151076633,0.3752694019013884,0.1385009751000687,6.112874298809886,3.88356753399758
2095.0,-30.358279800010735,4.210158264413415,34.97345939011627,23.887761553656333,4.788714931731499,-26.843637722375494,-40.362029581423826,1.2740728540961181,-5.219819771916207,-5.21981977191659,39.947545582603844,42192.10552247712,25570.64219254221,25570.64219254221,67762.74771501933,77316.94012833916,77316.94012833916,25570.64219254221,102887.58232088137,102887.58232088137,102887.58232088137,127092.60016645199,91544.94722370214,56420.11261783963,39027.5940065139,24205.01784557062,0.0,63232.61185208452,20574.265168735026,1531.7045826687731,0.0,0.8859870379294582,2.90086260372303,0.0014959135982669303,351627.50139937317,1552272.7883256816,4.414537492511525,1552272.7883256816,4.414537492511525,0.85,0.09814884160967381,4.027634451161993,1.2673911704076457,1.0,0.0,4.027634451163036,1.2857992384644132,1.2860867919297199,3.1323976019553887,19319.82807369654,1970.0741918694498,4632.441516551485,4632.441516551485,5.519906101605292,4.210158264413415,-2.3428691243214357,6.553027388734851,3.8826978063521222,3.8826978063521222,1.1093422303863207,0.0,0.0,0.00022362627629237642,0.9944441512509169,0.00022487565139890024,199.21889382251229,0.0,0.0,0.0,0.0019523122141496408,7.568552246693253e-05,0.0001479407538254439,0.0005958512768382333,0.09814884160864669,0.07169242828583892,0.026456413322807768,0.09814875588625502,0.07169242828658916,0.02645641332308465,0.37526906968096796,0.37526906968096796,0.13848430843340204,0.0,3.979039320256561e-13,4.899590585492149,3.979039320256561e-13,3.979039320256561e-13,4.900473530671434,3.979039320256561e-13,24205.01784557062,20574.265168735026,0.85,1.0716423967039639,0.6672522972983318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701046453912088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.463188509822,1531.7045826687731,0.37526906968096796,0.13848430843340204,6.112874298809886,3.8826978063521222
2096.0,-30.35795143366953,4.211651111126423,34.97348264347891,23.88810831997546,4.789111165732432,-26.843302569129875,-40.36167817013336,1.2744623011929843,-5.2194163092728445,-5.219416309273174,39.94759608634913,42191.977484057876,25570.85839443895,25570.85839443895,67762.83587849683,77316.73982081843,77316.73982081843,25570.85839443895,102887.59821525739,102887.59821525739,102887.59821525739,127093.08913913247,91544.77439099023,56420.01205423061,39027.51370751069,24205.49092387508,0.0,63233.004631385775,20574.667285293817,1531.671037609198,0.0,0.8859889212634307,2.9008230937127557,0.0014959135982669303,351633.0413046796,1552274.9635086707,4.414474128339011,1552274.9635086707,4.414474128339011,0.85,0.0981454500835385,4.027634451161993,1.2673902775021273,1.0,0.0,4.027634451160127,1.2857974137335697,1.2860849667907974,3.132402047276601,19319.791598736636,1970.0704724586517,4632.441516551485,4632.441516551485,5.5199527728683755,4.211651111126423,-2.342897006033193,6.554548117159616,3.8818297979781224,3.8818297979781224,1.1090942279937492,0.0,0.0,0.00022362627629237642,0.9944100652158417,0.00022488335960661984,199.21862438708538,0.0,0.0,0.0,0.0019523122141496408,7.568854166695011e-05,0.0001479377346254263,0.0005958391166042275,0.09814545008231818,0.07169225973270874,0.026453190349609444,0.098145478242583,0.07169225973360015,0.02645319034993835,0.3752687396463066,0.3752687396463066,0.13846764176673537,0.0,3.410605131648481e-13,4.8995743344789275,3.410605131648481e-13,3.410605131648481e-13,4.900277881709542,3.410605131648481e-13,24205.49092387508,20574.667285293817,0.85,1.0716371343338422,0.6672461277147004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700975337184381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.457807767405,1531.671037609198,0.3752687396463066,0.13846764176673537,6.112874298809886,3.8818297979781224
2097.0,-30.35762225482877,4.213141395642873,34.973506111043704,23.888430639077,4.789462527398611,-26.842971172249282,-40.361334826424695,1.2748114448190824,-5.21904732968909,-5.219047329689406,39.94764883221574,42191.88636039911,25571.165858026023,25571.165858026023,67763.05221842513,77316.62221542992,77316.62221542992,25571.165858026023,102887.78807345594,102887.78807345594,102887.78807345594,127093.81874399685,91544.66576469247,56419.92990966143,39027.48428336783,24206.030670540902,0.0,63233.51495390873,20575.126069959766,1531.6400227838426,0.0,0.8859906197314814,2.900776268845334,0.0014959135982669303,351638.10778651113,1552277.235261694,4.4144169840776275,1552277.235261694,4.4144169840776275,0.85,0.09814208118922796,4.027634451161993,1.2673894961411132,1.0,0.0,4.0276344511629025,1.2857957778466065,1.2860833305379877,3.1324060325561933,19319.768674026305,1970.0681347887714,4632.441516551485,4632.441516551485,5.520019144691091,4.213141395642873,-2.342948238396163,6.556089634039036,3.880963737177236,3.880963737177236,1.108846782050639,0.0,0.0,0.00022362627629237642,0.9943758961041681,0.0002248910871316514,199.21835428570716,0.0,0.0,0.0,0.0019523122141496408,7.569149166074635e-05,0.00014793478463163008,0.0005958272351075831,0.09814208118825227,0.07169210760671141,0.02644997358154086,0.09814209480984352,0.07169210760742414,0.02644997358180382,0.375268407693073,0.375268407693073,0.1384509751000687,0.0,3.410605131648481e-13,4.899610292267084,3.410605131648481e-13,3.410605131648481e-13,4.900456984585048,3.410605131648481e-13,24206.030670540902,20575.126069959766,0.85,1.071631907032497,0.66723930167654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700904306699876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.452443379774,1531.6400227838426,0.375268407693073,0.1384509751000687,6.112874298809886,3.880963737177236
2098.0,-30.357292592375128,4.214629414756949,34.97352959015775,23.888746287580602,4.789822606543665,-26.842638468113453,-40.36098753623662,1.2751684822822118,-5.2186660098740845,-5.218666009874438,39.947696103731786,42191.780727096855,25571.437706310902,25571.437706310902,67763.21843340776,77316.44239010589,77316.44239010589,25571.437706310902,102887.88009641679,102887.88009641679,102887.88009641679,127094.40502216839,91544.49825273397,56419.83658972575,39027.40184778691,24206.524925751593,0.0,63233.92677353851,20575.546186888852,1531.6072911454671,0.0,0.8859924013300521,2.900732758820208,0.0014959135982669303,351643.34377303976,1552279.2712377617,4.414357043082963,1552279.2712377617,4.414357043082963,0.8499999999999999,0.09813869679806836,4.027634451161993,1.267388633457013,1.0,0.0,4.02763445116043,1.285794104977951,1.2860816572952156,3.132410107939528,19319.7333219688,1970.0645298821516,4632.441516551485,4632.441516551485,5.520077828278114,4.214629414756949,-2.342990392295249,6.557619807052198,3.880099391524909,3.880099391524909,1.1085998261499739,0.0,0.0,0.00022362627629237642,0.9943416780621279,0.0002248988262547755,199.2180837882438,0.0,0.0,0.0,0.0019523122141496408,7.56944756706659e-05,0.00014793180062171052,0.0005958152166064284,0.09813869679698761,0.07169194423752616,0.02644675255946146,0.09813872277895316,0.07169194423831567,0.0264467525597527,0.3752680773614816,0.3752680773614816,0.13843430843340204,0.0,3.410605131648481e-13,4.899612314494448,3.410605131648481e-13,3.410605131648481e-13,4.900346766624409,3.410605131648481e-13,24206.524925751593,20575.546186888852,0.85,1.0716275564554156,0.6672332856727291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700833398641957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.447106214762,1531.6072911454671,0.3752680773614816,0.13843430843340204,6.112874298809886,3.880099391524909
2099.0,-30.356962241727445,4.2161150282850235,34.973553077789596,23.889063472766452,4.790172892133914,-26.842306124016826,-40.36064405282957,1.2755167744231293,-5.218291729952,-5.218291729952331,39.94774331006031,42191.69377027986,25571.726376631123,25571.726376631123,67763.42014691098,77316.30845871249,77316.30845871249,25571.726376631123,102888.03483534361,102888.03483534361,102888.03483534361,127095.07289542061,91544.37239124079,56419.757702807445,39027.349653814825,24207.038060076997,0.0,63234.38771389182,20575.982351065446,1531.5749882238347,0.0,0.8859941470722807,2.900687102883204,0.0014959135982669303,351648.4831527584,1552281.3044082283,4.414298308614933,1552281.3044082283,4.414298308614933,0.85,0.09813531611719152,4.027634451161993,1.2673878658330069,1.0,0.0,4.027634451164993,1.285792473088953,1.2860800250412652,3.1324140834998926,19319.706759908488,1970.0618213057965,4632.441516551485,4632.441516551485,5.520140143219209,4.2161150282850235,-2.3430369043225467,6.55915193260757,3.879236846283727,3.879236846283727,1.1083533846524933,0.0,0.0,0.00022362627629237642,0.9943073898614816,0.00022490658178003696,199.2178127268344,0.0,0.0,0.0,0.0019523122141496408,7.569742707869537e-05,0.00014792884921368106,0.0005958033294137696,0.09813531611615763,0.0716917835345401,0.02644353258161752,0.09813530169507381,0.0716917835352954,0.02644353258189612,0.37526774629241844,0.37526774629241844,0.13841764176673538,0.0,3.410605131648481e-13,4.899642084472589,3.410605131648481e-13,3.410605131648481e-13,4.900474113695509,3.410605131648481e-13,24207.038060076997,20575.982351065446,0.85,1.071622934873839,0.6672270467957874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700762598886575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.441789710754,1531.5749882238347,0.37526774629241844,0.13841764176673538,6.112874298809886,3.879236846283727
2100.0,-30.356631853813408,4.217598577984742,34.97357669694716,23.889408038835995,4.790549661114537,-26.84197109791503,-40.36030018525196,1.2758889052161588,-5.217902861920322,-5.217902861920749,39.947794116325305,42191.60533488318,25571.974036033665,25571.974036033665,67763.57937091685,77316.1780297846,77316.1780297846,25571.974036033665,102888.15206581826,102888.15206581826,102888.15206581826,127095.69661657767,91544.26073866748,56419.68804376607,39027.302994334896,24207.544550759416,0.0,63234.84754509431,20576.412868145504,1531.5423714012522,0.0,0.8859959544242816,2.900643826634297,0.0014959135982669303,351653.82290979906,1552283.4926297416,4.414237501487109,1552283.4926297416,4.414237501487109,0.85,0.09813193330959066,4.027634451161993,1.2673870712844657,1.0,0.0,4.027634451163116,1.285790729510843,1.286078281073225,3.132418331165163,19319.683196526938,1970.0594185095765,4632.441516551485,4632.441516551485,5.520193605179098,4.217598577984742,-2.343072672358104,6.560671250342846,3.8783760553892908,3.8783760553892908,1.1081074443969403,0.0,0.0,0.00022362627629237642,0.9942730990683406,0.0002249143384266556,199.21754163558472,0.0,0.0,0.0,0.0019523122141496408,7.570038189432066e-05,0.00014792589439805576,0.0005957914284965602,0.09813193330847368,0.07169162132782395,0.026440311980649736,0.098131947880528,0.07169162132863996,0.026440311980950697,0.3752674163180896,0.3752674163180896,0.1384009751000687,0.0,3.979039320256561e-13,4.899691395383627,3.979039320256561e-13,3.979039320256561e-13,4.900629372752178,3.979039320256561e-13,24207.544550759416,20576.412868145504,0.85,1.0716176602243406,0.66722079633062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700691914101185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.436497982319,1531.5423714012522,0.3752674163180896,0.1384009751000687,6.112874298809886,3.8783760553892908
2101.0,-30.35630084656806,4.219079641944947,34.97360042352468,23.88972022980454,4.790898330378179,-26.841638324690862,-40.359952895063884,1.2762358085009655,-5.21753352139018,-5.217533521390604,39.94784448349582,42191.50510105171,25572.272324775386,25572.272324775386,67763.7774258271,77316.03034332649,77316.03034332649,25572.272324775386,102888.30266810188,102888.30266810188,102888.30266810188,127096.37109683432,91544.12020126144,56419.594958986665,39027.25026919419,24208.068428732437,0.0,63235.31869792663,20576.85816442257,1531.5108976407248,0.0,0.8859976633042318,2.900597891502082,0.0014959135982669303,351658.8945830982,1552285.6619417937,4.41418000753848,1552285.6619417937,4.41418000753848,0.85,0.09812856115088273,4.027634451161993,1.267386237722822,1.0,0.0,4.02763445116236,1.285789104137721,1.2860766553366079,3.1324222908725106,19319.653537232734,1970.0563941032601,4632.441516551485,4632.441516551485,5.520257996438146,4.219079641944947,-2.343121456194337,6.562201098139283,3.8775171179291807,3.8775171179291807,1.1078620336940517,0.0,0.0,0.00022362627629237642,0.9942387452742403,0.00022492210986073944,199.2172700368986,0.0,0.0,0.0,0.0019523122141496408,7.570336622829589e-05,0.00014792291006408053,0.0005957794086902279,0.09812856114988902,0.07169146700192743,0.026437094147961596,0.09812856649586373,0.07169146700265343,0.026437094148229305,0.3752670884248781,0.3752670884248781,0.13838430843340205,0.0,3.979039320256561e-13,4.899742965869905,3.979039320256561e-13,3.979039320256561e-13,4.900652780897417,3.979039320256561e-13,24208.068428732437,20576.85816442257,0.85,1.071612807860316,0.6672142399186658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700621328022792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.431218012138,1531.5108976407248,0.3752670884248781,0.13838430843340205,6.112874298809886,3.8775171179291807
2102.0,-30.355969282684192,4.220558473792752,34.97362417320232,23.890035843383544,4.791258368031329,-26.841303913410197,-40.35960532547904,1.2765929987573539,-5.217153692896886,-5.21715369289727,39.947892609490594,42191.40612506437,25572.54017826341,25572.54017826341,67763.94630332779,77315.85057681662,77315.85057681662,25572.54017826341,102888.39075508004,102888.39075508004,102888.39075508004,127096.95617314971,91543.95196161002,56419.50750985775,39027.16050194696,24208.565418069673,0.0,63235.72592001663,20577.28060535922,1531.4783773735767,0.0,0.8859994340508153,2.900554362711065,0.0014959135982669303,351664.1103338422,1552287.7347286372,4.414120432292671,1552287.7347286372,4.414120432292671,0.85,0.09812517982551887,4.027634451161993,1.2673854140518235,1.0,0.0,4.0276344511593285,1.2857874305705397,1.2860749813951535,3.132426367999895,19319.618031601465,1970.0527735364744,4632.441516551485,4632.441516551485,5.520315817672818,4.220558473792752,-2.3431624214275857,6.563720895220338,3.8766599031871505,3.8766599031871505,1.1076171151963288,0.0,0.0,0.00022362627629237642,0.994204334992555,0.00022492989461170577,199.21699798222085,0.0,0.0,0.0,0.0019523122141496408,7.570635307209509e-05,0.00014791992322028133,0.0005957673787752419,0.09812517982445454,0.07169130606715483,0.02643387375729971,0.09812520636721067,0.07169130606793245,0.02643387375758642,0.37526676236651535,0.37526676236651535,0.13836764176673538,0.0,3.979039320256561e-13,4.899755860451762,3.979039320256561e-13,3.979039320256561e-13,4.90053094518953,3.979039320256561e-13,24208.565418069673,20577.28060535922,0.85,1.071608577547424,0.6672083780366489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27005508607232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.42596146216,1531.4783773735767,0.37526676236651535,0.13836764176673538,6.112874298809886,3.8766599031871505
2103.0,-30.35563722855413,4.2220350178525,34.97364801368383,23.89035690519961,4.791617386877513,-26.840969162856062,-40.35925775589419,1.276949321179432,-5.216777040834586,-5.216777040834973,39.94794275372494,42191.30892681289,25572.81471283022,25572.81471283022,67764.1236396431,77315.6968451005,77315.6968451005,25572.81471283022,102888.51155793072,102888.51155793072,102888.51155793072,127097.58939879699,91543.8091455834,56419.421227295694,39027.09768698633,24209.077840866274,0.0,63236.1755278526,20577.716164736332,1531.4463918503764,0.0,0.8860011811520133,2.900509816900927,0.0014959135982669303,351669.2825262507,1552289.894443292,4.414061652733118,1552289.894443292,4.414061652733118,0.85,0.09812180340364313,4.027634451161993,1.26738456345629,1.0,0.0,4.027634451162981,1.2857857610738206,1.2860733115250715,3.132430435221436,19319.587891422634,1970.0497000935727,4632.441516551485,4632.441516551485,5.520375081144537,4.2220350178525,-2.343205021230358,6.565240039082858,3.8758044835311467,3.8758044835311467,1.1073727095803276,0.0,0.0,0.00022362627629237642,0.9941698751196381,0.00022493769112191749,199.21672552603118,0.0,0.0,0.0,0.0019523122141496408,7.5709340024854e-05,0.0001479169362675224,0.0005957553484214061,0.09812180340260274,0.07169114866531573,0.02643065473728701,0.0981218435250961,0.07169114866607586,0.02643065473756727,0.3752664354640737,0.3752664354640737,0.13835097510006872,0.0,3.979039320256561e-13,4.899768314609219,3.979039320256561e-13,3.979039320256561e-13,4.90053558286445,3.979039320256561e-13,24209.077840866274,20577.716164736332,0.85,1.0716037627828419,0.6672020971323538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700480500132678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.42072709708,1531.4463918503764,0.3752664354640737,0.13835097510006872,6.112874298809886,3.8758044835311467
2104.0,-30.355304507533912,4.223509234394718,34.973671916306344,23.890678665507608,4.791971884305977,-26.84063426425952,-40.35891388831658,1.2773016410314493,-5.216402920516373,-5.216402920516782,39.94799224468826,42191.23001033536,25573.09401493382,25573.09401493382,67764.32402526919,77315.564276426,77315.564276426,25573.09401493382,102888.65829135981,102888.65829135981,102888.65829135981,127098.25444979974,91543.68539219411,56419.351126103036,39027.03807343452,24209.59615843994,0.0,63236.634231874465,20578.15673467395,1531.414445356863,0.0,0.8860029176364066,2.90046439907052,0.0014959135982669303,351674.42001181736,1552292.0260237593,4.414003230520995,1552292.0260237593,4.414003230520995,0.85,0.09811842721567202,4.027634451161993,1.2673838189104574,1.0,0.0,4.0276344511616635,1.285784110334822,1.2860716604169051,3.132434456755874,19319.56177426077,1970.0470368842336,4632.441516551485,4632.441516551485,5.520435373779123,4.223509234394718,-2.343248836188835,6.566758070583553,3.874950838445492,3.874950838445492,1.1071288109844262,0.0,0.0,0.00022362627629237642,0.9941353473304293,0.0002249455035402215,199.21645252339397,0.0,0.0,0.0,0.0019523122141496408,7.57122952704326e-05,0.0001479139810219438,0.0005957434457725021,0.09811842721464878,0.07169099139257974,0.026427435822069044,0.09811845255765468,0.07169099139332735,0.02642743582234466,0.3752661078682462,0.3752661078682462,0.13833430843340205,0.0,3.979039320256561e-13,4.8998030648163535,3.979039320256561e-13,3.979039320256561e-13,4.900654690981071,3.979039320256561e-13,24209.59615843994,20578.15673467395,0.85,1.0715991584370652,0.6671960094465124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700410248897827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.415513605396,1531.414445356863,0.3752661078682462,0.13833430843340205,6.112874298809886,3.874950838445492
2105.0,-30.354971589667578,4.224981149463361,34.973695862327496,23.89099511727693,4.792326512004217,-26.8402991753667,-40.35856624888254,1.2776540977033093,-5.216028408330544,-5.21602840833095,39.9480413140187,42191.13610149871,25573.37019176273,25573.37019176273,67764.50629326144,77315.4097921713,77315.4097921713,25573.37019176273,102888.77998393403,102888.77998393403,102888.77998393403,127098.88721611998,91543.53969670883,56419.26600603612,39026.97076741412,24210.10723218595,0.0,63237.077999600064,20578.591147358056,1531.3823967838475,0.0,0.8860046576387985,2.9004195913873896,0.0014959135982669303,351679.56293758255,1552294.1394466453,4.413944690104589,1552294.1394466453,4.413944690104589,0.85,0.09811505028361941,4.027634451161993,1.2673829837003727,1.0,0.0,4.027634451162093,1.2857824589590168,1.2860700086717898,3.132438479852034,19319.53102639524,1970.0439014745343,4632.441516551485,4632.441516551485,5.520494991764137,4.224981149463361,-2.343291837029857,6.568272986493218,3.8740989521321483,3.8740989521321483,1.1068854148948994,0.0,0.0,0.00022362627629237642,0.9941008004082603,0.00022495332083078185,199.21617935999046,0.0,0.0,0.0,0.0019523122141496408,7.571528304028692e-05,0.0001479109932520895,0.0005957314121277047,0.09811505028258774,0.07169083361151815,0.026424216671069586,0.09811507612965063,0.07169083361227198,0.02642421667134743,0.37526578107863984,0.37526578107863984,0.1383176417667354,0.0,3.979039320256561e-13,4.8998310592238,3.979039320256561e-13,3.979039320256561e-13,4.900656404561516,3.979039320256561e-13,24210.10723218595,20578.591147358056,0.85,1.071594520760273,0.6671898423542838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700340108906505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.410324542216,1531.3823967838475,0.37526578107863984,0.1383176417667354,6.112874298809886,3.8740989521321483
2106.0,-30.35463823085278,4.226450677931726,34.97371980777798,23.891307622566842,4.792672927610923,-26.83996451094769,-40.35821867929769,1.2779992077057993,-5.215658507113687,-5.215658507114083,39.948089189436416,42191.04423460172,25573.656583796193,25573.656583796193,67764.70081839792,77315.27251009113,77315.27251009113,25573.656583796193,102888.92909388733,102888.92909388733,102888.92909388733,127099.55331183472,91543.40769998786,56419.179424498456,39026.92030609934,24210.6242179474,0.0,63237.54452404674,20579.03058525529,1531.3504322277781,0.0,0.8860063783412782,2.9003736664975586,0.0014959135982669303,351684.6426019393,1552296.201449637,4.413886799164648,1552296.201449637,4.413886799164648,0.85,0.09811167405645164,4.027634451161993,1.2673821792611855,1.0,0.0,4.027634451161779,1.2857808420088919,1.2860683913600535,3.132442419090064,19319.503169544234,1970.0410608662728,4632.441516551485,4632.441516551485,5.520556814893999,4.226450677931726,-2.343337525139469,6.5697882030711945,3.873248828568514,3.873248828568514,1.1066425224481469,0.0,0.0,0.00022362627629237642,0.9940662090262744,0.00022496114872612644,199.21590583553373,0.0,0.0,0.0,0.0019523122141496408,7.571827031880706e-05,0.00014790800597356936,0.0005957193804618219,0.09811167405545224,0.0716906763526931,0.026420997702759134,0.09811166520472996,0.0716906763534234,0.02642099770302825,0.37526545454732535,0.37526545454732535,0.13830097510006872,0.0,3.979039320256561e-13,4.899873661198399,3.979039320256561e-13,3.979039320256561e-13,4.900748650198068,3.979039320256561e-13,24210.6242179474,20579.03058525529,0.85,1.071589691352258,0.6671834675452671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27002700789172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.405150513221,1531.3504322277781,0.37526545454732535,0.13830097510006872,6.112874298809886,3.873248828568514
2107.0,-30.35430419422118,4.227917938251046,34.97374375919171,23.891634796187304,4.793026265155799,-26.83962854427843,-40.357874672021694,1.2783506152131994,-5.215284110822893,-5.215284110823229,39.94813725403118,42190.969992873244,25573.92876168151,25573.92876168151,67764.89875455476,77315.1665791158,77315.1665791158,25573.92876168151,102889.09534079731,102889.09534079731,102889.09534079731,127100.23893640556,91543.30958220853,56419.11299596654,39026.88509582443,24211.143595608246,0.0,63238.02869143267,20579.472056267008,1531.318216169293,0.0,0.886008121358715,2.900327781706693,0.0014959135982669303,351689.784053495,1552298.2716026022,4.413828157619968,1552298.2716026022,4.413828157619968,0.85,0.09810829583277353,4.027634451161993,1.2673814495513218,1.0,0.0,4.027634451160561,1.2857791955571323,1.2860667445400848,3.1324464302105977,19319.482462572574,1970.0389493428006,4632.441516551485,4632.441516551485,5.520615569631504,4.227917938251046,-2.3433795530868795,6.571297491337926,3.8724004382389094,3.8724004382389094,1.106400125211117,0.0,0.0,0.00022362627629237642,0.9940315486120381,0.00022496899278964013,199.2156317556744,0.0,0.0,0.0,0.0019523122141496408,7.572122708742835e-05,0.00014790504920494807,0.0005957074716786586,0.09810829583174104,0.07169051768597634,0.02641777814576469,0.09810824204482167,0.07169051768673082,0.026417778146042712,0.3752651291274997,0.3752651291274997,0.13828430843340206,0.0,3.410605131648481e-13,4.899959935499737,3.410605131648481e-13,3.410605131648481e-13,4.901018173035936,3.410605131648481e-13,24211.143595608246,20579.472056267008,0.85,1.071584616990684,0.667177185404408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700200162977595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.399996415155,1531.318216169293,0.3752651291274997,0.13828430843340206,6.112874298809886,3.8724004382389094
2108.0,-30.35396963881112,4.229383099542399,34.973767877902176,23.89195921076464,4.793396980241058,-26.83929037283156,-40.35751899993045,1.2787177142615016,-5.214902763393752,-5.214902763394123,39.9481900297769,42190.84949300928,25574.180645037777,25574.180645037777,67765.03013804706,77314.97909033971,77314.97909033971,25574.180645037777,102889.15973537749,102889.15973537749,102889.15973537749,127100.80783607464,91543.13673190727,56419.00713457682,39026.810663700504,24211.648100697155,0.0,63238.458764397656,20579.900885592582,1531.2863555077895,0.0,0.8860098828116845,2.9002850853241156,0.0014959135982669303,351695.0210232211,1552300.5446683099,4.413768895994172,1552300.5446683099,4.413768895994172,0.85,0.09810492204276301,4.027634451161993,1.2673805593932053,1.0,0.0,4.027634451160832,1.2857774755902025,1.2860650241885052,3.1324506204413116,19319.44598390058,1970.0352295534744,4632.441516551485,4632.441516551485,5.520669943411587,4.229383099542399,-2.3434161292017572,6.572799228744156,3.871553812898457,3.871553812898457,1.106158232256702,0.0,0.0,0.00022362627629237642,0.9939968356746626,0.00022497684928804925,199.21535725090894,0.0,0.0,0.0,0.0019523122141496408,7.572428422826634e-05,0.0001479019920641101,0.0005956951586328975,0.09810492204170675,0.0716903624364371,0.026414559605269648,0.09810495159749417,0.07169036243720898,0.026414559605554024,0.37526480727472095,0.37526480727472095,0.1382676417667354,0.0,3.979039320256561e-13,4.899988498395032,3.979039320256561e-13,3.979039320256561e-13,4.900829125965458,3.979039320256561e-13,24211.648100697155,20579.900885592582,0.85,1.0715794069320013,0.667170742572906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270013035544971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.39486700798,1531.2863555077895,0.37526480727472095,0.1382676417667354,6.112874298809886,3.871553812898457
