time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2109.0,-30.35363501634808,4.230845854014709,34.97379212932133,23.892276465799682,4.793746447067426,-26.83895426609097,-40.35717499265445,1.279065696810312,-5.214535848663957,-5.214535848664379,39.94824213264684,42190.77753607267,25574.469463322697,25574.469463322697,67765.24699939537,77314.84869464353,77314.84869464353,25574.469463322697,102889.31815796622,102889.31815796622,102889.31815796622,127101.4992866732,91543.01234487724,56418.94118630648,39026.74573174528,24212.18112870698,0.0,63238.92686045226,20580.35395940093,1531.255272329031,0.0,0.8860115727547248,2.900238787229355,0.0014959135982669303,351700.0598492883,1552302.7887555398,4.413712040369677,1552302.7887555398,4.413712040369677,0.85,0.09810155515153825,4.027634451161993,1.267379796714522,1.0,0.0,4.027634451162008,1.2857758451939396,1.286063393427624,3.1324545924678544,19319.419733013907,1970.032552708,4632.441516551485,4632.441516551485,5.520732290293656,4.230845854014709,-2.3434621857401057,6.574308039754815,3.8707089997851005,3.8707089997851005,1.1059168570814573,0.0,0.0,0.00022362627629237642,0.9939621170878721,0.0002249847076139689,199.2150826918828,0.0,0.0,0.0,0.0019523122141496408,7.572724121402154e-05,0.00014789903507835488,0.0005956832489751983,0.09810155515056802,0.07169021219205324,0.02641134295851479,0.09810158125983154,0.07169021219276224,0.026411342958776007,0.37526448483193725,0.37526448483193725,0.13825097510006873,0.0,3.979039320256561e-13,4.900036473966907,3.979039320256561e-13,3.979039320256561e-13,4.900927257816647,3.979039320256561e-13,24212.18112870698,20580.35395940093,0.85,1.0715749043137817,0.6671646663007738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700060648285056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.38975912822,1531.255272329031,0.37526448483193725,0.13825097510006873,6.112874298809886,3.8707089997851005
2110.0,-30.353299834373956,4.232306380655272,34.97381644186697,23.892597772087925,4.794103266276566,-26.838616920360558,-40.356827003974445,1.2794203522633374,-5.214161726005216,-5.21416172600561,39.948292415932784,42190.69141806607,25574.73680313243,25574.73680313243,67765.4282211985,77314.70505838457,77314.70505838457,25574.73680313243,102889.441861517,102889.441861517,102889.441861517,127102.13872316753,91542.87746795629,56418.8638276385,39026.68182257532,24212.69686165053,0.0,63239.378684225856,20580.79233240295,1531.223416879212,0.0,0.8860133062213245,2.9001939392843785,0.0014959135982669303,351705.1977199173,1552304.9544750322,4.41365372061183,1552304.9544750322,4.41365372061183,0.8500000000000001,0.09809818140760772,4.027634451161993,1.2673790142545482,1.0,0.0,4.027634451162422,1.2857741835374952,1.2860617313995701,3.132458640661874,19319.391268319763,1970.0296501169885,4632.441516551485,4632.441516551485,5.520790000641165,4.232306380655272,-2.3435026906177474,6.575809071273019,3.8698659025501514,3.8698659025501514,1.105675972157186,0.0,0.0,0.00022362627629237642,0.9939273417605337,0.00022499257933308224,199.21480767453437,0.0,0.0,0.0,0.0019523122141496408,7.573023253138124e-05,0.00014789604376099516,0.0005956712010423458,0.09809818140658993,0.07169005697117947,0.026408124435410463,0.098098215366226,0.07169005697192325,0.026408124435684466,0.37526416311389393,0.37526416311389393,0.13823430843340206,0.0,3.979039320256561e-13,4.900081769143583,3.979039320256561e-13,3.979039320256561e-13,4.900975556933304,3.979039320256561e-13,24212.69686165053,20580.79233240295,0.85,1.0715701139249427,0.6671585378587839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269999105612492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.384663743604,1531.223416879212,0.37526416311389393,0.13823430843340206,6.112874298809886,3.8698659025501514
2111.0,-30.35296424150413,4.233764590565316,34.973840828703885,23.892914747726195,4.7944545070043105,-26.83827976273424,-40.35647908514363,1.2797700282344582,-5.213792295612166,-5.213792295612561,39.94834320493204,42190.60707680796,25575.014810794746,25575.014810794746,67765.6218876027,77314.5662718002,77314.5662718002,25575.014810794746,102889.58108259494,102889.58108259494,102889.58108259494,127102.80151439522,91542.74501583449,56418.78582084237,39026.62132776902,24213.220431800284,0.0,63239.8417595693,20581.23736703024,1531.1919348178612,0.0,0.8860150137865407,2.9001482928107927,0.0014959135982669303,351710.2712089188,1552307.1419781006,4.4135962724159885,1552307.1419781006,4.4135962724159885,0.85,0.09809481120868777,4.027634451161993,1.2673782241018494,1.0,0.0,4.0276344511611395,1.2857725452154714,1.2860600927111554,3.132462632017887,19319.36331536005,1970.0267997083663,4632.441516551485,4632.441516551485,5.520850013846149,4.233764590565316,-2.3435459079821856,6.577310498547501,3.8690245711767455,3.8690245711767455,1.1054355917647845,0.0,0.0,0.00022362627629237642,0.993892525117225,0.00022500046095627968,199.21453232080603,0.0,0.0,0.0,0.0019523122141496408,7.573322335753467e-05,0.00014789305293484175,0.000595659155087893,0.09809481120769746,0.07168990435818864,0.02640490684950882,0.09809484356556243,0.07168990435891237,0.026404906849775388,0.37526384184501593,0.37526384184501593,0.1382176417667354,0.0,3.979039320256561e-13,4.900132315105793,3.979039320256561e-13,3.979039320256561e-13,4.9010381648373595,3.979039320256561e-13,24213.220431800284,20581.23736703024,0.85,1.071565329736907,0.667152318900668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699921570451393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.379590721941,1531.1919348178612,0.37526384184501593,0.1382176417667354,6.112874298809886,3.8690245711767455
2112.0,-30.35262822312009,4.235220530362845,34.97386527374314,23.89323675250637,4.794807197529644,-26.837942077169753,-40.35612725475801,1.2801210515791295,-5.2134215372615245,-5.213421537261874,39.94839367388408,42190.50846376155,25575.287224296502,25575.287224296502,67765.79568805805,77314.44194405967,77314.44194405967,25575.287224296502,102889.72916835616,102889.72916835616,102889.72916835616,127103.47379491682,91542.6274371903,56418.693956891504,39026.59275588755,24213.74462656066,0.0,63240.33738244821,20581.68293257656,1531.1603076707497,0.0,0.8860167292955403,2.900102558720302,0.0014959135982669303,351715.36299288424,1552309.3156989121,4.41353855711534,1552309.3156989121,4.41353855711534,0.85,0.09809143988656752,4.027634451161993,1.267377412519418,1.0,0.0,4.027634451161367,1.2857709005848543,1.2860584477127366,3.1324666387534172,19319.338501328693,1970.024269381358,4632.441516551485,4632.441516551485,5.520908819445917,4.235220530362845,-2.343587658216081,6.578808188578926,3.8681849751340343,3.8681849751340343,1.1051957071811527,0.0,0.0,0.00022362627629237642,0.9938576656461817,0.00022500835282784697,199.21425661870623,0.0,0.0,0.0,0.0019523122141496408,7.573624791977616e-05,0.00014789002837260024,0.0005956469732568094,0.09809143988556873,0.07168975095481235,0.02640168893075638,0.0980914604359189,0.07168975095554232,0.02640168893102519,0.3752635212842147,0.3752635212842147,0.13820097510006873,0.0,3.410605131648481e-13,4.90020119968932,3.410605131648481e-13,3.410605131648481e-13,4.9011829300018235,3.410605131648481e-13,24213.74462656066,20581.68293257656,0.85,1.0715596799909837,0.6671455310020397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699852195491563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.37453710462,1531.1603076707497,0.3752635212842147,0.13820097510006873,6.112874298809886,3.8681849751340343
2113.0,-30.35229210567661,4.236674113874576,34.97388974243745,23.893549397494667,4.795152198895742,-26.83760507134172,-40.355779335927195,1.2804651645608747,-5.213055409511185,-5.213055409511533,39.94844325296959,42190.42633652106,25575.569978592124,25575.569978592124,67765.99631511318,77314.31109938318,77314.31109938318,25575.569978592124,102889.8810779753,102889.8810779753,102889.8810779753,127104.15096632588,91542.50018887954,56418.615426017626,39026.53862540212,24214.269888350584,0.0,63240.80851375271,20582.129405097996,1531.1288168912142,0.0,0.8860184242999389,2.9000562708625606,0.0014959135982669303,351720.39123960386,1552311.4510950053,4.413481531804387,1552311.4510950053,4.413481531804387,0.85,0.09808807005139208,4.027634451161993,1.26737662401516,1.0,0.0,4.027634451163883,1.285769288335069,1.286056835102391,3.1324705666110133,19319.311646591636,1970.0215309602806,4632.441516551485,4632.441516551485,5.520969857301355,4.236674113874576,-2.343632105568411,6.580306219442987,3.867347124623898,3.867347124623898,1.1049563213211138,0.0,0.0,0.00022362627629237642,0.9938227972177689,0.0002250162472811286,199.21398083609188,0.0,0.0,0.0,0.0019523122141496408,7.573923896558349e-05,0.00014788703732679294,0.0005956349264176709,0.09808807005042314,0.07168959872034315,0.02639847133007999,0.09808806509244233,0.07168959872105132,0.02639847133034077,0.37526320243611516,0.37526320243611516,0.13818430843340204,0.0,3.410605131648481e-13,4.900278649517929,3.410605131648481e-13,3.410605131648481e-13,4.901285817548967,3.410605131648481e-13,24214.269888350584,20582.129405097996,0.85,1.0715548695171473,0.6671392622588954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699782929025214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.369503198197,1531.1288168912142,0.37526320243611516,0.13818430843340204,6.112874298809886,3.867347124623898
2114.0,-30.351955554610235,4.238125482912064,34.973914258236945,23.893865884188585,4.795506457134222,-26.83726674958436,-40.35543497940523,1.280817652108529,-5.212683694578686,-5.212683694579058,39.9484935624084,42190.36083767131,25575.83571550139,25575.83571550139,67766.1965531727,77314.15808872168,77314.15808872168,25575.83571550139,102889.99380422308,102889.99380422308,102889.99380422308,127104.77870419392,91542.3543463454,56418.55709529583,39026.44139005507,24214.784899970837,0.0,63241.22629002591,20582.56716497521,1531.0970952122793,0.0,0.8860201452421658,2.9000114594569704,0.0014959135982669303,351725.49627608934,1552313.6179500527,4.4134236340135935,1552313.6179500527,4.4134236340135935,0.85,0.09808469864267474,4.027634451161993,1.2673758767219265,1.0,0.0,4.0276344511619735,1.285767636852677,1.2860551832506648,3.1324745900596027,19319.280867692625,1970.0183923860468,4632.441516551485,4632.441516551485,5.521027221632521,4.238125482912064,-2.3436721166381926,6.5817975995502565,3.866510989867208,3.866510989867208,1.1047174256763452,0.0,0.0,0.00022362627629237642,0.9937878851278447,0.00022502415217469498,199.21370469845724,0.0,0.0,0.0,0.0019523122141496408,7.574219949389527e-05,0.00014788407679848113,0.0005956230024918486,0.09808469864166837,0.07168944542936051,0.026395253212307863,0.0980847078160643,0.07168944543009609,0.026395253212578657,0.37526288552372494,0.37526288552372494,0.13816764176673538,0.0,3.979039320256561e-13,4.900335901166272,3.979039320256561e-13,3.979039320256561e-13,4.9012729146379,3.979039320256561e-13,24214.784899970837,20582.56716497521,0.85,1.0715509570038249,0.6671338193884037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699713775149672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.364482476878,1531.0970952122793,0.37526288552372494,0.13816764176673538,6.112874298809886,3.866510989867208
2115.0,-30.35161831351076,4.239574567781661,34.973938861810176,23.89418282490226,4.795857511399019,-26.83692812717932,-40.35508307917041,1.281167325067556,-5.2123157915590355,-5.212315791559415,39.94854515062559,42190.2666029228,25576.10981564842,25576.10981564842,67766.37641857122,77314.02005913017,77314.02005913017,25576.10981564842,102890.12987477859,102890.12987477859,102890.12987477859,127105.44120509448,91542.22190856886,56418.46845236149,39026.39272911929,24215.31133031589,0.0,63241.70405943518,20583.014630768506,1531.065822532293,0.0,0.8860218419803303,2.899965773332802,0.0014959135982669303,351730.5490180223,1552315.8398851554,4.413366550670628,1552315.8398851554,4.413366550670628,0.85,0.09808133152492854,4.027634451161993,1.2673750865692273,1.0,0.0,4.027634451161775,1.2857659985614487,1.2860535445930525,3.1324785813812346,19319.252917760372,1970.0155422861399,4632.441516551485,4632.441516551485,5.521086391326526,4.239574567781661,-2.343714221621966,6.5832887894036265,3.8656766097166413,3.8656766097166413,1.1044790313476118,0.0,0.0,0.00022362627629237642,0.9937529027842933,0.0002250320735323853,199.2134279954235,0.0,0.0,0.0,0.0019523122141496408,7.574522498813296e-05,0.00014788105130424345,0.0005956108169070251,0.09808133152395423,0.071689295288061,0.02639203623589323,0.09808134708826428,0.07168929528877316,0.026392036236155384,0.3752625689861791,0.3752625689861791,0.1381509751000687,0.0,3.979039320256561e-13,4.900394052229785,3.979039320256561e-13,3.979039320256561e-13,4.901327399227398,3.979039320256561e-13,24215.31133031589,20583.014630768506,0.85,1.0715457058981792,0.6671272893480538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269964472711596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.359481646385,1531.065822532293,0.3752625689861791,0.1381509751000687,6.112874298809886,3.8656766097166413
2116.0,-30.351280867000487,4.241021423800551,34.973963561415026,23.89449927667158,4.796211871092954,-26.83658898934304,-40.35473103923721,1.2815199934354904,-5.211946127984675,-5.211946127985003,39.94859715491853,42190.17288584578,25576.37727773322,25576.37727773322,67766.550163579,77313.86650857935,77313.86650857935,25576.37727773322,102890.24378631257,102890.24378631257,102890.24378631257,127106.07654376069,91542.07520485994,56418.38158212636,39026.32624748175,24215.832757448123,0.0,63242.159004929876,20583.457843830904,1531.0344997054178,0.0,0.8860235461986754,2.8999207834083003,0.0014959135982669303,351735.6259966161,1552318.0797433208,4.413309215820678,1552318.0797433208,4.413309215820678,0.85,0.09807796417546374,4.027634451161993,1.2673742480622607,1.0,0.0,4.027634451162816,1.2857643462403294,1.2860518919024118,3.132482606893787,19319.22195711732,1970.0123851791714,4632.441516551485,4632.441516551485,5.52114412806942,4.241021423800551,-2.343754542991533,6.584775966792084,3.8648439594571564,3.8648439594571564,1.1042411312734732,0.0,0.0,0.00022362627629237642,0.9937179004626847,0.00022503999997207843,199.21315112462153,0.0,0.0,0.0,0.0019523122141496408,7.574825179524688e-05,0.00014787802449712953,0.0005955986260344161,0.0980779641744806,0.071689144991758,0.0263888191827226,0.09807800757172126,0.07168914499247661,0.026388819182987126,0.37526225284124104,0.37526225284124104,0.13813430843340205,0.0,3.410605131648481e-13,4.900434065565491,3.410605131648481e-13,3.410605131648481e-13,4.901298211041649,3.410605131648481e-13,24215.832757448123,20583.457843830904,0.85,1.0715407448106955,0.6671210083538887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26995757882374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.354505857922,1531.0344997054178,0.37526225284124104,0.13813430843340205,6.112874298809886,3.8648439594571564
2117.0,-30.350942827551805,4.242465803186101,34.973988242673535,23.89480856889861,4.796544686777002,-26.836251472384227,-40.35438682241363,1.2818533316094083,-5.211588377448209,-5.211588377448635,39.94864601974092,42190.113898401796,25576.674473734165,25576.674473734165,67766.78837213595,77313.77140103148,77313.77140103148,25576.674473734165,102890.44587476565,102890.44587476565,102890.44587476565,127106.8190821994,91541.97798216365,56418.32047953397,39026.28611403298,24216.37320743376,0.0,63242.65932146674,20583.917226318696,1531.003387842307,0.0,0.8860252008001718,2.899872499818409,0.0014959135982669303,351740.5394157024,1552320.1843847092,4.413253550368014,1552320.1843847092,4.413253550368014,0.85,0.09807459827789876,4.027634451161993,1.2673734991205858,1.0,0.0,4.027634451162783,1.2857627844889,1.2860503298017154,3.132486411762965,19319.20143904577,1970.0102929181496,4632.441516551485,4632.441516551485,5.52120828343973,4.242465803186101,-2.3438026681586113,6.586268471344712,3.864013051969158,3.864013051969158,1.104003729134045,0.0,0.0,0.00022362627629237642,0.9936828379706053,0.0002250479405975125,199.21287376809244,0.0,0.0,0.0,0.0019523122141496408,7.575121144811196e-05,0.00014787506484426446,0.0005955867056345732,0.09807459827697854,0.07168899571257892,0.026385602564399615,0.09807456473313304,0.07168899571325156,0.0263856025646472,0.37526193594880114,0.37526193594880114,0.13811764176673538,0.0,3.979039320256561e-13,4.900527177969025,3.979039320256561e-13,3.979039320256561e-13,4.901581026634005,3.979039320256561e-13,24216.37320743376,20583.917226318696,0.85,1.071536034366815,0.6671147980028256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699506955880053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.349545425895,1531.003387842307,0.37526193594880114,0.13811764176673538,6.112874298809886,3.864013051969158
2118.0,-30.350604603912835,4.243908199514683,34.974013020133846,23.895138536486797,4.796912979716357,-26.835910241671577,-40.354030731227226,1.2822186174751105,-5.211209252062076,-5.2112092520623925,39.94869818436787,42190.006381711566,25576.912440570184,25576.912440570184,67766.91882228175,77313.61630340663,77313.61630340663,25576.912440570184,102890.52874397681,102890.52874397681,102890.52874397681,127107.41153669413,91541.8350578026,56418.22513610766,39026.233246327705,24216.88279271731,0.0,63243.11603904502,20584.350373809713,1530.9714881778416,0.0,0.8860269528525707,2.899829149439461,0.0014959135982669303,351745.746460149,1552322.4311533195,4.413194606545696,1552322.4311533195,4.413194606545696,0.85,0.09807122625598011,4.027634451161993,1.2673726798454301,1.0,0.0,4.0276344511608695,1.2857610730609408,1.286048617991016,3.1324905812972115,19319.171276003824,1970.0072171438592,4632.441516551485,4632.441516551485,5.52125965307606,4.243908199514683,-2.3438353248972774,6.587743524411961,3.863183808790133,3.863183808790133,1.1037668025114666,0.0,0.0,0.00022362627629237642,0.9936477577092099,0.0002250558858079972,199.2125962612107,0.0,0.0,0.0,0.0019523122141496408,7.575427331191002e-05,0.00014787200298046642,0.0005955743735664554,0.09807122625493572,0.0716888420869032,0.02638238416803252,0.09807124910836264,0.07168884208766664,0.026382384168313476,0.3752616217063787,0.3752616217063787,0.13810097510006872,0.0,3.410605131648481e-13,4.900589076090512,3.410605131648481e-13,3.410605131648481e-13,4.901558775814976,3.410605131648481e-13,24216.88279271731,20584.350373809713,0.85,1.07153035882109,0.6671082803014373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699438241829453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.344608120617,1530.9714881778416,0.3752616217063787,0.13810097510006872,6.112874298809886,3.863183808790133
2119.0,-30.350265766610008,4.245347962294204,34.97403781227137,23.89543364932763,4.7972360293578316,-26.835572983365044,-40.35368651440365,1.282543246112852,-5.2108599797051625,-5.210859979705533,39.9487481667916,42189.95077948866,25577.22846645748,25577.22846645748,67767.17924594614,77313.50308141492,77313.50308141492,25577.22846645748,102890.7315478724,102890.7315478724,102890.7315478724,127108.16301074116,91541.71544370316,56418.16314177701,39026.169224362384,24217.43146286876,0.0,63243.60068723114,20584.816743438445,1530.9410894464638,0.0,0.8860285599156359,2.8997800751803537,0.0014959135982669303,351750.54354589706,1552324.5839351483,4.413140540698548,1552324.5839351483,4.413140540698548,0.85,0.09806786750038826,4.027634451161993,1.2673719363985585,1.0,0.0,4.0276344511633395,1.2857595521230056,1.2860470967129414,3.132494286751897,19319.146032405937,1970.0046430132552,4632.441516551485,4632.441516551485,5.521327873233004,4.245347962294204,-2.3438882719323804,6.589236234226584,3.8623563746878986,3.8623563746878986,1.103530392767971,0.0,0.0,0.00022362627629237642,0.9936126151385525,0.00022506384569321642,199.21231825160322,0.0,0.0,0.0,0.0019523122141496408,7.575723318230948e-05,0.00014786904311006694,0.0005955624522904635,0.09806786749951768,0.07168869816806316,0.02637916933145453,0.09806782005258285,0.07168869816869956,0.0263791693316887,0.3752613077523788,0.3752613077523788,0.13808430843340205,0.0,3.979039320256561e-13,4.900681735968703,3.979039320256561e-13,3.979039320256561e-13,4.901717620001705,3.979039320256561e-13,24217.43146286876,20584.816743438445,0.85,1.0715262652594084,0.6671022889436273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699369622602228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.339685773266,1530.9410894464638,0.3752613077523788,0.13808430843340205,6.112874298809886,3.8623563746878986
2120.0,-30.34992646150654,4.24678566652502,34.974062582608006,23.895754920691274,4.797592688651157,-26.83523194262903,-40.35333422999827,1.2828981697737838,-5.210485851357703,-5.210485851358111,39.948797116062494,42189.86342736573,25577.475492302114,25577.475492302114,67767.33891966785,77313.35990092374,77313.35990092374,25577.475492302114,102890.83539322585,102890.83539322585,102890.83539322585,127108.7754733294,91541.57928941559,56418.08281585803,39026.10719284173,24217.94008010355,0.0,63244.04727294528,20585.24906808802,1530.9089527719802,0.0,0.8860302980285648,2.899735670816405,0.0014959135982669303,351755.6820735362,1552326.6922204706,4.4130820661368855,1552326.6922204706,4.4130820661368855,0.85,0.09806449354027705,4.027634451161993,1.2673711495427415,1.0,0.0,4.0276344511605755,1.2857578892520805,1.2860454334701352,3.13249833800736,19319.117298133788,1970.0017129329372,4632.441516551485,4632.441516551485,5.521381198427453,4.24678566652502,-2.3439233904374355,6.590709056962456,3.8615305501255786,3.8615305501255786,1.1032944428930225,0.0,0.0,0.00022362627629237642,0.9935774253932226,0.00022507181682783614,199.21203985895173,0.0,0.0,0.0,0.0019523122141496408,7.57602625353888e-05,0.00014786601375698762,0.0005955502511636366,0.09806449353925134,0.07168854323840529,0.02637595030084605,0.09806445215632136,0.0716885432391551,0.026375950301121942,0.37526099593659556,0.37526099593659556,0.1380676417667354,0.0,3.979039320256561e-13,4.900755697282364,3.979039320256561e-13,3.979039320256561e-13,4.901764125630507,3.979039320256561e-13,24217.94008010355,20585.24906808802,0.85,1.0715212236054594,0.6670961971374946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699301129141949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.334786993768,1530.9089527719802,0.37526099593659556,0.1380676417667354,6.112874298809886,3.8615305501255786
2121.0,-30.349586725733978,4.24822115618443,34.97408752668932,23.896071197837614,4.797947847164897,-26.834890664689866,-40.352981875743694,1.2832517861207562,-5.210119252358197,-5.210119252358532,39.948851717469,42189.77767375571,25577.74124087072,25577.74124087072,67767.51891462643,77313.2024393566,77313.2024393566,25577.74124087072,102890.94368022731,102890.94368022731,102890.94368022731,127109.41360024299,91541.42807086252,56418.00330526151,39026.02751733445,24218.469920015683,0.0,63244.49743735013,20585.69943201333,1530.878239741191,0.0,0.8860319769815899,2.899690600674803,0.0014959135982669303,351760.7172452565,1552329.0439504685,4.413025582012744,1552329.0439504685,4.413025582012744,0.85,0.09806113310101536,4.027634451161993,1.2673703423561529,1.0,0.0,4.027634451163305,1.285756232510396,1.2860437763579406,3.1325023743405636,19319.085384669033,1969.998458665195,4632.441516551485,4632.441516551485,5.521438565275509,4.24822115618443,-2.3439631420473295,6.592184298231759,3.860706504172365,3.860706504172365,1.1030590011921044,0.0,0.0,0.00022362627629237642,0.9935421923294667,0.00022507979834058233,199.21176111372495,0.0,0.0,0.0,0.0019523122141496408,7.576329260114917e-05,0.00014786298369122723,0.0005955380471663908,0.09806113310006029,0.07168839822006808,0.02637273487999221,0.09806114643872339,0.0716883982207663,0.02637273488024907,0.37526068475877933,0.37526068475877933,0.13805097510006872,0.0,3.410605131648481e-13,4.900802730287296,3.410605131648481e-13,3.410605131648481e-13,4.901689100679562,3.410605131648481e-13,24218.469920015683,20585.69943201333,0.85,1.0715164427032848,0.6670900929452213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26992327340919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.329908880454,1530.878239741191,0.37526068475877933,0.13805097510006872,6.112874298809886,3.860706504172365
2122.0,-30.349246583748354,4.249654369634646,34.97411259572087,23.896393726486735,4.798296568221372,-26.834549664801578,-40.35262962626291,1.2835996492745934,-5.209756114541449,-5.209756114541811,39.948905245097365,42189.69373253413,25578.014385974137,25578.014385974137,67767.70811850826,77313.09643846542,77313.09643846542,25578.014385974137,102891.11082443956,102891.11082443956,102891.11082443956,127110.12365086834,91541.32554294067,56417.92283700949,39026.003006590196,24219.01282642877,0.0,63245.015833018966,20586.160902464453,1530.847545603333,0.0,0.8860336420923175,2.8996437886800766,0.0014959135982669303,351765.7049340249,1552331.3494345255,4.4129695637204644,1552331.3494345255,4.4129695637204644,0.85,0.09805777266153233,4.027634451161993,1.2673695818753914,1.0,0.0,4.027634451162514,1.2857546027273856,1.286042146210449,3.13250634500428,19319.063746972108,1969.9962522341584,4632.441516551485,4632.441516551485,5.521497528805306,4.249654369634646,-2.344004754437236,6.593659124071882,3.859884186330495,3.859884186330495,1.1028240532372844,0.0,0.0,0.00022362627629237642,0.9935069184884683,0.0002250877896578755,199.2114820359913,0.0,0.0,0.0,0.0019523122141496408,7.576632187791002e-05,0.0001478599544144664,0.0005955258463469467,0.09805777266059852,0.07168825314084096,0.02636951951975756,0.09805778154273076,0.07168825314152362,0.026369519520008707,0.37526037250699346,0.37526037250699346,0.13803430843340206,0.0,3.410605131648481e-13,4.900882723185077,3.410605131648481e-13,3.410605131648481e-13,4.9018943379358575,3.410605131648481e-13,24219.01282642877,20586.160902464453,0.85,1.0715106514864383,0.667083297819458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699164444872293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.325050705049,1530.847545603333,0.37526037250699346,0.13803430843340206,6.112874298809886,3.859884186330495
2123.0,-30.348906413272097,4.2510852602345315,34.97413770989715,23.896701621729903,4.798638015831881,-26.83420936659895,-40.35228121848775,1.2839409691588997,-5.209395843411983,-5.2093958434123815,39.9489566981018,42189.6260048794,25578.2931280137,25578.2931280137,67767.9191328931,77312.96068501828,77312.96068501828,25578.2931280137,102891.25381303197,102891.25381303197,102891.25381303197,127110.7995434069,91541.19030655616,56417.85562641783,39025.92742237592,24219.54573037493,0.0,63245.473152750856,20586.61387081869,1530.8166714607523,0.0,0.8860353000487317,2.89959720815877,0.0014959135982669303,351770.6533037706,1552333.5655650664,4.412913786257642,1552333.5655650664,4.412913786257642,0.85,0.09805441069378198,4.027634451161993,1.2673687917226926,1.0,0.0,4.027634451161369,1.2857530036044396,1.2860405467298783,3.1325102409802263,19319.03520641605,1969.9933419073845,4632.441516551485,4632.441516551485,5.5215577005394945,4.2510852602345315,-2.3440478460761303,6.595133106310662,3.8590635743149515,3.8590635743149515,1.1025895926614147,0.0,0.0,0.00022362627629237642,0.9934716430438191,0.00022509578190598936,199.2112029356639,0.0,0.0,0.0,0.0019523122141496408,7.576931822691524e-05,0.0001478569580654612,0.0005955137781484656,0.09805441069285321,0.07168810699895876,0.02636630369389445,0.09805441220281223,0.07168810699963779,0.026366303694144194,0.3752600614269541,0.3752600614269541,0.1380176417667354,0.0,3.979039320256561e-13,4.900957164077056,3.979039320256561e-13,3.979039320256561e-13,4.901941107512982,3.979039320256561e-13,24219.54573037493,20586.61387081869,0.85,1.0715062399678725,0.6670774033579092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699096264413103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.320211991968,1530.8166714607523,0.3752600614269541,0.1380176417667354,6.112874298809886,3.8590635743149515
2124.0,-30.34856542418865,4.252513663382089,34.97416271666144,23.89699666472154,4.798961219621897,-26.83387015616823,-40.35193295041097,1.284265951601321,-5.20904385873871,-5.209043858739088,39.94900379781849,42189.562250780786,25578.59162229314,25578.59162229314,67768.15387307393,77312.84658624651,77312.84658624651,25578.59162229314,102891.43820853965,102891.43820853965,102891.43820853965,127111.51932440004,91541.069007427,56417.784671960486,39025.871483851675,24220.081115860394,0.0,63245.952599712065,20587.068948481334,1530.7855822575798,0.0,0.8860369313860784,2.8995487442717263,0.0014959135982669303,351775.4879107561,1552335.5941973978,4.412858904459024,1552335.5941973978,4.412858904459024,0.85,0.09805104644250116,4.027634451161993,1.267368083992042,1.0,0.0,4.027634451161811,1.2857514810279855,1.2860390238129185,3.132513950473395,19319.009607206135,1969.9907315144453,4632.441516551485,4632.441516551485,5.521622136167741,4.252513663382089,-2.3440962602077007,6.59660992358979,3.858244650261975,3.858244650261975,1.1023556143605642,0.0,0.0,0.00022362627629237642,0.9934362840659713,0.00022510379364956438,199.21092316447712,0.0,0.0,0.0,0.0019523122141496408,7.577231348399455e-05,0.00014785396280838189,0.0005955017143478629,0.09805104644160739,0.07168795921553738,0.026363087226070024,0.09805096250440146,0.07168795921619082,0.026363087226310342,0.3752597510008189,0.3752597510008189,0.13800097510006873,0.0,3.979039320256561e-13,4.901053858596811,3.979039320256561e-13,3.979039320256561e-13,4.90211103136329,3.979039320256561e-13,24220.081115860394,20587.068948481334,0.85,1.071501828772873,0.6670713384270041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699028194930813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.315385187718,1530.7855822575798,0.3752597510008189,0.13800097510006873,6.112874298809886,3.858244650261975
2125.0,-30.34822440864475,4.253940246215331,34.97418786285877,23.89733592225241,4.799336860744672,-26.833525677802424,-40.35157637028021,1.2846381299021905,-5.208662633043048,-5.208662633043424,39.94905787267692,42189.4640579663,25578.81006001108,25578.81006001108,67768.27411797739,77312.69939870626,77312.69939870626,25578.81006001108,102891.50945871734,102891.50945871734,102891.50945871734,127112.10261882756,91540.93583811488,56417.700497374244,39025.81704526737,24220.593160110224,0.0,63246.4102053776,20587.50418609369,1530.753835124652,0.0,0.886038687076901,2.899505927508643,0.0014959135982669303,351780.72421011736,1552337.9232585963,4.41279983928679,1552337.9232585963,4.41279983928679,0.85,0.09804767747848966,4.027634451161993,1.2673672471335165,1.0,0.0,4.027634451163455,1.2857497373384688,1.2860372797334467,3.1325181986809407,19318.981502889153,1969.9878656716774,4632.441516551485,4632.441516551485,5.521669290075062,4.253940246215331,-2.3441236753983064,6.598063921613637,3.857427360645212,3.857427360645212,1.1021221030414892,0.0,0.0,0.00022362627629237642,0.9934009237018362,0.0002251118062776199,199.21064337236623,0.0,0.0,0.0,0.0019523122141496408,7.57753803417857e-05,0.00014785089595059073,0.0005954893621657664,0.09804767747743957,0.07168780807929793,0.02635986939814164,0.09804767543758772,0.0716878080800657,0.026359869398423965,0.3752594424974876,0.3752594424974876,0.13798430843340206,0.0,3.979039320256561e-13,4.901121857662815,3.979039320256561e-13,3.979039320256561e-13,4.902119937546047,3.979039320256561e-13,24220.593160110224,20587.50418609369,0.85,1.0714959773671915,0.6670649594335252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269896024425335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.310586121914,1530.753835124652,0.3752594424974876,0.13798430843340206,6.112874298809886,3.857427360645212
2126.0,-30.34788275451355,4.255364314354542,34.97421318079638,23.897639905940764,4.799669983103598,-26.833184877073574,-40.35122789265586,1.2849721056636354,-5.2083130639743445,-5.208313063974758,39.94911316741267,42189.40202868642,25579.111823294646,25579.111823294646,67768.51385198106,77312.5813037101,77312.5813037101,25579.111823294646,102891.69312700475,102891.69312700475,102891.69312700475,127112.84610600278,91540.81428836662,56417.63501334293,39025.75475002632,24221.152978998027,0.0,63246.907729024344,20587.980032148324,1530.7242689608395,0.0,0.886040276173284,2.8994574840926215,0.0014959135982669303,351785.5257458239,1552340.3048639297,4.412746378842046,1552340.3048639297,4.412746378842046,0.85,0.09804432822745818,4.027634451161993,1.267366528962739,1.0,0.0,4.027634451161904,1.2857481726353834,1.2860357146804344,3.132522010827825,19318.95585078808,1969.985249885341,4632.441516551485,4632.441516551485,5.521734431379597,4.255364314354542,-2.3441725857719122,6.599536900126454,3.85661190257221,3.85661190257221,1.1018891150206314,0.0,0.0,0.00022362627629237642,0.9933654984830608,0.0002251198341736949,199.2103630571035,0.0,0.0,0.0,0.0019523122141496408,7.577837762280487e-05,0.00014784789866957153,0.0005954772902134737,0.09804432822661274,0.07168767134394034,0.026356656882672403,0.09804431941233652,0.07168767134455847,0.0263566568828997,0.37525913385600496,0.37525913385600496,0.1379676417667354,0.0,3.979039320256561e-13,4.901208358545546,3.979039320256561e-13,3.979039320256561e-13,4.90222014951064,3.979039320256561e-13,24221.152978998027,20587.980032148324,0.85,1.071491339028449,0.6670587313049848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698892380642082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.305798952504,1530.7242689608395,0.37525913385600496,0.1379676417667354,6.112874298809886,3.85661190257221
2127.0,-30.34754073897945,4.256786229322519,34.974238526508984,23.897951887361728,4.800018667735824,-26.832842194600893,-40.35087155699728,1.285320123357282,-5.207948163802143,-5.207948163802546,39.94916461229065,42189.308972764906,25579.370203842722,25579.370203842722,67768.67917660763,77312.43275891463,77312.43275891463,25579.370203842722,102891.80296275736,102891.80296275736,102891.80296275736,127113.47884531313,91540.66844347803,56417.544657328544,39025.693095721654,24221.67588255578,0.0,63247.36897827743,20588.424500172412,1530.693076073664,0.0,0.8860419577775082,2.899412125388778,0.0014959135982669303,351790.5379180835,1552342.5206541151,4.412689806385831,1552342.5206541151,4.412689806385831,0.85,0.09804096434055852,4.027634451161993,1.2673656772682445,1.0,0.0,4.027634451161673,1.2857465421487777,1.28603408382919,3.1325259832555266,19318.92507139218,1969.9821112604386,4632.441516551485,4632.441516551485,5.521790207701251,4.256786229322519,-2.3442103052862575,6.600996534608777,3.8557980635378977,3.8557980635378977,1.1016565895822565,0.0,0.0,0.00022362627629237642,0.9933300371561103,0.00022512787082590923,199.2100824461125,0.0,0.0,0.0,0.0019523122141496408,7.578144260469322e-05,0.00014784483368768318,0.000595464945586828,0.09804096433960148,0.07168752395588228,0.026353440383719205,0.0980409737888526,0.07168752395658208,0.026353440383976436,0.37525882627177753,0.37525882627177753,0.13795097510006873,0.0,3.979039320256561e-13,4.90126815901192,3.979039320256561e-13,3.979039320256561e-13,4.902202344169041,3.979039320256561e-13,24221.67588255578,20588.424500172412,0.85,1.071486138812874,0.6670523952902293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698824637126995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.301035943312,1530.693076073664,0.37525882627177753,0.13795097510006873,6.112874298809886,3.8557980635378977
2128.0,-30.34719862676254,4.258205856613397,34.974263956078175,23.89826491652059,4.800360802992887,-26.83250008010003,-40.35052290474994,1.2856622563305773,-5.20758996247622,-5.207589962476577,39.949217746239555,42189.24799839324,25579.64472509457,25579.64472509457,67768.8927234878,77312.31493134564,77312.31493134564,25579.64472509457,102891.95965644022,102891.95965644022,102891.95965644022,127114.17832922169,91540.55062515433,56417.48369220273,39025.62992550177,24222.218672781466,0.0,63247.848598283235,20588.885871864244,1530.6625831628942,0.0,0.886043598904444,2.8993650738343595,0.0014959135982669303,351795.4581312823,1552344.8091970442,4.412634595804655,1552344.8091970442,4.412634595804655,0.8499999999999999,0.0980376068190044,4.027634451161993,1.2673649623943493,1.0,0.0,4.027634451164596,1.2857449392365186,1.2860324805584589,3.13252988851243,19318.900206778388,1969.9795757754573,4632.441516551485,4632.441516551485,5.521849468298686,4.258205856613397,-2.3442521423668623,6.60245799898026,3.8549859484104947,3.8549859484104947,1.1014245566887129,0.0,0.0,0.00022362627629237642,0.9932945671707234,0.0002251359100144363,199.20980175658772,0.0,0.0,0.0,0.0019523122141496408,7.578444160950613e-05,0.0001478418346828703,0.0005954528666917245,0.09803760681809495,0.07168738117993022,0.026350225638164734,0.09803761132754961,0.07168738118059523,0.026350225638409174,0.37525851797119625,0.37525851797119625,0.13793430843340207,0.0,3.410605131648481e-13,4.9013443274684505,3.410605131648481e-13,3.410605131648481e-13,4.902331223026692,3.410605131648481e-13,24222.218672781466,20588.885871864244,0.85,1.0714813898875808,0.6670463728554145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698756996507963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.296291562694,1530.6625831628942,0.37525851797119625,0.13793430843340207,6.112874298809886,3.8549859484104947
2129.0,-30.34685600882032,4.2596230822607435,34.974289350981365,23.89855901654812,4.800689590422424,-26.83215884523639,-40.35017435727639,1.2859924268383327,-5.207237713213033,-5.2072377132133605,39.94926759564175,42189.18960458039,25579.932922318407,25579.932922318407,67769.12252689879,77312.17452253024,77312.17452253024,25579.932922318407,102892.10744484865,102892.10744484865,102892.10744484865,127114.860954243,91540.40461734877,56417.41969939811,39025.53879772296,24222.753509394355,0.0,63248.29230711731,20589.3404829852,1530.631904307175,0.0,0.8860452214804208,2.8993175646937273,0.0014959135982669303,351800.29664029065,1552346.9562729213,4.41258000944828,1552346.9562729213,4.41258000944828,0.85,0.09803424740148806,4.027634451161993,1.2673642172990371,1.0,0.0,4.0276344511607,1.285743392372874,1.286030933348877,3.1325336572244677,19318.869393000165,1969.9764336445337,4632.441516551485,4632.441516551485,5.5219116811129885,4.2596230822607435,-2.344297649534462,6.603920731795205,3.8541755130254476,3.8541755130254476,1.1011930037215565,0.0,0.0,0.00022362627629237642,0.9932590461211848,0.00022514396135194363,199.20952065292806,0.0,0.0,0.0,0.0019523122141496408,7.578743982277205e-05,0.00014783883646960437,0.0005954407909846826,0.09803424740060669,0.07168723703574145,0.026347010364865236,0.09803421948224285,0.07168723703638594,0.026347010365102116,0.37525821013039024,0.37525821013039024,0.13791764176673538,0.0,3.410605131648481e-13,4.901409611307258,3.410605131648481e-13,3.410605131648481e-13,4.902341628926763,3.410605131648481e-13,24222.753509394355,20589.3404829852,0.85,1.071477506425462,0.6670407700451518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698689465181223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.291560519472,1530.631904307175,0.37525821013039024,0.13791764176673538,6.112874298809886,3.8541755130254476
2130.0,-30.346512926788208,4.261038214966562,34.97431478738092,23.898875922337197,4.801040351298508,-26.831814995185276,-40.349817846994824,1.286342419695575,-5.206872378578055,-5.206872378578377,39.94931959413209,42189.10015438791,25580.18407530184,25580.18407530184,67769.28422968974,77312.03745210565,77312.03745210565,25580.18407530184,102892.2215274075,102892.2215274075,102892.2215274075,127115.50092574902,91540.27065602518,56417.333358307325,39025.48588635318,24223.279398341525,0.0,63248.7652846947,20589.787488590297,1530.6007646022283,0.0,0.8860469032275199,2.8992721538439383,0.0014959135982669303,351805.3149456353,1552349.1959150962,4.412523432612101,1552349.1959150962,4.412523432612101,0.85,0.09803088409048917,4.027634451161993,1.267363422201015,1.0,0.0,4.027634451161147,1.2857417526446964,1.2860292932539938,3.13253765219756,19318.841121535508,1969.9735507574462,4632.441516551485,4632.441516551485,5.521965897228299,4.261038214966562,-2.344333485358411,6.605371700324973,3.8533667191900856,3.8533667191900856,1.1009619197685958,0.0,0.0,0.00022362627629237642,0.9932234783298283,0.00022515202386115456,199.20923916929704,0.0,0.0,0.0,0.0019523122141496408,7.57905066457522e-05,0.00014783576964662423,0.0005954284389427922,0.09803088408953273,0.07168709002637312,0.02634379406315961,0.09803087566662158,0.07168709002707255,0.026343794063416623,0.37525790204785,0.37525790204785,0.1379009751000687,0.0,3.410605131648481e-13,4.901465522704768,3.410605131648481e-13,3.410605131648481e-13,4.902384968987747,3.410605131648481e-13,24223.279398341525,20589.787488590297,0.85,1.0714720504763584,0.6670343676194588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698622048565797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.286851011357,1530.6007646022283,0.37525790204785,0.1379009751000687,6.112874298809886,3.8533667191900856
2131.0,-30.346169465799157,4.262451200165223,34.974340420911325,23.89919754294681,4.8013943943211785,-26.83147047597468,-40.34946126686407,1.2866954044967402,-5.206510037221278,-5.206510037221672,39.949376208840185,42189.01183104668,25580.441776160766,25580.441776160766,67769.45360720744,77311.90624792794,77311.90624792794,25580.441776160766,102892.3480240887,102892.3480240887,102892.3480240887,127116.17103992944,91540.14373574959,56417.249318868664,39025.4382409788,24223.823015840735,0.0,63249.26125681953,20590.249563464626,1530.5705817820046,0.0,0.8860485528233193,2.8992262913562636,0.0014959135982669303,351810.2921902459,1552351.634386513,4.412467937541347,1552351.634386513,4.412467937541347,0.8500000000000001,0.0980275298131745,4.027634451161993,1.2673626254545525,1.0,0.0,4.027634451160919,1.2857400989033982,1.2860276391428564,3.1325416813220213,19318.814336027644,1969.970819395782,4632.441516551485,4632.441516551485,5.5220215268262125,4.262451200165223,-2.3443708011137305,6.606822001278953,3.852559656026776,3.852559656026776,1.1007313302933646,0.0,0.0,0.00022362627629237642,0.9931878726275082,0.00022516009554241376,199.20895737554545,0.0,0.0,0.0,0.0019523122141496408,7.579357418437764e-05,0.00014783270210799878,0.0005954160840185441,0.09802752981225621,0.0716869495807996,0.026340580231456606,0.0980275743574757,0.07168694958147113,0.026340580231703367,0.3752575932468501,0.3752575932468501,0.13788430843340205,0.0,3.979039320256561e-13,4.901520806065889,3.979039320256561e-13,3.979039320256561e-13,4.902432035843219,3.979039320256561e-13,24223.823015840735,20590.249563464626,0.85,1.0714663264134257,0.6670277406046045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698554731974665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.282162221107,1530.5705817820046,0.3752575932468501,0.13788430843340205,6.112874298809886,3.852559656026776
2132.0,-30.345825998872456,4.2638617798285505,34.97436612672994,23.899501701258146,4.8017260707649765,-26.83112818821722,-40.34911257969213,1.2870282601098921,-5.206160007553422,-5.206160007553835,39.94942958145745,42188.956232106844,25580.730440400697,25580.730440400697,67769.68667250754,77311.79480652166,77311.79480652166,25580.730440400697,102892.52524692236,102892.52524692236,102892.52524692236,127116.90175875787,91540.027520819,56417.18894640463,39025.37619379374,24224.376511835504,0.0,63249.752705629246,20590.720035060178,1530.5406089238718,0.0,0.8860501511458085,2.899177968089545,0.0014959135982669303,351815.1003697805,1552353.9332193804,4.412414167520825,1552353.9332193804,4.412414167520825,0.85,0.09802417707740028,4.027634451161993,1.2673619254166257,1.0,0.0,4.027634451162392,1.2857385394716712,1.2860260793623814,3.1325454806830377,19318.789809797127,1969.9683184162918,4632.441516551485,4632.441516551485,5.52208384045476,4.2638617798285505,-2.3444161939443964,6.608277973772947,3.8517543035866493,3.8517543035866493,1.1005012295961856,0.0,0.0,0.00022362627629237642,0.9931522676864184,0.00022516816762984526,199.20867557771948,0.0,0.0,0.0,0.0019523122141496408,7.579657393354966e-05,0.00014782970235882676,0.0005954040021254341,0.09802417707653895,0.07168681022779647,0.02633736684874248,0.0980241976697745,0.0716868102284264,0.026337366848973878,0.37525728387025586,0.37525728387025586,0.13786764176673538,0.0,3.979039320256561e-13,4.901599305592242,3.979039320256561e-13,3.979039320256561e-13,4.902579949014353,3.979039320256561e-13,24224.376511835504,20590.720035060178,0.85,1.0714616859913195,0.667021678779655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698487518001356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.277492458694,1530.5406089238718,0.37525728387025586,0.13786764176673538,6.112874298809886,3.8517543035866493
2133.0,-30.345481887312538,4.2652700818445455,34.974391796014416,23.899810749013,4.802059968558342,-26.830785097990006,-40.34875998096538,1.2873631792357854,-5.205805113302063,-5.205805113302455,39.94947992894504,42188.88708148114,25581.003758080577,25581.003758080577,67769.89083956172,77311.69418895239,77311.69418895239,25581.003758080577,102892.69794703297,102892.69794703297,102892.69794703297,127117.61588141877,91539.92276868176,56417.11566121037,39025.341230523765,24224.917934385794,0.0,63250.259164909556,20591.180244227926,1530.5098151084603,0.0,0.8860517853680727,2.8991301331156487,0.0014959135982669303,351819.9754242848,1552356.101758061,4.412359189912295,1552356.101758061,4.412359189912295,0.8500000000000001,0.09802081690109471,4.027634451161993,1.2673611506493763,1.0,0.0,4.027634451162575,1.2857369703761852,1.2860245099159862,3.1325493035979,19318.767702697354,1969.9660641194857,4632.441516551485,4632.441516551485,5.522142841238454,4.2652700818445455,-2.3444577115667773,6.609727793411323,3.8509505804520288,3.8509505804520288,1.1002715944148653,0.0,0.0,0.00022362627629237642,0.9931165973010659,0.00022517625513470652,199.20839325180302,0.0,0.0,0.0,0.0019523122141496408,7.579960744538095e-05,0.00014782666884699547,0.0005953917842486743,0.09802081690020034,0.07168666547852638,0.026334151421673963,0.09802078893627694,0.07168666547918047,0.026334151421914236,0.37525697547848913,0.37525697547848913,0.13785097510006872,0.0,3.979039320256561e-13,4.901706338005283,3.979039320256561e-13,3.979039320256561e-13,4.9028103753535675,3.979039320256561e-13,24224.917934385794,20591.180244227926,0.85,1.0714563344771177,0.667015244498587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269842041891769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.272834263933,1530.5098151084603,0.37525697547848913,0.13785097510006872,6.112874298809886,3.8509505804520288
