time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2134.0,-30.345137557387172,4.266676014871294,34.97441740050844,23.90010526813569,4.802385848925045,-26.830442613059706,-40.34841125886885,1.2876909045975673,-5.2054551417120365,-5.205455141712367,39.949529380338156,42188.83485466653,25581.2880367902,25581.2880367902,67770.12289145673,77311.56729532388,77311.56729532388,25581.2880367902,102892.85533211408,102892.85533211408,102892.85533211408,127118.31139831041,91539.78840612673,56417.05596546941,39025.25826739702,24225.45606619633,0.0,63250.71433359335,20591.63765626688,1530.4791843465414,0.0,0.8860533976207718,2.899082166386927,0.0014959135982669303,351824.7829098902,1552358.2317028944,4.412304951526074,1552358.2317028944,4.412304951526074,0.8500000000000001,0.0980174585288078,4.027634451161993,1.2673604451166467,1.0,0.0,4.027634451162004,1.285735434987178,1.2860229741836078,3.1325530443999616,19318.73934655601,1969.963172597779,4632.441516551485,4632.441516551485,5.522204208167447,4.266676014871294,-2.3445021791497087,6.611178194021003,3.8501485211932347,3.8501485211932347,1.1000424346266384,0.0,0.0,0.00022362627629237642,0.9930809056632508,0.00022518434803962193,199.2081107475299,0.0,0.0,0.0,0.0019523122141496408,7.580260771581492e-05,0.00014782366857656152,0.0005953797002561117,0.09801745852793906,0.07168652217510552,0.026330936352833536,0.0980173838122205,0.07168652217574088,0.026330936353066926,0.37525666965791254,0.37525666965791254,0.13783430843340205,0.0,3.410605131648481e-13,4.901809721841687,3.410605131648481e-13,3.410605131648481e-13,4.902889786699177,3.410605131648481e-13,24225.45606619633,20591.63765626688,0.85,1.0714522927603216,0.6670096187713637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269835342863793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.268200432221,1530.4791843465414,0.37525666965791254,0.13783430843340205,6.112874298809886,3.8501485211932347
2135.0,-30.344792629169373,4.268080149389596,34.974443214569526,23.90043953144925,4.802759569033425,-26.830094805438826,-40.34805038301272,1.288061745302891,-5.205080148417267,-5.205080148417663,39.94958669347643,42188.73479739342,25581.503857803793,25581.503857803793,67770.23865519722,77311.40754953901,77311.40754953901,25581.503857803793,102892.9114073428,102892.9114073428,102892.9114073428,127118.88973947149,91539.64031676836,56416.96756462298,39025.1919468282,24225.978332128674,0.0,63251.17027895687,20592.081582309373,1530.448305305415,0.0,0.8860551093773494,2.8990391902854142,0.0014959135982669303,351829.93417057744,1552360.7002675126,4.4122473658392085,1552360.7002675126,4.4122473658392085,0.85,0.09801409924418697,4.027634451161993,1.2673595829820261,1.0,0.0,4.027634451163198,1.2857336976077762,1.286021236415662,3.132557277339601,19318.70809348274,1969.9599856712273,4632.441516551485,4632.441516551485,5.522250797209708,4.268080149389596,-2.3445285494625794,6.612608698852176,3.849348094459378,3.849348094459378,1.099813741274108,0.0,0.0,0.00022362627629237642,0.9930451533963651,0.00022519245527511072,199.20782775319313,0.0,0.0,0.0,0.0019523122141496408,7.580571266811763e-05,0.0001478205636242588,0.000595367194643248,0.09801409924318616,0.07168637829667461,0.026327720946511545,0.09801414257555881,0.07168637829740661,0.02632772094678037,0.375256365744296,0.375256365744296,0.1378176417667354,0.0,3.979039320256561e-13,4.901864315314867,3.979039320256561e-13,3.979039320256561e-13,4.902796869000383,3.979039320256561e-13,24225.978332128674,20592.081582309373,0.85,1.0714463994311865,0.667003228735979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698286551504734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.263582445481,1530.448305305415,0.375256365744296,0.1378176417667354,6.112874298809886,3.849348094459378
2136.0,-30.34444745244197,4.269481710252395,34.97446918212516,23.900734644290083,4.803081696273508,-26.82975193382166,-40.34770162599159,1.2883861776533496,-5.204740501326853,-5.204740501327253,39.94964279248547,42188.68576203599,25581.812696464123,25581.812696464123,67770.49845850011,77311.29820184677,77311.29820184677,25581.812696464123,102893.1108983109,102893.1108983109,102893.1108983109,127119.66199008122,91539.52163750675,56416.909197696536,39025.12493312246,24226.551091770318,0.0,63251.676024892775,20592.568428004768,1530.4194229028687,0.0,0.8860566445257081,2.898989437617809,0.0014959135982669303,351834.59993364254,1552363.1165405996,4.412195721607203,1552363.1165405996,4.412195721607203,0.8499999999999999,0.09801075755527569,4.027634451161993,1.2673588840430607,1.0,0.0,4.027634451161975,1.2857321776542032,1.2860197161221698,3.132560980553776,19318.68304717489,1969.9574316586084,4632.441516551485,4632.441516551485,5.522317465867959,4.269481710252395,-2.344579043157339,6.614060753409735,3.8485494683971844,3.8485494683971844,1.0995855623991955,0.0,0.0,0.00022362627629237642,0.9930093767609239,0.00022520056862083035,199.2075445557731,0.0,0.0,0.0,0.0019523122141496408,7.580871346249091e-05,0.00014781756282988552,0.0005953551085404494,0.09801075755449422,0.07168624721261549,0.026324510341878733,0.09801078061116696,0.07168624721318709,0.0263245103420886,0.37525606046522136,0.37525606046522136,0.13780097510006872,0.0,3.979039320256561e-13,4.901945643571651,3.979039320256561e-13,3.979039320256561e-13,4.902917816368188,3.979039320256561e-13,24226.551091770318,20592.568428004768,0.85,1.0714419398440753,0.6669971202886794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698219760379519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.258987922198,1530.4194229028687,0.37525606046522136,0.13780097510006872,6.112874298809886,3.8485494683971844
2137.0,-30.344102234691807,4.270881230248263,34.974495184385326,23.901051689777546,4.8034313197504,-26.829406275385917,-40.34734487123785,1.2887353604444998,-5.2043778233671105,-5.204377823367468,39.949695738440454,42188.60385325877,25582.057600495828,25582.057600495828,67770.6614537546,77311.16631455532,77311.16631455532,25582.057600495828,102893.22391505115,102893.22391505115,102893.22391505115,127120.30554055866,91539.39153420355,56416.82907290688,39025.069401440735,24227.081625507515,0.0,63252.15102694825,20593.019381681388,1530.3885483694216,0.0,0.8860583090648398,2.8989438200004494,0.0014959135982669303,351839.58212747966,1552365.3970092682,4.412139724651021,1552365.3970092682,4.412139724651021,0.85,0.0980073979524548,4.027634451161993,1.2673581021325666,1.0,0.0,4.027634451162373,1.285730541749746,1.2860180798518623,3.132564966280415,19318.65558991454,1969.9546317972538,4632.441516551485,4632.441516551485,5.5223703330290075,4.270881230248263,-2.344612958319384,6.615494188567647,3.847752406173112,3.847752406173112,1.0993578303351748,0.0,0.0,0.00022362627629237642,0.9929735972640614,0.00022520868320017123,199.20726132550158,0.0,0.0,0.0,0.0019523122141496408,7.581178318503336e-05,0.00014781449310734306,0.0005953427448201819,0.09800739795151758,0.07168610304974955,0.026321294901768027,0.09800744523007217,0.07168610305043507,0.026321294902019725,0.37525575575208614,0.37525575575208614,0.13778430843340206,0.0,3.410605131648481e-13,4.90201352468506,3.410605131648481e-13,3.410605131648481e-13,4.902975767967462,3.410605131648481e-13,24227.081625507515,20593.019381681388,0.85,1.0714364705934072,0.6669908164116748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698153092131927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.254409874999,1530.3885483694216,0.37525575575208614,0.13778430843340206,6.112874298809886,3.847752406173112
2138.0,-30.343756370413573,4.272278405356663,34.97452127732807,23.90136094707998,4.803763741254789,-26.829061755485704,-40.34699206296352,1.289069126326761,-5.204029420187737,-5.204029420188152,39.94975038430793,42188.540925406,25582.338986992057,25582.338986992057,67770.87991239806,77311.07249717874,77311.07249717874,25582.338986992057,102893.41148417079,102893.41148417079,102893.41148417079,127121.05439078365,91539.29227450375,56416.760702730426,39025.03507974814,24227.64290661287,0.0,63252.677986361006,20593.49647062094,1530.358851379553,0.0,0.8860598942984944,2.898895139921161,0.0014959135982669303,351844.36827739526,1552367.7506985944,4.412086395751836,1552367.7506985944,4.412086395751836,0.85,0.09800404905650256,4.027634451161993,1.2673573460476475,1.0,0.0,4.027634451163219,1.2857289780766508,1.2860165158290706,3.132568776031646,19318.63464194971,1969.9524956993173,4632.441516551485,4632.441516551485,5.522431075619114,4.272278405356663,-2.3446562897007905,6.616934695057454,3.8469570642222863,3.8469570642222863,1.099130589777796,0.0,0.0,0.00022362627629237642,0.9929377521533305,0.00022521681324676215,199.2069775656006,0.0,0.0,0.0,0.0019523122141496408,7.58148190628323e-05,0.00014781145722954413,0.0005953305174141694,0.0980040490556606,0.07168596669731532,0.02631808235834528,0.09800407300231806,0.07168596669793119,0.02631808235857138,0.3752554507301279,0.3752554507301279,0.1377676417667354,0.0,3.979039320256561e-13,4.90211917296017,3.979039320256561e-13,3.979039320256561e-13,4.9032052963055435,3.979039320256561e-13,24227.64290661287,20593.49647062094,0.85,1.0714309981786272,0.666984264832281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698086521416452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.249844155513,1530.358851379553,0.3752554507301279,0.1377676417667354,6.112874298809886,3.8469570642222863
2139.0,-30.343410169205402,4.273673392484287,34.97454741121434,23.901669086795323,4.804103057550283,-26.828716242702193,-40.34663911499081,1.2894091310471025,-5.20367475870637,-5.203674758706764,39.949803762766706,42188.47875771738,25582.60154468505,25582.60154468505,67771.08030240244,77310.9463112811,77310.9463112811,25582.60154468505,102893.54785596616,102893.54785596616,102893.54785596616,127121.7327776402,91539.16330171817,56416.69574815456,39024.963948404016,24228.184921674034,0.0,63253.14887007805,20593.95718342293,1530.3285401822297,0.0,0.886061516170238,2.8988482241298574,0.0014959135982669303,351849.24045252823,1552370.0498011017,4.412031834442879,1552370.0498011017,4.412031834442879,0.85,0.0980006950007012,4.027634451161993,1.267356665241532,1.0,0.0,4.027634451162619,1.2857273851788853,1.2860149225750728,3.13257265699573,19318.60742327605,1969.949720167035,4632.441516551485,4632.441516551485,5.522487753656399,4.273673392484287,-2.3446947371717717,6.618368129656059,3.8461633474304007,3.8461633474304007,1.098903813551543,0.0,0.0,0.00022362627629237642,0.9929018735211379,0.0002252249514842069,199.20669353007932,0.0,0.0,0.0,0.0019523122141496408,7.581785625519271e-05,0.00014780842003718372,0.0005953182847135838,0.09800069499981763,0.07168582667257725,0.026314868327240382,0.09800072518969312,0.0716858266732236,0.026314868327477602,0.3752551477975731,0.3752551477975731,0.13775097510006873,0.0,3.979039320256561e-13,4.902215178876645,3.979039320256561e-13,3.979039320256561e-13,4.903274648658396,3.979039320256561e-13,24228.184921674034,20593.95718342293,0.85,1.071426190047933,0.6669783166743604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269802006269223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.245302895397,1530.3285401822297,0.3752551477975731,0.13775097510006873,6.112874298809886,3.8461633474304007
2140.0,-30.343063959093286,4.27506611201752,34.974573600936644,23.90197275616231,4.8044374117934066,-26.828371218198253,-40.346286236867286,1.2897446708983904,-5.203324378004993,-5.203324378005391,39.94985765689637,42188.41692168348,25582.87365601216,25582.87365601216,67771.29057769565,77310.82211198976,77310.82211198976,25582.87365601216,102893.69576800193,102893.69576800193,102893.69576800193,127122.42941982589,91539.03430283659,56416.62911253053,39024.89465589562,24228.733651823957,0.0,63253.628307719584,20594.423604050364,1530.2985801801717,0.0,0.8860631142240332,2.898800646079158,0.0014959135982669303,351854.05387229065,1552372.3711170587,4.411978074524358,1552372.3711170587,4.411978074524358,0.85,0.09799734440746376,4.027634451161993,1.2673558805836365,1.0,0.0,4.0276344511626005,1.2857258132025806,1.2860133502472146,3.132576486995827,19318.58019909504,1969.9469440731584,4632.441516551485,4632.441516551485,5.522546494026058,4.27506611201752,-2.344735643607161,6.619801755624682,3.845371299222828,3.845371299222828,1.098677514063665,0.0,0.0,0.00022362627629237642,0.9928659953645541,0.0002252330902019328,199.20640948806292,0.0,0.0,0.0,0.0019523122141496408,7.582089295895025e-05,0.00014780538333342618,0.000595306053980912,0.09799734440660482,0.07168568923481555,0.02631165517178926,0.09799737489416743,0.07168568923544387,0.02631165517201989,0.3752548460220035,0.3752548460220035,0.13773430843340206,0.0,3.979039320256561e-13,4.902307216788074,3.979039320256561e-13,3.979039320256561e-13,4.903342658947679,3.979039320256561e-13,24228.733651823957,20594.423604050364,0.85,1.0714213933783894,0.6669722836521416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697953708493535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.240779913918,1530.2985801801717,0.3752548460220035,0.13773430843340206,6.112874298809886,3.845371299222828
2141.0,-30.342716954232596,4.2764564254475745,34.97459972752608,23.90226301448422,4.804756774455956,-26.828026977559013,-40.345933463517554,1.2900667977825366,-5.202981066764835,-5.202981066765255,39.94990819744013,42188.358778056456,25583.162388393514,25583.162388393514,67771.52116644997,77310.70431241037,77310.70431241037,25583.162388393514,102893.86670080388,102893.86670080388,102893.86670080388,127123.14928975345,91538.90531310947,56416.559778756244,39024.82837150359,24229.282588949573,0.0,63254.11096045316,20594.890200607137,1530.268495996962,0.0,0.8860646882607508,2.89875175909019,0.0014959135982669303,351858.7702241533,1552374.5479904944,4.411925122689273,1552374.5479904944,4.411925122689273,0.85,0.09799399248888992,4.027634451161993,1.267355130543001,1.0,0.0,4.027634451161899,1.2857243040685287,1.2860118407756629,3.132580163894391,19318.552976846004,1969.944168176289,4632.441516551485,4632.441516551485,5.522608822364219,4.2764564254475745,-2.3447810225453862,6.621237447992961,3.8445808919361606,3.8445808919361606,1.0984516834103315,0.0,0.0,0.00022362627629237642,0.9928300362504129,0.0002252412478745487,199.20612479482182,0.0,0.0,0.0,0.0019523122141496408,7.582392887348031e-05,0.0001478023474188961,0.0005952938264269598,0.09799399248806229,0.07168555086079163,0.026308441627270657,0.09799396979112215,0.07168555086139707,0.026308441627492855,0.37525454499530037,0.37525454499530037,0.1377176417667354,0.0,3.979039320256561e-13,4.902404594428674,3.979039320256561e-13,3.979039320256561e-13,4.903447929260665,3.979039320256561e-13,24229.282588949573,20594.890200607137,0.85,1.0714168634639591,0.6669662751948702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26978874626051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.236268650859,1530.268495996962,0.37525454499530037,0.1377176417667354,6.112874298809886,3.8445808919361606
2142.0,-30.342369792187384,4.277844799112542,34.974625946555015,23.90259497277441,4.805111730740923,-26.827679035936992,-40.345576394442446,1.2904209744905275,-5.202617515601048,-5.202617515601461,39.94996314314677,42188.28334925854,25583.395160203963,25583.395160203963,67771.67850946251,77310.61114062511,77310.61114062511,25583.395160203963,102894.00630082907,102894.00630082907,102894.00630082907,127123.83181709726,91538.81529721503,56416.48750584843,39024.80865707399,24229.825516268193,0.0,63254.63417334219,20595.351688827963,1530.2378831200097,0.0,0.8860663498856853,2.898705670912005,0.0014959135982669303,351863.76468276675,1552376.914604948,4.411869224455492,1552376.914604948,4.411869224455492,0.85,0.09799063655774404,4.027634451161993,1.2673544030310584,1.0,0.0,4.027634451159564,1.2857226447881653,1.2860101811242217,3.1325842066238034,19318.533979712276,1969.9422310077628,4632.441516551485,4632.441516551485,5.522659070556154,4.277844799112542,-2.3448116967136734,6.622656495826216,3.8437920800075895,3.8437920800075895,1.098226308573597,0.0,0.0,0.00022362627629237642,0.992794062253348,0.00022524940951481026,199.2058399734361,0.0,0.0,0.0,0.0019523122141496408,7.582700187083394e-05,0.00014779927442154248,0.00059528144951695,0.09799063655681184,0.07168540959651779,0.026305226960294054,0.09799063518495223,0.07168540959719975,0.02630522696054429,0.3752542449529926,0.3752542449529926,0.13770097510006873,0.0,3.979039320256561e-13,4.9025258420838895,3.979039320256561e-13,3.979039320256561e-13,4.903703200837356,3.979039320256561e-13,24229.825516268193,20595.351688827963,0.85,1.0714104886567184,0.6669595658975169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269782133161293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.231784849599,1530.2378831200097,0.3752542449529926,0.13770097510006873,6.112874298809886,3.8437920800075895
2143.0,-30.342022272190178,4.279230763601259,34.97465228204159,23.902889422047906,4.805437824067071,-26.827333658674622,-40.34522344646973,1.2907492105516738,-5.202275638147739,-5.202275638148072,39.95001897330935,42188.22659902949,25583.684261353977,25583.684261353977,67771.91086038348,77310.48302005348,77310.48302005348,25583.684261353977,102894.16728140746,102894.16728140746,102894.16728140746,127124.555224483,91538.67850240359,56416.422081380035,39024.72935669284,24230.38794307555,0.0,63255.11729976839,20595.82975161422,1530.2087728671286,0.0,0.886067897291948,2.898657038298366,0.0014959135982669303,351868.461439149,1552379.319317369,4.411817168745692,1552379.319317369,4.411817168745692,0.85,0.09798729465677085,4.027634451161993,1.2673536425502974,1.0,0.0,4.027634451161845,1.2857211070408088,1.2860086430329665,3.1325879532552126,19318.505110262697,1969.9392871431833,4632.441516551485,4632.441516551485,5.522721478499996,4.279230763601259,-2.344856961864607,6.624087725465866,3.8430050001056006,3.8430050001056006,1.0980014286016002,0.0,0.0,0.00022362627629237642,0.9927580525722933,0.000225257579843294,199.20555485919235,0.0,0.0,0.0,0.0019523122141496408,7.583003951444332e-05,0.0001477962367779331,0.0005952692149988985,0.09798729465597357,0.07168527870912111,0.02630201594685246,0.09798729820479368,0.07168527870970438,0.02630201594706647,0.37525394721123373,0.37525394721123373,0.13768430843340207,0.0,3.410605131648481e-13,4.902634286725629,3.410605131648481e-13,3.410605131648481e-13,4.903719153914324,3.410605131648481e-13,24230.38794307555,20595.82975161422,0.85,1.0714059787322792,0.6669535746665032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269775529333329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.227315764096,1530.2087728671286,0.37525394721123373,0.13768430843340207,6.112874298809886,3.8430050001056006
2144.0,-30.341674679977515,4.280614640899875,34.97467868273023,23.903202136885398,4.805781237069389,-26.826986484301244,-40.34487025402484,1.2910930413929578,-5.201920089322584,-5.201920089322948,39.950073543443274,42188.16904899229,25583.934724165963,25583.934724165963,67772.10377315825,77310.35880696471,77310.35880696471,25583.934724165963,102894.29353113068,102894.29353113068,102894.29353113068,127125.22456996539,91538.55259781491,56416.36283984204,39024.65528663652,24230.931038834704,0.0,63255.58632547122,20596.2913830095,1530.1785805610782,0.0,0.8860695192654707,2.898610493310482,0.0014959135982669303,351873.34606679383,1552381.669760656,4.4117626046787235,1552381.669760656,4.4117626046787235,0.85,0.09798394327175103,4.027634451161993,1.267352946908213,1.0,0.0,4.027634451160649,1.2857194962376852,1.2860070318696062,3.132591877892332,19318.478539107422,1969.9365776394002,4632.441516551485,4632.441516551485,5.522775545628765,4.280614640899875,-2.344892157412671,6.625506798312546,3.842219507391551,3.842219507391551,1.0977770021118718,0.0,0.0,0.00022362627629237642,0.9927220368175448,0.00022526575214273936,199.20526968651757,0.0,0.0,0.0,0.0019523122141496408,7.583307937473022e-05,0.0001477931969176462,0.0005952569715528803,0.09798394327086393,0.07168514093692914,0.026298802333934786,0.09798397080190147,0.07168514093757813,0.026298802334172897,0.37525365061402965,0.37525365061402965,0.13766764176673538,0.0,3.410605131648481e-13,4.902729585108261,3.410605131648481e-13,3.410605131648481e-13,4.903787900671034,3.410605131648481e-13,24230.931038834704,20596.2913830095,0.85,1.0714010842370196,0.6669477195566571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697689370091694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.222865421634,1530.1785805610782,0.37525365061402965,0.13766764176673538,6.112874298809886,3.842219507391551
2145.0,-30.341326577607568,4.281996209823668,34.9747051667957,23.903506504744314,4.806110986216929,-26.82664021730343,-40.34451342942191,1.2914246259129512,-5.2015751338818745,-5.201575133882215,39.95012877336849,42188.098440998336,25584.211729144856,25584.211729144856,67772.31017014319,77310.25607571327,77310.25607571327,25584.211729144856,102894.46780485813,102894.46780485813,102894.46780485813,127125.96133203937,91538.44243659162,56416.28480187725,39024.61959412708,24231.493527181243,0.0,63256.11312130832,20596.769498104055,1530.1491573560754,0.0,0.8860710845758935,2.8985618302293488,0.0014959135982669303,351878.0852104759,1552384.048625191,4.411709946917076,1552384.048625191,4.411709946917076,0.85,0.0979805989368206,4.027634451161993,1.2673521792842077,1.0,0.0,4.027634451162694,1.2857179428108196,1.2860054780953356,3.1325956627445297,19318.455290463357,1969.9342069374718,4632.441516551485,4632.441516551485,5.522835342385593,4.281996209823668,-2.344934218017724,6.626930427841392,3.8414356949826356,3.8414356949826356,1.0975530557093245,0.0,0.0,0.00022362627629237642,0.992685969615256,0.00022527393671036694,199.20498409611625,0.0,0.0,0.0,0.0019523122141496408,7.583615061072819e-05,0.00014779012568164821,0.0005952446017369672,0.09798059893600365,0.07168500832739685,0.026295590608606798,0.09798061483240487,0.07168500832799457,0.026295590608826018,0.37525335420722605,0.37525335420722605,0.1376509751000687,0.0,3.410605131648481e-13,4.902842210472329,3.410605131648481e-13,3.410605131648481e-13,4.903949657096007,3.410605131648481e-13,24231.493527181243,20596.769498104055,0.85,1.0713954245050437,0.6669410490033246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697623546570727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.218428109889,1530.1491573560754,0.37525335420722605,0.1376509751000687,6.112874298809886,3.8414356949826356
2146.0,-30.340978464273178,4.283375614683275,34.974731706992486,23.90380975501614,4.806447954104957,-26.826293218507143,-40.344160271901615,1.2917627083389593,-5.2012244521648086,-5.201224452165143,39.950183376454625,42188.043105397555,25584.471416847056,25584.471416847056,67772.51452224462,77310.1194794505,77310.1194794505,25584.471416847056,102894.59089629755,102894.59089629755,102894.59089629755,127126.62973879339,91538.3013284456,56416.22495439287,39024.52930450303,24232.038842495836,0.0,63256.56814699886,20597.23301612146,1530.1192608744695,0.0,0.8860726814668504,2.8985148941956096,0.0014959135982669303,351882.903075518,1552386.4004932097,4.411656226901283,1552386.4004932097,4.411656226901283,0.85,0.09797725062241605,4.027634451161993,1.267351441332139,1.0,0.0,4.027634451161385,1.2857163589460427,1.2860038938763465,3.1325995217666973,19318.425510719047,1969.9311702486627,4632.441516551485,4632.441516551485,5.5228914008811545,4.283375614683275,-2.3449717584773335,6.628347373160609,3.8406534926761466,3.8406534926761466,1.0973295693360419,0.0,0.0,0.00022362627629237642,0.992649902690365,0.00022528212180979949,199.2046984975384,0.0,0.0,0.0,0.0019523122141496408,7.583919039690578e-05,0.00014778708589547064,0.0005952323585894342,0.0979772506215603,0.07168487286625574,0.026292377755304564,0.09797729047933024,0.07168487286688184,0.02629237775553421,0.3752530590674453,0.3752530590674453,0.13763430843340205,0.0,3.410605131648481e-13,4.90292814941165,3.410605131648481e-13,3.410605131648481e-13,4.903939752405222,3.410605131648481e-13,24232.038842495836,20597.23301612146,0.85,1.0713909481265464,0.6669353766925644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697557833288804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.2140126047,1530.1192608744695,0.3752530590674453,0.13763430843340205,6.112874298809886,3.8406534926761466
2147.0,-30.34062974399679,4.284752716413973,34.97475828571333,23.90410933820533,4.806774615679716,-26.82594670410044,-40.34380337744949,1.292091575783512,-5.200880739089257,-5.200880739089573,39.95023757895118,42187.9748467718,25584.747792316324,25584.747792316324,67772.72263908813,77310.0098979136,77310.0098979136,25584.747792316324,102894.75769022992,102894.75769022992,102894.75769022992,127127.355302663,91538.18281708604,56416.14776594483,39024.4833901569,24232.59761243308,0.0,63257.081002589985,20597.707970568117,1530.0897280242364,0.0,0.8860742441142225,2.898466255107322,0.0014959135982669303,351887.62525164086,1552388.7351096703,4.411603658979285,1552388.7351096703,4.411603658979285,0.85,0.09797390546906026,4.027634451161993,1.267350717666559,1.0,0.0,4.027634451161843,1.2857148182557976,1.2860023528415445,3.1326032756049957,19318.400499845582,1969.9286198493455,4632.441516551485,4632.441516551485,5.5229510617464435,4.284752716413973,-2.345013655182731,6.629766371596704,3.8398729401585006,3.8398729401585006,1.0971065543310001,0.0,0.0,0.00022362627629237642,0.9926137742992288,0.00022529032145484116,199.20441240183524,0.0,0.0,0.0,0.0019523122141496408,7.584226246299448e-05,0.00014778401382938196,0.0005952199854302192,0.09797390546824364,0.07168473968573412,0.026289165782509515,0.09797392810653362,0.07168473968633161,0.026289165782728652,0.37525276339739005,0.37525276339739005,0.13761764176673538,0.0,3.410605131648481e-13,4.903024836405791,3.410605131648481e-13,3.410605131648481e-13,4.904066157760894,3.410605131648481e-13,24232.59761243308,20597.707970568117,0.85,1.071385551861194,0.6669288904596224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697492223379738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.209608922578,1530.0897280242364,0.37525276339739005,0.13761764176673538,6.112874298809886,3.8398729401585006
2148.0,-30.340280772678057,4.286127528439918,34.974784828905285,23.904409445263468,4.80709790350791,-26.825600301112683,-40.34345028977839,1.292417431942404,-5.200537250002242,-5.200537250002661,39.95028970152549,42187.923344475406,25585.022556886513,25585.022556886513,67772.94590136192,77309.91612524143,77309.91612524143,25585.022556886513,102894.93868212795,102894.93868212795,102894.93868212795,127128.09301174145,91538.07864727329,56416.08586650681,39024.436423073865,24233.154329613502,0.0,63257.59075268736,20598.181180171476,1530.0598555129332,0.0,0.8860758131627644,2.8984172034738753,0.0014959135982669303,351892.3444001402,1552390.9801419696,4.411550875846082,1552390.9801419696,4.411550875846082,0.85,0.09797055712919311,4.027634451161993,1.2673499544383962,1.0,0.0,4.027634451162241,1.2857132916765754,1.2860008259209212,3.132606995071149,19318.378515640732,1969.926378084334,4632.441516551485,4632.441516551485,5.523010374868735,4.286127528439918,-2.3450552301352268,6.631182758575145,3.8390939918717333,3.8390939918717333,1.0968839976776381,0.0,0.0,0.00022362627629237642,0.9925776213192029,0.00022529852727806008,199.20412610099558,0.0,0.0,0.0,0.0019523122141496408,7.584530187440455e-05,0.00014778097441797187,0.0005952077437921127,0.0979705571283714,0.07168460418328558,0.02628595294508582,0.09797053079921321,0.07168460418388681,0.02628595294530631,0.37525246801245643,0.37525246801245643,0.13760097510006872,0.0,3.979039320256561e-13,4.903146723782868,3.979039320256561e-13,3.979039320256561e-13,4.904288418010594,3.979039320256561e-13,24233.154329613502,20598.181180171476,0.85,1.0713804477051274,0.666922701963371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697426723455822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.205229003308,1530.0598555129332,0.37525246801245643,0.13760097510006872,6.112874298809886,3.8390939918717333
2149.0,-30.33993151294959,4.2875001754799085,34.97481138795746,23.904713324178033,4.807430616893668,-26.825252695919072,-40.34309325562788,1.2927517998631233,-5.2001889048573275,-5.20018890485775,39.95034324987897,42187.856605492576,25585.282355201118,25585.282355201118,67773.1389606937,77309.79940569967,77309.79940569967,25585.282355201118,102895.0817609008,102895.0817609008,102895.0817609008,127128.78519440748,91537.95522982751,56416.01242962042,39024.380889118984,24233.703433506682,0.0,63258.08432262567,20598.647918480678,1530.0299198935072,0.0,0.8860774018666204,2.8983695471088833,0.0014959135982669303,351897.130316075,1552393.2865882267,4.411497431632542,1552393.2865882267,4.411497431632542,0.8499999999999999,0.09796720873123543,4.027634451161993,1.2673492302233353,1.0,0.0,4.02763445116087,1.2857117252250034,1.2859992591190315,3.1326108116943128,19318.352469377052,1969.9237221045978,4632.441516551485,4632.441516551485,5.523066457242076,4.2875001754799085,-2.345092892713567,6.632593068193476,3.8383166480269164,3.8383166480269164,1.0966618994362618,0.0,0.0,0.00022362627629237642,0.9925414398823187,0.0002253067401587694,199.20383956436459,0.0,0.0,0.0,0.0019523122141496408,7.584837537199164e-05,0.00014777790092038477,0.0005951953648673453,0.09796720873039012,0.07168446872655644,0.026282740003833682,0.09796717883752357,0.07168446872717499,0.026282740004060442,0.37525217444890135,0.37525217444890135,0.13758430843340205,0.0,3.979039320256561e-13,4.903261870278868,3.979039320256561e-13,3.979039320256561e-13,4.904385846242008,3.979039320256561e-13,24233.703433506682,20598.647918480678,0.85,1.07137514021197,0.6669164432853865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697361332876345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.200865737259,1530.0299198935072,0.37525217444890135,0.13758430843340205,6.112874298809886,3.8383166480269164
2150.0,-30.339581891927242,4.288870717316511,34.97483808124522,23.90502111464741,4.807771828746901,-26.8249039157836,-40.342736046854384,1.293093852603248,-5.1998384893628895,-5.199838489363248,39.95040027791877,42187.79061472983,25585.534979607644,25585.534979607644,67773.32559433747,77309.66408310263,77309.66408310263,25585.534979607644,102895.19906271028,102895.19906271028,102895.19906271028,127129.45411945597,91537.8165031444,56415.94303477147,39024.30385374769,24234.2550567457,0.0,63258.55891049339,20599.116798233845,1530.0004352326916,0.0,0.8860789884892335,2.898322791104299,0.0014959135982669303,351901.94472810195,1552395.7429151325,4.411444057561534,1552395.7429151325,4.411444057561534,0.85,0.09796386503367979,4.027634451161993,1.2673484746878971,1.0,0.0,4.027634451162567,1.2857101227754302,1.2859976563110895,3.1326147160353996,19318.32319222142,1969.9207366655712,4632.441516551485,4632.441516551485,5.523120990991854,4.288870717316511,-2.345128539685252,6.633999257001763,3.8375409424313807,3.8375409424313807,1.0964402692661088,0.0,0.0,0.00022362627629237642,0.9925052224420705,0.00022531496181162796,199.2035527321497,0.0,0.0,0.0,0.0019523122141496408,7.585145048804666e-05,0.00014777482580432974,0.0005951829794239807,0.09796386503283522,0.07168433676208051,0.026279528270754703,0.09796388600274686,0.0716843367626985,0.026279528270981293,0.37525188201476056,0.37525188201476056,0.1375676417667354,0.0,3.410605131648481e-13,4.903349459438175,3.410605131648481e-13,3.410605131648481e-13,4.904367145570177,3.410605131648481e-13,24234.2550567457,20599.116798233845,0.85,1.071370052710688,0.6669103966535614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697296045707116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.196519881396,1530.0004352326916,0.37525188201476056,0.1375676417667354,6.112874298809886,3.8375409424313807
2151.0,-30.339231987179616,4.290238970340174,34.97486487279103,23.905325796827697,4.808099440738513,-26.82455624024585,-40.3423827845603,1.2934236938047488,-5.199496999522637,-5.199496999523044,39.95045652648995,42187.74211572649,25585.80963716048,25585.80963716048,67773.55175288697,77309.57124891531,77309.57124891531,25585.80963716048,102895.38088607579,102895.38088607579,102895.38088607579,127130.20598341164,91537.71464464844,56415.885511459855,39024.25459243176,24234.82509733585,0.0,63259.07968976761,20599.601332735474,1529.9713663354312,0.0,0.8860805322290612,2.898273648006864,0.0014959135982669303,351906.63655894255,1552398.165671436,4.411392126193725,1552398.165671436,4.411392126193725,0.85,0.09796052494883525,4.027634451161993,1.2673478235537186,1.0,0.0,4.027634451163811,1.2857085775382882,1.285996110728374,3.13261848098859,19318.301695801474,1969.9185446407769,4632.441516551485,4632.441516551485,5.523180281012432,4.290238970340174,-2.345169899950672,6.635408870290846,3.836766889511222,3.836766889511222,1.0962191112889206,0.0,0.0,0.00022362627629237642,0.9924689770377229,0.00022532319041331262,199.20326566799096,0.0,0.0,0.0,0.0019523122141496408,7.585449174327187e-05,0.00014777178454910455,0.000595170730359661,0.09796052494804104,0.07168420740095241,0.026276317547088635,0.09796053441313833,0.07168420740153358,0.026276317547301666,0.37525158888910376,0.37525158888910376,0.13755097510006872,0.0,3.979039320256561e-13,4.903462972236241,3.979039320256561e-13,3.979039320256561e-13,4.90456735276058,3.979039320256561e-13,24234.82509733585,20599.601332735474,0.85,1.071364807791372,0.6669041396527069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697230859102648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.192192905446,1529.9713663354312,0.37525158888910376,0.13755097510006872,6.112874298809886,3.836766889511222
2152.0,-30.338882102932885,4.291605077851946,34.97489173469395,23.90563463503497,4.808434146903468,-26.824207873768447,-40.342025645636,1.2937599177392116,-5.199149810898689,-5.199149810899018,39.95051215889664,42187.67743992518,25586.067098587308,25586.067098587308,67773.74453851249,77309.46642674638,77309.46642674638,25586.067098587308,102895.53352533368,102895.53352533368,102895.53352533368,127130.91683548427,91537.60367823085,56415.81469141034,39024.20998535612,24235.383310150584,0.0,63259.59329550671,20600.075813627995,1529.941826246371,0.0,0.8860821073680089,2.898225716222044,0.0014959135982669303,351911.4067374115,1552400.561890917,4.4113391386863565,1552400.561890917,4.4113391386863565,0.8499999999999999,0.09795718088149222,4.027634451161993,1.267347027906217,1.0,0.0,4.027634451163259,1.285707002403198,1.2859945352410238,3.132622318797114,19318.278277227597,1969.9161566108303,4632.441516551485,4632.441516551485,5.523235858924402,4.291605077851946,-2.3452067566159527,6.636811834467899,3.8359944303688875,3.8359944303688875,1.095998408676825,0.0,0.0,0.00022362627629237642,0.9924327351845453,0.00022533141880975194,199.20297862147856,0.0,0.0,0.0,0.0019523122141496408,7.585756648723554e-05,0.00014776870980514088,0.0005951583464149444,0.09795718088066172,0.07168407517589674,0.026273105704764967,0.09795719711789318,0.07168407517650449,0.026273105704987733,0.3752512968413277,0.3752512968413277,0.13753430843340206,0.0,3.410605131648481e-13,4.903581177819774,3.410605131648481e-13,3.410605131648481e-13,4.904715179729294,3.410605131648481e-13,24235.383310150584,20600.075813627995,0.85,1.0713591568937009,0.6668977026591435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697165781793784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.187883267494,1529.941826246371,0.3752512968413277,0.13753430843340206,6.112874298809886,3.8359944303688875
2153.0,-30.338531626967573,4.292968957332144,34.974918680479554,23.90593896796929,4.808763755514647,-26.823859484549125,-40.341672278568126,1.294091613096195,-5.1988070073816175,-5.1988070073820065,39.95056832598476,42187.63081817089,25586.334462376268,25586.334462376268,67773.96528054716,77309.36418523503,77309.36418523503,25586.334462376268,102895.6986476113,102895.6986476113,102895.6986476113,127131.6471916069,91537.49298913538,56415.75962207136,39024.14818562669,24235.948543995597,0.0,63260.09672962229,20600.556262396258,1529.9126443033922,0.0,0.8860836580906768,2.8981770912840656,0.0014959135982669303,351916.11671674694,1552402.9811432306,4.411286972664401,1552402.9811432306,4.411286972664401,0.85,0.09795384037714454,4.027634451161993,1.2673463465506214,1.0,0.0,4.027634451162627,1.2857054484872779,1.2859929809775892,3.1326261049144546,19318.25491718033,1969.9137745489368,4632.441516551485,4632.441516551485,5.523293574448281,4.292968957332144,-2.345246148747415,6.63821510607956,3.8352236044188395,3.8352236044188395,1.095778172691097,0.0,0.0,0.00022362627629237642,0.9923964334708116,0.00022533966139949224,199.20269109034717,0.0,0.0,0.0,0.0019523122141496408,7.586060887127772e-05,0.0001477656674210987,0.0005951460928041624,0.09795384037633993,0.0716839456160374,0.026269894760302535,0.09795385667667375,0.07168394561662624,0.026269894760518307,0.3752510060162271,0.3752510060162271,0.1375176417667354,0.0,3.979039320256561e-13,4.903707282440905,3.979039320256561e-13,3.979039320256561e-13,4.90486452729499,3.979039320256561e-13,24235.948543995597,20600.556262396258,0.85,1.071354120279288,0.6668916583938138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697100806962665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.183584882328,1529.9126443033922,0.3752510060162271,0.1375176417667354,6.112874298809886,3.8352236044188395
2154.0,-30.338181006398067,4.29433042163647,34.974945559997444,23.906225349660986,4.809073867770636,-26.823512914838002,-40.34131915597243,1.2944057762107082,-5.198473466805751,-5.198473466806088,39.950620287342666,42187.58588577783,25586.624283480935,25586.624283480935,67774.21016925876,77309.26823199698,77309.26823199698,25586.624283480935,102895.89251547791,102895.89251547791,102895.89251547791,127132.40667136823,91537.38063717396,56415.698290955275,39024.091495798544,24236.514155890316,0.0,63260.605651688864,20601.037032506767,1529.8833317046203,0.0,0.8860851766721674,2.898126793509056,0.0014959135982669303,351920.69947457395,1552405.2192471093,4.4112358879852405,1552405.2192471093,4.4112358879852405,0.85,0.09795049854695864,4.027634451161993,1.2673456371715295,1.0,0.0,4.027634451162996,1.2857039767093168,1.2859915088704827,3.132629690911033,19318.23120619852,1969.911356701679,4632.441516551485,4632.441516551485,5.5233561378079346,4.29433042163647,-2.345291569136155,6.639621990772625,3.834454383191786,3.834454383191786,1.095558395197653,0.0,0.0,0.00022362627629237642,0.9923601182123272,0.0002253479076680598,199.20240344141274,0.0,0.0,0.0,0.0019523122141496408,7.586364926318982e-05,0.00014776262702918662,0.0005951338472169523,0.0979504985461982,0.07168381515980596,0.026266683386392244,0.09795044782937046,0.07168381516036249,0.026266683386596153,0.37525071672727883,0.37525071672727883,0.13750097510006873,0.0,3.410605131648481e-13,4.903848727930267,3.410605131648481e-13,3.410605131648481e-13,4.90504969426155,3.410605131648481e-13,24236.514155890316,20601.037032506767,0.85,1.0713493725055634,0.6668855830761644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269703593853199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.17931001407,1529.8833317046203,0.37525071672727883,0.13750097510006873,6.112874298809886,3.834454383191786
2155.0,-30.337829838008943,4.295689714620898,34.97497236091622,23.90652011325585,4.80939763724233,-26.823164486175866,-40.34096201704813,1.2947322854092658,-5.198129827079754,-5.198129827080071,39.95067175699287,42187.52636798036,25586.884841868694,25586.884841868694,67774.41120984906,77309.15075252796,77309.15075252796,25586.884841868694,102896.03559439666,102896.03559439666,102896.03559439666,127133.09642697131,91537.25206671684,56415.62768216925,39024.02709394177,24237.060832574658,0.0,63261.087926516426,20601.501707688458,1529.8533081654757,0.0,0.8860867487277607,2.898078641266473,0.0014959135982669303,351925.4210409988,1552407.4361743291,4.411183004576063,1552407.4361743291,4.411183004576063,0.85,0.09794715069273115,4.027634451161993,1.267344904714264,1.0,0.0,4.027634451163128,1.285702447096518,1.2859899789156046,3.1326334178312703,19318.20407243306,1969.9085898276235,4632.441516551485,4632.441516551485,5.52341238425742,4.295689714620898,-2.345329454743744,6.641019169364641,3.8336867065191442,3.8336867065191442,1.0953390590054697,0.0,0.0,0.00022362627629237642,0.9923237476505559,0.00022535616709953597,199.20211534388005,0.0,0.0,0.0,0.0019523122141496408,7.586672435035913e-05,0.00014775955194201728,0.0005951214618899288,0.0979471506919028,0.07168368040480134,0.026263470287101454,0.09794707194190796,0.07168368040540757,0.026263470287323582,0.37525042968200156,0.37525042968200156,0.13748430843340204,0.0,3.410605131648481e-13,4.903975518659308,3.410605131648481e-13,3.410605131648481e-13,4.905137095858947,3.410605131648481e-13,24237.060832574658,20601.501707688458,0.85,1.0713443829574236,0.6668795582046432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696971185400456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.175049725245,1529.8533081654757,0.37525042968200156,0.13748430843340204,6.112874298809886,3.8336867065191442
2156.0,-30.337478828102814,4.297047114171846,34.974999368286625,23.90684693763035,4.8097514401810235,-26.822813196901983,-40.34060445902867,1.2950858089801738,-5.1977742062381935,-5.197774206238537,39.95073137223939,42187.464470645304,25587.112053886256,25587.112053886256,67774.57652453156,77309.04142584676,77309.04142584676,25587.112053886256,102896.15347973302,102896.15347973302,102896.15347973302,127133.77138594855,91537.14387097492,56415.56691577334,39023.97439466842,24237.617906215524,0.0,63261.592300883945,20601.975220283195,1529.8239028637306,0.0,0.8860883524655065,2.8980324581575876,0.0014959135982669303,351930.30727879086,1552410.0039558504,4.411129055520836,1552410.0039558504,4.411129055520836,0.85,0.09794380951985415,4.027634451161993,1.2673441876424478,1.0,0.0,4.027634451162488,1.285700790932339,1.2859883223810444,3.1326374531054872,19318.1812385881,1969.906261423432,4632.441516551485,4632.441516551485,5.523461432263045,4.297047114171846,-2.34535833953934,6.642405453711186,3.8329206439388406,3.8329206439388406,1.095120183982526,0.0,0.0,0.00022362627629237642,0.9922873949396832,0.000225364423082256,199.20182737719912,0.0,0.0,0.0,0.0019523122141496408,7.586980316153174e-05,0.0001477564731308447,0.0005951090615639815,0.09794380951898855,0.07168355058585944,0.026260258933129107,0.09794380573918628,0.07168355058649298,0.026260258933361175,0.37525014363690257,0.37525014363690257,0.13746764176673537,0.0,3.410605131648481e-13,4.904094953586139,3.410605131648481e-13,3.410605131648481e-13,4.905249921208508,3.410605131648481e-13,24237.617906215524,20601.975220283195,0.85,1.0713384544951543,0.6668732628479196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696906535967736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.17081209843,1529.8239028637306,0.37525014363690257,0.13746764176673537,6.112874298809886,3.8329206439388406
2157.0,-30.3371272571165,4.2984020757059955,34.97502651126757,23.907137649972015,4.810067429438797,-26.82246518416823,-40.34025112688539,1.2954053564905257,-5.197443674381532,-5.197443674381951,39.95078933695357,42187.42250679908,25587.404615902153,25587.404615902153,67774.82712270123,77308.93912519474,77308.93912519474,25587.404615902153,102896.34374109689,102896.34374109689,102896.34374109689,127134.54531653324,91537.02716577143,56415.51054737566,39023.90735377308,24238.20157543636,0.0,63262.10892920944,20602.471339120904,1529.795777523541,0.0,0.886089833744167,2.89798213555091,0.0014959135982669303,351934.8488411532,1552412.5006477896,4.411079226054352,1552412.5006477896,4.411079226054352,0.85,0.09794047982275261,4.027634451161993,1.2673434793623168,1.0,0.0,4.027634451161428,1.285699293940665,1.2859868250545865,3.1326411005619392,19318.156608889407,1969.9037498931243,4632.441516551485,4632.441516551485,5.523524587300157,4.2984020757059955,-2.3454042474150403,6.643806323121035,3.8321562756610783,3.8321562756610783,1.0949017930460223,0.0,0.0,0.00022362627629237642,0.9922509855597998,0.0002253726925413058,199.20153895104556,0.0,0.0,0.0,0.0019523122141496408,7.587284569859573e-05,0.0001477534305937807,0.0005950968073368835,0.09794047982202748,0.0716834291838564,0.026257050638171086,0.09794046809533287,0.07168342918438711,0.026257050638365496,0.3752498580302214,0.3752498580302214,0.1374509751000687,0.0,3.979039320256561e-13,4.904222140093225,3.979039320256561e-13,3.979039320256561e-13,4.9053603335664775,3.979039320256561e-13,24238.20157543636,20602.471339120904,0.85,1.0713336667062672,0.6668671535121754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696841977015316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.166583002281,1529.795777523541,0.3752498580302214,0.1374509751000687,6.112874298809886,3.8321562756610783
2158.0,-30.336775465475288,4.299754806017118,34.9750535955981,23.907427803520136,4.810386801719907,-26.82211663440961,-40.339893953036494,1.2957279706542502,-5.197104765161441,-5.197104765161851,39.95084191457115,42187.36543579845,25587.67236266528,25587.67236266528,67775.03779846373,77308.82093856962,77308.82093856962,25587.67236266528,102896.4933012349,102896.4933012349,102896.4933012349,127135.24909450674,91536.89585532669,56415.4403525555,39023.83944752353,24238.755793271837,0.0,63262.595240795374,20602.94242428106,1529.7662098559492,0.0,0.8860913774915586,2.8979334130759082,0.0014959135982669303,351939.5055576408,1552414.7653060039,4.41102729529109,1552414.7653060039,4.41102729529109,0.85,0.0979371368770467,4.027634451161993,1.2673427216289563,1.0,0.0,4.027634451162615,1.285697782586105,1.28598531336203,3.1326447830225272,19318.128896871498,1969.9009240537287,4632.441516551485,4632.441516551485,5.523582385496241,4.299754806017118,-2.3454438526571035,6.6451986586742215,3.8313934342474996,3.8313934342474996,1.0946838383564284,0.0,0.0,0.00022362627629237642,0.9922145547707795,0.00022538096747032538,199.20125034470436,0.0,0.0,0.0,0.0019523122141496408,7.587592143118008e-05,0.00014775035486119635,0.0005950844194103643,0.09793713687625323,0.07168329812642744,0.02625383874982579,0.09793709914491072,0.07168329812700819,0.026253838750038505,0.37524957332416026,0.37524957332416026,0.13743430843340204,0.0,3.979039320256561e-13,4.904333942801827,3.979039320256561e-13,3.979039320256561e-13,4.905426551835319,3.979039320256561e-13,24238.755793271837,20602.94242428106,0.85,1.0713287613398206,0.6668611250490337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696777534441936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.16237684677,1529.7662098559492,0.37524957332416026,0.13743430843340204,6.112874298809886,3.8313934342474996
