time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2159.0,-30.336423317333626,4.301105534999586,34.97508079191998,23.90773562891411,4.810727664178909,-26.821765614650797,-40.33953262316061,1.2960699614958797,-5.196756144875849,-5.19675614487624,39.95089934525585,42187.29263377752,25587.912522103812,25587.912522103812,67775.20515588133,77308.68707461336,77308.68707461336,25587.912522103812,102896.59959671718,102896.59959671718,102896.59959671718,127135.9076710983,91536.75742344104,56415.36298260463,39023.77160092934,24239.308074381126,0.0,63263.079675310466,20603.411863223955,1529.7368484809092,0.0,0.8860929532779073,2.8978867640936454,0.0014959135982669303,351944.29575760517,1552417.2390016161,4.410974286882074,1552417.2390016161,4.410974286882074,0.8499999999999999,0.09793379633313615,4.027634451161993,1.2673419671924786,1.0,0.0,4.027634451161937,1.2856961804612617,1.285983710878891,3.132648686657078,19318.099681930515,1969.8979449588305,4632.441516551485,4632.441516551485,5.5236342284472375,4.301105534999586,-2.3454760973582354,6.646581632357821,3.830632178017532,3.830632178017532,1.0944663365764378,0.0,0.0,0.00022362627629237642,0.9921780885082183,0.00022538925106540902,199.20096144673138,0.0,0.0,0.0,0.0019523122141496408,7.587903306987762e-05,0.0001477472432224988,0.0005950718868671464,0.09793379633229998,0.07168316881551645,0.026250627516783528,0.09793381706719677,0.0716831688161285,0.02625062751700764,0.3752492884901024,0.3752492884901024,0.13741764176673538,0.0,3.979039320256561e-13,4.904414745891813,3.979039320256561e-13,3.979039320256561e-13,4.90540184632664,3.979039320256561e-13,24239.308074381126,20603.411863223955,0.85,1.071323203102485,0.6668548678043863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696713198410168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.158186830744,1529.7368484809092,0.3752492884901024,0.13741764176673538,6.112874298809886,3.830632178017532
2160.0,-30.336070935463653,4.302454003797384,34.975108129456025,23.90804059049117,4.811053192492102,-26.82141591822379,-40.33917527468873,1.296398175252409,-5.196419760470519,-5.196419760470918,39.950957851097954,42187.23725401826,25588.18374426431,25588.18374426431,67775.42099828257,77308.60383822254,77308.60383822254,25588.18374426431,102896.78758248684,102896.78758248684,102896.78758248684,127136.67762311899,91536.66331581344,56415.29673160987,39023.74064911507,24239.89004063215,0.0,63263.630689747224,20603.906534537327,1529.7084224601979,0.0,0.8860944624931115,2.8978370580059414,0.0014959135982669303,351948.9178795688,1552419.7590102418,4.410923518001708,1552419.7590102418,4.410923518001708,0.85,0.0979304640291351,4.027634451161993,1.2673412545165048,1.0,0.0,4.027634451162383,1.2856946428816982,1.2859821729554664,3.132652433033892,19318.079821269268,1969.8959197350032,4632.441516551485,4632.441516551485,5.52369277687349,4.302454003797384,-2.3455163567976087,6.647970360594993,3.829872572603938,3.829872572603938,1.094249306458268,0.0,0.0,0.00022362627629237642,0.9921415994892018,0.00022539754043929725,199.2006723578493,0.0,0.0,0.0,0.0019523122141496408,7.588211053824538e-05,0.00014774416575413104,0.0005950594919495261,0.09793046402838082,0.07168304543358343,0.026247418594797386,0.09793048424802,0.07168304543413555,0.02624741859499955,0.3752490017475388,0.3752490017475388,0.1374009751000687,0.0,3.979039320256561e-13,4.904528880493899,3.979039320256561e-13,3.979039320256561e-13,4.905626003789905,3.979039320256561e-13,24239.89004063215,20603.906534537327,0.85,1.071317283869807,0.666848184242061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696648957984202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.154015683001,1529.7084224601979,0.3752490017475388,0.1374009751000687,6.112874298809886,3.829872572603938
2161.0,-30.335718636829725,4.303800279348226,34.97513551944546,23.90834034830334,4.811378308895808,-26.821066337711525,-40.33882176792247,1.2967260097776137,-5.196081129281765,-5.196081129282142,39.95101405399346,42187.19728023477,25588.4469338989,25588.4469338989,67775.64421413367,77308.50124976883,77308.50124976883,25588.4469338989,102896.94818366773,102896.94818366773,102896.94818366773,127137.40591924296,91536.54972383477,56415.245754300595,39023.6710772602,24240.457735575223,0.0,63264.12881283542,20604.389075238938,1529.6794554132794,0.0,0.8860959915698146,2.8977881397578003,0.0014959135982669303,351953.57092179917,1552422.1798274922,4.410872081114432,1552422.1798274922,4.410872081114432,0.85,0.09792712684371312,4.027634451161993,1.2673405473353339,1.0,0.0,4.027634451162355,1.2856931070823867,1.285980636812692,3.1326561750819932,19318.055848591746,1969.8934752022094,4632.441516551485,4632.441516551485,5.523749591327304,4.303800279348226,-2.3455545478597752,6.649354827208001,3.8291145365829395,3.8291145365829395,1.0940327247379826,0.0,0.0,0.00022362627629237642,0.9921051205361495,0.00022540582813595922,199.20038333809165,0.0,0.0,0.0,0.0019523122141496408,7.588515503557143e-05,0.000147741121256805,0.0005950472298272093,0.09792712684293624,0.07168291850204286,0.026244208340893374,0.09792714566295808,0.07168291850261155,0.026244208341101565,0.375248715554151,0.375248715554151,0.13738430843340205,0.0,3.979039320256561e-13,4.904646148684378,3.979039320256561e-13,3.979039320256561e-13,4.905760082590632,3.979039320256561e-13,24240.457735575223,20604.389075238938,0.85,1.0713123769497468,0.6668423018207368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696584825473167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.149860955886,1529.6794554132794,0.375248715554151,0.13738430843340205,6.112874298809886,3.8291145365829395
2162.0,-30.335365781263402,4.3051443665896265,34.97516296464738,23.90863486742603,4.811703243883628,-26.820716274178846,-40.338464349601395,1.2970537367990511,-5.195742985907657,-5.195742985908076,39.951070442167,42187.143593366556,25588.70953103203,25588.70953103203,67775.85312439859,77308.37818204626,77308.37818204626,25588.70953103203,102897.08771307829,102897.08771307829,102897.08771307829,127138.10895305309,91536.41535337543,56415.1807646956,39023.59398742203,24241.021239974794,0.0,63264.61522739682,20604.868053978575,1529.6505441380712,0.0,0.8860975174561343,2.8977396714027854,0.0014959135982669303,351958.2173092779,1552424.6086280583,4.410820751668624,1552424.6086280583,4.410820751668624,0.85,0.09792379037123577,4.027634451161993,1.2673398418026047,1.0,0.0,4.027634451162714,1.2856915717903632,1.285979101177319,3.1326599159029986,19318.027490782264,1969.8905835104001,4632.441516551485,4632.441516551485,5.523806277878486,4.3051443665896265,-2.3455925665671615,6.650736933156788,3.8283580863804394,3.8283580863804394,1.093816596108697,0.0,0.0,0.00022362627629237642,0.9920685853653426,0.00022541412921569634,199.20009386227693,0.0,0.0,0.0,0.0019523122141496408,7.58882333351022e-05,0.0001477380429572742,0.000595034831561968,0.09792379037045924,0.07168279212386064,0.026240998246598608,0.0979238255494881,0.07168279212442909,0.026240998246806684,0.375248430066298,0.375248430066298,0.13736764176673538,0.0,3.979039320256561e-13,4.904744120969951,3.979039320256561e-13,3.979039320256561e-13,4.905779939456409,3.979039320256561e-13,24241.021239974794,20604.868053978575,0.85,1.0713074422532516,0.6668363261474064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696520797691426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.145716307336,1529.6505441380712,0.375248430066298,0.13736764176673538,6.112874298809886,3.8283580863804394
2163.0,-30.335012676478453,4.306486210797378,34.97519043483059,23.90893556820231,4.812022615122465,-26.820366542695286,-40.33811077298594,1.297376481339336,-5.1954080437735115,-5.195408043773924,39.95112606020799,42187.10678958608,25588.97869506983,25588.97869506983,67776.08548465591,77308.30248745673,77308.30248745673,25588.97869506983,102897.28118252657,102897.28118252657,102897.28118252657,127138.8788442523,91536.32600295542,56415.13030508464,39023.55077541198,24241.597661725722,0.0,63265.1484371377,20605.358012466862,1529.6216978140026,0.0,0.886099029737613,2.8976896128974334,0.0014959135982669303,351962.8197563683,1552427.0042596152,4.410769879995332,1552427.0042596152,4.410769879995332,0.85,0.09792045434870231,4.027634451161993,1.2673391703376549,1.0,0.0,4.027634451161396,1.2856900598431893,1.2859775888920164,3.1326635998517625,19318.008634091584,1969.8886606630792,4632.441516551485,4632.441516551485,5.523864382020079,4.306486210797378,-2.345632329452082,6.652118540249461,3.827603219830509,3.827603219830509,1.0936009199515742,0.0,0.0,0.00022362627629237642,0.992032025842808,0.00022542243644038464,199.1998041828503,0.0,0.0,0.0,0.0019523122141496408,7.589127866117635e-05,0.00014773499763120007,0.0005950225661017568,0.0979204543479445,0.07168266604340412,0.026237788304540377,0.09792045440509621,0.07168266604395887,0.02623778830474343,0.3752481440504334,0.3752481440504334,0.13735097510006872,0.0,3.979039320256561e-13,4.904878961170255,3.979039320256561e-13,3.979039320256561e-13,4.9060561535090415,3.979039320256561e-13,24241.597661725722,20605.358012466862,0.85,1.071302085886994,0.6668301241955443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696456874402098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.141594559287,1529.6216978140026,0.3752481440504334,0.13735097510006872,6.112874298809886,3.827603219830509
2164.0,-30.334659288264117,4.307825913728415,34.97521794731881,23.909229947626613,4.812348465647098,-26.820015908252664,-40.33775331974027,1.2977050856355141,-5.195069250377799,-5.1950692503782125,39.95118223280911,42187.05491050117,25589.235648275557,25589.235648275557,67776.29055877673,77308.17508673319,77308.17508673319,25589.235648275557,102897.41073500874,102897.41073500874,102897.41073500874,127139.56885941322,91536.18745438788,56415.067278155264,39023.46686248069,24242.15812440448,0.0,63265.62498688517,20605.834405743808,1529.592699911361,0.0,0.8861005596977728,2.897641434176273,0.0014959135982669303,351967.4751717848,1552429.4237805358,4.410718413747865,1552429.4237805358,4.410718413747865,0.85,0.09791711743002929,4.027634451161993,1.2673384505184369,1.0,0.0,4.027634451163134,1.2856885204487276,1.2859760491532877,3.132667350686369,19317.97939452582,1969.8856790571522,4632.441516551485,4632.441516551485,5.523919850222929,4.307825913728415,-2.3456688853635606,6.653494799091975,3.8268499167774968,3.8268499167774968,1.0933856905078563,0.0,0.0,0.00022362627629237642,0.9919954384296712,0.00022543075061552383,199.19951427174792,0.0,0.0,0.0,0.0019523122141496408,7.589435749120137e-05,0.00014773191880117505,0.0005950101656998788,0.09791711742925018,0.07168253939845948,0.026234578030790694,0.09791713908435407,0.07168253939902984,0.026234578030999454,0.3752478599141278,0.3752478599141278,0.13733430843340205,0.0,3.979039320256561e-13,4.904984786350951,3.979039320256561e-13,3.979039320256561e-13,4.906053249650654,3.979039320256561e-13,24242.15812440448,20605.834405743808,0.85,1.071297257757694,0.666824281262478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269639305820571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.13748956577,1529.592699911361,0.3752478599141278,0.13733430843340205,6.112874298809886,3.8268499167774968
2165.0,-30.334305691310327,4.3091632875680785,34.97524544978407,23.909521428309404,4.8126593366818025,-26.81966658380151,-40.33739600619299,1.2980202291729965,-5.194739663098517,-5.194739663098868,39.951236965839826,42187.004670992974,25589.515139240302,25589.515139240302,67776.51981023328,77308.09665187374,77308.09665187374,25589.515139240302,102897.61179111405,102897.61179111405,102897.61179111405,127140.34899239066,91536.09172354246,56414.99974266179,39023.43553431185,24242.737201276617,0.0,63266.172735588465,20606.326621085125,1529.564033591379,0.0,0.8861020477497317,2.897590663187379,0.0014959135982669303,351972.0041308325,1552431.7812976195,4.410668357363334,1552431.7812976195,4.410668357363334,0.85,0.09791378331084102,4.027634451161993,1.267337725753896,1.0,0.0,4.027634451163222,1.2856870441166044,1.2859745724910006,3.132670947873929,19317.95919129745,1969.8836189011997,4632.441516551485,4632.441516551485,5.523980183626761,4.3091632875680785,-2.345711407187996,6.654874694756074,3.8260982041796883,3.8260982041796883,1.093170915479911,0.0,0.0,0.00022362627629237642,0.9919588308618146,0.0002254390699844768,199.19922419024542,0.0,0.0,0.0,0.0019523122141496408,7.58974352333892e-05,0.00014772884105898723,0.0005949977696794113,0.09791378331010761,0.07168241478985089,0.02623136852025671,0.09791375281202544,0.07168241479038784,0.026231368520453182,0.37524757561111843,0.37524757561111843,0.1373176417667354,0.0,3.410605131648481e-13,4.905123649695611,3.410605131648481e-13,3.410605131648481e-13,4.906306732893654,3.410605131648481e-13,24242.737201276617,20606.326621085125,0.85,1.071291606234743,0.6668177139038783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696329344260795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.133402020449,1529.564033591379,0.37524757561111843,0.1373176417667354,6.112874298809886,3.8260982041796883
2166.0,-30.333951821142907,4.310498736569878,34.97527305969458,23.909829183854185,4.813000358410185,-26.819313998389948,-40.33703446676952,1.298362535657217,-5.1943925605374375,-5.194392560537864,39.95129510037491,42186.93788292737,25589.746119784068,25589.746119784068,67776.68400271144,77307.96191766973,77307.96191766973,25589.746119784068,102897.70803745379,102897.70803745379,102897.70803745379,127140.99892170099,91535.95178837796,56414.92775363537,39023.36003860288,24243.29088424719,0.0,63266.650922850065,20606.79725161011,1529.534837174252,0.0,0.8861036130689274,2.8975441155994592,0.0014959135982669303,351976.773822146,1552434.2853307428,4.410615701918981,1552434.2853307428,4.410615701918981,0.8499999999999999,0.09791044526261101,4.027634451161993,1.267337007583119,1.0,0.0,4.027634451162502,1.2856854405398594,1.2859729685556351,3.132674855111363,19317.9296591015,1969.8806074552983,4632.441516551485,4632.441516551485,5.5240300451399476,4.310498736569878,-2.345741115296025,6.656239851865903,3.8253480218108677,3.8253480218108677,1.092956577660248,0.0,0.0,0.00022362627629237642,0.991922196467194,0.00022544739606477032,199.19893388545154,0.0,0.0,0.0,0.0019523122141496408,7.590054949287685e-05,0.00014772572679949957,0.000594985226580609,0.09791044526178921,0.0716822873994178,0.02622815786237142,0.09791048390888166,0.07168228740001945,0.026228157862591573,0.3752472932496114,0.3752472932496114,0.13730097510006872,0.0,3.979039320256561e-13,4.905220341545373,3.979039320256561e-13,3.979039320256561e-13,4.906268089632704,3.979039320256561e-13,24243.29088424719,20606.79725161011,0.85,1.0712861043547428,0.6668116182468998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696265741497388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.129330436479,1529.534837174252,0.3752472932496114,0.13730097510006872,6.112874298809886,3.8253480218108677
2167.0,-30.333597722309428,4.311831789238307,34.975300753600465,23.91012083915996,4.8133101162974326,-26.818964333704372,-40.33668092507867,1.2986767276922433,-5.194067302304859,-5.194067302305276,39.95135276675859,42186.90514022162,25590.03367978839,25590.03367978839,67776.93882001001,77307.88866880797,77307.88866880797,25590.03367978839,102897.92234859636,102897.92234859636,102897.92234859636,127141.80641421923,91535.86058915741,56414.87706057047,39023.31503176327,24243.884065622864,0.0,63267.19909738613,20607.301455779434,1529.5069225674786,0.0,0.8861050682526729,2.897492703720439,0.0014959135982669303,351981.2433868311,1552436.769202161,4.410566751410719,1552436.769202161,4.410566751410719,0.85,0.09790711852700697,4.027634451161993,1.2673362982040275,1.0,0.0,4.027634451161161,1.2856839686722237,1.285971496358834,3.1326784414380535,19317.910412236273,1969.8786448212463,4632.441516551485,4632.441516551485,5.524092120398381,4.311831789238307,-2.345785606000153,6.657617395238461,3.824599487739024,3.824599487739024,1.0927427107825782,0.0,0.0,0.00022362627629237642,0.9918855398606362,0.00022545572780887277,199.19864339391364,0.0,0.0,0.0,0.0019523122141496408,7.590359497506413e-05,0.00014772268131731228,0.000594972960491631,0.09790711852630882,0.07168216824017369,0.026224950286135126,0.09790712057042196,0.07168216824068482,0.026224950286322147,0.37524700997547783,0.37524700997547783,0.13728430843340206,0.0,3.979039320256561e-13,4.905357503002222,3.979039320256561e-13,3.979039320256561e-13,4.906525530269448,3.979039320256561e-13,24243.884065622864,20607.301455779434,0.85,1.071280849902682,0.6668053231704477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696202230688023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.125276112456,1529.5069225674786,0.37524700997547783,0.13728430843340206,6.112874298809886,3.824599487739024
2168.0,-30.333243675993455,4.313162813210714,34.975328488006774,23.910425032395892,4.8136403486627755,-26.81861266862432,-40.336323297210015,1.2990093412934907,-5.193726290561756,-5.19372629056216,39.951409334238626,42186.85529578569,25590.277123311174,25590.277123311174,67777.13241909686,77307.78324622454,77307.78324622454,25590.277123311174,102898.06036953571,102898.06036953571,102898.06036953571,127142.50744492376,91535.74552683241,56414.81757639286,39023.253278266166,24244.44707538804,0.0,63267.7003536542,20607.780014079835,1529.4778262421455,0.0,0.8861066080560658,2.8974445535980444,0.0014959135982669303,351985.92947760806,1552439.2057432833,4.410514954524746,1552439.2057432833,4.410514954524746,0.85,0.09790378152973248,4.027634451161993,1.267335602012463,1.0,0.0,4.027634451162282,1.2856824105103781,1.2859699378485243,3.1326822380366397,19317.886129253937,1969.8761686461673,4632.441516551485,4632.441516551485,5.524144672280994,4.313162813210714,-2.3458185678112153,6.658981381021929,3.8238524565216165,3.8238524565216165,1.0925292732918905,0.0,0.0,0.00022362627629237642,0.9918488901515341,0.0002254640586009134,199.19835294630656,0.0,0.0,0.0,0.0019523122141496408,7.590667577139266e-05,0.00014771960052098376,0.0005949605521702012,0.09790378152894083,0.07168204165485385,0.026221739874086974,0.09790380120380959,0.07168204165543347,0.026221739874299,0.3752467284908603,0.3752467284908603,0.1372676417667354,0.0,3.979039320256561e-13,4.90548446917586,3.979039320256561e-13,3.979039320256561e-13,4.906641711886948,3.979039320256561e-13,24244.44707538804,20607.780014079835,0.85,1.0712754223756482,0.6667992523826428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696138834253905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.12123816505,1529.4778262421455,0.3752467284908603,0.1372676417667354,6.112874298809886,3.8238524565216165
2169.0,-30.332889077771384,4.31449152897618,34.975356273445456,23.910710994992428,4.813952863058009,-26.81826227878965,-40.335965843964345,1.299326064076095,-5.193398522067582,-5.193398522067977,39.95146628949064,42186.80845903802,25590.5541081441,25590.5541081441,67777.36256718212,77307.67574002268,77307.67574002268,25590.5541081441,102898.22984816678,102898.22984816678,102898.22984816678,127143.25606651418,91535.62098419736,56414.75370321166,39023.18586776189,24245.0262183474,0.0,63268.212086109284,20608.27228559529,1529.4496222809066,0.0,0.8861080786404533,2.8973944137221417,0.0014959135982669303,351990.4336294079,1552441.6589898972,4.410465486185289,1552441.6589898972,4.410465486185289,0.85,0.09790045275870396,4.027634451161993,1.2673349393391984,1.0,0.0,4.027634451161763,1.28568092679418,1.285968453800511,3.132685853250402,19317.85984552807,1969.873488452027,4632.441516551485,4632.441516551485,5.524204464688937,4.31449152897618,-2.3458602961183135,6.660351825094493,3.82310703506869,3.82310703506869,1.0923162957339114,0.0,0.0,0.00022362627629237642,0.9918121847749646,0.00022547240266373184,199.19806204678335,0.0,0.0,0.0,0.0019523122141496408,7.5909755178957e-05,0.00014771652111341942,0.000594948149442206,0.09790045275799306,0.07168192113442064,0.026218531623572426,0.09790046412783796,0.07168192113494114,0.026218531623762826,0.3752464479107829,0.3752464479107829,0.13725097510006873,0.0,3.979039320256561e-13,4.905606337033646,3.979039320256561e-13,3.979039320256561e-13,4.906717965471614,3.979039320256561e-13,24245.0262183474,20608.27228559529,0.85,1.0712703952331668,0.6667931188196204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26960755347091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.117210968836,1529.4496222809066,0.3752464479107829,0.13725097510006873,6.112874298809886,3.82310703506869
2170.0,-30.33253426579979,4.315818212001688,34.975384126935964,23.91101518822836,4.814282810797875,-26.81790995314695,-40.3356081462465,1.2996584981448986,-5.193059082415402,-5.1930590824157425,39.95152384253963,42186.76131119734,25590.7980369389,25590.7980369389,67777.55934813624,77307.5715979191,77307.5715979191,25590.7980369389,102898.369634858,102898.369634858,102898.369634858,127143.96322020698,91535.50677691343,56414.69649019108,39023.12254080261,24245.593585348975,0.0,63268.71612615159,20608.75454754663,1529.4207790485066,0.0,0.8861096067735865,2.8973461010338526,0.0014959135982669303,351995.09821242123,1552444.1379885322,4.410414082106525,1552444.1379885322,4.410414082106525,0.85,0.09789711851598795,4.027634451161993,1.267334204684012,1.0,0.0,4.027634451163104,1.2856793694807405,1.285966896138797,3.1326896477997246,19317.835742995303,1969.8710306776834,4632.441516551485,4632.441516551485,5.52425712132668,4.315818212001688,-2.3458933339475885,6.661711545949277,3.822363135679957,3.822363135679957,1.0921037530514162,0.0,0.0,0.00022362627629237642,0.9917754587390766,0.00022548075204108234,199.1977709727582,0.0,0.0,0.0,0.0019523122141496408,7.591283680823868e-05,0.00014771343948413772,0.0005949357377659453,0.09789711851520849,0.0716817966286218,0.026215321886586693,0.09789715427946832,0.07168179662919255,0.026215321886795408,0.37524616782968373,0.37524616782968373,0.13723430843340206,0.0,3.410605131648481e-13,4.905722105070538,3.410605131648481e-13,3.410605131648481e-13,4.906831556691998,3.410605131648481e-13,24245.593585348975,20608.75454754663,0.85,1.0712649710323578,0.6667870615088995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696012345344307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.113206630684,1529.4207790485066,0.37524616782968373,0.13723430843340206,6.112874298809886,3.822363135679957
2171.0,-30.33217928118732,4.317142584765643,34.97541203383346,23.911301360372477,4.814594038530909,-26.8175593441841,-40.335250658076234,1.299974101527693,-5.192732807334664,-5.192732807335002,39.95158110512478,42186.71590375265,25591.075268325538,25591.075268325538,67777.79117207818,77307.47010008318,77307.47010008318,25591.075268325538,102898.54536840873,102898.54536840873,102898.54536840873,127144.72160918685,91535.38756553092,56414.63336920041,39023.060218145016,24246.176240778117,0.0,63269.23645892313,20609.2498046614,1529.392706471612,0.0,0.8861110685595897,2.8972956787232773,0.0014959135982669303,351999.581933498,1552446.6044789057,4.410364909956637,1552446.6044789057,4.410364909956637,0.85,0.09789379120462094,4.027634451161993,1.2673335134377703,1.0,0.0,4.027634451161786,1.2856778910154587,1.2859654173428745,3.132693250236163,19317.8105843876,1969.8684652136665,4632.441516551485,4632.441516551485,5.5243169669578975,4.317142584765643,-2.345935090369896,6.663077675135538,3.8216208376076124,3.8216208376076124,1.0918916678878892,0.0,0.0,0.00022362627629237642,0.9917387163012923,0.00022548910576607788,199.19747975795636,0.0,0.0,0.0,0.0019523122141496408,7.59159167477972e-05,0.00014771035954457923,0.000594923332895272,0.0978937912039144,0.07168167719938784,0.026212114004526547,0.09789381519938789,0.0716816771999052,0.02621211400471574,0.3752458878589567,0.3752458878589567,0.13721764176673537,0.0,3.410605131648481e-13,4.905840509487803,3.410605131648481e-13,3.410605131648481e-13,4.9069354357363295,3.410605131648481e-13,24246.176240778117,20609.2498046614,0.85,1.0712598249242693,0.6667808600968643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695949253057193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.109218394591,1529.392706471612,0.3752458878589567,0.13721764176673537,6.112874298809886,3.8216208376076124
2172.0,-30.331824304554868,4.318464887570407,34.975439982059925,23.91160635687413,4.814919141388377,-26.817207354859242,-40.334892995282985,1.3003021916927537,-5.1923964692525715,-5.192396469252886,39.95163812272344,42186.669624891605,25591.323663428273,25591.323663428273,67777.99328831988,77307.38867431888,77307.38867431888,25591.323663428273,102898.71233774716,102898.71233774716,102898.71233774716,127145.4630934175,91535.29404651995,56414.57499709268,39023.0211660303,24246.750755670328,0.0,63269.77192170063,20609.738142319777,1529.3639542561623,0.0,0.8861125827274867,2.897246417289601,0.0014959135982669303,352004.20398877264,1552449.0604198396,4.410313975878981,1552449.0604198396,4.410313975878981,0.85,0.09789045792449835,4.027634451161993,1.2673328024102375,1.0,0.0,4.02763445116207,1.2856763540586107,1.2859638800423046,3.132696995202249,19317.790847949178,1969.866452657042,4632.441516551485,4632.441516551485,5.524370587732569,4.318464887570407,-2.3459692969692734,6.66443418453968,3.820880053744741,3.820880053744741,1.0916800153556403,0.0,0.0,0.00022362627629237642,0.9917019761576166,0.00022549745958843817,199.1971885505525,0.0,0.0,0.0,0.0019523122141496408,7.591899830744123e-05,0.0001477072779849352,0.0005949109214994863,0.09789045792373535,0.07168155341174068,0.02620890451199467,0.0978904776782382,0.07168155341229938,0.026208904512198965,0.3752456082136464,0.3752456082136464,0.1372009751000687,0.0,3.410605131648481e-13,4.9059781141496615,3.410605131648481e-13,3.410605131648481e-13,4.907169001992372,3.410605131648481e-13,24246.750755670328,20609.738142319777,0.85,1.0712539531863396,0.6667744855647595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695886271043682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.105245444134,1529.3639542561623,0.3752456082136464,0.1372009751000687,6.112874298809886,3.820880053744741
2173.0,-30.33146894922823,4.319784965085858,34.97546799972372,23.911902272980683,4.815235081501441,-26.81685594104663,-40.33453540233893,1.3006220733199905,-5.192067781220032,-5.192067781220431,39.95169604170495,42186.62522762061,25591.5906981459,25591.5906981459,67778.2159257665,77307.30762440318,77307.30762440318,25591.5906981459,102898.89832254908,102898.89832254908,102898.89832254908,127146.23506075247,91535.19704052969,56414.514643747556,39022.98044086903,24247.336738203387,0.0,63270.317179072415,20610.236227472877,1529.3358292907697,0.0,0.8861140544407915,2.8971960096500884,0.0014959135982669303,352008.720960876,1552451.5551893879,4.410264470015603,1552451.5551893879,4.410264470015603,0.8499999999999999,0.0978871306823737,4.027634451161993,1.267332135890611,1.0,0.0,4.027634451163032,1.285674855558658,1.2859623812072305,3.132700646472459,19317.770375611697,1969.864365059597,4632.441516551485,4632.441516551485,5.524428232220182,4.319784965085858,-2.3460083480526364,6.665793313138494,3.820140852732121,3.820140852732121,1.0914688150663203,0.0,0.0,0.00022362627629237642,0.9916651982894233,0.00022550582260839788,199.1968970333372,0.0,0.0,0.0,0.0019523122141496408,7.592207938089716e-05,0.00014770419691147928,0.0005948985120618888,0.09788713068165902,0.0716814341180849,0.026205696563574122,0.09788713693911102,0.07168143411860825,0.026205696563765445,0.37524533007242067,0.37524533007242067,0.13718430843340204,0.0,3.979039320256561e-13,4.906134030349335,3.979039320256561e-13,3.979039320256561e-13,4.907383595206511,3.979039320256561e-13,24247.336738203387,20610.236227472877,0.85,1.0712482400544239,0.6667680376600744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269582338787388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.101284166629,1529.3358292907697,0.37524533007242067,0.13718430843340204,6.112874298809886,3.820140852732121
2174.0,-30.331113347184345,4.321102607908713,34.97549588938047,23.912170284334593,4.815527923282811,-26.81650661495694,-40.33418189557267,1.3009211910552545,-5.191749425018827,-5.191749425019184,39.951748348511266,42186.598769534845,25591.8828612574,25591.8828612574,67778.48163079224,77307.20717201804,77307.20717201804,25591.8828612574,102899.09003327544,102899.09003327544,102899.09003327544,127147.00421792326,91535.07118176887,56414.462779285095,39022.898224981975,24247.914184647816,0.0,63270.81240962979,20610.727056950644,1529.3074080245146,0.0,0.8861154936683584,2.8971443275520388,0.0014959135982669303,352013.0959918903,1552453.8082258708,4.410216057023163,1552453.8082258708,4.410216057023163,0.85,0.09788380060285978,4.027634451161993,1.2673314875038342,1.0,0.0,4.027634451162313,1.2856734543312567,1.2859609796664615,3.1327040607344325,19317.743814128033,1969.8616565420439,4632.441516551485,4632.441516551485,5.524491301146247,4.321102607908713,-2.346054231118133,6.6671568390268465,3.8194031842618994,3.8194031842618994,1.091258052646257,0.0,0.0,0.00022362627629237642,0.9916283963596499,0.00022551419172073633,199.19660531458047,0.0,0.0,0.0,0.0019523122141496408,7.592512536088175e-05,0.00014770115093149465,0.0005948862439679652,0.09788380060218105,0.07168131286532024,0.0262024877368608,0.09788373063844853,0.07168131286581728,0.0262024877370425,0.375245054337099,0.375245054337099,0.13716764176673538,0.0,3.410605131648481e-13,4.906285598501427,3.410605131648481e-13,3.410605131648481e-13,4.907498095045128,3.410605131648481e-13,24247.914184647816,20610.727056950644,0.85,1.071244054714815,0.6667624005901663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695760610932665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.097342308189,1529.3074080245146,0.375245054337099,0.13716764176673538,6.112874298809886,3.8194031842618994
2175.0,-30.330757520193277,4.322418572623836,34.975523912191306,23.912497353181266,4.815879565745568,-26.816151206117834,-40.333819937054045,1.3012732516701089,-5.191397632731707,-5.191397632732127,39.951808006269765,42186.53818032599,25592.084234185164,25592.084234185164,67778.62241451115,77307.10763651667,77307.10763651667,25592.084234185164,102899.19187070183,102899.19187070183,102899.19187070183,127147.66418420026,91534.96995350013,56414.400497309565,39022.85495132284,24248.47231349842,0.0,63271.32726482126,20611.201466473656,1529.2781279009434,0.0,0.8861170772782386,2.8970981580214428,0.0014959135982669303,352017.93057015067,1552456.3778965045,4.4101627873956515,1552456.3778965045,4.4101627873956515,0.85,0.09788046403766143,4.027634451161993,1.2673307473538449,1.0,0.0,4.027634451163196,1.285671805095013,1.2859593300613863,3.132708079309824,19317.72245071249,1969.8594780799242,4632.441516551485,4632.441516551485,5.524534771296283,4.322418572623836,-2.346076102531255,6.668494675155092,3.8186669814552703,3.8186669814552703,1.0910477089872201,0.0,0.0,0.00022362627629237642,0.9915915726241702,0.00022552256641367657,199.1963134121432,0.0,0.0,0.0,0.0019523122141496408,7.59282442821995e-05,0.00014769803201017693,0.0005948736820930154,0.09788046403682407,0.07168118694853204,0.026199277088292026,0.09788047161495872,0.07168118694914527,0.026199277088516163,0.3752447803666631,0.3752447803666631,0.1371509751000687,0.0,3.979039320256561e-13,4.906423151394051,3.979039320256561e-13,3.979039320256561e-13,4.907643254386471,3.979039320256561e-13,24248.47231349842,20611.201466473656,0.85,1.0712375628035218,0.6667560173624115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269569795017615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.093417237495,1529.2781279009434,0.3752447803666631,0.1371509751000687,6.112874298809886,3.8186669814552703
2176.0,-30.33040170129552,4.3237321287407635,34.97555213043085,23.912783979345136,4.81618778735624,-26.815800147110515,-40.333462379034586,1.3015862331714032,-5.191079196644466,-5.191079196644809,39.95186974421991,42186.49587239941,25592.373265968676,25592.373265968676,67778.86913836809,77307.02018113925,77307.02018113925,25592.373265968676,102899.39344710793,102899.39344710793,102899.39344710793,127148.47227070607,91534.86322908883,56414.33892034981,39022.8047874878,24249.07882359814,0.0,63271.88361108594,20611.71700005842,1529.2512779473973,0.0,0.8861184825726887,2.897046527816412,0.0014959135982669303,352022.3067888762,1552459.037171735,4.410115516068178,1552459.037171735,4.410115516068178,0.85,0.09787714966053518,4.027634451161993,1.2673300572065642,1.0,0.0,4.027634451161212,1.285670338929351,1.285957863567834,3.1327116518189477,19317.699927380072,1969.8571813392007,4632.441516551485,4632.441516551485,5.524597164266055,4.3237321287407635,-2.346120791917445,6.669852920658208,3.8179324684908473,3.8179324684908473,1.090837848140242,0.0,0.0,0.00022362627629237642,0.991554751201102,0.0002255309412026827,199.19602151720073,0.0,0.0,0.0,0.0019523122141496408,7.593132540164014e-05,0.0001476949508907363,0.0005948612724702082,0.09787714965988713,0.07168107731072557,0.02619607234916156,0.09787716399242219,0.07168107731120017,0.026196072349335013,0.37524450705892215,0.37524450705892215,0.13713430843340205,0.0,3.410605131648481e-13,4.906572941653565,3.410605131648481e-13,3.410605131648481e-13,4.907778474738393,3.410605131648481e-13,24249.07882359814,20611.71700005842,0.85,1.0712320428926265,0.6667494859439883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695635369622897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.089508526642,1529.2512779473973,0.37524450705892215,0.13713430843340205,6.112874298809886,3.8179324684908473
2177.0,-30.330045615686966,4.32504360087811,34.97558036961588,23.913079231884353,4.816507946883357,-26.81544765406135,-40.333104646392144,1.301909985257926,-5.190746991678907,-5.1907469916792355,39.95192679077515,42186.45377246623,25592.623343518386,25592.623343518386,67779.07711598462,77306.91928513489,77306.91928513489,25592.623343518386,102899.54262865327,102899.54262865327,102899.54262865327,127149.19450922652,91534.74778965184,56414.28227698387,39022.739458519965,24249.651880573245,0.0,63272.391339093214,20612.20409848726,1529.2227596534588,0.0,0.8861199753888414,2.8969973082332956,0.0014959135982669303,352026.87227671396,1552461.4943747993,4.4100653007946296,1552461.4943747993,4.4100653007946296,0.85,0.09787382023595793,4.027634451161993,1.267329369257204,1.0,0.0,4.027634451160895,1.2856688223122692,1.285956346611579,3.1327153472682894,19317.675564811267,1969.8546970485606,4632.441516551485,4632.441516551485,5.524651148228683,4.32504360087811,-2.3461553705651657,6.671198971443276,3.8171994222071604,3.8171994222071604,1.090628406344903,0.0,0.0,0.00022362627629237642,0.9915179036542806,0.00022553932255604508,199.1957294043193,0.0,0.0,0.0,0.0019523122141496408,7.593440814151323e-05,0.0001476918681508632,0.0005948488563208913,0.09787382023521707,0.0716809567182701,0.02619286351694696,0.09787384075136135,0.07168095671881271,0.026192863517145223,0.3752442351154394,0.3752442351154394,0.13711764176673538,0.0,3.410605131648481e-13,4.906709681761811,3.410605131648481e-13,3.410605131648481e-13,4.907889230915032,3.410605131648481e-13,24249.651880573245,20612.20409848726,0.85,1.0712267338330694,0.6667434702503663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695572904009427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.085611514554,1529.2227596534588,0.3752442351154394,0.13711764176673538,6.112874298809886,3.8171994222071604
2178.0,-30.329689051504438,4.326352993488031,34.975608736486876,23.913373716082447,4.816832740944837,-26.815094266799086,-40.332746774051316,1.3022379562394746,-5.190415180173773,-5.190415180174135,39.95198698830886,42186.413065993846,25592.87288680944,25592.87288680944,67779.28595280329,77306.79661362893,77306.79661362893,25592.87288680944,102899.66950043838,102899.66950043838,102899.66950043838,127149.89818534837,91534.61225730817,56414.22870967297,39022.64838626133,24250.228684909984,0.0,63272.877071171315,20612.694382173486,1529.1947900227399,0.0,0.8861214547112363,2.8969486591337335,0.0014959135982669303,352031.4324036242,1552464.08730518,4.410015539536229,1552464.08730518,4.410015539536229,0.85,0.09787049621535228,4.027634451161993,1.2673286598781126,1.0,0.0,4.0276344511623945,1.2856672859354163,1.285954809891134,3.1327190908739633,19317.646961795395,1969.8517803526584,4632.441516551485,4632.441516551485,5.524705016861492,4.326352993488031,-2.3461896780608504,6.672542671548882,3.8164679365164944,3.8164679365164944,1.090419410433284,0.0,0.0,0.00022362627629237642,0.9914810080647943,0.00022554771546139612,199.1954368997008,0.0,0.0,0.0,0.0019523122141496408,7.593749220101583e-05,0.0001476887840913606,0.0005948364348565892,0.09787049621462818,0.07168084009977554,0.026189656114852633,0.09787057045862947,0.07168084010030588,0.026189656115046395,0.37524396357151424,0.37524396357151424,0.13710097510006872,0.0,3.410605131648481e-13,4.906814234586307,3.410605131648481e-13,3.410605131648481e-13,4.90786428249055,3.410605131648481e-13,24250.228684909984,20612.694382173486,0.85,1.0712218108331477,0.6667377084582584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695510537896562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.081731706203,1529.1947900227399,0.37524396357151424,0.13710097510006872,6.112874298809886,3.8164679365164944
2179.0,-30.3293325270472,4.327660021724797,34.97563710301331,23.913656325917714,4.817133045946425,-26.81474336429483,-40.33238925095645,1.302543883194061,-5.190096957579158,-5.190096957579562,39.95204371200661,42186.37370661558,25593.156611588067,25593.156611588067,67779.53031820364,77306.72495556179,77306.72495556179,25593.156611588067,102899.88156714986,102899.88156714986,102899.88156714986,127150.7057421573,91534.51784039808,56414.16659145185,39022.61249882914,24250.824175007434,0.0,63273.43667383658,20613.20054875632,1529.1670779498534,0.0,0.8861228771014644,2.8968966152924733,0.0014959135982669303,352035.8058199975,1552466.5306075944,4.409967693460703,1552466.5306075944,4.409967693460703,0.85,0.09786717389138132,4.027634451161993,1.2673279488505798,1.0,0.0,4.027634451162319,1.285665852826902,1.2859533764621223,3.1327225828593743,19317.627035862555,1969.8497484729808,4632.441516551485,4632.441516551485,5.524766264214018,4.327660021724797,-2.3462330527540445,6.673893074478841,3.815738009288617,3.815738009288617,1.0902108597967477,0.0,0.0,0.00022362627629237642,0.9914441180664835,0.0002255561077194072,199.19514442852955,0.0,0.0,0.0,0.0019523122141496408,7.59405733664423e-05,0.00014768570292593411,0.0005948240250485678,0.09786717389071668,0.07168072464097859,0.026186449249738095,0.09786719572439723,0.07168072464146537,0.026186449249915946,0.37524369048569994,0.37524369048569994,0.13708430843340205,0.0,3.979039320256561e-13,4.9069522338089655,3.979039320256561e-13,3.979039320256561e-13,4.908110189812078,3.979039320256561e-13,24250.824175007434,20613.20054875632,0.85,1.0712161987912112,0.6667311896472276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695448271070668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.077873354801,1529.1670779498534,0.37524369048569994,0.13708430843340205,6.112874298809886,3.815738009288617
2180.0,-30.3289756200579,4.328964881474176,34.97566538462589,23.91394298700618,4.8174408934409305,-26.81439136309202,-40.332031588163204,1.302856636475045,-5.1897707822398615,-5.189770782240233,39.95209797173653,42186.335227730386,25593.41683007448,25593.41683007448,67779.75205780487,77306.63917772341,77306.63917772341,25593.41683007448,102900.05600779789,102900.05600779789,102900.05600779789,127151.45549963103,91534.41220290863,56414.1082529156,39022.5599444367,24251.39949183314,0.0,63273.95943626984,20613.68956805817,1529.138453049016,0.0,0.8861243491405012,2.8968461414496853,0.0014959135982669303,352040.28857728076,1552468.867780391,4.409918177417892,1552468.867780391,4.409918177417892,0.85,0.09786384329151744,4.027634451161993,1.2673273037606854,1.0,0.0,4.027634451160757,1.2856643877439051,1.2859519110514772,3.132726152763491,19317.60474191629,1969.847475123135,4632.441516551485,4632.441516551485,5.524822437289378,4.328964881474176,-2.3462704113303894,6.675235292804565,3.8150095511291884,3.8150095511291884,1.090002728894054,0.0,0.0,0.00022362627629237642,0.9914071899699665,0.0002255645092700517,199.19485164441224,0.0,0.0,0.0,0.0019523122141496408,7.594365585146109e-05,0.00014768262044091533,0.000594811609925711,0.09786384329080174,0.0716806031605323,0.026183240130269427,0.09786382114452333,0.07168060316105654,0.026183240130460906,0.3752434182651578,0.3752434182651578,0.1370676417667354,0.0,3.979039320256561e-13,4.907098770421726,3.979039320256561e-13,3.979039320256561e-13,4.908306017837845,3.979039320256561e-13,24251.39949183314,20613.68956805817,0.85,1.0712108529587643,0.6667250730566479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269538611707527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.074026093047,1529.138453049016,0.3752434182651578,0.1370676417667354,6.112874298809886,3.8150095511291884
2181.0,-30.32861837633973,4.330267488660351,34.975693602940815,23.91422517774629,4.817743411147548,-26.814039591912454,-40.33167773215098,1.3031646267204195,-5.189449162886206,-5.189449162886543,39.95215269126845,42186.31392444132,25593.68713765897,25593.68713765897,67780.00106210029,77306.55708816876,77306.55708816876,25593.68713765897,102900.24422582773,102900.24422582773,102900.24422582773,127152.22650256372,91534.30795937112,56414.06479564438,39022.492404140816,24251.982276735984,0.0,63274.474680876796,20614.184935225585,1529.1101982584498,0.0,0.8861257961716373,2.896794926705391,0.0014959135982669303,352044.7087637143,1552471.2247613024,4.409869502692317,1552471.2247613024,4.409869502692317,0.85,0.09786051624163883,4.027634451161993,1.2673266471317044,1.0,0.0,4.027634451161627,1.2856629449764632,1.2859504679613778,3.132729668300215,19317.582742152423,1969.8452317715453,4632.441516551485,4632.441516551485,5.524880788287124,4.330267488660351,-2.346310499055007,6.676577987715358,3.8142826171897926,3.8142826171897926,1.089795033482798,0.0,0.0,0.00022362627629237642,0.9913702285187852,0.00022557291903600772,199.19455858492563,0.0,0.0,0.0,0.0019523122141496408,7.594670564192024e-05,0.00014767957065045618,0.0005947993264845888,0.0978605162409523,0.07168048434247469,0.026180031898477608,0.09786044251202008,0.07168048434297755,0.026180031898661277,0.3752431473467677,0.3752431473467677,0.13705097510006872,0.0,3.410605131648481e-13,4.907258402212335,3.410605131648481e-13,3.410605131648481e-13,4.908509353344584,3.410605131648481e-13,24251.982276735984,20614.184935225585,0.85,1.0712060653833477,0.6667193072278659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695324066593192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.07019837883,1529.1101982584498,0.3752431473467677,0.13705097510006872,6.112874298809886,3.8142826171897926
2182.0,-30.328261241802647,4.331568330742944,34.975722007195316,23.914542921725683,4.81808747788866,-26.81368376400564,-40.33131570378316,1.303510000091632,-5.189106133377834,-5.189106133378185,39.95221454384542,42186.25836751431,25593.89895008878,25593.89895008878,67780.1573176031,77306.45041711848,77306.45041711848,25593.89895008878,102900.34936720727,102900.34936720727,102900.34936720727,127152.9025707483,91534.19599880857,56414.00394920439,39022.43561067132,24252.553203541032,0.0,63274.98881421235,20614.670223009878,1529.081797502525,0.0,0.8861273268167738,2.896747907453895,0.0014959135982669303,352049.423249339,1552473.888993181,4.409818015505287,1552473.888993181,4.409818015505287,0.85,0.09785718912237136,4.027634451161993,1.2673259267630055,1.0,0.0,4.0276344511616236,1.2856613270931811,1.2859488497162759,3.132733610544452,19317.559113772208,1969.842822347306,4632.441516551485,4632.441516551485,5.524926512000863,4.331568330742944,-2.3463349830214955,6.677903313764439,3.8135571784934124,3.8135571784934124,1.0895877652838322,0.0,0.0,0.00022362627629237642,0.9913332798493989,0.00022558132652053124,199.1942656158659,0.0,0.0,0.0,0.0019523122141496408,7.594982598492305e-05,0.00014767645030745337,0.0005947867588836113,0.09785718912159164,0.07168036556797999,0.026176823553611638,0.09785720555527799,0.07168036556855115,0.026176823553820217,0.37524287836223125,0.37524287836223125,0.13703430843340206,0.0,3.410605131648481e-13,4.907392501864422,3.410605131648481e-13,3.410605131648481e-13,4.908582090722405,3.410605131648481e-13,24252.553203541032,20614.670223009878,0.85,1.0711998308939854,0.6667130118565703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695262123620512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.066389307316,1529.081797502525,0.37524287836223125,0.13703430843340206,6.112874298809886,3.8135571784934124
2183.0,-30.327903662362974,4.3328668939455195,34.97575064074199,23.914833913464122,4.818400968685194,-26.813330593430823,-40.3309540945105,1.3038278997532047,-5.188786723684927,-5.188786723685334,39.952278031036435,42186.20622432605,25594.172415690915,25594.172415690915,67780.37864001696,77306.35940796726,77306.35940796726,25594.172415690915,102900.53182365818,102900.53182365818,102900.53182365818,127153.69228945476,91534.08714164843,56413.93395800803,39022.39242626711,24253.160465796576,0.0,63275.552892063686,20615.18639592709,1529.0551351672561,0.0,0.8861287306128569,2.8966968683932044,0.0014959135982669303,352053.81315648137,1552476.6236378616,4.4097707953182,1552476.6236378616,4.4097707953182,0.85,0.09785387790503411,4.027634451161993,1.2673252454074104,1.0,0.0,4.0276344511602895,1.2856598379126367,1.285947360202694,3.1327372391916306,19317.536140340224,1969.8404797091998,4632.441516551485,4632.441516551485,5.524985544716366,4.3328668939455195,-2.3463754692971404,6.679242363242659,3.8128333783360953,3.8128333783360953,1.0893809652388844,0.0,0.0,0.00022362627629237642,0.9912962866390783,0.00022558974476800058,199.19397228270165,0.0,0.0,0.0,0.0019523122141496408,7.595294283404975e-05,0.00014767333345832667,0.0005947742053546895,0.09785387790438838,0.07168025844317094,0.02617361946121744,0.09785393009669674,0.07168025844364395,0.026173619461390164,0.37524260948224913,0.37524260948224913,0.1370176417667354,0.0,3.979039320256561e-13,4.907529579749223,3.979039320256561e-13,3.979039320256561e-13,4.908686103196089,3.979039320256561e-13,24253.160465796576,20615.18639592709,0.85,1.0711937793042705,0.6667062442945045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695200264975195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.062589956664,1529.0551351672561,0.37524260948224913,0.1370176417667354,6.112874298809886,3.8128333783360953
