time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2184.0,-30.327545956373363,4.33416313252256,34.97577921746431,23.915106534864776,4.818697883147726,-26.81297896656733,-40.33060023849828,1.3041308933418254,-5.188470278921159,-5.188470278921542,39.95233364296745,42186.18687732633,25594.45137075513,25594.45137075513,67780.63824808146,77306.26099012335,77306.26099012335,25594.45137075513,102900.71236087848,102900.71236087848,102900.71236087848,127154.45921459206,91533.9641142292,56413.89000143286,39022.3045697737,24253.74685371359,0.0,63276.0514234873,20615.68482565655,1529.027319458825,0.0,0.8861301478632129,2.8966453654127333,0.0014959135982669303,352058.16235656216,1552479.019066905,4.409723122665636,1552479.019066905,4.409723122665636,0.85,0.09785055566813927,4.027634451161993,1.2673245810857043,1.0,0.0,4.027634451163906,1.285658418561845,1.2859459405344817,3.132740697694307,19317.510176388525,1969.8378321229497,4632.441516551485,4632.441516551485,5.525045762435944,4.33416313252256,-2.346417626816908,6.680580759339469,3.8121110587867766,3.8121110587867766,1.0891745882247934,0.0,0.0,0.00022362627629237642,0.9912592818263479,0.00022559816628436072,199.19367884658897,0.0,0.0,0.0,0.0019523122141496408,7.595599296933652e-05,0.00014767028332303992,0.0005947619205247279,0.09785055566747955,0.07168014326037261,0.026170412407106942,0.09785056669107023,0.0716801432608559,0.026170412407283374,0.3752423409559897,0.3752423409559897,0.13700097510006873,0.0,3.979039320256561e-13,4.907659814533247,3.979039320256561e-13,3.979039320256561e-13,4.908783317800555,3.979039320256561e-13,24253.74685371359,20615.68482565655,0.85,1.071189442502446,0.6667006857774208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695138515086888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.058811423378,1529.027319458825,0.3752423409559897,0.13700097510006873,6.112874298809886,3.8121110587867766
2185.0,-30.327188025139755,4.335457548705785,34.97580790147412,23.91541509367528,4.819033298472233,-26.8126232867552,-40.33023824505506,1.3044685600878347,-5.18813184886551,-5.18813184886593,39.95239392142579,42186.13463273795,25594.670058013027,25594.670058013027,67780.80469075099,77306.15226639829,77306.15226639829,25594.670058013027,102900.82232441132,102900.82232441132,102900.82232441132,127155.13962727413,91533.84627627842,56413.828642618755,39022.2418151774,24254.31730286281,0.0,63276.55911804021,20616.16970743339,1528.9989066780258,0.0,0.8861316606399731,2.89659774247985,0.0014959135982669303,352062.813768,1552481.61550516,4.409672236864539,1552481.61550516,4.409672236864539,0.85,0.09784722866834701,4.027634451161993,1.2673238502768802,1.0,0.0,4.02763445116191,1.2856568367909342,1.2859443584098271,3.132744551971719,19317.48530763259,1969.8352962155875,4632.441516551485,4632.441516551485,5.5250929702111815,4.335457548705785,-2.3464438152743865,6.681901363980171,3.8113902022474266,3.8113902022474266,1.0889686292135505,0.0,0.0,0.00022362627629237642,0.9912222552034039,0.000225606593393615,199.19338522656778,0.0,0.0,0.0,0.0019523122141496408,7.595911336408541e-05,0.000147667162928291,0.000594749352715336,0.09784722866758926,0.07168002458213647,0.026167204085452787,0.09784730674467956,0.07168002458269157,0.02616720408565544,0.3752420723889455,0.3752420723889455,0.13698430843340206,0.0,3.979039320256561e-13,4.907767659150977,3.979039320256561e-13,3.979039320256561e-13,4.908843462717584,3.979039320256561e-13,24254.31730286281,20616.16970743339,0.85,1.0711834782973622,0.6666945109015993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695076876128817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.055047344626,1528.9989066780258,0.3752420723889455,0.13698430843340206,6.112874298809886,3.8113902022474266
2186.0,-30.326830031301235,4.33674932807006,34.975836536772334,23.91567521207037,4.819309469081973,-26.81227347534205,-40.329884668439604,1.3047529131229374,-5.187830856049459,-5.187830856049884,39.952449870594634,42186.11755160617,25594.986476286977,25594.986476286977,67781.10402789315,77306.08726920337,77306.08726920337,25594.986476286977,102901.07374549034,102901.07374549034,102901.07374549034,127156.00465589287,91533.74815491252,56413.77843731578,39022.188575107495,24254.930910402527,0.0,63277.11948551002,20616.69127384215,1528.9721084684445,0.0,0.8861329975505838,2.8965431064477674,0.0014959135982669303,352066.95067936374,1552484.0254662563,4.4096272668323895,1552484.0254662563,4.4096272668323895,0.8500000000000001,0.09784391538382158,4.027634451161993,1.2673232590360568,1.0,0.0,4.02763445116173,1.2856555047665488,1.2859430260875504,3.132747797702882,19317.46459990402,1969.8331846149317,4632.441516551485,4632.441516551485,5.525161275072196,4.33674932807006,-2.346495834483592,6.683245162553652,3.810670956350237,3.810670956350237,1.0887631303857819,0.0,0.0,0.00022362627629237642,0.9911852235963787,0.00022561502226695767,199.19309155605606,0.0,0.0,0.0,0.0019523122141496408,7.596216131994041e-05,0.00014766411497243602,0.0005947370766633288,0.09784391538324266,0.07167991588085719,0.026163999502385477,0.09784389385043112,0.0716799158812813,0.02616399950254028,0.37524180251776,0.37524180251776,0.1369676417667354,0.0,3.979039320256561e-13,4.907918033546309,3.979039320256561e-13,3.979039320256561e-13,4.909092668698634,3.979039320256561e-13,24254.930910402527,20616.69127384215,0.85,1.0711787227200584,0.6666883368682178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695015324216896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.051299701792,1528.9721084684445,0.37524180251776,0.1369676417667354,6.112874298809886,3.810670956350237
2187.0,-30.326471743043722,4.338039423819383,34.97586519542102,23.915993759315484,4.819648216509449,-26.81191714087033,-40.32952257022259,1.305093614335908,-5.187487715972566,-5.187487715972908,39.95250782133356,42186.06635294701,25595.188510081312,25595.188510081312,67781.25486302833,77306.00546959114,77306.00546959114,25595.188510081312,102901.19397967245,102901.19397967245,102901.19397967245,127156.68921568987,91533.65844596723,56413.71932932267,39022.15457404951,24255.49523601743,0.0,63277.64981006694,20617.170950614815,1528.9430018415192,0.0,0.8861345428626601,2.8964956259534422,0.0014959135982669303,352071.6669184804,1552486.5216461963,4.409575286856761,1552486.5216461963,4.409575286856761,0.85,0.09784058204360582,4.027634451161993,1.2673225260293113,1.0,0.0,4.027634451163089,1.2856539087881895,1.2859414297522698,3.1327516866170417,19317.44566754945,1969.8312540520415,4632.441516551485,4632.441516551485,5.525204887882766,4.338039423819383,-2.346517781999493,6.6845572058188765,3.8099530723729695,3.8099530723729695,1.0885580206779912,0.0,0.0,0.00022362627629237642,0.9911481630281246,0.00022562345836283496,199.1927976448927,0.0,0.0,0.0,0.0019523122141496408,7.596528285222466e-05,0.00014766099344015176,0.0005947245042723603,0.09784058204280893,0.07167979256459317,0.026160789478215762,0.09784059800629742,0.07167979256517698,0.026160789478428845,0.3752415342552977,0.3752415342552977,0.13695097510006873,0.0,3.410605131648481e-13,4.908067749523752,3.410605131648481e-13,3.410605131648481e-13,4.909320003954122,3.410605131648481e-13,24255.49523601743,20617.170950614815,0.85,1.07117212896622,0.6666819402991728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694953898076538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.047565244186,1528.9430018415192,0.3752415342552977,0.13695097510006873,6.112874298809886,3.8099530723729695
2188.0,-30.326113342608163,4.339327098193508,34.97589397046002,23.916266520414524,4.819944112854927,-26.811564990887803,-40.32916867928577,1.3053957611345595,-5.187178332909298,-5.187178332909701,39.9525685287812,42186.04949594933,25595.479075104944,25595.479075104944,67781.52857105428,77305.91177823633,77305.91177823633,25595.479075104944,102901.39085334128,102901.39085334128,102901.39085334128,127157.49545349482,91533.53945146939,56413.67716918217,39022.06920254135,24256.104600153547,0.0,63278.1738026949,20617.688910130513,1528.916473564509,0.0,0.8861359053730598,2.8964432079709033,0.0014959135982669303,352075.91923171957,1552489.1365723282,4.4095294559198575,1552489.1365723282,4.4095294559198575,0.85,0.09783727233564314,4.027634451161993,1.267321917205118,1.0,0.0,4.027634451162587,1.2856524934171722,1.285940014064722,3.132755135454083,19317.420554713517,1969.8286932554458,4632.441516551485,4632.441516551485,5.525267611831378,4.339327098193508,-2.3465628836020374,6.685889981795546,3.8092368334707984,3.8092368334707984,1.0883533809916568,0.0,0.0,0.00022362627629237642,0.9911110923517251,0.00022563189739078818,199.19250364257513,0.0,0.0,0.0,0.0019523122141496408,7.596833374678446e-05,0.00014765794254559196,0.0005947122163843244,0.09783727233504103,0.07167968662675553,0.026157585708285497,0.097837280239771,0.07167968662719666,0.026157585708446476,0.37524126734011953,0.37524126734011953,0.13693430843340207,0.0,3.979039320256561e-13,4.908216746709741,3.979039320256561e-13,3.979039320256561e-13,4.909401845768173,3.979039320256561e-13,24256.104600153547,20617.688910130513,0.85,1.071167584298515,0.6666761532576451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694892552379446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.043848617901,1528.916473564509,0.37524126734011953,0.13693430843340207,6.112874298809886,3.8092368334707984
2189.0,-30.325755050938284,4.34061282783054,34.975922784541275,23.91656666239726,4.820265957768511,-26.811210343789362,-40.32880301875991,1.305721250619451,-5.186848266772984,-5.186848266773407,39.952627216052804,42185.98366010876,25595.712443556207,25595.712443556207,67781.69610366496,77305.8241087328,77305.8241087328,25595.712443556207,102901.536552289,102901.536552289,102901.536552289,127158.22111408983,91533.43702797794,56413.5965793533,39022.04494291626,24256.68456180082,0.0,63278.72950471708,20618.181877530697,1528.8882969989625,0.0,0.8861373810627116,2.896393909008077,0.0014959135982669303,352080.45586775,1552491.6644841137,4.409479818065412,1552491.6644841137,4.409479818065412,0.85,0.09783394799293835,4.027634451161993,1.2673211600212384,1.0,0.0,4.027634451160936,1.285650968703583,1.285938489010149,3.132758850734857,19317.39893905579,1969.8264890717821,4632.441516551485,4632.441516551485,5.525317988819499,4.34061282783054,-2.3465929950870428,6.6872058229175835,3.8085220142800256,3.8085220142800256,1.0881491469371503,0.0,0.0,0.00022362627629237642,0.9910740344201617,0.0002256403341484083,199.19220973034749,0.0,0.0,0.0,0.0019523122141496408,7.597148622600218e-05,0.00014765479006637424,0.0005946995193504205,0.09783394799221612,0.07167957002067081,0.026154377971545312,0.09783397489905742,0.07167957002119997,0.026154377971738377,0.3752410015589726,0.3752410015589726,0.1369176417667354,0.0,3.979039320256561e-13,4.908360784393665,3.979039320256561e-13,3.979039320256561e-13,4.9095654269899,3.979039320256561e-13,24256.68456180082,20618.181877530697,0.85,1.0711608250385654,0.6666692582215012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269483132220521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.040146181858,1528.8882969989625,0.3752410015589726,0.1369176417667354,6.112874298809886,3.8085220142800256
2190.0,-30.32539629622724,4.341896284954548,34.975951665149246,23.916848992835753,4.820567805999939,-26.810857279678483,-40.328448988124705,1.3060287894511904,-5.186533601952306,-5.186533601952706,39.95268678196598,42185.96768039038,25595.985145119088,25595.985145119088,67781.95282550946,77305.74505183943,77305.74505183943,25595.985145119088,102901.73019695852,102901.73019695852,102901.73019695852,127159.01749889411,91533.33493434275,56413.5575628938,39021.9748571655,24257.28730193559,0.0,63279.26215910109,20618.69420664525,1528.8612298972323,0.0,0.8861387747224863,2.8963420435663245,0.0014959135982669303,352084.7808611584,1552494.2302459308,4.409432939557088,1552494.2302459308,4.409432939557088,0.85,0.0978306338374543,4.027634451161993,1.2673205110849812,1.0,0.0,4.027634451161228,1.2856495280808402,1.2859370480652283,3.1327623611189472,19317.377393011593,1969.8242919867228,4632.441516551485,4632.441516551485,5.5253768566026995,4.341896284954548,-2.346633412080096,6.688529697034644,3.8078087545508525,3.8078087545508525,1.0879453584431007,0.0,0.0,0.00022362627629237642,0.9910369300938954,0.00022564878210057121,199.191915439149,0.0,0.0,0.0,0.0019523122141496408,7.597453855536692e-05,0.0001476517377370095,0.0005946872256835148,0.0978306338368196,0.07167946091057972,0.026151172926239873,0.09783064485702146,0.07167946091104475,0.026151172926409543,0.3752407364835057,0.3752407364835057,0.13690097510006874,0.0,3.979039320256561e-13,4.908516977529814,3.979039320256561e-13,3.979039320256561e-13,4.90974091418849,3.979039320256561e-13,24257.28730193559,20618.69420664525,0.85,1.071155865488561,0.6666633939934936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269477018488724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.036453513558,1528.8612298972323,0.3752407364835057,0.13690097510006874,6.112874298809886,3.8078087545508525
2191.0,-30.325037485268297,4.343177566962521,34.975980504599605,23.917126014735572,4.8208700343667115,-26.81050412688437,-40.328091150708474,1.3063366759829094,-5.186215372232084,-5.186215372232489,39.95274334436181,42185.93619983796,25596.246159043196,25596.246159043196,67782.18235888115,77305.64291720731,77305.64291720731,25596.246159043196,102901.8890762505,102901.8890762505,102901.8890762505,127159.76039039086,91533.2098942742,56413.50317690531,39021.8963526321,24257.87131414036,0.0,63279.76766677246,20619.190617019307,1528.8334300056006,0.0,0.8861401975334158,2.896291247896937,0.0014959135982669303,352089.1548956788,1552496.6666362134,4.409385080594731,1552496.6666362134,4.409385080594731,0.85,0.09782731309399713,4.027634451161993,1.2673198561044412,1.0,0.0,4.027634451161238,1.2856480858325796,1.2859356054944262,3.1327658754718373,19317.351004306372,1969.8216010876674,4632.441516551485,4632.441516551485,5.525433201388311,4.343177566962521,-2.346670884708573,6.689848451671095,3.807096952162979,3.807096952162979,1.0877419863322797,0.0,0.0,0.00022362627629237642,0.9909998214488358,0.00022565723166875665,199.19162110267945,0.0,0.0,0.0,0.0019523122141496408,7.597762382069876e-05,0.00014764865247167766,0.0005946747993625733,0.09782731309332901,0.07167934704090116,0.026147966052427845,0.09782730732780223,0.0716793470413907,0.026147966052606424,0.3752404728060387,0.3752404728060387,0.13688430843340207,0.0,3.979039320256561e-13,4.90865462306914,3.979039320256561e-13,3.979039320256561e-13,4.909811155209525,3.979039320256561e-13,24257.87131414036,20619.190617019307,0.85,1.0711509358855131,0.6666575708998589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694709156009631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.03278206457,1528.8334300056006,0.3752404728060387,0.13688430843340207,6.112874298809886,3.807096952162979
2192.0,-30.324678504551603,4.344456721364039,34.97600934050207,23.917418158985697,4.821176105312201,-26.81015043704146,-40.32773320851845,1.3066480378020684,-5.185895724656575,-5.1858957246569455,39.95280091992396,42185.90507947455,25596.501471817945,25596.501471817945,67782.40655129249,77305.58661573537,77305.58661573537,25596.501471817945,102902.08808755332,102902.08808755332,102902.08808755332,127160.55562761647,91533.13217423772,56413.4506379769,39021.86837362313,24258.46754006316,0.0,63280.33591368629,20619.697409053686,1528.8057124812417,0.0,0.8861416238985167,2.8962396804816253,0.0014959135982669303,352093.5484614104,1552499.14667098,4.409337102185314,1552499.14667098,4.409337102185314,0.85,0.0978239932191676,4.027634451161993,1.26731923354324,1.0,0.0,4.0276344511621955,1.2856466273081473,1.2859341466438126,3.1327694294931936,19317.334602115006,1969.819928529621,4632.441516551485,4632.441516551485,5.525488315473147,4.344456721364039,-2.346706881009183,6.691163602373222,3.806386632710309,3.806386632710309,1.0875390379172312,0.0,0.0,0.00022362627629237642,0.9909626967470191,0.00022566568552626913,199.19132662782624,0.0,0.0,0.0,0.0019523122141496408,7.598071010528084e-05,0.0001476455661870956,0.0005946623689364645,0.0978239932185046,0.07167923380858462,0.026144759409919973,0.0978239494459243,0.07167923380907043,0.02614475941009717,0.37524020922587953,0.37524020922587953,0.1368676417667354,0.0,3.979039320256561e-13,4.908827691603449,3.979039320256561e-13,3.979039320256561e-13,4.9101286145464655,3.979039320256561e-13,24258.46754006316,20619.697409053686,0.85,1.0711448599727247,0.6666510926398317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694648230939112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.029123700908,1528.8057124812417,0.37524020922587953,0.1368676417667354,6.112874298809886,3.806386632710309
2193.0,-30.32431919990691,4.345733952321389,34.97603832994572,23.91771770725029,4.8215017829594276,-26.809794494904704,-40.327371180150635,1.30697707795722,-5.185567439533315,-5.185567439533737,39.952863063991124,42185.858228044744,25596.732285118,25596.732285118,67782.59051316275,77305.48089396034,77305.48089396034,25596.732285118,102902.21317907833,102902.21317907833,102902.21317907833,127161.26698062626,91533.0128403265,56413.3901744109,39021.80296212844,24259.05380154793,0.0,63280.85676367636,20620.19573131574,1528.7782166757975,0.0,0.8861430778324277,2.896190799674345,0.0014959135982669303,352098.06079529366,1552501.8234948742,4.409288196555798,1552501.8234948742,4.409288196555798,0.85,0.09782067634902183,4.027634451161993,1.2673185071302582,1.0,0.0,4.027634451161693,1.2856450859759858,1.2859326049669508,3.132773185302887,19317.3094176486,1969.8173604287501,4632.441516551485,4632.441516551485,5.525538140883623,4.345733952321389,-2.346736259463304,6.692470211784693,3.805677806899704,3.805677806899704,1.0873365162570583,0.0,0.0,0.00022362627629237642,0.9909255400476487,0.00022567414730437097,199.19103188812406,0.0,0.0,0.0,0.0019523122141496408,7.598383174001674e-05,0.00014764244455235968,0.0005946497961328581,0.09782067634832319,0.07167912289224374,0.02614155345607945,0.09782069958802773,0.07167912289275569,0.026141553456266144,0.3752399479643253,0.3752399479643253,0.13685097510006874,0.0,3.979039320256561e-13,4.908970723547725,3.979039320256561e-13,3.979039320256561e-13,4.910167944584089,3.979039320256561e-13,24259.05380154793,20620.19573131574,0.85,1.0711389506987588,0.6666448652171175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694587407414664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.025480698425,1528.7782166757975,0.3752399479643253,0.13685097510006874,6.112874298809886,3.805677806899704
2194.0,-30.323959592195695,4.347008880857688,34.97606741292186,23.917995287943654,4.821800345158977,-26.809440991803772,-40.327017079666234,1.3072817447670735,-5.185256879701797,-5.185256879702133,39.95292376723083,42185.84543127389,25597.008575643995,25597.008575643995,67782.85400691789,77305.39590087761,77305.39590087761,25597.008575643995,102902.40447652161,102902.40447652161,102902.40447652161,127162.0664786157,91532.903134503,56413.352664899394,39021.722744004,24259.662002094086,0.0,63281.38474609809,20620.712701779972,1528.7515775112329,0.0,0.8861444462840136,2.8961386363512776,0.0014959135982669303,352102.3295338607,1552504.4382592307,4.409242166374053,1552504.4382592307,4.409242166374053,0.85,0.09781736710533118,4.027634451161993,1.2673179043503482,1.0,0.0,4.0276344511633235,1.2856436588198743,1.285931177491673,3.13277666290445,19317.286265113013,1969.814999527159,4632.441516551485,4632.441516551485,5.525597783412299,4.347008880857688,-2.3467775899939856,6.693786470851673,3.8049705327741115,3.8049705327741115,1.0871344379354604,0.0,0.0,0.00022362627629237642,0.9908883535119408,0.0002256826165125389,199.19073690068797,0.0,0.0,0.0,0.0019523122141496408,7.598688513030202e-05,0.00014763939116207438,0.0005946374981929522,0.0978173671047218,0.07167901756814794,0.026138349536573853,0.09781738428736012,0.07167901756859449,0.02613834953673668,0.37523968685081427,0.37523968685081427,0.13683430843340208,0.0,3.410605131648481e-13,4.9091169109240695,3.410605131648481e-13,3.410605131648481e-13,4.910293000976878,3.410605131648481e-13,24259.662002094086,20620.712701779972,0.85,1.0711341775923662,0.6666391009067648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694526675726612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.02185615132,1528.7515775112329,0.37523968685081427,0.13683430843340208,6.112874298809886,3.8049705327741115
2195.0,-30.32360030423349,4.348281795895356,34.97609653414763,23.918291518371575,4.822113950388462,-26.80908627197972,-40.3266552259214,1.3075999181345308,-5.184934052289407,-5.184934052289742,39.952983047291326,42185.799252687815,25597.250195479857,25597.250195479857,67783.04944816767,77305.32552342299,77305.32552342299,25597.250195479857,102902.57571890284,102902.57571890284,102902.57571890284,127162.83045438124,91532.81426426931,56413.28799353346,39021.695856373175,24260.254735478404,0.0,63281.95059185158,20621.216525156644,1528.723920075917,0.0,0.8861458826719827,2.896088074371252,0.0014959135982669303,352106.7669370865,1552506.9917240078,4.4091938511406275,1552506.9917240078,4.4091938511406275,0.85,0.09781404876891764,4.027634451161993,1.26731721859891,1.0,0.0,4.027634451161149,1.2856421683981392,1.2859296867366232,3.132780294675828,19317.267509761812,1969.813087013589,4632.441516551485,4632.441516551485,5.525649941617643,4.348281795895356,-2.346809831194547,6.695091627089903,3.8042646928030974,3.8042646928030974,1.0869327693723136,0.0,0.0,0.00022362627629237642,0.9908512015442048,0.00022569107848268555,199.19044217641562,0.0,0.0,0.0,0.0019523122141496408,7.599000549375429e-05,0.0001476362707986221,0.0005946249305096117,0.09781404876824001,0.0716789055978112,0.026135143170428803,0.09781406546781303,0.07167890559830778,0.026135143170609856,0.375239426142522,0.375239426142522,0.13681764176673541,0.0,3.410605131648481e-13,4.909276217450611,3.410605131648481e-13,3.410605131648481e-13,4.91052814145803,3.410605131648481e-13,24260.254735478404,20621.216525156644,0.85,1.0711276882937244,0.6666324103182719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269446605389322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.018249652472,1528.723920075917,0.375239426142522,0.13681764176673541,6.112874298809886,3.8042646928030974
2196.0,-30.32324056366272,4.34955246679731,34.9761256868804,23.918563895300053,4.822412083519754,-26.808732692101238,-40.326297318655975,1.3079042119582676,-5.184622302947105,-5.184622302947481,39.9530422074588,42185.77127148286,25597.51949176546,25597.51949176546,67783.29076324831,77305.22124327805,77305.22124327805,25597.51949176546,102902.74073504351,102902.74073504351,102902.74073504351,127163.59253419098,91532.68504435125,56413.235072556046,39021.61107977245,24260.85179914746,0.0,63282.462878919905,20621.724029275338,1528.6969340518494,0.0,0.8861472627907865,2.8960365956588383,0.0014959135982669303,352111.0521090794,1552509.5400276014,4.409147428711367,1552509.5400276014,4.409147428711367,0.85,0.09781073667862628,4.027634451161993,1.267316533396952,1.0,0.0,4.027634451163035,1.285640742995681,1.285928261015391,3.1327837680199617,19317.24023893282,1969.8103061629427,4632.441516551485,4632.441516551485,5.525708074307421,4.34955246679731,-2.3468493695861423,6.696401836383453,3.8035603703075562,3.8035603703075562,1.0867315343735875,0.0,0.0,0.00022362627629237642,0.990814004280034,0.0002256995514055864,199.19014708174186,0.0,0.0,0.0,0.0019523122141496408,7.599309194218115e-05,0.00014763318435019525,0.000594612499423596,0.09781073667800753,0.07167879826303573,0.0261319384149718,0.09781075248518872,0.07167879826348916,0.026131938415137113,0.37523916665175805,0.37523916665175805,0.13680097510006875,0.0,3.979039320256561e-13,4.909413533640702,3.979039320256561e-13,3.979039320256561e-13,4.910556400291739,3.979039320256561e-13,24260.85179914746,20621.724029275338,0.85,1.0711228305532288,0.6666265716016468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694405528174544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.014648734908,1528.6969340518494,0.37523916665175805,0.13680097510006875,6.112874298809886,3.8035603703075562
2197.0,-30.322880747426957,4.35082101438075,34.976154816622014,23.91885135965424,4.822714467024275,-26.80837861902014,-40.32593934154136,1.3082123386174362,-5.184305890532528,-5.184305890532953,39.953099843248616,42185.74329618441,25597.774289987246,25597.774289987246,67783.51758617166,77305.16089002688,77305.16089002688,25597.774289987246,102902.93518001412,102902.93518001412,102902.93518001412,127164.38471316289,91532.60144160767,56413.183847764856,39021.57510426979,24261.449533148767,0.0,63283.02463741855,20622.23210317645,1528.669395395661,0.0,0.8861486722992482,2.8959848316817056,0.0014959135982669303,352115.4014195099,1552512.0226722,4.409100017816429,1552512.0226722,4.409100017816429,0.85,0.09780741946499621,4.027634451161993,1.2673158751195301,1.0,0.0,4.02763445116284,1.2856392996423063,1.2859268173392278,3.132787285113773,19317.22259524323,1969.8085070073096,4632.441516551485,4632.441516551485,5.5257630773162845,4.35082101438075,-2.3468851789983414,6.697706193379091,3.8028574923561385,3.8028574923561385,1.0865307121017538,0.0,0.0,0.00022362627629237642,0.9907768006987245,0.00022570802640379617,199.18985192587485,0.0,0.0,0.0,0.0019523122141496408,7.599617910890099e-05,0.00014763009718347543,0.0005946000654445588,0.09780741946434313,0.07167868715683239,0.026128732307510737,0.09780739780408625,0.07167868715731099,0.02612873230768522,0.37523890690714073,0.37523890690714073,0.13678430843340209,0.0,3.979039320256561e-13,4.909578522123013,3.979039320256561e-13,3.979039320256561e-13,4.910840955782987,3.979039320256561e-13,24261.449533148767,20622.23210317645,0.85,1.0711169065407158,0.666620211942911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269434510953522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.01106886087,1528.669395395661,0.37523890690714073,0.13678430843340209,6.112874298809886,3.8028574923561385
2198.0,-30.32252049313724,4.352087582215615,34.97618404902635,23.91914710113781,4.823031081962898,-26.80802272852824,-40.32558108502997,1.3085333173537441,-5.183983610947109,-5.1839836109474575,39.953161093036144,42185.71598971789,25598.011859816113,25598.011859816113,67783.72784953401,77305.07632451251,77305.07632451251,25598.011859816113,102903.08818432863,102903.08818432863,102903.08818432863,127165.13235593602,91532.4992105262,56413.13887573101,39021.51148310577,24262.044171607376,0.0,63283.55565471315,20622.73754586627,1528.6420939507361,0.0,0.8861500986704127,2.8959347019880335,0.0014959135982669303,352119.8314216649,1552514.660991972,4.4090520398234245,1552514.660991972,4.4090520398234245,0.85,0.09780410511830215,4.027634451161993,1.2673152322275563,1.0,0.0,4.027634451160808,1.2856377960895735,1.2859253134502435,3.132790948906871,19317.201020192093,1969.8063069643654,4632.441516551485,4632.441516551485,5.525814361251121,4.352087582215615,-2.3469163389762238,6.699003921191839,3.8021560916551382,3.8021560916551382,1.086330311901468,0.0,0.0,0.00022362627629237642,0.9907395533338533,0.00022571651201354652,199.18955641155014,0.0,0.0,0.0,0.0019523122141496408,7.599926880120946e-05,0.00014762700749116698,0.0005945876212933738,0.09780410511763338,0.07167857822774962,0.02612552688988376,0.09780411540744435,0.07167857822823973,0.026125526890062426,0.3752386487297706,0.3752386487297706,0.13676764176673542,0.0,3.410605131648481e-13,4.909737087692008,3.410605131648481e-13,3.410605131648481e-13,4.910984999505274,3.410605131648481e-13,24262.044171607376,20622.73754586627,0.85,1.0711112412737147,0.6666141867863905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694284792228625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.007502494003,1528.6420939507361,0.3752386487297706,0.13676764176673542,6.112874298809886,3.8021560916551382
2199.0,-30.32216060371459,4.353351894040011,34.97621334123916,23.919419687613868,4.82332776419102,-26.807669159853667,-40.32522317776454,1.3088363203302187,-5.183674457860036,-5.183674457860444,39.953221299906275,42185.68861516014,25598.28258107252,25598.28258107252,67783.97119623265,77304.97884009556,77304.97884009556,25598.28258107252,102903.26142116808,102903.26142116808,102903.26142116808,127165.90953033416,91532.37613839636,56413.085913461524,39021.43358326093,24262.648109166083,0.0,63284.08169242701,20623.25089279117,1528.6154321220506,0.0,0.8861514616495824,2.89588281610582,0.0014959135982669303,352124.0810302416,1552517.2543916292,4.4090061942065635,1552517.2543916292,4.4090061942065635,0.85,0.09780079662387478,4.027634451161993,1.267314567905851,1.0,0.0,4.02763445116215,1.2856363767434738,1.2859238937867241,3.132794407516704,19317.175046804576,1969.8036584159297,4632.441516551485,4632.441516551485,5.525872801547763,4.353351894040011,-2.346956237334571,6.700308131374582,3.8014562079759573,3.8014562079759573,1.0861303451359878,0.0,0.0,0.00022362627629237642,0.9907023452013132,0.0002257249893225346,199.1892611973991,0.0,0.0,0.0,0.0019523122141496408,7.600235559750646e-05,0.00014762392069486995,0.0005945751888062641,0.09780079662327393,0.07167847363371287,0.02612232298956106,0.09780080767592496,0.07167847363415324,0.026122322989721548,0.3752383915265337,0.3752383915265337,0.13675097510006876,0.0,3.979039320256561e-13,4.909879426172608,3.979039320256561e-13,3.979039320256561e-13,4.911037433581839,3.979039320256561e-13,24262.648109166083,20623.25089279117,0.85,1.0711061831579698,0.6666082131078527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694224569426427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.003956896693,1528.6154321220506,0.3752383915265337,0.13675097510006876,6.112874298809886,3.8014562079759573
2200.0,-30.321800280194132,4.354614159825315,34.976242652862766,23.919711622316413,4.823635135885055,-26.807314131360382,-40.32486506095154,1.3091489870512638,-5.1833565879362595,-5.183356587936646,39.95328044971513,42185.662110560195,25598.528105763504,25598.528105763504,67784.1902163237,77304.91634071224,77304.91634071224,25598.528105763504,102903.44444647574,102903.44444647574,102903.44444647574,127166.69138412457,91532.29220363499,56413.03797348281,39021.39358905798,24263.246937648837,0.0,63284.64052670682,20623.75989700151,1528.588038914329,0.0,0.8861528730611233,2.8958315045238616,0.0014959135982669303,352128.4505021554,1552519.8022617602,4.4089587196029685,1552519.8022617602,4.4089587196029685,0.85,0.09779748152222595,4.027634451161993,1.2673139244643976,1.0,0.0,4.027634451163632,1.2856349121331232,1.2859224288488311,3.1327979764327876,19317.157333045292,1969.8018521151762,4632.441516551485,4632.441516551485,5.52592580268984,4.354614159825315,-2.3469895435880987,6.701603703413414,3.800757754680009,3.800757754680009,1.0859307870514312,0.0,0.0,0.00022362627629237642,0.9906650936983653,0.0002257334771507206,199.1889656280381,0.0,0.0,0.0,0.0019523122141496408,7.600544431708208e-05,0.00014762083197529432,0.0005945627485728914,0.09779748152157237,0.07167836418831695,0.026119117333255417,0.09779747794227986,0.071678364188796,0.026119117333429955,0.3752381342238705,0.3752381342238705,0.1367343084334021,0.0,3.979039320256561e-13,4.910043044801569,3.979039320256561e-13,3.979039320256561e-13,4.91130276915078,3.979039320256561e-13,24263.246937648837,20623.75989700151,0.85,1.071100185640116,0.6666019078161214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694164454262453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.000415998355,1528.588038914329,0.3752381342238705,0.1367343084334021,6.112874298809886,3.800757754680009
2201.0,-30.32144000703455,4.355874077104637,34.976271898909985,23.919975791964703,4.823918632109606,-26.80696153586008,-40.32451110016552,1.309440160935148,-5.183053140412596,-5.183053140412991,39.95333716288851,42185.65255247374,25598.809926481346,25598.809926481346,67784.46247895509,77304.83810562726,77304.83810562726,25598.809926481346,102903.64803210861,102903.64803210861,102903.64803210861,127167.5001200405,91532.18288777742,56412.9973346239,39021.31728128169,24263.85208793188,0.0,63285.169369213574,20624.274274742096,1528.5611415900648,0.0,0.8861542195200834,2.8957782670707943,0.0014959135982669303,352132.6217620133,1552522.2451771097,4.408913429856471,1552522.2451771097,4.408913429856471,0.85,0.09779417080626697,4.027634451161993,1.2673133161896843,1.0,0.0,4.027634451161667,1.2856335482036831,1.2859210646143648,3.1328013000201316,19317.134262808886,1969.7994996057662,4632.441516551485,4632.441516551485,5.525986639014883,4.355874077104637,-2.3470325503774165,6.702906627482054,3.800060791348643,3.800060791348643,1.0857316546710407,0.0,0.0,0.00022362627629237642,0.9906278489123627,0.00022574196408661618,199.18867010086447,0.0,0.0,0.0,0.0019523122141496408,7.600849730541246e-05,0.00014761777898696397,0.000594550452251913,0.09779417080568097,0.07167825802023726,0.026115912785443698,0.09779410777809208,0.07167825802066677,0.026115912785600198,0.37523787822755417,0.37523787822755417,0.13671764176673543,0.0,3.979039320256561e-13,4.9102119370264745,3.979039320256561e-13,3.979039320256561e-13,4.911465293034894,3.979039320256561e-13,24263.85208793188,20624.274274742096,0.85,1.0710955371469748,0.6665961863253834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694104436751152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.996895792758,1528.5611415900648,0.37523787822755417,0.13671764176673543,6.112874298809886,3.800060791348643
2202.0,-30.321079404258565,4.357132344588039,34.97630129855617,23.920289310067915,4.824255695187076,-26.80660328677436,-40.32414495069531,1.3097795777026875,-5.1827187614015315,-5.18271876140191,39.953400128932344,42185.59387305899,25599.00790199179,25599.00790199179,67784.60177505077,77304.74275173355,77304.74275173355,25599.00790199179,102903.75065372534,102903.75065372534,102903.75065372534,127168.18387279646,91532.07800565334,56412.929126978066,39021.27653186142,24264.433219071132,0.0,63285.709750932554,20624.76823621046,1528.5333522461822,0.0,0.8861557014949579,2.8957305250772025,0.0014959135982669303,352137.21825816785,1552524.9574377525,4.408863581978789,1552524.9574377525,4.408863581978789,0.85,0.09779085317509753,4.027634451161993,1.2673125573573638,1.0,0.0,4.027634451161787,1.2856319582964701,1.2859194743515883,3.1328051742730634,19317.112128276436,1969.7972425116056,4632.441516551485,4632.441516551485,5.52602937576822,4.357132344588039,-2.3470532644527884,6.704185609040827,3.7993652233276136,3.7993652233276136,1.0855329209507467,0.0,0.0,0.00022362627629237642,0.9905905715632378,0.00022575045908167162,199.18837430418918,0.0,0.0,0.0,0.0019523122141496408,7.601165554308877e-05,0.00014761462074928765,0.0005945377320250429,0.09779085317436825,0.07167814685481562,0.02611270631955264,0.09779088113820085,0.07167814685535015,0.026112706319747384,0.375237623705326,0.375237623705326,0.13670097510006876,0.0,3.979039320256561e-13,4.910354465091132,3.979039320256561e-13,3.979039320256561e-13,4.91156125785966,3.979039320256561e-13,24264.433219071132,20624.76823621046,0.85,1.071088592382452,0.6665895672037929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694044531272106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.993386589047,1528.5333522461822,0.375237623705326,0.13670097510006876,6.112874298809886,3.7993652233276136
2203.0,-30.320718724335162,4.35838802519686,34.97633074672454,23.920544678717874,4.824528271615246,-26.806251417361764,-40.32379105975849,1.3100609646418149,-5.182427283342406,-5.182427283342789,39.9534603415424,42185.586400725464,25599.31832694149,25599.31832694149,67784.90472766696,77304.67313300932,77304.67313300932,25599.31832694149,102903.9914599508,102903.9914599508,102903.9914599508,127169.05560658642,91531.97272013582,56412.885987851965,39021.20748031539,24265.064146635625,0.0,63286.27162695101,20625.30452464028,1528.5077804793227,0.0,0.8861569739513515,2.895675374457738,0.0014959135982669303,352141.22506056825,1552527.5510976575,4.40882078157882,1552527.5510976575,4.40882078157882,0.85,0.09778755505409152,4.027634451161993,1.2673120139213285,1.0,0.0,4.027634451162691,1.2856306402174742,1.2859181559778199,3.132808386147897,19317.089908611026,1969.794976736299,4632.441516551485,4632.441516551485,5.526096386856994,4.35838802519686,-2.347103660642282,6.705491685839142,3.798671257480281,3.798671257480281,1.085334644994366,0.0,0.0,0.00022362627629237642,0.9905532877524758,0.00022575895618879338,199.18807844510982,0.0,0.0,0.0,0.0019523122141496408,7.601470815957543e-05,0.00014761156813280097,0.000594525437201715,0.09778755505357471,0.07167804997082257,0.026109505082752147,0.09778752310608624,0.07167804997120138,0.026109505082890144,0.3752373688755374,0.3752373688755374,0.1366843084334021,0.0,3.979039320256561e-13,4.910518298306499,3.979039320256561e-13,3.979039320256561e-13,4.911728624310683,3.979039320256561e-13,24265.064146635625,20625.30452464028,0.85,1.0710838699304916,0.6665835309337509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269398470460188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.989895997758,1528.5077804793227,0.3752373688755374,0.1366843084334021,6.112874298809886,3.798671257480281
2204.0,-30.320357814878157,4.359642037031401,34.97636024786939,23.92084876718002,4.8248583407630825,-26.805893591661217,-40.323424980137474,1.3103941175463496,-5.182095168324054,-5.182095168324457,39.95352078094567,42185.5292180291,25599.518579855136,25599.518579855136,67785.04779788424,77304.56798589177,77304.56798589177,25599.518579855136,102904.08656574691,102904.08656574691,102904.08656574691,127169.72437367147,91531.8550893253,56412.816321463564,39021.154186513035,24265.63780792456,0.0,63286.79199443759,20625.792136735876,1528.4796898190307,0.0,0.886158453496825,2.8956275175811106,0.0014959135982669303,352145.7905224419,1552530.1545299813,4.408771015625814,1552530.1545299813,4.408771015625814,0.8500000000000001,0.09778423476858678,4.027634451161993,1.267311267727055,1.0,0.0,4.027634451162293,1.2856290796586791,1.2859165950700246,3.132812188902329,19317.065083570385,1969.7924452866562,4632.441516551485,4632.441516551485,5.526139615230827,4.359642037031401,-2.3471250139346935,6.706767050966095,3.7979786083715887,3.7979786083715887,1.0851367452490253,0.0,0.0,0.00022362627629237642,0.9905159817296372,0.00022576745899837035,199.1877823986281,0.0,0.0,0.0,0.0019523122141496408,7.60178660333138e-05,0.00014760841025906262,0.0005945127184406539,0.09778423476786104,0.07167793689456092,0.026106297873300117,0.09778427313928581,0.0716779368950929,0.026106297873493875,0.37523711518723163,0.37523711518723163,0.13666764176673543,0.0,3.979039320256561e-13,4.910643899577337,3.979039320256561e-13,3.979039320256561e-13,4.911778670438082,3.979039320256561e-13,24265.63780792456,20625.792136735876,0.85,1.0710773237461935,0.6665771464879572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693925001293758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.986418972083,1528.4796898190307,0.37523711518723163,0.13666764176673543,6.112874298809886,3.7979786083715887
2205.0,-30.319996881736696,4.360893531896744,34.97638978604204,23.9211089903489,4.825133546512893,-26.805541231339284,-40.32307482613248,1.3106778961155738,-5.181801927466495,-5.1818019274669185,39.95358086175742,42185.5381448178,25599.820616158882,25599.820616158882,67785.35876097668,77304.5073050444,77304.5073050444,25599.820616158882,102904.32792120328,102904.32792120328,102904.32792120328,127170.59584521384,91531.75970391007,56412.79054368379,39021.07684469586,24266.267924010564,0.0,63287.344768706425,20626.32773540898,1528.4539722162247,0.0,0.8861597354231328,2.8955725137479598,0.0014959135982669303,352149.8216342777,1552532.7425192154,4.40872789687676,1552532.7425192154,4.40872789687676,0.85,0.0977809354241553,4.027634451161993,1.2673106858273973,1.0,0.0,4.027634451161499,1.2856277503827203,1.2859152654967894,3.132815428076285,19317.044953242286,1969.7903925644625,4632.441516551485,4632.441516551485,5.526204815471926,4.360893531896744,-2.3471732126377423,6.708066744534486,3.7972875486503366,3.7972875486503366,1.0849392996143818,0.0,0.0,0.00022362627629237642,0.9904786747742287,0.00022577596266103373,199.1874863335986,0.0,0.0,0.0,0.0019523122141496408,7.602088664309707e-05,0.00014760538964927935,0.0005945005525286273,0.0977809354236293,0.07167783909902761,0.02610309632460169,0.09778091188207064,0.07167783909941318,0.026103096324742118,0.37523686020192965,0.37523686020192965,0.13665097510006877,0.0,3.979039320256561e-13,4.9108032486159345,3.979039320256561e-13,3.979039320256561e-13,4.911998991035944,3.979039320256561e-13,24266.267924010564,20626.32773540898,0.85,1.0710728820858098,0.666571465416846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269386537769336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.982958567394,1528.4539722162247,0.37523686020192965,0.13665097510006877,6.112874298809886,3.7972875486503366
2206.0,-30.319635747775077,4.36214330397006,34.97641937363463,23.921419120766245,4.825458736463474,-26.805183691471594,-40.32271255329249,1.3110066801600102,-5.181473618569498,-5.181473618569873,39.953641377576844,42185.4977166227,25600.02735120207,25600.02735120207,67785.52506782477,77304.44632148655,77304.44632148655,25600.02735120207,102904.47367268862,102904.47367268862,102904.47367268862,127171.33041211781,91531.68417070761,56412.73556584378,39021.05400540425,24266.856739429193,0.0,63287.91074483344,20626.828228514813,1528.4261212343313,0.0,0.8861611951826815,2.8955231095209846,0.0014959135982669303,352154.33486102836,1552535.3492497613,4.408678796648755,1552535.3492497613,4.408678796648755,0.85,0.0977776173619431,4.027634451161993,1.267310010516085,1.0,0.0,4.027634451160873,1.2856262102954905,1.2859137250651376,3.132819180962618,19317.029012564737,1969.7887670677283,4632.441516551485,4632.441516551485,5.526249443135856,4.36214330397006,-2.347196278726955,6.709339582697016,3.796597819663101,3.796597819663101,1.0847422341894575,0.0,0.0,0.00022362627629237642,0.9904413485783735,0.0002257844713504314,199.18719010472182,0.0,0.0,0.0,0.0019523122141496408,7.602401191302954e-05,0.00014760226437934688,0.0005944879650837782,0.09777761736124127,0.07167772763437455,0.026099889726866728,0.0977776229117835,0.07167772763488904,0.02609988972705406,0.37523660631012945,0.37523660631012945,0.1366343084334021,0.0,3.979039320256561e-13,4.910973999323119,3.979039320256561e-13,3.979039320256561e-13,4.912282118399048,3.979039320256561e-13,24266.856739429193,20626.828228514813,0.85,1.0710659313928845,0.666564865550828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693805874127355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.979510667497,1528.4261212343313,0.37523660631012945,0.1366343084334021,6.112874298809886,3.796597819663101
2207.0,-30.3192745161887,4.363390798754261,34.976449104671985,23.92169212633746,4.82575279532322,-26.804829177225816,-40.32235073447225,1.311307456360186,-5.181170835689045,-5.181170835689421,39.95370473093914,42185.45951994944,25600.30062589583,25600.30062589583,67785.76014584527,77304.36104780048,77304.36104780048,25600.30062589583,102904.66167369632,102904.66167369632,102904.66167369632,127172.13957398046,91531.571703821,56412.67017596916,39021.00169761316,24267.477900284135,0.0,63288.4795978973,20627.356215241514,1528.400341884902,0.0,0.8861625140011897,2.895470362651197,0.0014959135982669303,352158.49722464517,1552538.0782115553,4.408634437184053,1552538.0782115553,4.408634437184053,0.85,0.09777431850533642,4.027634451161993,1.2673093357542533,1.0,0.0,4.027634451162198,1.285624801405582,1.285912315860148,3.132822614155043,19317.005277328884,1969.7863467472466,4632.441516551485,4632.441516551485,5.526308434640182,4.363390798754261,-2.3472367580919222,6.710627556846183,3.7959096567917125,3.7959096567917125,1.0845456162262035,0.0,0.0,0.00022362627629237642,0.9904040138100056,0.00022579298263554473,199.18689379664747,0.0,0.0,0.0,0.0019523122141496408,7.602713338477521e-05,0.00014759914290760122,0.000594475392936637,0.09777431850477505,0.07167763033064684,0.026096688174128222,0.09777433809175819,0.07167763033105837,0.02609668817427806,0.3752363540910646,0.3752363540910646,0.13661764176673544,0.0,3.979039320256561e-13,4.911137366535172,3.979039320256561e-13,3.979039320256561e-13,4.912367347237364,3.979039320256561e-13,24267.477900284135,20627.356215241514,0.85,1.0710600187667867,0.6665582707622987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693746452833958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.976078821805,1528.400341884902,0.3752363540910646,0.13661764176673544,6.112874298809886,3.7959096567917125
2208.0,-30.318913185780115,4.364636111888488,34.97647877412239,23.921965760551416,4.826042791166443,-26.804474980156666,-40.321996494289465,1.3116045855428362,-5.180864606677233,-5.180864606677641,39.95376239913399,42185.45326296781,25600.56242389286,25600.56242389286,67786.01568686067,77304.29482744863,77304.29482744863,25600.56242389286,102904.85725134148,102904.85725134148,102904.85725134148,127172.94050370697,91531.47660621726,56412.63504173576,39020.935071646105,24268.08325236548,0.0,63289.01832401159,20627.870764510655,1528.3733826382527,0.0,0.8861638711114943,2.8954176103553797,0.0014959135982669303,352162.70700159087,1552540.5622865045,4.408588789838815,1552540.5622865045,4.408588789838815,0.8499999999999999,0.09777100871584299,4.027634451161993,1.2673087197868158,1.0,0.0,4.027634451160402,1.2856234096019925,1.2859109237452984,3.1328260057187984,19316.985207741105,1969.784300218842,4632.441516551485,4632.441516551485,5.526364948682744,4.364636111888488,-2.3472744084478445,6.711910520336332,3.795222889891563,3.795222889891563,1.0843493971118752,0.0,0.0,0.00022362627629237642,0.9903666703465371,0.0002258014965448381,199.1865974083939,0.0,0.0,0.0,0.0019523122141496408,7.603018958914538e-05,0.00014759608670323102,0.0005944630836626258,0.097771008715247,0.07167752505971968,0.026093483655527307,0.09777098188439577,0.07167752506015664,0.02609348365568636,0.3752361028760898,0.3752361028760898,0.13660097510006877,0.0,3.979039320256561e-13,4.911311393852429,3.979039320256561e-13,3.979039320256561e-13,4.912590575382865,3.979039320256561e-13,24268.08325236548,20627.870764510655,0.85,1.0710549394181856,0.6665524980494574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693687140175371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.972660969659,1528.3733826382527,0.3752361028760898,0.13660097510006877,6.112874298809886,3.795222889891563
