time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2209.0,-30.318551819455106,4.365879366273632,34.9765084272493,23.922248475160472,4.826341769269586,-26.80411985250749,-40.32163837747646,1.3119098023219466,-5.18055355495909,-5.180553554959459,39.95382126257689,42185.430911416006,25600.80947378262,25600.80947378262,67786.24038519863,77304.22904828658,77304.22904828658,25600.80947378262,102905.0385220692,102905.0385220692,102905.0385220692,127173.72458503931,91531.38557158837,56412.58743471791,39020.88681874495,24268.68606297012,0.0,63289.57288171507,20628.3831535246,1528.3463253144628,0.0,0.8861652485351125,2.8953656917866666,0.0014959135982669303,352166.98311745503,1552543.0978502205,4.408542459337862,1552543.0978502205,4.408542459337862,0.85,0.0977676984616197,4.027634451161993,1.2673081082152207,1.0,0.0,4.027634451161846,1.2856219799178643,1.2859094937414386,3.1328294895979534,19316.965995611627,1969.7823411268505,4632.441516551485,4632.441516551485,5.526418279067786,4.365879366273632,-2.347308200581902,6.7131875668555345,3.7945375440183122,3.7945375440183122,1.084153584005232,0.0,0.0,0.00022362627629237642,0.9903293246900495,0.00022581001159626,199.18630099156144,0.0,0.0,0.0,0.0019523122141496408,7.60332793545749e-05,0.0001475929969378015,0.000594450639216936,0.09776769846100108,0.0716774195238445,0.02609027893715659,0.09776764984870226,0.07167741952429806,0.026090278937321652,0.3752358532200116,0.3752358532200116,0.1365843084334021,0.0,3.410605131648481e-13,4.911494219245014,3.410605131648481e-13,3.410605131648481e-13,4.9128177745103585,3.410605131648481e-13,24268.68606297012,20628.3831535246,0.85,1.0710491049116038,0.666546304400859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269362793160245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.969257138306,1528.3463253144628,0.3752358532200116,0.1365843084334021,6.112874298809886,3.7945375440183122
2210.0,-30.31819019557039,4.3671206690802045,34.97653820756509,23.922539711371087,4.826653446633156,-26.803763223122782,-40.32127627925945,1.312226474185665,-5.18023823289235,-5.1802382328927195,39.95388427351941,42185.393015695176,25601.043663211272,25601.043663211272,67786.43667890645,77304.14625741809,77304.14625741809,25601.043663211272,102905.18992062936,102905.18992062936,102905.18992062936,127174.48084121472,91531.28256193762,56412.52932021515,39020.83693524719,24269.290920585365,0.0,63290.12785583256,20628.89728249756,1528.3196937206483,0.0,0.8861666327095638,2.8953150016980636,0.0014959135982669303,352171.3179806038,1552545.8120724275,4.408495901866533,1552545.8120724275,4.408495901866533,0.85,0.09776439289285738,4.027634451161993,1.2673074466409164,1.0,0.0,4.027634451162992,1.285620496579652,1.2859080100714957,3.1328331042305035,19316.944256249677,1969.7801243288663,4632.441516551485,4632.441516551485,5.526468833279385,4.3671206690802045,-2.347338458579102,6.714459127659307,3.793853652610978,3.793853652610978,1.0839581864602794,0.0,0.0,0.00022362627629237642,0.9902919539364651,0.0002258185330128652,199.18600436434446,0.0,0.0,0.0,0.0019523122141496408,7.603640358885735e-05,0.00014758987270351907,0.0005944380559433065,0.0977643928922325,0.07167731751613086,0.02608707537610164,0.09776438732369803,0.071677317516589,0.02608707537626838,0.3752356054608187,0.3752356054608187,0.13656764176673544,0.0,3.979039320256561e-13,4.911662806535958,3.979039320256561e-13,3.979039320256561e-13,4.912937538461279,3.979039320256561e-13,24269.290920585365,20628.89728249756,0.85,1.0710428146600677,0.6665398608735398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693568821270012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.965866070823,1528.3196937206483,0.3752356054608187,0.13656764176673544,6.112874298809886,3.793853652610978
2211.0,-30.317828780306677,4.36835977468097,34.976568076288515,23.922812716942303,4.826947413968289,-26.803408552600136,-40.32091819737104,1.31252718626176,-5.179934636955693,-5.179934636956073,39.95394640923186,42185.3711380006,25601.307327908155,25601.307327908155,67786.67846590876,77304.0614000524,77304.0614000524,25601.307327908155,102905.36872796055,102905.36872796055,102905.36872796055,127175.27527119002,91531.17040044811,56412.48013839642,39020.766957835214,24269.90654322947,0.0,63290.67350106468,20629.42056174505,1528.2936393588875,0.0,0.8861679600563455,2.8952625268476093,0.0014959135982669303,352175.49167935655,1552548.4885972526,4.408451255917586,1552548.4885972526,4.408451255917586,0.85,0.0977610926240492,4.027634451161993,1.2673067729780452,1.0,0.0,4.02763445116128,1.2856190880026321,1.2859066011794644,3.1328365366909883,19316.92058546544,1969.7777105806204,4632.441516551485,4632.441516551485,5.526525750284369,4.36835977468097,-2.3473764779833206,6.715736252664291,3.7931712445680836,3.7931712445680836,1.0837632127337382,0.0,0.0,0.00022362627629237642,0.9902546062618135,0.00022582704980950307,199.18570790913452,0.0,0.0,0.0,0.0019523122141496408,7.603949328642043e-05,0.00014758678300595598,0.0005944256117709577,0.09776109262347962,0.07167721943031097,0.026083873193168662,0.09776109523855148,0.07167721943072858,0.02608387319332062,0.37523535847723954,0.37523535847723954,0.13655097510006878,0.0,3.979039320256561e-13,4.911820013710837,3.979039320256561e-13,3.979039320256561e-13,4.913026896550662,3.979039320256561e-13,24269.90654322947,20629.42056174505,0.85,1.0710374011862656,0.6665337687912415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693509804080911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.962492208664,1528.2936393588875,0.37523535847723954,0.13655097510006878,6.112874298809886,3.7931712445680836
2212.0,-30.3174670023357,4.369596743209808,34.97659792199613,23.92309127552437,4.82723934860838,-26.803053758879475,-40.32056388733906,1.3128261051521823,-5.179629117160971,-5.179629117161287,39.95400547628134,42185.366326930285,25601.56377653944,25601.56377653944,67786.93010346973,77304.0073429737,77304.0073429737,25601.56377653944,102905.57111951313,102905.57111951313,102905.57111951313,127176.08965606637,91531.08806966165,56412.44705361822,39020.712240048255,24270.518536553234,0.0,63291.230776601486,20629.94075607025,1528.2669419220636,0.0,0.8861693083903073,2.8952095979574146,0.0014959135982669303,352179.6918656293,1552551.032941218,4.408405904147303,1552551.032941218,4.408405904147303,0.85,0.09775778632513843,4.027634451161993,1.267306216354482,1.0,0.0,4.027634451162098,1.2856176878282015,1.2859052006919018,3.132839948683259,19316.90321021221,1969.775938797878,4632.441516551485,4632.441516551485,5.526581109565294,4.369596743209808,-2.3474127105625926,6.7170094537724,3.792490242539448,3.792490242539448,1.0835686407255565,0.0,0.0,0.00022362627629237642,0.9902172226275028,0.00022583557544979152,199.18541115729337,0.0,0.0,0.0,0.0019523122141496408,7.604255055289968e-05,0.00014758372573947672,0.0005944132982191595,0.09775778632455272,0.07167711692196654,0.026080669402586173,0.09775774905270179,0.07167711692239599,0.026080669402742434,0.3752351115361492,0.3752351115361492,0.1365343084334021,0.0,3.410605131648481e-13,4.912000306611219,3.410605131648481e-13,3.410605131648481e-13,4.913303194543971,3.410605131648481e-13,24270.518536553234,20629.94075607025,0.85,1.0710319466331233,0.6665278239861002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693450891711586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.959126221262,1528.2669419220636,0.3752351115361492,0.1365343084334021,6.112874298809886,3.792490242539448
2213.0,-30.31710505012408,4.3708318256860625,34.976627881199185,23.923376958724134,4.827552820981396,-26.802696654469162,-40.32020168434826,1.3131444253264797,-5.179312857427362,-5.179312857427771,39.9540684735306,42185.32946912018,25601.790102849405,25601.790102849405,67787.11957196958,77303.89481751678,77303.89481751678,25601.790102849405,102905.68492036618,102905.68492036618,102905.68492036618,127176.79887461572,91530.95591929,56412.39057089329,39020.62816488524,24271.11395424954,0.0,63291.74211913478,20630.44686111211,1528.2402280518024,0.0,0.8861706973653054,2.895159875948122,0.0014959135982669303,352184.03974248545,1552553.7465840627,4.408359185496535,1552553.7465840627,4.408359185496535,0.85,0.09775448066964437,4.027634451161993,1.2673055278556427,1.0,0.0,4.027634451160834,1.2856161967790214,1.2859037093092665,3.1328435821303553,19316.875320934458,1969.7730948830088,4632.441516551485,4632.441516551485,5.526629966374205,4.3708318256860625,-2.3474408651882306,6.718272690874294,3.791810661003449,3.791810661003449,1.083374474572414,0.0,0.0,0.00022362627629237642,0.9901798225116785,0.00022584410549300897,199.18511426341453,0.0,0.0,0.0,0.0019523122141496408,7.604567604353209e-05,0.00014758060024884433,0.0005944007098854117,0.0977544806690119,0.07167701496023027,0.026077465708781635,0.09775451463035642,0.07167701496069401,0.026077465708950365,0.37523486613438867,0.37523486613438867,0.13651764176673545,0.0,3.979039320256561e-13,4.912131859154897,3.979039320256561e-13,3.979039320256561e-13,4.913260231987863,3.979039320256561e-13,24271.11395424954,20630.44686111211,0.85,1.0710262871951461,0.6665218566699309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693392081301138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.95577954727,1528.2402280518024,0.37523486613438867,0.13651764176673545,6.112874298809886,3.791810661003449
2214.0,-30.316742931288445,4.3720644236882675,34.9766577816273,23.92362792687493,4.827819850773819,-26.802344044580483,-40.31984772356225,1.3134209640657093,-5.179024389606752,-5.179024389607178,39.95412667996562,42185.327362227705,25602.088239735345,25602.088239735345,67787.41560196305,77303.82982576259,77303.82982576259,25602.088239735345,102905.91806549793,102905.91806549793,102905.91806549793,127177.65889820931,91530.85243332807,56412.34996979246,39020.55829281733,24271.740832711384,0.0,63292.29912552872,20630.979707804676,1528.2144453513856,0.0,0.8861719615578681,2.8951045685834784,0.0014959135982669303,352188.0055783079,1552556.2538630082,4.408316664031882,1552556.2538630082,4.408316664031882,0.85,0.09775118251803676,4.027634451161993,1.2673048866121097,1.0,0.0,4.027634451161059,1.2856149014418106,1.2859024136823691,3.1328467386656933,19316.853481050843,1969.7708678346676,4632.441516551485,4632.441516551485,5.526694324852316,4.3720644236882675,-2.3474881590222045,6.719552582710472,3.7911325721224687,3.7911325721224687,1.0831807348921338,0.0,0.0,0.00022362627629237642,0.9901424067034623,0.00022585263976008073,199.18481723374683,0.0,0.0,0.0,0.0019523122141496408,7.6048730525998e-05,0.0001475775457663784,0.0005943884075466014,0.09775118251753129,0.07167691841555156,0.026074264101979727,0.09775113746785795,0.07167691841592219,0.026074264102114563,0.3752346191273723,0.3752346191273723,0.13650097510006878,0.0,3.979039320256561e-13,4.912285314424196,3.979039320256561e-13,3.979039320256561e-13,4.913448380958187,3.979039320256561e-13,24271.740832711384,20630.979707804676,0.85,1.0710215387739208,0.66651595762955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693333360913372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.952448423166,1528.2144453513856,0.3752346191273723,0.13650097510006878,6.112874298809886,3.7911325721224687
2215.0,-30.31638073743658,4.373295410854668,34.97668775706944,23.923942946735792,4.828147429954431,-26.801985311888938,-40.31948527609927,1.3137520044066076,-5.1786971651943645,-5.178697165194758,39.95418866579262,42185.29049203424,25602.281540031905,25602.281540031905,67787.57203206615,77303.77884870385,77303.77884870385,25602.281540031905,102906.06038873576,102906.06038873576,102906.06038873576,127178.39538358849,91530.78744476763,56412.29908809733,39020.54261852255,24272.334994852736,0.0,63292.87761337528,20631.484745624824,1528.1868642876989,0.0,0.8861734102764333,2.8950551922044245,0.0014959135982669303,352192.50427952997,1552558.9239450153,4.408267936085239,1552558.9239450153,4.408267936085239,0.85,0.09774786881414997,4.027634451161993,1.267304262951948,1.0,0.0,4.027634451162071,1.2856133508166656,1.2859008627104456,3.1328505173063905,19316.839765735556,1969.7694692617313,4632.441516551485,4632.441516551485,5.52673605237243,4.373295410854668,-2.3475076802227592,6.7208030910774275,3.790455792229278,3.790455792229278,1.0829873692083651,0.0,0.0,0.00022362627629237642,0.9901049846696536,0.0002258611760923402,199.1845201434329,0.0,0.0,0.0,0.0019523122141496408,7.605185836126002e-05,0.0001475744179311164,0.0005943758097695426,0.09774786881345249,0.0716768104699638,0.026071058343488693,0.09774786593535038,0.07167681047047525,0.026071058343674722,0.37523437225261835,0.37523437225261835,0.13648430843340212,0.0,3.979039320256561e-13,4.912457384957008,3.979039320256561e-13,3.979039320256561e-13,4.91376870419225,3.979039320256561e-13,24272.334994852736,20631.484745624824,0.85,1.0710142213180245,0.6665092832359938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693274758997575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.94913270217,1528.1868642876989,0.37523437225261835,0.13648430843340212,6.112874298809886,3.790455792229278
2216.0,-30.316018505178988,4.3745240510420365,34.9767178816082,23.924201737996214,4.828431473365072,-26.801630898612924,-40.31912722913546,1.3140438667990484,-5.178403667132784,-5.1784036671331375,39.95425295947666,42185.27207334148,25602.56317751585,25602.56317751585,67787.83525085733,77303.67661615333,77303.67661615333,25602.56317751585,102906.23979366919,102906.23979366919,102906.23979366919,127179.20300862615,91530.65355934137,56412.249016529764,39020.4494920129,24272.963214956973,0.0,63293.41270696987,20632.018732713426,1528.161777994913,0.0,0.886174678040657,2.8950017922575793,0.0014959135982669303,352196.5393471909,1552561.6934432127,4.408225294663435,1552561.6934432127,4.408225294663435,0.85,0.09774457798070779,4.027634451161993,1.2673035969818018,1.0,0.0,4.027634451163762,1.2856119837079432,1.285899495295986,3.1328538487526765,19316.81151028842,1969.7665880079762,4632.441516551485,4632.441516551485,5.526796849142974,4.3745240510420365,-2.3475504064712815,6.722074457513318,3.789780580730622,3.789780580730622,1.0827944516373207,0.0,0.0,0.00022362627629237642,0.9900675601934922,0.00022586971362709065,199.18422302250295,0.0,0.0,0.0,0.0019523122141496408,7.605494833804984e-05,0.00014757132795432658,0.0005943633644725706,0.0977445779802015,0.07167671935989448,0.02606785862030702,0.09774459821528324,0.07167671936026575,0.02606785862044205,0.37523412671530376,0.37523412671530376,0.13646764176673545,0.0,3.410605131648481e-13,4.912600422978528,3.410605131648481e-13,3.410605131648481e-13,4.913731394989384,3.410605131648481e-13,24272.963214956973,20632.018732713426,0.85,1.0710093254837645,0.6665033574449057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693216234016234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.945830554625,1528.161777994913,0.37523412671530376,0.13646764176673545,6.112874298809886,3.789780580730622
2217.0,-30.315656454978285,4.375750778832705,34.97674804645336,23.92449384732174,4.82873752198963,-26.801274448366225,-40.31876890277488,1.3143555153775555,-5.178091320096769,-5.178091320097153,39.95431438256756,42185.25167981776,25602.79266511971,25602.79266511971,67788.04434493747,77303.62020018323,77303.62020018323,25602.79266511971,102906.41286530293,102906.41286530293,102906.41286530293,127179.98454521067,91530.57447358522,56412.20595321965,39020.40946707285,24273.57167990774,0.0,63293.98114698059,20632.53592792158,1528.1350133920866,0.0,0.8861760526605943,2.8949502581133415,0.0014959135982669303,352200.8335940232,1552564.3392919647,4.408179059228415,1552564.3392919647,4.408179059228415,0.85,0.09774127184623922,4.027634451161993,1.2673029700247573,1.0,0.0,4.027634451160138,1.285610523922222,1.2858980351838012,3.1328574060472305,19316.794819872855,1969.764886059241,4632.441516551485,4632.441516551485,5.526846388376884,4.375750778832705,-2.3475794194543314,6.723330198287036,3.7891067128719027,3.7891067128719027,1.0826019179634008,0.0,0.0,0.00022362627629237642,0.9900301560514101,0.00022587824716802262,199.18392605179085,0.0,0.0,0.0,0.0019523122141496408,7.60580408422722e-05,0.00014756823545010423,0.0005943509089960243,0.09774127184562106,0.07167661699666177,0.02606465484895929,0.0977412979782886,0.07167661699711508,0.026064654849124142,0.3752338806013487,0.3752338806013487,0.1364509751000688,0.0,3.979039320256561e-13,4.91276045457073,3.979039320256561e-13,3.979039320256561e-13,4.9139952880389615,3.979039320256561e-13,24273.57167990774,20632.53592792158,0.85,1.071003010341865,0.6664970494090998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26931578209662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.942541249604,1528.1350133920866,0.3752338806013487,0.1364509751000688,6.112874298809886,3.7891067128719027
2218.0,-30.31529402168468,4.376975287232116,34.97677825761447,23.924768075253837,4.8290237535473794,-26.800919635170732,-40.31841085581107,1.3146493670332908,-5.177793477436296,-5.177793477436701,39.9543760613211,42185.23383028946,25603.05899207071,25603.05899207071,67788.29282236016,77303.57155987926,77303.57155987926,25603.05899207071,102906.63055194997,102906.63055194997,102906.63055194997,127180.83052733287,91530.49498552908,56412.15725593846,39020.375255100684,24274.199975382897,0.0,63294.57523048358,20633.069979075462,1528.1091970086222,0.0,0.8861773521319858,2.8948963046058847,0.0014959135982669303,352204.92846834596,1552566.996157022,4.408135351509022,1552566.996157022,4.408135351509022,0.85,0.09773797437405891,4.027634451161993,1.2673024073569108,1.0,0.0,4.027634451161245,1.285609147501681,1.2858966584554405,3.132860760199846,19316.778044555096,1969.7631754528913,4632.441516551485,4632.441516551485,5.526903880079704,4.376975287232116,-2.3476181635779505,6.724593450810067,3.788434315840491,3.788434315840491,1.0824098045258546,0.0,0.0,0.00022362627629237642,0.989992713857806,0.00022588679003600847,199.18362876773475,0.0,0.0,0.0,0.0019523122141496408,7.606113105131165e-05,0.00014756514524106478,0.0005943384627636357,0.09773797437352104,0.07167652101637677,0.02606145335714427,0.09773796846855803,0.07167652101677123,0.026061453357287684,0.3752336351523833,0.3752336351523833,0.13643430843340212,0.0,3.979039320256561e-13,4.912949233089876,3.979039320256561e-13,3.979039320256561e-13,4.914271437385423,3.979039320256561e-13,24274.199975382897,20633.069979075462,0.85,1.0709968836272772,0.6664905116540294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693099499184373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.939260371786,1528.1091970086222,0.3752336351523833,0.13643430843340212,6.112874298809886,3.788434315840491
2219.0,-30.314931464027474,4.37819778313394,34.97680847379704,23.92504586549478,4.82932053426765,-26.800563655099364,-40.318052599299676,1.3149527253394202,-5.177487036488003,-5.177487036488411,39.95443662990279,42185.215774733406,25603.300491781185,25603.300491781185,67788.51626651459,77303.49471337952,77303.49471337952,25603.300491781185,102906.79520516071,102906.79520516071,102906.79520516071,127181.60268380534,91530.39151158422,56412.112572937665,39020.309931829506,24274.807478644616,0.0,63295.11741047412,20633.58635684792,1528.0826515494985,0.0,0.8861786996138531,2.8948443859290434,0.0014959135982669303,352209.14159478387,1552569.605203818,4.40809002904884,1552569.605203818,4.40809002904884,0.85,0.09773467075193829,4.027634451161993,1.2673017375404014,1.0,0.0,4.027634451160543,1.2856077265544545,1.2858952371904362,3.1328642228655696,19316.756207207596,1969.760948663162,4632.441516551485,4632.441516551485,5.526956012353714,4.37819778313394,-2.3476504051047966,6.725848188238737,3.787763293839035,3.787763293839035,1.0822180839540099,0.0,0.0,0.00022362627629237642,0.9899552603445956,0.00022589533613320454,199.1833313825579,0.0,0.0,0.0,0.0019523122141496408,7.60642231850893e-05,0.00014756205310728713,0.0005943260087791053,0.09773467075134713,0.07167642064393209,0.026058250107415044,0.09773466637342693,0.07167642064436563,0.02605825010757265,0.3752333920860775,0.3752333920860775,0.13641764176673546,0.0,3.979039320256561e-13,4.913125394245526,3.979039320256561e-13,3.979039320256561e-13,4.914413498550516,3.979039320256561e-13,24274.807478644616,20633.58635684792,0.85,1.0709912397649948,0.6664845172994744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693041283264286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.935999236934,1528.0826515494985,0.3752333920860775,0.13641764176673546,6.112874298809886,3.787763293839035
2220.0,-30.314568815924076,4.379418228488974,34.97683876515474,23.925323620811128,4.829617411007902,-26.800207583974625,-40.31769430786369,1.3152561790584743,-5.177182929794753,-5.177182929795068,39.9544992519275,42185.19802911801,25603.546557395963,25603.546557395963,67788.74458651397,77303.41741000864,77303.41741000864,25603.546557395963,102906.9639674046,102906.9639674046,102906.9639674046,127182.38714926249,91530.2875832261,56412.068202335475,39020.24375654515,24275.42318185788,0.0,63295.666938403025,20634.109704579198,1528.0565940081465,0.0,0.8861800276724766,2.8947922098965324,0.0014959135982669303,352213.322667648,1552572.3027080272,4.408045359979327,1552572.3027080272,4.408045359979327,0.85,0.09773137200271217,4.027634451161993,1.267301107835956,1.0,0.0,4.027634451160761,1.2856063051634512,1.285893815481556,3.132867686620378,19316.73427395981,1969.758712094325,4632.441516551485,4632.441516551485,5.52700913026441,4.379418228488974,-2.347683794681214,6.727102023170188,3.787093705581472,3.787093705581472,1.0820267730232778,0.0,0.0,0.00022362627629237642,0.989917799016868,0.00022590388466039275,199.18303392408157,0.0,0.0,0.0,0.0019523122141496408,7.606731573654568e-05,0.00014755896055583073,0.0005943135531123175,0.09773137200213992,0.07167632390633027,0.02605504809580965,0.09773138470424884,0.07167632390674997,0.0260550480959622,0.37523315028629833,0.37523315028629833,0.1364009751000688,0.0,3.410605131648481e-13,4.91329187021222,3.410605131648481e-13,3.410605131648481e-13,4.9145367877699755,3.410605131648481e-13,24275.42318185788,20634.109704579198,0.85,1.070985548702464,0.6664784505734186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692983163367941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.932752674613,1528.0565940081465,0.37523315028629833,0.1364009751000688,6.112874298809886,3.787093705581472
2221.0,-30.31420627660806,4.380636317667348,34.9768689535124,23.92557958317923,4.829886061926513,-26.799854433475133,-40.31734027722848,1.3155342187934806,-5.176893465810622,-5.1768934658109975,39.9545568345095,42185.19728982431,25603.829298595083,25603.829298595083,67789.0265884194,77303.36607377802,77303.36607377802,25603.829298595083,102907.1953723731,102907.1953723731,102907.1953723731,127183.24386890355,91530.19823910065,56412.02945514635,39020.18753772699,24276.04849653045,0.0,63296.23603425744,20634.641222050883,1528.0306062802028,0.0,0.8861812991318008,2.894737030962744,0.0014959135982669303,352217.30245842825,1552574.7831365007,4.4080025947043,1552574.7831365007,4.4080025947043,0.85,0.09772807340518835,4.027634451161993,1.267300530332141,1.0,0.0,4.027634451162928,1.2856050028154629,1.2858925128423133,3.1328708602887447,19316.71541859755,1969.7567893824648,4632.441516551485,4632.441516551485,5.527070165292722,4.380636317667348,-2.347727100409496,6.728363418076844,3.7864255362354635,3.7864255362354635,1.0818358674958468,0.0,0.0,0.00022362627629237642,0.9898803504551281,0.0002259124309211283,199.18273655572506,0.0,0.0,0.0,0.0019523122141496408,7.607037162557552e-05,0.0001475559046668009,0.000594301245108382,0.0977280734046751,0.07167622730439874,0.026051846100276367,0.09772799992846268,0.07167622730477516,0.02605184610041319,0.37523290902961315,0.37523290902961315,0.13638430843340213,0.0,3.979039320256561e-13,4.913482867752521,3.979039320256561e-13,3.979039320256561e-13,4.914797991580883,3.979039320256561e-13,24276.04849653045,20634.641222050883,0.85,1.0709803747529372,0.6664724465921271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692925141302527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.929520009482,1528.0306062802028,0.37523290902961315,0.13638430843340213,6.112874298809886,3.7864255362354635
2222.0,-30.31384362960248,4.381852525786683,34.976899091215834,23.925862123165302,4.830186079499461,-26.799498049210797,-40.3169819508679,1.3158404991076278,-5.176583312889363,-5.1765833128897585,39.954615735802655,42185.179347799785,25604.055025679812,25604.055025679812,67789.2343734796,77303.29532684565,77303.29532684565,25604.055025679812,102907.35035252546,102907.35035252546,102907.35035252546,127183.99796009195,91530.10213928032,56411.98616023389,39020.12886560714,24276.647607566487,0.0,63296.776473173624,20635.150466431514,1528.0035492195975,0.0,0.8861826716213814,2.894685656157656,0.0014959135982669303,352221.5667370359,1552577.3203728995,4.407956431390341,1552577.3203728995,4.407956431390341,0.85,0.09772476575302108,4.027634451161993,1.2672999017266555,1.0,0.0,4.027634451163265,1.285603568190653,1.285891077896667,3.1328743563075587,19316.69513749998,1969.7547212860643,4632.441516551485,4632.441516551485,5.527118892747548,4.381852525786683,-2.3477553949171925,6.7296079207038755,3.785758690185088,3.785758690185088,1.0816453400528823,0.0,0.0,0.00022362627629237642,0.9898428922982921,0.0002259209800184997,199.18243909992586,0.0,0.0,0.0,0.0019523122141496408,7.607346470963411e-05,0.00014755281158274232,0.0005942887872964674,0.09772476575240945,0.07167612416147653,0.026048641590932915,0.09772468638471365,0.07167612416192513,0.02604864159109595,0.37523266980602926,0.37523266980602926,0.13636764176673546,0.0,3.979039320256561e-13,4.913665105114546,3.979039320256561e-13,3.979039320256561e-13,4.914984578017311,3.979039320256561e-13,24276.647607566487,20635.150466431514,0.85,1.0709745132472894,0.6664664726754082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692867231596345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.926297253249,1528.0035492195975,0.37523266980602926,0.13636764176673546,6.112874298809886,3.785758690185088
2223.0,-30.313480922152547,4.383066840245578,34.976929439981234,23.926148225460224,4.830496775619179,-26.799140542743935,-40.316619678027905,1.316156396210534,-5.176274155208887,-5.1762741552093035,39.95468215890995,42185.14529395934,25604.282264932557,25604.282264932557,67789.4275588919,77303.19577126122,77303.19577126122,25604.282264932557,102907.47803619377,102907.47803619377,102907.47803619377,127184.73972376279,91529.98152902685,56411.93105172484,39020.05608589112,24277.261687569015,0.0,63297.317773460134,20635.67243443366,1527.9778134957373,0.0,0.8861840116544617,2.894635038147046,0.0014959135982669303,352225.8173724502,1552580.181623273,4.407911359835232,1552580.181623273,4.407911359835232,0.85,0.09772147105933332,4.027634451161993,1.2672992522409188,1.0,0.0,4.027634451161767,1.2856020885239137,1.285889597899018,3.132877962096648,19316.66968367176,1969.7521257179324,4632.441516551485,4632.441516551485,5.527167946632401,4.383066840245578,-2.3477838180663313,6.73085065831191,3.785093306830533,3.785093306830533,1.0814552305230094,0.0,0.0,0.00022362627629237642,0.9898054294273542,0.00022592953083895896,199.18214159543666,0.0,0.0,0.0,0.0019523122141496408,7.60765919780345e-05,0.00014754968431434192,0.0005942761918025199,0.09772147105874862,0.07167603058184574,0.02604544047690288,0.0977214793673995,0.07167603058227459,0.026045440477058725,0.37523243180480725,0.37523243180480725,0.1363509751000688,0.0,3.979039320256561e-13,4.913808962545886,3.979039320256561e-13,3.979039320256561e-13,4.914973018430317,3.979039320256561e-13,24277.261687569015,20635.67243443366,0.85,1.0709684066157263,0.6664602352494484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692809411659822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.923088739039,1527.9778134957373,0.37523243180480725,0.1363509751000688,6.112874298809886,3.785093306830533
2224.0,-30.31311823862052,4.384278840822488,34.976959837747806,23.926408239081525,4.830773166342477,-26.79878648847862,-40.316261735837884,1.316441416200699,-5.175984683428169,-5.175984683428579,39.95474428370719,42185.128912810724,25604.55993077081,25604.55993077081,67789.68884358153,77303.12940653476,77303.12940653476,25604.55993077081,102907.68933730558,102907.68933730558,102907.68933730558,127185.58460177534,91529.88023122116,56411.879737497715,39020.00054858161,24277.89526446976,0.0,63297.895813051364,20636.210974799294,1527.9525739573305,0.0,0.8861852665961463,2.8945804591388646,0.0014959135982669303,352229.79738124245,1552582.8577226955,4.407869150383744,1552582.8577226955,4.407869150383744,0.85,0.09771818019972904,4.027634451161993,1.2672986087994653,1.0,0.0,4.0276344511648094,1.285600753488954,1.285888262565494,3.1328812154407304,19316.648305581002,1969.7499457593576,4632.441516551485,4632.441516551485,5.527227886048206,4.384278840822488,-2.3478256609179193,6.732104501740407,3.7844293792352777,3.7844293792352777,1.0812655369243651,0.0,0.0,0.00022362627629237642,0.9897679705559878,0.0002259380813937206,199.18184411145444,0.0,0.0,0.0,0.0019523122141496408,7.6079681979459e-05,0.00014754659431291743,0.0005942637464063284,0.09771818019923048,0.07167593974886145,0.026042240450369035,0.09771816102818481,0.07167593974922715,0.026042240450501897,0.3752321925745839,0.3752321925745839,0.13633430843340213,0.0,3.979039320256561e-13,4.913962384528304,3.979039320256561e-13,3.979039320256561e-13,4.915127216092742,3.979039320256561e-13,24277.89526446976,20636.210974799294,0.85,1.0709627543354137,0.6664538903062965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692751682090424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.919893523967,1527.9525739573305,0.3752321925745839,0.13633430843340213,6.112874298809886,3.7844293792352777
2225.0,-30.312755227275513,4.385488933733597,34.97699023994809,23.92669088384139,4.831072382313587,-26.79842985645897,-40.31590333962811,1.3167470114970155,-5.17567762218647,-5.17567762218684,39.95480520837991,42185.112292510225,25604.788850667013,25604.788850667013,67789.90114317724,77303.06239402418,77303.06239402418,25604.788850667013,102907.85124469119,102907.85124469119,102907.85124469119,127186.35511990362,91529.7873938665,56411.837292352335,39019.94455723796,24278.503875212424,0.0,63298.44843245039,20636.72829393056,1527.9260236232274,0.0,0.8861866158680539,2.894528675749266,0.0014959135982669303,352234.01926983875,1552585.482128712,4.407823768263878,1552585.482128712,4.407823768263878,0.85,0.0977148774999393,4.027634451161993,1.2672979911835864,1.0,0.0,4.027634451162005,1.2855993220822444,1.2858868308386675,3.132884703640448,19316.62871300069,1969.7479478721775,4632.441516551485,4632.441516551485,5.5272773027316955,4.385488933733597,-2.3478546732558545,6.733343606989451,3.783766777476388,3.783766777476388,1.081076222136111,0.0,0.0,0.00022362627629237642,0.9897304793583912,0.00022594663997550703,199.18154635947985,0.0,0.0,0.0,0.0019523122141496408,7.608277601655417e-05,0.00014754350027582227,0.0005942512847559308,0.09771487749934776,0.07167584021217496,0.0260390372871728,0.09771486368839867,0.07167584021260888,0.02603903728733042,0.3752319530373139,0.3752319530373139,0.13631764176673547,0.0,3.979039320256561e-13,4.9141166482936,3.979039320256561e-13,3.979039320256561e-13,4.915318335163704,3.979039320256561e-13,24278.503875212424,20636.72829393056,0.85,1.070956758371731,0.6664478093413067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692694062864092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.916709919988,1527.9260236232274,0.3752319530373139,0.13631764176673547,6.112874298809886,3.783766777476388
2226.0,-30.31239219050944,4.386696919806956,34.9770207245301,23.926969826594018,4.831362038936542,-26.798074157593955,-40.31554515296591,1.31704400602092,-5.175380147179908,-5.1753801471803325,39.95486841235026,42185.09634084626,25605.04167119694,25605.04167119694,67790.1380120432,77303.01893358375,77303.01893358375,25605.04167119694,102908.0606047807,102908.0606047807,102908.0606047807,127187.196673407,91529.71422806643,56411.79163532825,39019.91399193131,24279.13606862631,0.0,63299.05006055762,20637.265658332362,1527.9004527914747,0.0,0.8861879077991766,2.8944749321622236,0.0014959135982669303,352238.10939193296,1552588.204721851,4.407780314861663,1552588.204721851,4.407780314861663,0.85,0.09771158383619132,4.027634451161993,1.2672973779635508,1.0,0.0,4.027634451163289,1.2855979309645604,1.2858854394098769,3.132888093667149,19316.61327194445,1969.7463733226384,4632.441516551485,4632.441516551485,5.527331878818416,4.386696919806956,-2.3478899412822236,6.734586861089179,3.7831056202392768,3.7831056202392768,1.0808873200683649,0.0,0.0,0.00022362627629237642,0.9896929870672436,0.00022595519945538663,199.18124858754447,0.0,0.0,0.0,0.0019523122141496408,7.608586836086238e-05,0.00014754040793151402,0.00059423882992346,0.09771158383565569,0.07167574729574852,0.026035836539907164,0.09771155654489432,0.07167574729614143,0.026035836540049886,0.37523171340775596,0.37523171340775596,0.1363009751000688,0.0,3.979039320256561e-13,4.91430160759046,3.979039320256561e-13,3.979039320256561e-13,4.915607824173264,3.979039320256561e-13,24279.13606862631,20637.265658332362,0.85,1.0709503214849037,0.6664412230592428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692636534667265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.913544972644,1527.9004527914747,0.37523171340775596,0.1363009751000688,6.112874298809886,3.7831056202392768
2227.0,-30.31202904361915,4.387902862196063,34.97705124982253,23.927243251260393,4.831653163341537,-26.797718212845968,-40.31518689645452,1.3173423325683724,-5.175080517013328,-5.1750805170136625,39.95493056730002,42185.080684765984,25605.28691330705,25605.28691330705,67790.36759807303,77302.94728919237,77302.94728919237,25605.28691330705,102908.23420249941,102908.23420249941,102908.23420249941,127187.98957296071,91529.61342789403,56411.74682346786,39019.85178269575,24279.755370461295,0.0,63299.60715315704,20637.7920648921,1527.8745639539345,0.0,0.8861892145551541,2.894422203793276,0.0014959135982669303,352242.22918400884,1552590.8821305851,4.40773636292065,1552590.8821305851,4.40773636292065,0.85,0.0977082876342721,4.027634451161993,1.267296742764302,1.0,0.0,4.0276344511599715,1.2855965336107298,1.2858840417435449,3.132891498898156,19316.591998875214,1969.7442040732783,4632.441516551485,4632.441516551485,5.527384818960072,4.387902862196063,-2.3479232342524368,6.7358260964485,3.7824458442609625,3.7824458442609625,1.0806988126459893,0.0,0.0,0.00022362627629237642,0.9896554849357241,0.00022596376183061365,199.18095072617322,0.0,0.0,0.0,0.0019523122141496408,7.608896142444384e-05,0.00014753731486793258,0.0005942263721940199,0.09770828763372542,0.07167565261054572,0.02603263502317971,0.09770826502114936,0.07167565261094673,0.026032635023325364,0.37523147566940585,0.37523147566940585,0.13628430843340214,0.0,3.410605131648481e-13,4.914477413280736,3.410605131648481e-13,3.410605131648481e-13,4.915751117315324,3.410605131648481e-13,24279.755370461295,20637.7920648921,0.85,1.0709445231476766,0.6664351104533202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269257910696695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.91039263495,1527.8745639539345,0.37523147566940585,0.13628430843340214,6.112874298809886,3.7824458442609625
2228.0,-30.31166585251665,4.389106732683028,34.977081814245366,23.92751706009733,4.831941791071394,-26.79736247801345,-40.31482867486773,1.3176384165683213,-5.174782833474751,-5.174782833475124,39.954992757651524,42185.06533421916,25605.535541564226,25605.535541564226,67790.60087578339,77302.88735391769,77302.88735391769,25605.535541564226,102908.42289548191,102908.42289548191,102908.42289548191,127188.80263274316,91529.52330807681,56411.70128837887,39019.80224410882,24280.379737261243,0.0,63300.18198137006,20638.322776672056,1527.8487985219879,0.0,0.8861905112104786,2.8943689414491196,0.0014959135982669303,352246.3222481982,1552593.5610677898,4.407692750795587,1552593.5610677898,4.407692750795587,0.85,0.09770499278839759,4.027634451161993,1.267296143830754,1.0,0.0,4.027634451161529,1.2855951467639373,1.285882654586601,3.1328948785317348,19316.572979809418,1969.7422646683035,4632.441516551485,4632.441516551485,5.527438490065534,4.389106732683028,-2.347957434123275,6.737064166806303,3.781787465081355,3.781787465081355,1.0805107043089586,0.0,0.0,0.00022362627629237642,0.9896179797714341,0.00022597232554730462,199.18065282942908,0.0,0.0,0.0,0.0019523122141496408,7.609205430273885e-05,0.00014753422198963756,0.0005942139152108455,0.09770499278785912,0.07167555897195377,0.026029433815905344,0.09770496230032416,0.07167555897234879,0.026029433816048796,0.37523123901200933,0.37523123901200933,0.13626764176673548,0.0,3.979039320256561e-13,4.914659184870402,3.979039320256561e-13,3.979039320256561e-13,4.915953045130607,3.979039320256561e-13,24280.379737261243,20638.322776672056,0.85,1.070938483174265,0.6664288160598763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269252177675908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.907254604634,1527.8487985219879,0.37523123901200933,0.13626764176673548,6.112874298809886,3.781787465081355
2229.0,-30.31130255136158,4.390308573346833,34.97711242458037,23.92778528099882,4.8322327571994,-26.797006410191784,-40.314470418356336,1.3179366160296182,-5.174483916606107,-5.1744839166064835,39.95505522379924,42185.05022607246,25605.779120343348,25605.779120343348,67790.8293464158,77302.79515057581,77302.79515057581,25605.779120343348,102908.57427091915,102908.57427091915,102908.57427091915,127189.56935466894,91529.40182268713,56411.656898183865,39019.7165827814,24280.995083749793,0.0,63300.71166653119,20638.845821187322,1527.8229973625314,0.0,0.8861918131579637,2.8943166772785776,0.0014959135982669303,352250.4323078901,1552596.251888822,4.4076489607591185,1552596.251888822,4.4076489607591185,0.85,0.09770169795799391,4.027634451161993,1.2672955102799466,1.0,0.0,4.02763445116037,1.2855937500114243,1.285881257521721,3.132898282312124,19316.547341290705,1969.7396502669826,4632.441516551485,4632.441516551485,5.527491071145781,4.390308573346833,-2.3479902981947407,6.7382988715415735,3.781130470781916,3.781130470781916,1.080322991651976,0.0,0.0,0.00022362627629237642,0.9895804647762659,0.00022598089215810868,199.1803548433091,0.0,0.0,0.0,0.0019523122141496408,7.609514759882912e-05,0.0001475311286935473,0.0005942014565449448,0.09770169795744577,0.0716754654099411,0.02602623254750466,0.09770169162354009,0.07167546541034323,0.02602623254765069,0.37523100369851076,0.37523100369851076,0.1362509751000688,0.0,3.979039320256561e-13,4.91480925984672,3.979039320256561e-13,3.979039320256561e-13,4.915978679788623,3.979039320256561e-13,24280.995083749793,20638.845821187322,0.85,1.070933131108203,0.6664230008708867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692464545383395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.904129564933,1527.8229973625314,0.37523100369851076,0.1362509751000688,6.112874298809886,3.781130470781916
2230.0,-30.310939138031415,4.391508499729521,34.97714317176383,23.928072745353006,4.832534715253279,-26.796649142254694,-40.31411198722196,1.318244719476554,-5.17418034384167,-5.1741803438420675,39.9551204305138,42185.03484237202,25606.008834077413,25606.008834077413,67791.04367644944,77302.73653622049,77302.73653622049,25606.008834077413,102908.7453702979,102908.7453702979,102908.7453702979,127190.36599453146,91529.31833049384,56411.61663664538,39019.66854872051,24281.620624233565,0.0,63301.28917295407,20639.37753059853,1527.7973543981402,0.0,0.8861931289433176,2.8942644718439405,0.0014959135982669303,352254.60642393836,1552599.0607675554,4.407604705384612,1552599.0607675554,4.407604705384612,0.85,0.09769840481761816,4.027634451161993,1.2672949404688554,1.0,0.0,4.027634451161282,1.2855923068722876,1.2858798140598438,3.13290179914098,19316.52972093187,1969.7378534904244,4632.441516551485,4632.441516551485,5.527540659194166,4.391508499729521,-2.3480193710733688,6.73952787080289,3.7804748706033027,3.7804748706033027,1.0801356773152293,0.0,0.0,0.00022362627629237642,0.9895429397323675,0.0002259894617133629,199.18005676607305,0.0,0.0,0.0,0.0019523122141496408,7.609824251901755e-05,0.00014752803377335885,0.0005941889913377702,0.09769840481706062,0.07167537304767686,0.02602303176938375,0.09769843462068922,0.07167537304808591,0.026023031769532246,0.3752307676583837,0.3752307676583837,0.13623430843340215,0.0,3.979039320256561e-13,4.914968475439366,3.979039320256561e-13,3.979039320256561e-13,4.916183321094536,3.979039320256561e-13,24281.620624233565,20639.37753059853,0.85,1.070926746708559,0.6664166779781142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692407410837758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.901018836323,1527.7973543981402,0.3752307676583837,0.13623430843340215,6.112874298809886,3.7804748706033027
2231.0,-30.310575636813212,4.392706248802827,34.977173991693526,23.928342363238357,4.83281661049718,-26.79629380161668,-40.313753800559766,1.3185347753006402,-5.173889308312141,-5.1738893083125665,39.95518404378518,42185.020983862945,25606.27011120327,25606.27011120327,67791.29109506622,77302.68687144907,77302.68687144907,25606.27011120327,102908.95698265234,102908.95698265234,102908.95698265234,127191.21567108917,91529.23562998499,56411.56974239885,39019.6287639846,24282.25868843684,0.0,63301.88745242143,20639.91988517131,1527.772218212574,0.0,0.8861943863769272,2.894210076222458,0.0014959135982669303,352258.60818984866,1552601.801009991,4.407562412706806,1552601.801009991,4.407562412706806,0.85,0.0976951161329719,4.027634451161993,1.2672943041706461,1.0,0.0,4.0276344511632605,1.2855909482701575,1.2858784551538787,3.1329051099662966,19316.512267651695,1969.736073751148,4632.441516551485,4632.441516551485,5.527597060796846,4.392706248802827,-2.3480568142135207,6.740763063016347,3.7798206960176577,3.7798206960176577,1.0799487702907593,0.0,0.0,0.00022362627629237642,0.9895054071487527,0.0002259980336406172,199.1797586176424,0.0,0.0,0.0,0.0019523122141496408,7.6101335444543e-05,0.0001475249408478334,0.000594176534164369,0.09769511613247013,0.07167528395512669,0.02601983217734344,0.09769512971012939,0.07167528395549483,0.026019832177477067,0.3752305316915346,0.3752305316915346,0.13621764176673548,0.0,3.979039320256561e-13,4.91514803812197,3.979039320256561e-13,3.979039320256561e-13,4.916420401259813,3.979039320256561e-13,24282.25868843684,20639.91988517131,0.85,1.0709205337047665,0.666410160606503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692350367627738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.897922464992,1527.772218212574,0.3752305316915346,0.13621764176673548,6.112874298809886,3.7798206960176577
2232.0,-30.31021189352541,4.393901978133819,34.97720481092362,23.9286110381596,4.833104508681748,-26.795937642672104,-40.3133993159048,1.3188302578284143,-5.173591897756808,-5.173591897757153,39.95524566326223,42185.02328174487,25606.512480280915,25606.512480280915,67791.53576202579,77302.6090287343,77302.6090287343,25606.512480280915,102909.12150901521,102909.12150901521,102909.12150901521,127191.9976509729,91529.12708426069,56411.54133727127,39019.53971887713,24282.876141957695,0.0,63302.41586083482,20640.44472066404,1527.746342157996,0.0,0.8861956836556857,2.894157334063892,0.0014959135982669303,352262.6976498282,1552604.4553700667,4.407518779957381,1552604.4553700667,4.407518779957381,0.85,0.09769182092768594,4.027634451161993,1.2672937145782637,1.0,0.0,4.02763445116194,1.2855895642526618,1.285877070826864,3.1329084827344063,19316.48935994575,1969.7337378152326,4632.441516551485,4632.441516551485,5.527649380740179,4.393901978133819,-2.3480893303830195,6.741991308516838,3.7791678644876545,3.7791678644876545,1.0797622469964727,0.0,0.0,0.00022362627629237642,0.9894678511077453,0.0002260066115761302,199.17946027155656,0.0,0.0,0.0,0.0019523122141496408,7.610439651783681e-05,0.0001475218797745396,0.0005941642052801133,0.0976918209271496,0.07167519014672474,0.026016630780424863,0.09769183774408235,0.07167519014711826,0.026016630780567682,0.37523029712384165,0.37523029712384165,0.13620097510006882,0.0,3.410605131648481e-13,4.9153101412635465,3.410605131648481e-13,3.410605131648481e-13,4.916524802182437,3.410605131648481e-13,24282.876141957695,20640.44472066404,0.85,1.0709154593887842,0.6664046341372688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692293428255705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.894839968129,1527.746342157996,0.37523029712384165,0.13620097510006882,6.112874298809886,3.7791678644876545
2233.0,-30.30984858094449,4.395095626377387,34.9772356479639,23.928885580413066,4.833388587162762,-26.795582253408302,-40.313041129242606,1.3191222596266978,-5.173297931598597,-5.173297931598948,39.955307820488116,42185.008628248,25606.7622107718,25606.7622107718,67791.7708390198,77302.57042605542,77302.57042605542,25606.7622107718,102909.33263682722,102909.33263682722,102909.33263682722,127192.84143930837,91529.05640633446,56411.494608527624,39019.51310867427,24283.50880248115,0.0,63303.02191115542,20640.982482108975,1527.7207701984194,0.0,0.886196961346848,2.894103191556281,0.0014959135982669303,352266.73978521425,1552607.1328980268,4.407475806102756,1552607.1328980268,4.407475806102756,0.85,0.09768852855634733,4.027634451161993,1.267293093665503,1.0,0.0,4.027634451162654,1.2855881965415639,1.2858757028098942,3.132911815771931,19316.47444393537,1969.732216805471,4632.441516551485,4632.441516551485,5.5277032897836085,4.395095626377387,-2.3481238153978716,6.743219441775258,3.778516419917175,3.778516419917175,1.0795761199763356,0.0,0.0,0.00022362627629237642,0.9894303410714199,0.00022601517965400097,199.1791622796333,0.0,0.0,0.0,0.0019523122141496408,7.610748967462262e-05,0.0001475187866177538,0.00059415174717528,0.0976885285558229,0.07167509842362295,0.026013430132199946,0.09768851584628135,0.07167509842400772,0.026013430132339595,0.37523006273597,0.37523006273597,0.13618430843340215,0.0,3.410605131648481e-13,4.915502854878923,3.410605131648481e-13,3.410605131648481e-13,4.916833399328311,3.410605131648481e-13,24283.50880248115,20640.982482108975,0.85,1.0709089201802127,0.6663980226323769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692236585229375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.891774437434,1527.7207701984194,0.37523006273597,0.13618430843340215,6.112874298809886,3.778516419917175
