time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2234.0,-30.309484926762796,4.396287263900342,34.97726651587873,23.929154185485118,4.83367705853974,-26.79522611736157,-40.312682872731216,1.31941824913855,-5.173001458933356,-5.173001458933732,39.9553703938646,42184.9949032383,25607.00349724538,25607.00349724538,67791.99840048369,77302.48990075334,77302.48990075334,25607.00349724538,102909.49339799871,102909.49339799871,102909.49339799871,127193.6222832808,91528.94544604824,56411.45044853318,39019.43888612784,24284.128885282094,0.0,63303.56777140994,20641.50955248978,1527.6951085792516,0.0,0.8861982503323743,2.8940504802486315,0.0014959135982669303,352270.81642280245,1552609.8283559082,4.407432452458494,1552609.8283559082,4.407432452458494,0.85,0.09768523586108668,4.027634451161993,1.267292449674569,1.0,0.0,4.027634451162727,1.2855868101553312,1.285874316113613,3.132915194326981,19316.451026655464,1969.7298289074724,4632.441516551485,4632.441516551485,5.527755376026404,4.396287263900342,-2.3481560736496614,6.744443337550003,3.7778663404342074,3.7778663404342074,1.0793903829812022,0.0,0.0,0.00022362627629237642,0.9893927973025932,0.0002260237560876271,199.17886400841914,0.0,0.0,0.0,0.0019523122141496408,7.611058355086772e-05,0.00014751569274150871,0.0005941392861727277,0.09768523586055483,0.07167500656705364,0.026010229293501188,0.09768523782001383,0.07167500656744387,0.026010229293642807,0.3752298304570595,0.3752298304570595,0.1361676417667355,0.0,3.979039320256561e-13,4.915672192991792,3.979039320256561e-13,3.979039320256561e-13,4.9169140058902485,3.979039320256561e-13,24284.128885282094,20641.50955248978,0.85,1.0709032806062613,0.6663920595371323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692179841463296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.88871240302,1527.6951085792516,0.3752298304570595,0.1361676417667355,6.112874298809886,3.7778663404342074
2235.0,-30.309121192996482,4.39747691355566,34.97729746830885,23.929432744067185,4.833968836563384,-26.79486957899014,-40.31232454637063,1.3197172225570935,-5.172704563158845,-5.172704563159227,39.95543459140775,42184.98125518498,25607.242041361886,25607.242041361886,67792.22329654687,77302.43643873658,77302.43643873658,25607.242041361886,102909.67848009846,102909.67848009846,102909.67848009846,127194.43797638942,91528.86285556613,56411.40767201476,39019.39464839041,24284.75949629096,0.0,63304.154144681364,20642.045571847317,1527.669686780673,0.0,0.8861995355633362,2.8939972891208026,0.0014959135982669303,352274.8989154501,1552612.5937812913,4.4073892251798945,1552612.5937812913,4.4073892251798945,0.85,0.09768194563357822,4.027634451161993,1.2672918507410218,1.0,0.0,4.027634451161534,1.285585409795804,1.2858729154409123,3.1329186069416597,19316.43359659555,1969.7280515360037,4632.441516551485,4632.441516551485,5.5278068702796315,4.39747691355566,-2.348187549032326,6.745664462587985,3.7772176437975946,3.7772176437975946,1.0792050410850271,0.0,0.0,0.00022362627629237642,0.9893552468544997,0.00022603233469813922,199.17856567282288,0.0,0.0,0.0,0.0019523122141496408,7.611367814664448e-05,0.00014751259814573193,0.0005941268222721647,0.09768194563304947,0.07167491653836246,0.026007029094687013,0.09768195856877025,0.07167491653875042,0.026007029094827803,0.37522959857567983,0.37522959857567983,0.13615097510006882,0.0,3.979039320256561e-13,4.9158515493433015,3.979039320256561e-13,3.979039320256561e-13,4.917134239746076,3.979039320256561e-13,24284.75949629096,20642.045571847317,0.85,1.0708969136781774,0.6663856712905664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269212319361065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.88566932243,1527.669686780673,0.37522959857567983,0.13615097510006882,6.112874298809886,3.7772176437975946
2236.0,-30.30875747024448,4.398664306283321,34.97732837472106,23.9296835026704,4.83423693980926,-26.79451541814525,-40.31197034111244,1.3199948877100336,-5.172420599511042,-5.1724205995114065,39.95549515587801,42184.98467964127,25607.512872680763,25607.512872680763,67792.49755232203,77302.36629671941,77302.36629671941,25607.512872680763,102909.87916940017,102909.87916940017,102909.87916940017,127195.2702084028,91528.75400494691,56411.372387868774,39019.312907864594,24285.391039002625,0.0,63304.703946867216,20642.582383152232,1527.6444620875216,0.0,0.8862007678417858,2.893942396370202,0.0014959135982669303,352278.8036184453,1552615.2027088935,4.407347778978317,1552615.2027088935,4.407347778978317,0.8500000000000001,0.09767865696944808,4.027634451161993,1.2672912792814897,1.0,0.0,4.0276344511626725,1.2855841092446467,1.2858716145989024,3.132921776334382,19316.410624543976,1969.7257090386602,4632.441516551485,4632.441516551485,5.527865334335336,4.398664306283321,-2.348227730855808,6.746892037139128,3.776570333550116,3.776570333550116,1.079020095300033,0.0,0.0,0.00022362627629237642,0.9893176990805927,0.00022604091334886667,199.17826734715425,0.0,0.0,0.0,0.0019523122141496408,7.611673726588994e-05,0.00014750953902648646,0.0005941145012581014,0.09767865696897163,0.07167482770673919,0.02600382926223243,0.0976786286993821,0.07167482770708881,0.026003829262359272,0.3752293677329901,0.3752293677329901,0.13613430843340216,0.0,3.410605131648481e-13,4.916024254927322,3.410605131648481e-13,3.410605131648481e-13,4.917255719328239,3.410605131648481e-13,24285.391039002625,20642.582383152232,0.85,1.0708919452371424,0.666379937817068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692066640583402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.88263995799,1527.6444620875216,0.3752293677329901,0.13613430843340216,6.112874298809886,3.776570333550116
2237.0,-30.308393686543702,4.399849807438407,34.977359258944176,23.92996213110166,4.834528354430785,-26.79415887112348,-40.311608207970835,1.3202935390105746,-5.172120851844966,-5.172120851845364,39.955556322393335,42184.95555234812,25607.739861389546,25607.739861389546,67792.69541373766,77302.3145359482,77302.3145359482,25607.739861389546,102910.05439733775,102910.05439733775,102910.05439733775,127196.06402336361,91528.67294858382,56411.313964983616,39019.28775955577,24286.00962602586,0.0,63305.29738558164,20643.10818212198,1527.6183499817587,0.0,0.8862020786526252,2.8938896240756833,0.0014959135982669303,352282.9253998206,1552617.8375740764,4.4073036915199495,1552617.8375740764,4.4073036915199495,0.85,0.09767536055509363,4.027634451161993,1.267290639136918,1.0,0.0,4.02763445116096,1.285582710399762,1.285870215441183,3.132925185272264,19316.393518247598,1969.7239646818841,4632.441516551485,4632.441516551485,5.527914334135543,4.399849807438407,-2.348256345113995,6.748106152552403,3.77592432521222,3.77592432521222,1.0788355214892058,0.0,0.0,0.00022362627629237642,0.9892801465522232,0.00022604949373718317,199.1779689723893,0.0,0.0,0.0,0.0019523122141496408,7.611986497239501e-05,0.0001475064113199814,0.0005941019039996285,0.09767536055453578,0.07167473321277337,0.026000627341762412,0.09767532236663078,0.07167473321318273,0.026000627341910908,0.3752291374373433,0.3752291374373433,0.1361176417667355,0.0,3.979039320256561e-13,4.916206116172361,3.979039320256561e-13,3.979039320256561e-13,4.9175042535803755,3.979039320256561e-13,24286.00962602586,20643.10818212198,0.85,1.0708850319559207,0.6663732309068361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692010195170238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.879622497354,1527.6183499817587,0.3752291374373433,0.1361176417667355,6.112874298809886,3.77592432521222
2238.0,-30.30802980547398,4.401033420642017,34.97739032376942,23.930239327624463,4.83482880097696,-26.793801333371853,-40.311249741911865,1.3206003288747143,-5.171821405593448,-5.171821405593831,39.95562335132192,42184.94189101135,25607.966415566792,25607.966415566792,67792.90830657815,77302.22039794727,77302.22039794727,25607.966415566792,102910.18681351407,102910.18681351407,102910.18681351407,127196.82106277166,91528.5531315032,56411.27462456694,39019.19834104028,24286.6342492576,0.0,63305.83259029788,20643.63911186896,1527.5932350898265,0.0,0.8862033665941758,2.8938379883138396,0.0014959135982669303,352287.0430742896,1552620.7249778549,4.40726037332699,1552620.7249778549,4.40726037332699,0.85,0.09767207400052391,4.027634451161993,1.267290001739748,1.0,0.0,4.02763445116187,1.285581273438045,1.2858687781581069,3.1329286871073063,19316.368231812157,1969.7213861830653,4632.441516551485,4632.441516551485,5.52796324013391,4.401033420642017,-2.34828463047904,6.749318051121057,3.77527972523781,3.77527972523781,1.0786513500679458,0.0,0.0,0.00022362627629237642,0.9892425855107823,0.00022605807672231373,199.17767051865675,0.0,0.0,0.0,0.0019523122141496408,7.612296112371576e-05,0.00014750331516866065,0.0005940894338339031,0.09767207399999304,0.07167464600735654,0.025997427992636504,0.09767211568441643,0.07167464600774609,0.025997427992777815,0.3752289082499114,0.3752289082499114,0.13610097510006883,0.0,3.979039320256561e-13,4.916348980633188,3.979039320256561e-13,3.979039320256561e-13,4.917490554786468,3.979039320256561e-13,24286.6342492576,20643.63911186896,0.85,1.0708793413289368,0.666367381407389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691953840001464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.876618381819,1527.5932350898265,0.3752289082499114,0.13610097510006883,6.112874298809886,3.77527972523781
2239.0,-30.30766618068941,4.402214864570342,34.977421476222545,23.930504300538473,4.835106791029741,-26.793446272060073,-40.310891590174265,1.3208868824005047,-5.1715353260672146,-5.17153532606753,39.9556880333388,42184.928695036164,25608.226728600937,25608.226728600937,67793.1554236371,77302.16775373566,77302.16775373566,25608.226728600937,102910.39448233659,102910.39448233659,102910.39448233659,127197.67289995193,91528.46582055974,56411.226761860715,39019.15450966558,24287.278417615333,0.0,63306.43292728091,20644.186654973033,1527.5685482407794,0.0,0.8862045946860219,2.893783246947071,0.0014959135982669303,352290.9769786933,1552623.511287612,4.407219068178165,1552623.511287612,4.407219068178165,0.85,0.09766879087348544,4.027634451161993,1.267289422038011,1.0,0.0,4.027634451162164,1.2855799312634677,1.2858674356833684,3.1329319579558423,19316.349805536676,1969.71950722588,4632.441516551485,4632.441516551485,5.528019433619186,4.402214864570342,-2.348321883122219,6.750536747692561,3.7746365315666295,3.7746365315666295,1.0784675804476085,0.0,0.0,0.00022362627629237642,0.9892050524605401,0.0002260666539623209,199.17737227602174,0.0,0.0,0.0,0.0019523122141496408,7.612605467645684e-05,0.00014750022161591958,0.0005940769741343066,0.09766879087301018,0.0716745612454109,0.025994229627599286,0.09766882500364238,0.07167456124575967,0.025994229627725768,0.37522867770448726,0.37522867770448726,0.13608430843340216,0.0,3.410605131648481e-13,4.916508328110183,3.410605131648481e-13,3.410605131648481e-13,4.9176903844064555,3.410605131648481e-13,24287.278417615333,20644.186654973033,0.85,1.0708730896512526,0.6663608537775824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269189757490337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.873628343032,1527.5685482407794,0.37522867770448726,0.13608430843340216,6.112874298809886,3.7746365315666295
2240.0,-30.307302226429126,4.4033942879723815,34.97745261714629,23.930773883499228,4.835389020230799,-26.793090490146373,-40.310537175368495,1.321177283948004,-5.1712432792965615,-5.17124327929695,39.9557500024181,42184.93206870944,25608.46919175527,25608.46919175527,67793.40126046471,77302.11649005405,77302.11649005405,25608.46919175527,102910.58568180932,102910.58568180932,102910.58568180932,127198.49351365524,91528.38147350845,56411.19705216371,39019.09380149415,24287.907831845914,0.0,63307.00163334006,20644.721657069025,1527.543024907564,0.0,0.8862058631492111,2.893729380515267,0.0014959135982669303,352294.99297475745,1552626.1807355976,4.407176405277057,1552626.1807355976,4.407176405277057,0.85,0.0976655000271879,4.027634451161993,1.2672888681618497,1.0,0.0,4.027634451161439,1.2855785710681815,1.285866075183891,3.1329352727273987,19316.3320047669,1969.7176920525258,4632.441516551485,4632.441516551485,5.528071773870749,4.4033942879723815,-2.34835450706803,6.751748795040411,3.773994656186078,3.773994656186078,1.0782841874817366,0.0,0.0,0.00022362627629237642,0.9891674869401723,0.00022607523927431914,199.17707376404732,0.0,0.0,0.0,0.0019523122141496408,7.612911606569596e-05,0.00014749716022668046,0.0005940646439775387,0.09766550002667647,0.07167447081621733,0.025991029210459135,0.09766551487025184,0.07167447081659266,0.025991029210595238,0.37522844716788195,0.37522844716788195,0.1360676417667355,0.0,3.979039320256561e-13,4.9166800491256595,3.979039320256561e-13,3.979039320256561e-13,4.9179229596300615,3.979039320256561e-13,24287.907831845914,20644.721657069025,0.85,1.0708673529210697,0.6663549209459498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691841413247507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.870645299367,1527.543024907564,0.37522844716788195,0.1360676417667355,6.112874298809886,3.773994656186078
2241.0,-30.30693804759549,4.404571717347643,34.97748380249712,23.931042907666438,4.835674782354206,-26.792734152828743,-40.31017884900791,1.3214708875874368,-5.170950669462741,-5.170950669463083,39.95581357831437,42184.92033899214,25608.708474968582,25608.708474968582,67793.62881396072,77302.04863682116,77302.04863682116,25608.708474968582,102910.75711178975,102910.75711178975,102910.75711178975,127199.29382987037,91528.28187617664,56411.153578347505,39019.03144203237,24288.53671808062,0.0,63307.56816011299,20645.256210368527,1527.5177338578799,0.0,0.8862071286373202,2.893676075246786,0.0014959135982669303,352299.01674965955,1552628.9194041973,4.407133842520716,1552628.9194041973,4.407133842520716,0.85,0.09766221163085878,4.027634451161993,1.2672882208740335,1.0,0.0,4.027634451161737,1.2855771958777256,1.2858646996858902,3.1329386240490464,19316.310985547538,1969.7155486886488,4632.441516551485,4632.441516551485,5.5281234276719795,4.404571717347643,-2.3483862657472008,6.752957983094844,3.77335414035331,3.77335414035331,1.0781011829580887,0.0,0.0,0.00022362627629237642,0.989129899780593,0.000226083830184469,199.17677506877547,0.0,0.0,0.0,0.0019523122141496408,7.61322113581593e-05,0.00014749406493421712,0.000594052177270977,0.09766221163034583,0.07167438222598735,0.025987829404358485,0.09766223825037476,0.07167438222636378,0.02598782940449499,0.3752282174952247,0.3752282174952247,0.13605097510006883,0.0,3.410605131648481e-13,4.9168440570501275,3.410605131648481e-13,3.410605131648481e-13,4.918057185780697,3.410605131648481e-13,24288.53671808062,20645.256210368527,0.85,1.0708613643553944,0.6663487725875213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691785347961144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.867680977024,1527.5177338578799,0.3752282174952247,0.13605097510006883,6.112874298809886,3.77335414035331
2242.0,-30.306574296120807,4.405747137179481,34.977515055402144,23.931317205447726,4.835960053534848,-26.792378249226545,-40.30982062742112,1.32176400664055,-5.170659389653622,-5.170659389653999,39.95587791669544,42184.90714168727,25608.94962017938,25608.94962017938,67793.85676186666,77302.00440768882,77302.00440768882,25608.94962017938,102910.9540278682,102910.9540278682,102910.9540278682,127200.12900815785,91528.2058772133,56411.10861121152,39018.9969622242,24289.17498028966,0.0,63308.17194251386,20645.79873324621,1527.4926476277835,0.0,0.8862083845374706,2.893622070600196,0.0014959135982669303,352303.02227077587,1552631.6909221895,4.407091602321979,1552631.6909221895,4.407091602321979,0.85,0.09765892527813189,4.027634451161993,1.2672876235889272,1.0,0.0,4.027634451161402,1.2855758229599257,1.285863326461054,3.132941969839412,19316.294946574882,1969.7139131686033,4632.441516551485,4632.441516551485,5.528175483420539,4.405747137179481,-2.348418493403119,6.7541656305826,3.7727149886948017,3.7727149886948017,1.0779185681985148,0.0,0.0,0.00022362627629237642,0.9890923582668721,0.00022609241131356375,199.17647672491273,0.0,0.0,0.0,0.0019523122141496408,7.613530586187392e-05,0.00014749097043050252,0.0005940397137412067,0.09765892527763279,0.0716742951498817,0.025984630127751075,0.09765895011488675,0.07167429515024801,0.025984630127883872,0.37522798816027914,0.37522798816027914,0.13603430843340217,0.0,3.979039320256561e-13,4.9170269967215745,3.979039320256561e-13,3.979039320256561e-13,4.918313319467245,3.979039320256561e-13,24289.17498028966,20645.79873324621,0.85,1.070854751949337,0.6663422090278126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691729377782945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.864733285443,1527.4926476277835,0.37522798816027914,0.13603430843340217,6.112874298809886,3.7727149886948017
2243.0,-30.306210240399675,4.406920500820263,34.97754634566281,23.93158182911577,4.836240407594766,-26.79202256356684,-40.30946617769075,1.322052730761784,-5.1703708919076234,-5.170370891908013,39.95594151057626,42184.91098184475,25609.196363106195,25609.196363106195,67794.10734495094,77301.94064282987,77301.94064282987,25609.196363106195,102911.13700593606,102911.13700593606,102911.13700593606,127200.9463262402,91528.10822859322,56411.07856760775,39018.92184553941,24289.80932030413,0.0,63308.731165843536,20646.33792225851,1527.4676051535728,0.0,0.8862096289019055,2.8935681076562862,0.0014959135982669303,352306.98956971255,1552634.430372862,4.407049750188493,1552634.430372862,4.407049750188493,0.8499999999999999,0.09765563957286487,4.027634451161993,1.267287054876797,1.0,0.0,4.027634451162983,1.285574470630076,1.285861973828772,3.1329452654640844,19316.274338615527,1969.7118117415762,4632.441516551485,4632.441516551485,5.5282287475418315,4.406920500820263,-2.3484522343586884,6.755372735178952,3.772077193206319,3.772077193206319,1.0777363409160912,0.0,0.0,0.00022362627629237642,0.989054786891722,0.00022610099992050105,199.17617813240628,0.0,0.0,0.0,0.0019523122141496408,7.613836789680294e-05,0.00014748790839557346,0.0005940273809838359,0.09765563957237125,0.07167420862381953,0.025981430948551727,0.09765566496325863,0.0716742086241818,0.02598143094868306,0.3752277603533674,0.3752277603533674,0.1360176417667355,0.0,3.979039320256561e-13,4.917203680806892,3.979039320256561e-13,3.979039320256561e-13,4.918459683228548,3.979039320256561e-13,24289.80932030413,20646.33792225851,0.85,1.0708492509091285,0.6663363837025443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691673503448866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.861789171733,1527.4676051535728,0.3752277603533674,0.1360176417667355,6.112874298809886,3.772077193206319
2244.0,-30.305846256566824,4.408091745920541,34.97757759782643,23.93184774499389,4.836512545951972,-26.791667764209237,-40.30911190258337,1.3223340535944694,-5.170085963674012,-5.170085963674411,39.9560029814251,42184.91506828163,25609.450587966592,25609.450587966592,67794.36565624822,77301.91542426153,77301.91542426153,25609.450587966592,102911.36601222813,102911.36601222813,102911.36601222813,127201.81737146027,91528.04582934499,56411.04547336554,39018.88928442161,24290.45135923215,0.0,63309.34064365376,20646.883655347327,1527.4424282954349,0.0,0.8862108627150774,2.8935126741500587,0.0014959135982669303,352310.907816643,1552637.078372587,4.407008253007717,1552637.078372587,4.407008253007717,0.85,0.09765235262002112,4.027634451161993,1.2672865130892021,1.0,0.0,4.027634451161323,1.2855731529692163,1.2858606558732333,3.1329484766071785,19316.261169753845,1969.7104688913998,4632.441516551485,4632.441516551485,5.528283626779807,4.408091745920541,-2.348488077712111,6.756579823632652,3.771440736466587,3.771440736466587,1.0775544961333106,0.0,0.0,0.00022362627629237642,0.9890172244745037,0.00022610958713200992,199.17587959975637,0.0,0.0,0.0,0.0019523122141496408,7.61414285369702e-05,0.0001474848477554062,0.0005940150538440556,0.09765235261954246,0.07167412122831772,0.02597823139122474,0.09765232047807554,0.07167412122866904,0.025978231391352077,0.37522753351133703,0.37522753351133703,0.13600097510006884,0.0,3.979039320256561e-13,4.917418201111673,3.979039320256561e-13,3.979039320256561e-13,4.918818752477932,3.979039320256561e-13,24290.45135923215,20646.883655347327,0.85,1.0708430220090128,0.6663300334420766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691617727174664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.858863278143,1527.4424282954349,0.37522753351133703,0.13600097510006884,6.112874298809886,3.771440736466587
2245.0,-30.30548238735001,4.409261113004098,34.97760889072511,23.93212130935865,4.836802829328199,-26.791311253323368,-40.308753576222784,1.3226316953016766,-5.169790796594043,-5.169790796594393,39.95606667226334,42184.90197613822,25609.675949973065,25609.675949973065,67794.57792611129,77301.84767377359,77301.84767377359,25609.675949973065,102911.52362374666,102911.52362374666,102911.52362374666,127202.59999861494,91527.94829079256,56411.002593157755,39018.82855292755,24291.076374868277,0.0,63309.904927795826,20647.414918638035,1527.4169832843793,0.0,0.8862121408115778,2.893459957058156,0.0014959135982669303,352314.9669011635,1552639.822007116,4.40696526651587,1552639.822007116,4.40696526651587,0.85,0.09764906413877295,4.027634451161993,1.26728588887956,1.0,0.0,4.027634451161904,1.2855717588768962,1.2858592614691413,3.132951874021115,19316.24058502338,1969.7083698330605,4632.441516551485,4632.441516551485,5.528332275425597,4.409261113004098,-2.3485162309801644,6.757777343984262,3.7708055962398714,3.7708055962398714,1.077373027497106,0.0,0.0,0.00022362627629237642,0.9889796754234,0.00022611817193982068,199.17558116200686,0.0,0.0,0.0,0.0019523122141496408,7.614452429228521e-05,0.0001474817520000912,0.0005940025852732965,0.09764906413824981,0.07167403286990714,0.02597503126834266,0.09764905545517644,0.07167403287029113,0.025975031268481823,0.37522730985439845,0.37522730985439845,0.13598430843340217,0.0,3.410605131648481e-13,4.917612405026375,3.410605131648481e-13,3.410605131648481e-13,4.918951182883404,3.410605131648481e-13,24291.076374868277,20647.414918638035,0.85,1.0708368304048186,0.666323887616789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269156205192244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.85594807958,1527.4169832843793,0.37522730985439845,0.13598430843340217,6.112874298809886,3.7708055962398714
2246.0,-30.305118327600887,4.410428431831264,34.97764027828821,23.932385723479115,4.8370842796038716,-26.79095545446919,-40.308395319711394,1.3229214064721584,-5.169503909176626,-5.1695039091769415,39.9561320153927,42184.89008676272,25609.921740740137,25609.921740740137,67794.81182750285,77301.77876606562,77301.77876606562,25609.921740740137,102911.70050680576,102911.70050680576,102911.70050680576,127203.4159453332,91527.84594125241,56410.95726194963,39018.76519922531,24291.715438527426,0.0,63310.480637752735,20647.95812274831,1527.3923285815013,0.0,0.8862133705419322,2.8934060507230086,0.0014959135982669303,352318.9121604315,1552642.6368218306,4.40692390681208,1552642.6368218306,4.40692390681208,0.85,0.09764578324031725,4.027634451161993,1.267285258076154,1.0,0.0,4.02763445116214,1.2855704019324763,1.2858579042212572,3.132955180912404,19316.21898497249,1969.7061672408508,4632.441516551485,4632.441516551485,5.528385334005222,4.410428431831264,-2.348549743621802,6.758978175453066,3.7701718415532786,3.7701718415532786,1.0771919547295081,0.0,0.0,0.00022362627629237642,0.9889421082493892,0.00022612676154343996,199.17528256888187,0.0,0.0,0.0,0.0019523122141496408,7.614761956047903e-05,0.0001474786567318974,0.0005939901186644835,0.09764578323984058,0.0716739501486265,0.02597183309121407,0.09764579554258972,0.07167395014897637,0.025971833091340872,0.37522708765601914,0.37522708765601914,0.1359676417667355,0.0,3.410605131648481e-13,4.917790947889159,3.410605131648481e-13,3.410605131648481e-13,4.919051316673347,3.410605131648481e-13,24291.715438527426,20647.95812274831,0.85,1.0708307873290108,0.6663176406468064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691506466257239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.853042717672,1527.3923285815013,0.37522708765601914,0.1359676417667355,6.112874298809886,3.7701718415532786
2247.0,-30.30475446808294,4.41159360643538,34.977671630158525,23.93264165092262,4.837353010471636,-26.790601107687475,-40.308037342596776,1.3231996500763117,-5.169222130989056,-5.169222130989368,39.9561937508724,42184.87826763876,25610.17904750603,25610.17904750603,67795.05731514479,77301.7269605419,77301.7269605419,25610.17904750603,102911.90600804792,102911.90600804792,102911.90600804792,127204.26052800268,91527.7556261799,56410.90693327735,39018.72076989173,24292.35451995475,0.0,63311.07528984648,20648.50134196154,1527.3673830991065,0.0,0.886214587244004,2.893350886543567,0.0014959135982669303,352322.7871916198,1552645.2962317758,4.4068829853668525,1552645.2962317758,4.4068829853668525,0.85,0.0976424994381644,4.027634451161993,1.2672846772754567,1.0,0.0,4.02763445116051,1.2855690987023523,1.2858566006996814,3.1329583569078236,19316.199924699627,1969.7042236339248,4632.441516551485,4632.441516551485,5.528440878530712,4.41159360643538,-2.348586457009202,6.760180063444582,3.769539417921147,3.769539417921147,1.0770112622631849,0.0,0.0,0.00022362627629237642,0.9889045632750628,0.0002261353467232156,199.17498414087623,0.0,0.0,0.0,0.0019523122141496408,7.615071253093555e-05,0.00014747556376144087,0.0005939776613101165,0.0976424994376959,0.0716738653108514,0.0259686341268445,0.0976424732060094,0.07167386531119531,0.025968634126969092,0.3752268658038527,0.3752268658038527,0.13595097510006882,0.0,3.410605131648481e-13,4.917975970217981,3.410605131648481e-13,3.410605131648481e-13,4.919252528691402,3.410605131648481e-13,24292.35451995475,20648.50134196154,0.85,1.070824606986535,0.6663111955453418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691450978269774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.850153301735,1527.3673830991065,0.3752268658038527,0.13595097510006882,6.112874298809886,3.769539417921147
2248.0,-30.304390227508755,4.412756958988443,34.97770303613889,23.932920104730897,4.837645460965203,-26.79024404589753,-40.3076789114624,1.3234992793539393,-5.168926406757464,-5.168926406757865,39.95625803070389,42184.86634155701,25610.39769363243,25610.39769363243,67795.26403518944,77301.67030768695,77301.67030768695,25610.39769363243,102912.06800131938,102912.06800131938,102912.06800131938,127205.05049073898,91527.6699121038,56410.86594597375,39018.67107347783,24292.982489419603,0.0,63311.65356289744,20649.03511600666,1527.3419885583664,0.0,0.8862158660090877,2.8932981425811564,0.0014959135982669303,352326.8540456502,1552648.0652496882,4.406839976632933,1552648.0652496882,4.406839976632933,0.8499999999999999,0.09763921210050909,4.027634451161993,1.2672840679017825,1.0,0.0,4.02763445116255,1.2855676953095245,1.2858551969930019,3.132961777008767,19316.181835430212,1969.7023790417945,4632.441516551485,4632.441516551485,5.5284880774269345,4.412756958988443,-2.34861285921597,6.761369818204413,3.7689082929797744,3.7689082929797744,1.076830940851364,0.0,0.0,0.00022362627629237642,0.9888669805211663,0.00022614394119471743,199.17468540123397,0.0,0.0,0.0,0.0019523122141496408,7.615380954056074e-05,0.0001474724667518157,0.0005939651876874545,0.0976392120999869,0.07167377791506088,0.02596543418492601,0.09763921072568665,0.07167377791544421,0.025965434185064872,0.3752266447407728,0.3752266447407728,0.13593430843340215,0.0,3.979039320256561e-13,4.918156299015834,3.979039320256561e-13,3.979039320256561e-13,4.919440633546401,3.979039320256561e-13,24292.982489419603,20649.03511600666,0.85,1.0708180914566972,0.6663049212519483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691395592520074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.847272009823,1527.3419885583664,0.3752266447407728,0.13593430843340215,6.112874298809886,3.7689082929797744
2249.0,-30.304025981046518,4.4139182153707806,34.977734534966864,23.933185322117083,4.837921861980945,-26.789888583927464,-40.30732453158123,1.3237844648620278,-5.168643661959607,-5.168643661960039,39.95632354707634,42184.87108430703,25610.64923411953,25610.64923411953,67795.52031842656,77301.62507352799,77301.62507352799,25610.64923411953,102912.27430764752,102912.27430764752,102912.27430764752,127205.90649751721,91527.58911648049,56410.8351272601,39018.61554357821,24293.632189869688,0.0,63312.247733447904,20649.587361389233,1527.317607791657,0.0,0.8862170738847848,2.893243160789527,0.0014959135982669303,352330.74243857583,1552650.8875386005,4.406799352200395,1552650.8875386005,4.406799352200395,0.8499999999999999,0.09763593411299279,4.027634451161993,1.2672835101792588,1.0,0.0,4.027634451164508,1.2855663595707505,1.2858538609555061,3.132965032242145,19316.16478416088,1969.7006402962154,4632.441516551485,4632.441516551485,5.528542377192231,4.4139182153707806,-2.3486479433394396,6.76256615871022,3.768278560344007,3.768278560344007,1.076651017241145,0.0,0.0,0.00022362627629237642,0.9888293987003528,0.00022615253610612198,199.1743866576587,0.0,0.0,0.0,0.0019523122141496408,7.615687165998586e-05,0.00014746940463239056,0.0005939528545897642,0.09763593411253332,0.07167369740414693,0.02596223670838639,0.0976359297735107,0.07167369740448422,0.025962236708508574,0.37522642414756935,0.37522642414756935,0.1359176417667355,0.0,4.547473508864641e-13,4.918349189079663,4.547473508864641e-13,4.547473508864641e-13,4.919659056893693,4.547473508864641e-13,24293.632189869688,20649.587361389233,0.85,1.07081209000593,0.6662987430474804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269134029369231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.84441048039,1527.317607791657,0.37522642414756935,0.1359176417667355,6.112874298809886,3.768278560344007
2250.0,-30.303661769396204,4.415077413298301,34.97776601485705,23.933445859607332,4.83819490084274,-26.789533489441652,-40.30697018662465,1.3240666208881824,-5.1683599644796345,-5.168359964480045,39.956385993116925,42184.875908386704,25610.896248697634,25610.896248697634,67795.77215708434,77301.57432382563,77301.57432382563,25610.896248697634,102912.47057252326,102912.47057252326,102912.47057252326,127206.74099031475,91527.50145858758,56410.80304314865,39018.553794932144,24294.27041779149,0.0,63312.82421272363,20650.129855122766,1527.2926464682823,0.0,0.8862182977818928,2.8931884201303615,0.0014959135982669303,352334.6439669318,1552653.5775685532,4.406758188996813,1552653.5775685532,4.406758188996813,0.85,0.09763265087400314,4.027634451161993,1.267282954654656,1.0,0.0,4.027634451162452,1.2855650380240562,1.2858525391132638,3.1329682528956777,19316.146284664494,1969.6987538725757,4632.441516551485,4632.441516551485,5.528595699954584,4.415077413298301,-2.3486819449644454,6.763759358262746,3.7676501342843265,3.7676501342843265,1.076471466938379,0.0,0.0,0.00022362627629237642,0.9887918220116628,0.0002261611304970307,199.17408794353105,0.0,0.0,0.0,0.0019523122141496408,7.615993359145913e-05,0.0001474663427009173,0.0005939405222490754,0.09763265087353128,0.07167361309940057,0.025959037774130705,0.09763262166123879,0.07167361309974696,0.02595903777425617,0.3752262048125365,0.3752262048125365,0.13590097510006882,0.0,3.979039320256561e-13,4.918543996715698,3.979039320256561e-13,3.979039320256561e-13,4.919863347714056,3.979039320256561e-13,24294.27041779149,20650.129855122766,0.85,1.0708063176789988,0.6662927524232767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691285094814904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.841561210265,1527.2926464682823,0.3752262048125365,0.13590097510006882,6.112874298809886,3.7676501342843265
2251.0,-30.303297383974723,4.416234512011701,34.97779742810171,23.93370196167382,4.838462300340057,-26.78917880241545,-40.30661591151727,1.3243437187807383,-5.168078867199199,-5.168078867199572,39.95644701168318,42184.881682458144,25611.148154391853,25611.148154391853,67796.02983685,77301.52872645317,77301.52872645317,25611.148154391853,102912.67688084501,102912.67688084501,102912.67688084501,127207.58573129989,91527.41660008045,56410.76955608519,39018.49671555029,24294.908850454867,0.0,63313.40556600515,20650.672522886638,1527.2676113340526,0.0,0.8862195135577513,2.8931331600590613,0.0014959135982669303,352338.50976968295,1552656.2061096423,4.406717299010501,1552656.2061096423,4.406717299010501,0.8500000000000001,0.09762936702433023,4.027634451161993,1.26728239253629,1.0,0.0,4.027634451162474,1.2855637401710114,1.2858512409699698,3.1329714158134387,19316.128375956057,1969.696927692541,4632.441516551485,4632.441516551485,5.528650078556739,4.416234512011701,-2.348717375299937,6.764951887311637,3.7670230226847465,3.7670230226847465,1.076292292195642,0.0,0.0,0.00022362627629237642,0.9887542289358556,0.00022616972928960684,199.17378908777886,0.0,0.0,0.0,0.0019523122141496408,7.616299503314782e-05,0.0001474632812592286,0.0005939281918810598,0.09762936702386653,0.07167352840714362,0.025955838616722904,0.09762929045921928,0.07167352840748405,0.025955838616846184,0.3752259867289662,0.3752259867289662,0.13588430843340216,0.0,3.979039320256561e-13,4.918747457315078,3.979039320256561e-13,3.979039320256561e-13,4.920096469115549,3.979039320256561e-13,24294.908850454867,20650.672522886638,0.85,1.07080055528164,0.6662867256205289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691229994093396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.838723384293,1527.2676113340526,0.3752259867289662,0.13588430843340216,6.112874298809886,3.7670230226847465
2252.0,-30.302933223099338,4.417389695265387,34.97782884280052,23.9339611720294,4.838743589218624,-26.788822928595224,-40.30625765500588,1.324633294714531,-5.167790121666428,-5.16779012166684,39.95650988053237,42184.87015148569,25611.37800955765,25611.37800955765,67796.24816104333,77301.43927824829,77301.43927824829,25611.37800955765,102912.81728780594,102912.81728780594,102912.81728780594,127208.34935772337,91527.29360414053,56410.724477378164,39018.410140847074,24295.532069917426,0.0,63313.9422107645,20651.20225942981,1527.2424100473543,0.0,0.8862207617094001,2.893080222768381,0.0014959135982669303,352342.4807900244,1552658.9143602317,4.406675320213591,1552658.9143602317,4.406675320213591,0.85,0.09762608220577125,4.027634451161993,1.267281763381325,1.0,0.0,4.027634451163456,1.2855623838769301,1.2858498843725699,3.1329747211610757,19316.102418647817,1969.6942807837354,4632.441516551485,4632.441516551485,5.528699697135834,4.417389695265387,-2.348746959687012,6.7661366549523985,3.766397209818786,3.766397209818786,1.076113488519653,0.0,0.0,0.00022362627629237642,0.9887166605662902,0.0002261783230842837,199.17349041708724,0.0,0.0,0.0,0.0019523122141496408,7.616609099554606e-05,0.00014746018529683037,0.0005939157224762452,0.09762608220527769,0.07167344308483403,0.025952639120443648,0.09762603063583193,0.0716734430851964,0.02595263912057486,0.3752257703013841,0.3752257703013841,0.1358676417667355,0.0,3.979039320256561e-13,4.918906886107834,3.979039320256561e-13,3.979039320256561e-13,4.920094329737083,3.979039320256561e-13,24295.532069917426,20651.20225942981,0.85,1.0707949275273017,0.6662808960948495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691174993463543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.835901179924,1527.2424100473543,0.3752257703013841,0.1358676417667355,6.112874298809886,3.766397209818786
2253.0,-30.302569149000718,4.418543252231289,34.977860551653706,23.934262710995995,4.83905626731068,-26.788463993860717,-40.3058952075429,1.3249511121708375,-5.167488635452344,-5.167488635452729,39.956581277900455,42184.84073512973,25611.573164091715,25611.573164091715,67796.41389922144,77301.39419877736,77301.39419877736,25611.573164091715,102912.96736286907,102912.96736286907,102912.96736286907,127209.1421050949,91527.22771944718,56410.674255800004,39018.39273738575,24296.174742225838,0.0,63314.56747961159,20651.74853089196,1527.2178268445457,0.0,0.8862220440025319,2.8930285136572396,0.0014959135982669303,352346.62706616457,1552661.9900048268,4.406632193227336,1552661.9900048268,4.406632193227336,0.85,0.09762280381286262,4.027634451161993,1.2672811303799971,1.0,0.0,4.027634451161919,1.2855608953106143,1.2858483954733542,3.1329783488699263,19316.088514210853,1969.6928629257548,4632.441516551485,4632.441516551485,5.528741824928137,4.418543252231289,-2.348766968011089,6.767310220242377,3.765772747620334,3.765772747620334,1.075935070748667,0.0,0.0,0.00022362627629237642,0.9886791026880739,0.00022618691513188584,199.17319181846202,0.0,0.0,0.0,0.0019523122141496408,7.616922329349823e-05,0.0001474570529988782,0.0005939031067251016,0.09762280381233479,0.07167336241581418,0.025949441396520608,0.09762285557578196,0.0716733624162017,0.02594944139666092,0.3752255526629701,0.3752255526629701,0.13585097510006883,0.0,3.979039320256561e-13,4.919074102260197,3.979039320256561e-13,3.979039320256561e-13,4.920316950475694,3.979039320256561e-13,24296.174742225838,20651.74853089196,0.85,1.0707869704875277,0.6662738515700038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269112008418929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.833086623328,1527.2178268445457,0.3752255526629701,0.13585097510006883,6.112874298809886,3.765772747620334
2254.0,-30.302204887205747,4.419694282013129,34.97789227685568,23.93449646132069,4.839298943994965,-26.788111890689002,-40.30554505353791,1.3252059474781128,-5.167228654943187,-5.167228654943605,39.956645171787656,42184.86324952747,25611.876426179133,25611.876426179133,67796.7396757066,77301.35813630538,77301.35813630538,25611.876426179133,102913.23456248452,102913.23456248452,102913.23456248452,127210.08289591818,91527.14243632303,56410.64754954476,39018.32765197586,24296.848333433663,0.0,63315.17598540952,20652.321083418614,1527.1945686942968,0.0,0.886223141296212,2.8929698918825717,0.0014959135982669303,352350.2025538742,1552664.7424195583,4.406595288340033,1552664.7424195583,4.406595288340033,0.85,0.09761953643643034,4.027634451161993,1.267280611121096,1.0,0.0,4.027634451163408,1.2855597017372107,1.2858472016330222,3.1329812576727045,19316.070515890395,1969.6910276078372,4632.441516551485,4632.441516551485,5.528807289777791,4.419694282013129,-2.3488158835053086,6.768510165518437,3.7651497201304904,3.7651497201304904,1.0757570628944257,0.0,0.0,0.00022362627629237642,0.9886415269871399,0.00022619551191003663,199.17289306679191,0.0,0.0,0.0,0.0019523122141496408,7.617224946358008e-05,0.00014745402682879633,0.000593890918418225,0.09761953643606212,0.07167328981301402,0.02594624662304811,0.09761951162394478,0.07167328981328439,0.025946246623145965,0.37522533463460955,0.37522533463460955,0.13583430843340216,0.0,3.979039320256561e-13,4.919269605812076,3.979039320256561e-13,3.979039320256561e-13,4.920546582976385,3.979039320256561e-13,24296.848333433663,20652.321083418614,0.85,1.070781824744984,0.666267803776596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691065252524005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.830282467,1527.1945686942968,0.37522533463460955,0.13583430843340216,6.112874298809886,3.7651497201304904
2255.0,-30.301840559523143,4.420843677802893,34.977923964080134,23.93477439126002,4.839594874535396,-26.787754402394413,-40.30518658747894,1.325508717406793,-5.1669290445098,-5.166929044510132,39.95670751600175,42184.85141073201,25612.07250522833,25612.07250522833,67796.92391596033,77301.28515184236,77301.28515184236,25612.07250522833,102913.35765707068,102913.35765707068,102913.35765707068,127210.81782527347,91527.0417645843,56410.60802347465,39018.25971234406,24297.460168202782,0.0,63315.719880546836,20652.841142972364,1527.1685644158893,0.0,0.8862244468800602,2.8929183743474445,0.0014959135982669303,352354.32310355915,1552667.4280811744,4.406551378184271,1552667.4280811744,4.406551378184271,0.85,0.09761624468533117,4.027634451161993,1.2672800391120838,1.0,0.0,4.027634451161472,1.2855582836550616,1.2858457832337362,3.132984713622428,19316.049269926058,1969.6888611224076,4632.441516551485,4632.441516551485,5.528849617144148,4.420843677802893,-2.348836413557178,6.769680091360071,3.7645278528683974,3.7645278528683974,1.075579386533828,0.0,0.0,0.00022362627629237642,0.9886039460302836,0.0002262041105443111,199.1725942619802,0.0,0.0,0.0,0.0019523122141496408,7.617534758488703e-05,0.0001474509287074894,0.0005938784403181152,0.09761624468478611,0.07167319938818013,0.02594304529660598,0.09761625485477747,0.07167319938858034,0.025943045296750837,0.3752251181218714,0.3752251181218714,0.1358176417667355,0.0,3.410605131648481e-13,4.9194331892601895,3.410605131648481e-13,3.410605131648481e-13,4.9206579332650335,3.410605131648481e-13,24297.460168202782,20652.841142972364,0.85,1.0707755363733975,0.6662618934179236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269101054128805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.827494206658,1527.1685644158893,0.3752251181218714,0.1358176417667355,6.112874298809886,3.7645278528683974
2256.0,-30.30147617537121,4.421990949857072,34.97795577561057,23.935035068448656,4.839866636844837,-26.787399280318475,-40.304832242522366,1.325789741792095,-5.1666520798941065,-5.166652079894446,39.95677451117095,42184.85691099179,25612.32735349847,25612.32735349847,67797.18426449026,77301.24037832415,77301.24037832415,25612.32735349847,102913.56773182261,102913.56773182261,102913.56773182261,127211.68707627202,91526.95949624348,56410.57602891122,39018.203852591396,24298.11934444941,0.0,63316.32319704081,20653.401442781997,1527.14475605407,0.0,0.8862256197339279,2.892862794068427,0.0014959135982669303,352358.13223839574,1552670.314100365,4.40651193215507,1552670.314100365,4.40651193215507,0.85,0.0976129730016098,4.027634451161993,1.2672794138034806,1.0,0.0,4.027634451162276,1.285556967425216,1.285844466709532,3.132987921358911,19316.031907851484,1969.6870906835143,4632.441516551485,4632.441516551485,5.528904630956892,4.421990949857072,-2.348872425889047,6.770863375746119,3.7639074110683315,3.7639074110683315,1.0754021174480948,0.0,0.0,0.00022362627629237642,0.988566360789737,0.00022621271081258305,199.17229541175166,0.0,0.0,0.0,0.0019523122141496408,7.61784102031693e-05,0.00014744786608920712,0.0005938661052112108,0.09761297300117795,0.07167312366487591,0.025939849336302046,0.09761298678752803,0.07167312366519299,0.02593984933641681,0.37522490101548067,0.37522490101548067,0.13580097510006883,0.0,3.410605131648481e-13,4.919612361012241,3.410605131648481e-13,3.410605131648481e-13,4.920856343525145,3.410605131648481e-13,24298.11934444941,20653.401442781997,0.85,1.0707694452425007,0.6662556317383156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690955908024175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.824719408327,1527.14475605407,0.37522490101548067,0.13580097510006883,6.112874298809886,3.7639074110683315
2257.0,-30.30111179705731,4.4231362780060675,34.977987614706144,23.93530000643807,4.84014483141511,-26.787043520230842,-40.30447405586017,1.3260765545887605,-5.166367689634342,-5.1663676896347255,39.95683893712683,42184.846324765145,25612.560622120556,25612.560622120556,67797.4069468857,77301.18672096236,77301.18672096236,25612.560622120556,102913.74734308291,102913.74734308291,102913.74734308291,127212.50712140198,91526.87095049661,56410.53055429997,39018.15599577405,24298.759778319065,0.0,63316.91577409311,20653.945811571204,1527.1200413546353,0.0,0.8862268398893344,2.8928085602070137,0.0014959135982669303,352362.04353283206,1552673.0894467607,4.406470895330948,1552673.0894467607,4.406470895330948,0.85,0.09760969312759195,4.027634451161993,1.2672788297059014,1.0,0.0,4.027634451161629,1.2855556240870507,1.285843123070945,3.1329911951668796,19316.01322098063,1969.6851851529962,4632.441516551485,4632.441516551485,5.528954986395002,4.4231362780060675,-2.3489027722057085,6.7720390502117755,3.76328824426768,3.76328824426768,1.0752252126479085,0.0,0.0,0.00022362627629237642,0.988528777692588,0.00022622131124433442,199.17199656720797,0.0,0.0,0.0,0.0019523122141496408,7.618150614117782e-05,0.0001474447701511986,0.0005938536359046291,0.0976096931271241,0.07167304195468034,0.025936651172443762,0.09760971147986032,0.07167304195502389,0.02593665117256806,0.37522468448891383,0.37522468448891383,0.13578430843340217,0.0,3.979039320256561e-13,4.91978821095978,3.979039320256561e-13,3.979039320256561e-13,4.921033042334557,3.979039320256561e-13,24298.759778319065,20653.945811571204,0.85,1.0707629409615975,0.6662492291203103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690901376009442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.82195788552,1527.1200413546353,0.37522468448891383,0.13578430843340217,6.112874298809886,3.76328824426768
2258.0,-30.30074770491489,4.4242795931853705,34.97801949749696,23.935560404229932,4.8404187644651815,-26.78668844389009,-40.30411971090359,1.3263595034404805,-5.1660870592335755,-5.166087059233999,39.95690388804781,42184.85066888447,25612.80217848363,25612.80217848363,67797.6528473681,77301.13178501195,77301.13178501195,25612.80217848363,102913.93396349558,102913.93396349558,102913.93396349558,127213.33963907747,91526.77951669345,56410.49840056632,39018.09012903015,24299.405675581893,0.0,63317.495804612045,20654.494824244608,1527.0956457666496,0.0,0.8862280388967125,2.8927538180216836,0.0014959135982669303,352365.9031503388,1552675.88741144,4.406430569841437,1552675.88741144,4.406430569841437,0.85,0.09760641627940071,4.027634451161993,1.2672783076995984,1.0,0.0,4.027634451160498,1.2855542988491018,1.2858417975366228,3.1329944248700743,19315.993924608618,1969.6832174706572,4632.441516551485,4632.441516551485,5.529007130898545,4.4242795931853705,-2.348935323663023,6.773214916848394,3.762670403175722,3.762670403175722,1.0750486866216349,0.0,0.0,0.00022362627629237642,0.9884912256513714,0.00022622990522249374,199.1716979582633,0.0,0.0,0.0,0.0019523122141496408,7.61845689883903e-05,0.0001474417073039861,0.0005938412998756772,0.09760641627894853,0.0716729624831611,0.025933453795787438,0.09760643713759735,0.07167296248349314,0.02593345379590757,0.3752244683441312,0.3752244683441312,0.1357676417667355,0.0,3.979039320256561e-13,4.919962199268866,3.979039320256561e-13,3.979039320256561e-13,4.921192424861658,3.979039320256561e-13,24299.405675581893,20654.494824244608,0.85,1.070757015668799,0.6662431944412389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690846936694546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.819208391897,1527.0956457666496,0.3752244683441312,0.1357676417667355,6.112874298809886,3.762670403175722
