time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2259.0,-30.300383166356152,4.425420919742367,34.97805140515708,23.935825970862084,4.840692736840422,-26.786332961840333,-40.30376529609782,1.3266425323244642,-5.165805995923165,-5.165805995923581,39.95696837800671,42184.85657293867,25613.040813160405,25613.040813160405,67797.89738609907,77301.09792316887,77301.09792316887,25613.040813160405,102914.13873632927,102914.13873632927,102914.13873632927,127214.1935274469,91526.70899220648,56410.46764197557,39018.04594470101,24300.05479111762,0.0,63318.10073581863,20655.046572449977,1527.0711405918669,0.0,0.8862292417814341,2.892698681065008,0.0014959135982669303,352369.7687550772,1552678.6655225013,4.406390114021747,1552678.6655225013,4.406390114021747,0.85,0.09760313850589225,4.027634451161993,1.2672776966774841,1.0,0.0,4.027634451162814,1.2855529732390423,1.2858404716301064,3.132997655486791,19315.97904098036,1969.6816997629528,4632.441516551485,4632.441516551485,5.529058644700915,4.425420919742367,-2.348967133336999,6.774388053079365,3.7620538637181555,3.7620538637181555,1.0748725324909016,0.0,0.0,0.00022362627629237642,0.9884536291087671,0.00022623851003916859,199.17139898408882,0.0,0.0,0.0,0.0019523122141496408,7.618763255324475e-05,0.00014743864373913167,0.0005938289609563263,0.09760313850543811,0.07167288234537901,0.025930256160059097,0.0976031429478257,0.07167288234571248,0.025930256160179764,0.3752242525090698,0.3752242525090698,0.13575097510006884,0.0,3.979039320256561e-13,4.920156627375775,3.979039320256561e-13,3.979039320256561e-13,4.921469435858739,3.979039320256561e-13,24300.05479111762,20655.046572449977,0.85,1.0707506478909,0.6662369225025566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690792593360656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.816465311247,1527.0711405918669,0.3752242525090698,0.13575097510006884,6.112874298809886,3.7620538637181555
2260.0,-30.300018847518917,4.426560108414989,34.97808325228987,23.936072817910485,4.840952568358771,-26.785979091588846,-40.3034073539078,1.326912812428529,-5.1655324439610695,-5.165532443961459,39.95703043031743,42184.84689078278,25613.29735928534,25613.29735928534,67798.14425006812,77301.04525216328,77301.04525216328,25613.29735928534,102914.34261144862,102914.34261144862,102914.34261144862,127215.0437826549,91526.61402313794,56410.41566175676,39017.998179312424,24300.70117120628,0.0,63318.699350518706,20655.59599552534,1527.0466978728412,0.0,0.8862304151036892,2.89264278249664,0.0014959135982669303,352373.5310844361,1552681.3386276248,4.406350652528353,1552681.3386276248,4.406350652528353,0.85,0.09759986130341897,4.027634451161993,1.2672771098325026,1.0,0.0,4.027634451162098,1.2855517073424398,1.2858392054504015,3.1330007405833027,19315.958998518905,1969.6796560006635,4632.441516551485,4632.441516551485,5.529114025027687,4.426560108414989,-2.3490038517950356,6.775563960210025,3.761438629884825,3.761438629884825,1.0746967513956642,0.0,0.0,0.00022362627629237642,0.9884160567680306,0.00022624710997067385,199.1711001910144,0.0,0.0,0.0,0.0019523122141496408,7.619072672445038e-05,0.00014743554956792604,0.0005938164987657806,0.09759986130299042,0.07167280270581158,0.025927058597178834,0.09759982384725417,0.07167280270612628,0.025927058597292683,0.37522403827779205,0.37522403827779205,0.13573430843340217,0.0,3.979039320256561e-13,4.92034912764916,3.979039320256561e-13,3.979039320256561e-13,4.921639923632199,3.979039320256561e-13,24300.70117120628,20655.59599552534,0.85,1.0707444237720702,0.6662304709901973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690738344848917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.81374331021,1527.0466978728412,0.37522403827779205,0.13573430843340217,6.112874298809886,3.761438629884825
2261.0,-30.29965449013329,4.427697451548453,34.97811509994116,23.936337406653934,4.8412328389513,-26.785623142675405,-40.303052904177434,1.3272014914934218,-5.16524632418583,-5.165246324186209,39.95709413968937,42184.851776119154,25613.518823984294,25613.518823984294,67798.37060010344,77300.98185738547,77300.98185738547,25613.518823984294,102914.50068136977,102914.50068136977,102914.50068136977,127215.8348023138,91526.51658910331,56410.386507836985,39017.92231251814,24301.334120944033,0.0,63319.25643346217,20656.134002802428,1527.0217472598772,0.0,0.8862316466590431,2.8925892023251127,0.0014959135982669303,352377.46630043996,1552684.0831196685,4.4063092325995585,1552684.0831196685,4.4063092325995585,0.85,0.09759658000012666,4.027634451161993,1.2672765834303577,1.0,0.0,4.027634451161015,1.2855503552743528,1.2858378530799408,3.1330040356936815,19315.93843584609,1969.6775591915782,4632.441516551485,4632.441516551485,5.529161832366033,4.427697451548453,-2.349031253279759,6.776728704828212,3.76082465333397,3.76082465333397,1.0745213295239915,0.0,0.0,0.00022362627629237642,0.9883784819924615,0.00022625571111338912,199.1708013672215,0.0,0.0,0.0,0.0019523122141496408,7.619379082016397e-05,0.00014743248547221245,0.0005938041577083229,0.09759657999964463,0.07167272011786319,0.02592385988178145,0.09759655697305046,0.0716727201182172,0.025923859881909476,0.37522382534220466,0.37522382534220466,0.1357176417667355,0.0,3.979039320256561e-13,4.920523663714619,3.979039320256561e-13,3.979039320256561e-13,4.9217665283072165,3.979039320256561e-13,24301.334120944033,20656.134002802428,0.85,1.070738578102983,0.6662246866472334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269068419825228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.811029058705,1527.0217472598772,0.37522382534220466,0.1357176417667355,6.112874298809886,3.76082465333397
2262.0,-30.29929000995376,4.42883265317108,34.978146948065714,23.93658935269343,4.841493693133309,-26.785269024982153,-40.302698698919244,1.327472708161723,-5.164974264790942,-5.164974264791343,39.95715784877701,42184.85826963257,25613.775805284855,25613.775805284855,67798.63407491743,77300.94566782928,77300.94566782928,25613.775805284855,102914.72147311413,102914.72147311413,102914.72147311413,127216.7121802812,91526.43845003263,56410.35105183604,39017.874886885096,24301.990707167075,0.0,63319.86559405217,20656.692101092012,1526.997676492234,0.0,0.8862328063030134,2.89253281644464,0.0014959135982669303,352381.20816567005,1552686.8276031301,4.406270231280731,1552686.8276031301,4.406270231280731,0.85,0.0975933065748879,4.027634451161993,1.2672759817494081,1.0,0.0,4.027634451160973,1.285549084996392,1.2858365825178977,3.133007131480551,19315.921945220914,1969.6758776157928,4632.441516551485,4632.441516551485,5.529217306633683,4.42883265317108,-2.3490681561874123,6.777900809358492,3.7602120186932564,3.7602120186932564,1.0743462910552162,0.0,0.0,0.00022362627629237642,0.9883408960950957,0.00022626431545625292,199.17050244361758,0.0,0.0,0.0,0.0019523122141496408,7.619685291631504e-05,0.0001474294233760614,0.0005937918247043722,0.0975933065744717,0.07167264331674049,0.025920663257731204,0.09759324379824237,0.07167264331704615,0.025920663257841765,0.37522361248167446,0.37522361248167446,0.13570097510006884,0.0,3.979039320256561e-13,4.92071814754064,3.979039320256561e-13,3.979039320256561e-13,4.922014034348706,3.979039320256561e-13,24301.990707167075,20656.692101092012,0.85,1.0707324382142396,0.6662183798696364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690630139673753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.808327723415,1526.997676492234,0.37522361248167446,0.13570097510006884,6.112874298809886,3.7602120186932564
2263.0,-30.298925908408023,4.429966234707584,34.97817894722361,23.936877061519795,4.841793884833304,-26.784911314141123,-40.30234016301108,1.3277792905663992,-5.164679119212678,-5.164679119213086,39.957225944244605,42184.84537298522,25613.97021561947,25613.97021561947,67798.81558860469,77300.89529066178,77300.89529066178,25613.97021561947,102914.86550628125,102914.86550628125,102914.86550628125,127217.49335586898,91526.36220195433,56410.31228427788,39017.83324186271,24302.62784958773,0.0,63320.461091450445,20657.23367214957,1526.9728870357662,0.0,0.8862340680451024,2.8924805528045074,0.0014959135982669303,352385.26759016776,1552689.7610487333,4.406227796261186,1552689.7610487333,4.406227796261186,0.85,0.09759002759352368,4.027634451161993,1.2672753949044275,1.0,0.0,4.027634451159901,1.2855476490815034,1.2858351462818842,3.1330106309475596,19315.905853674536,1969.6742367347194,4632.441516551485,4632.441516551485,5.5292592737764785,4.429966234707584,-2.3490882478855424,6.779054482593127,3.7596006336019965,3.7596006336019965,1.0741716096005705,0.0,0.0,0.00022362627629237642,0.9883033507824422,0.00022627291116167009,199.17020383144109,0.0,0.0,0.0,0.0019523122141496408,7.61999525667075e-05,0.00014742632372566892,0.0005937793404456648,0.0975900275930165,0.07167256250293587,0.02591746509008064,0.09759003506647329,0.07167256250330835,0.025917465090215332,0.37522340100771157,0.37522340100771157,0.13568430843340218,0.0,3.979039320256561e-13,4.920903197309826,3.979039320256561e-13,3.979039320256561e-13,4.922205298434221,3.979039320256561e-13,24302.62784958773,20657.23367214957,0.85,1.0707252350971732,0.6662119107449304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269057618317946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.805640993338,1526.9728870357662,0.37522340100771157,0.13568430843340218,6.112874298809886,3.7596006336019965
2264.0,-30.298561449082257,4.431097455321115,34.97821098604139,23.937115317117446,4.842041658900345,-26.784558523415274,-40.3019899391569,1.3280387332334624,-5.164418172107389,-5.16441817210773,39.95729109774285,42184.8682606754,25614.253526376244,25614.253526376244,67799.12178705164,77300.85659194339,77300.85659194339,25614.253526376244,102915.11011831963,102915.11011831963,102915.11011831963,127218.41081777308,91526.27626629974,56410.287935032095,39017.76481251961,24303.300699453448,0.0,63321.06551197305,20657.80559453543,1526.9497377892847,0.0,0.8862351655921199,2.8924225961861842,0.0014959135982669303,352388.85668034304,1552692.567762847,4.406190883531021,1552692.567762847,4.406190883531021,0.8500000000000001,0.09758676311076471,4.027634451161993,1.26727484817151,1.0,0.0,4.027634451158993,1.2855464339536475,1.2858339308822795,3.1330135923407774,19315.88771764276,1969.6723873741553,4632.441516551485,4632.441516551485,5.529320431754568,4.431097455321115,-2.349132077069635,6.78022953239075,3.7589906517874603,3.7589906517874603,1.0739973290821314,0.0,0.0,0.00022362627629237642,0.9882657701169981,0.00022628151561487545,199.1699049267336,0.0,0.0,0.0,0.0019523122141496408,7.620298046946254e-05,0.0001474232958229139,0.000593767145160214,0.09758676311039927,0.07167249236897322,0.025914270741426052,0.09758672105364426,0.07167249236924161,0.025914270741523093,0.37522319020032563,0.37522319020032563,0.13566764176673551,0.0,3.410605131648481e-13,4.92110480647699,3.410605131648481e-13,3.410605131648481e-13,4.922408037416403,3.410605131648481e-13,24303.300699453448,20657.80559453543,0.85,1.0707198503195094,0.666205912986396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690522303984433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.802958827308,1526.9497377892847,0.37522319020032563,0.13566764176673551,6.112874298809886,3.7589906517874603
2265.0,-30.29819730082613,4.432227088735128,34.97824308626275,23.937398276198678,4.842338813456415,-26.7842010741269,-40.30163147309793,1.3283425867571852,-5.164122848509976,-5.164122848510338,39.957356963906776,42184.855710136384,25614.443990318574,25614.443990318574,67799.29970045495,77300.79916877755,77300.79916877755,25614.443990318574,102915.24315909612,102915.24315909612,102915.24315909612,127219.17210924567,91526.19172431013,56410.24826566885,39017.71495404587,24303.928950149555,0.0,63321.64390419543,20658.33960762712,1526.9245468983884,0.0,0.8862364363226158,2.892370548130553,0.0014959135982669303,352392.91862252145,1552695.405181415,4.4061481463668155,1552695.405181415,4.4061481463668155,0.85,0.09758348087827304,4.027634451161993,1.2672742585791275,1.0,0.0,4.027634451162518,1.285545010825651,1.2858325074360177,3.133017060659132,19315.869875732817,1969.6705680056714,4632.441516551485,4632.441516551485,5.529361546994049,4.432227088735128,-2.349151169970181,6.781378258705309,3.7583818470637214,3.7583818470637214,1.073823384875349,0.0,0.0,0.00022362627629237642,0.9882282230664036,0.00022629011302518725,199.16960627804025,0.0,0.0,0.0,0.0019523122141496408,7.6206079746399e-05,0.0001474201965459774,0.0005937546624056509,0.09758348087775784,0.07167240928041754,0.0259110715973403,0.09758349502711322,0.07167240928079592,0.025911071597477114,0.37522298105417123,0.37522298105417123,0.13565097510006885,0.0,3.410605131648481e-13,4.921285376846015,3.410605131648481e-13,3.410605131648481e-13,4.922569897320045,3.410605131648481e-13,24303.928950149555,20658.33960762712,0.85,1.070712879833539,0.6661996295289073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690468537299118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.800295965519,1526.9245468983884,0.37522298105417123,0.13565097510006885,6.112874298809886,3.7583818470637214
2266.0,-30.29783312789018,4.433354360369767,34.97827520420072,23.93763157250362,4.842584331710902,-26.78384876673319,-40.301281319092936,1.328599970553806,-5.163863238883721,-5.163863238884103,39.957421680385785,42184.87773019143,25614.727403843288,25614.727403843288,67799.60513403472,77300.74978241927,77300.74978241927,25614.727403843288,102915.47718626255,102915.47718626255,102915.47718626255,127220.07615527503,91526.0943037526,56410.2222515243,39017.635613587,24304.598969012488,0.0,63322.234582599485,20658.909123660615,1526.9013972613993,0.0,0.8862375285970833,2.892312701576728,0.0014959135982669303,352396.4893776644,1552698.1930770471,4.406111411095857,1552698.1930770471,4.406111411095857,0.85,0.09758021679427753,4.027634451161993,1.267273744815029,1.0,0.0,4.027634451161861,1.2855438053456767,1.2858313016864524,3.133019998551493,19315.849315904234,1969.6684714866171,4632.441516551485,4632.441516551485,5.529422727156541,4.433354360369767,-2.3491950703289697,6.782549430698737,3.757774448902484,3.757774448902484,1.0736498425435668,0.0,0.0,0.00022362627629237642,0.9881906750098974,0.00022629871131918608,199.16930761000197,0.0,0.0,0.0,0.0019523122141496408,7.620910727031755e-05,0.00014741716902205888,0.0005937424686460149,0.09758021679391607,0.07167233952877737,0.025907877265138695,0.09758018422268797,0.07167233952904285,0.025907877265234674,0.3752227720950544,0.3752227720950544,0.13563430843340218,0.0,3.979039320256561e-13,4.921471844204689,3.979039320256561e-13,3.979039320256561e-13,4.922711959551577,3.979039320256561e-13,24304.598969012488,20658.909123660615,0.85,1.0707077155591345,0.6661937628743055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690414846347038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.797639020615,1526.9013972613993,0.3752227720950544,0.13563430843340218,6.112874298809886,3.757774448902484
2267.0,-30.297468951904328,4.4344798726399794,34.978307267329136,23.937896300945454,4.842863870381539,-26.78349305421131,-40.30092313243074,1.3288879726885119,-5.163577127604299,-5.16357712760466,39.95748431979686,42184.86634471898,25614.93852757457,25614.93852757457,67799.80487229355,77300.6898342066,77300.6898342066,25614.93852757457,102915.62836178117,102915.62836178117,102915.62836178117,127220.85656328981,91526.00009366524,56410.1766041775,39017.581654986374,24305.228201508635,0.0,63322.809856495005,20659.44397128234,1526.8762367319591,0.0,0.8862387639246623,2.8922592581970106,0.0014959135982669303,352400.42467805214,1552700.8914990951,4.406069864750077,1552700.8914990951,4.406069864750077,0.8500000000000001,0.09757693466117347,4.027634451161993,1.267273141485639,1.0,0.0,4.027634451162893,1.2855424564646645,1.285829952503779,3.133023285935092,19315.829433619674,1969.6664440578256,4632.441516551485,4632.441516551485,5.529468302201693,4.4344798726399794,-2.3492198510105915,6.783699723650571,3.757168220993492,3.757168220993492,1.0734766345695692,0.0,0.0,0.00022362627629237642,0.9881531281777539,0.00022630730998622048,199.16900894035817,0.0,0.0,0.0,0.0019523122141496408,7.621220436177236e-05,0.00014741407193060406,0.0005937299946937731,0.09757693466069142,0.07167225654939148,0.025904678111299945,0.09757690926212652,0.07167225654974556,0.025904678111427912,0.3752225637636986,0.3752225637636986,0.13561764176673552,0.0,3.410605131648481e-13,4.921640052358271,3.410605131648481e-13,3.410605131648481e-13,4.9228575833223545,3.410605131648481e-13,24305.228201508635,20659.44397128234,0.85,1.0707011426995188,0.6661875308489977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269036126794207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.794994708403,1526.8762367319591,0.3752225637636986,0.13561764176673552,6.112874298809886,3.757168220993492
2268.0,-30.29710493180309,4.435603536156668,34.978339514686255,23.93816556958484,4.843148132251488,-26.783137009784276,-40.30056487591935,1.329180210232561,-5.163295482229273,-5.16329548222963,39.95755381217284,42184.854125734324,25615.16037799741,25615.16037799741,67800.01450373174,77300.6290302386,77300.6290302386,25615.16037799741,102915.78940823601,102915.78940823601,102915.78940823601,127221.67111373751,91525.90700249828,56410.13209799355,39017.52767167192,24305.88170550149,0.0,63323.40937717342,20659.999449676267,1526.8524991388695,0.0,0.8862399514950978,2.892205348214274,0.0014959135982669303,352404.29858611536,1552703.8851418484,4.40602992463902,1552703.8851418484,4.40602992463902,0.85,0.09757366600262979,4.027634451161993,1.2672725579375403,1.0,0.0,4.027634451162223,1.2855410877496678,1.285828583482686,3.1330266216635234,19315.809787474307,1969.6644407085303,4632.441516551485,4632.441516551485,5.529516192805826,4.435603536156668,-2.3492472582111055,6.784850794367774,3.7565633411289556,3.7565633411289556,1.0733038117511302,0.0,0.0,0.00022362627629237642,0.9881155989551966,0.00022631590527346398,199.16871039945428,0.0,0.0,0.0,0.0019523122141496408,7.621530217359023e-05,0.00014741097411878618,0.0005937175178401721,0.09757366600219028,0.07167218344058242,0.025901482561607857,0.09757370428475114,0.07167218344090527,0.025901482561724525,0.3752223549511381,0.3752223549511381,0.13560097510006885,0.0,3.410605131648481e-13,4.921795981827188,3.410605131648481e-13,3.410605131648481e-13,4.922955894445067,3.410605131648481e-13,24305.88170550149,20659.999449676267,0.85,1.0706943162187352,0.6661810306906968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690307773450245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.79236259639,1526.8524991388695,0.3752223549511381,0.13560097510006885,6.112874298809886,3.7565633411289556
2269.0,-30.29674066684477,4.436725103470993,34.97837183621746,23.93842233521866,4.8434113594737305,-26.782782848488377,-40.30021067066116,1.3294535411172075,-5.1630256951851266,-5.16302569518545,39.957620467379286,42184.85971523717,25615.411922281037,25615.411922281037,67800.2716375182,77300.60301422156,77300.60301422156,25615.411922281037,102916.0149365026,102916.0149365026,102916.0149365026,127222.56496676721,91525.84008474008,56410.09678575511,39017.49255442774,24306.550030264614,0.0,63324.04258469236,20660.56752572492,1526.8290136430564,0.0,0.8862410887307126,2.8921487168885944,0.0014959135982669303,352408.0094194048,1552706.7565670656,4.405991677445593,1552706.7565670656,4.405991677445593,0.85,0.09757039919909774,4.027634451161993,1.267271968894638,1.0,0.0,4.027634451165311,1.2855398075879716,1.285827303034697,3.133029741582993,19315.79566501728,1969.6630006186904,4632.441516551485,4632.441516551485,5.529570493390675,4.436725103470993,-2.349282617295625,6.786007720766618,3.7559597794108903,3.7559597794108903,1.0731313655459687,0.0,0.0,0.00022362627629237642,0.9880780460276316,0.000226324506643398,199.16841165863363,0.0,0.0,0.0,0.0019523122141496408,7.62183650690392e-05,0.00014740791122333722,0.0005937051816169416,0.09757039919869669,0.07167211164064491,0.025898287558051774,0.09757041811535466,0.07167211164093952,0.025898287558158227,0.37522214512084573,0.37522214512084573,0.1355843084334022,0.0,3.410605131648481e-13,4.921981303141422,3.410605131648481e-13,3.410605131648481e-13,4.923236207014952,3.410605131648481e-13,24306.550030264614,20660.56752572492,0.85,1.070687670434798,0.6661744574948336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690254367118727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.789739500688,1526.8290136430564,0.37522214512084573,0.1355843084334022,6.112874298809886,3.7559597794108903
2270.0,-30.29637650900012,4.43784474996661,34.978404160522025,23.938683291804068,4.843681831810822,-26.782428059014915,-40.299856395553775,1.3297333818255994,-5.162748672620921,-5.162748672621235,39.957685191217905,42184.864488779145,25615.642420525844,25615.642420525844,67800.506909305,77300.56430838829,77300.56430838829,25615.642420525844,102916.20672891414,102916.20672891414,102916.20672891414,127223.40742321042,91525.76345377821,56410.06363416886,39017.444244010396,24307.200694296276,0.0,63324.64493830667,20661.120590151833,1526.8047452562737,0.0,0.8862422699723557,2.8920935099988543,0.0014959135982669303,352411.81980684045,1552709.5447951471,4.40595195032391,1552709.5447951471,4.40595195032391,0.85,0.09756712543851404,4.027634451161993,1.2672714507346976,1.0,0.0,4.027634451160578,1.285538496939765,1.2858259920933797,3.133032935808465,19315.779492666392,1969.6613514978503,4632.441516551485,4632.441516551485,5.529620250790523,4.43784474996661,-2.3493124508500824,6.787157200816692,3.7553574581109723,3.7553574581109723,1.072959273745992,0.0,0.0,0.00022362627629237642,0.9880405056813625,0.00022633310578513331,199.16811300655476,0.0,0.0,0.0,0.0019523122141496408,7.622142868233154e-05,0.00014740484761004488,0.0005936928425025003,0.09756712543808047,0.07167203478239044,0.025895090655690026,0.09756713486622778,0.07167203478270895,0.025895090655805083,0.3752219363634261,0.3752219363634261,0.13556764176673552,0.0,3.410605131648481e-13,4.922173551774392,3.410605131648481e-13,3.410605131648481e-13,4.923469939130882,3.410605131648481e-13,24307.200694296276,20661.120590151833,0.85,1.070681201218876,0.6661681961245465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690201060706914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.787133444293,1526.8047452562737,0.3752219363634261,0.13556764176673552,6.112874298809886,3.7553574581109723
2271.0,-30.296012272635135,4.438962446359712,34.97843653480769,23.938938974775397,4.8439519140316465,-26.782073237976977,-40.2995020505972,1.3300128793733872,-5.1624735840071025,-5.162473584007528,39.95775129564992,42184.86956012786,25615.87643282782,25615.87643282782,67800.74599295568,77300.50613649981,77300.50613649981,25615.87643282782,102916.38256932763,102916.38256932763,102916.38256932763,127224.23499997058,91525.66716667457,56410.03059030204,39017.37397374725,24307.85243064295,0.0,63325.226404390196,20661.674566046506,1526.7808267790488,0.0,0.8862434362956317,2.8920385326709757,0.0014959135982669303,352415.6036251915,1552712.3925014988,4.405912725002019,1552712.3925014988,4.405912725002019,0.85,0.0975638552583814,4.027634451161993,1.2672708963090553,1.0,0.0,4.027634451163908,1.2855371879014357,1.2858246827622999,3.1330361261169513,19315.759172044174,1969.659279371057,4632.441516551485,4632.441516551485,5.5296707667659835,4.438962446359712,-2.3493432026192296,6.788305648978941,3.754756426642935,3.754756426642935,1.07278755046941,0.0,0.0,0.00022362627629237642,0.9880029587794793,0.00022634170708216416,199.167814290976,0.0,0.0,0.0,0.0019523122141496408,7.622449301353631e-05,0.0001474017832788401,0.0005936805004965703,0.09756385525795731,0.07167196062309542,0.025891894634861894,0.09756388012904824,0.07167196062340696,0.025891894634974443,0.3752217290081096,0.3752217290081096,0.13555097510006886,0.0,3.979039320256561e-13,4.922351169157594,3.979039320256561e-13,3.979039320256561e-13,4.923585348439815,3.979039320256561e-13,24307.85243064295,20661.674566046506,0.85,1.0706751454781251,0.6661621593065995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690147845877513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.78453738422,1526.7808267790488,0.3752217290081096,0.13555097510006886,6.112874298809886,3.754756426642935
2272.0,-30.295648121922095,4.440078001619675,34.97846884424934,23.939181805495195,4.844203923012366,-26.781720301265732,-40.299151826743014,1.3302761023559997,-5.162207909918379,-5.162207909918747,39.957814155475795,42184.89110277596,25616.133368804432,25616.133368804432,67801.0244715804,77300.4688838231,77300.4688838231,25616.133368804432,102916.60225262752,102916.60225262752,102916.60225262752,127225.11374676673,91525.58451736988,56410.006736322735,39017.30864560793,24308.511494139202,0.0,63325.820139747135,20662.23477001832,1526.7569527154442,0.0,0.886244566262446,2.8919815427510795,0.0014959135982669303,352419.2579778943,1552715.1004374414,4.405874722472847,1552715.1004374414,4.405874722472847,0.85,0.0975605851729112,4.027634451161993,1.2672703765006736,1.0,0.0,4.027634451162692,1.2855359550881433,1.2858234496733036,3.1330391306603604,19315.74172957023,1969.6575007337092,4632.441516551485,4632.441516551485,5.529726231249601,4.440078001619675,-2.3493802281653244,6.789458229785,3.7541566729714657,3.7541566729714657,1.0726161922775617,0.0,0.0,0.00022362627629237642,0.9879654222453744,0.000226350306657631,199.16751564653737,0.0,0.0,0.0,0.0019523122141496408,7.622752181788528e-05,0.00014739875447449116,0.0005936683015798286,0.09756058517251925,0.07167188654947483,0.025888698623044423,0.09756055638241017,0.07167188654976278,0.025888698623148427,0.3752215220150121,0.3752215220150121,0.1355343084334022,0.0,3.410605131648481e-13,4.922542266601852,3.410605131648481e-13,3.410605131648481e-13,4.923812442416249,3.410605131648481e-13,24308.511494139202,20662.23477001832,0.85,1.0706695045079149,0.6661562536368661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690094724020817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.781955035765,1526.7569527154442,0.3752215220150121,0.1355343084334022,6.112874298809886,3.7541566729714657
2273.0,-30.29528382369198,4.441191634150078,34.978501073030195,23.93943319274115,4.844468060797516,-26.781366018881847,-40.29879762148482,1.3305502559873847,-5.161933090114076,-5.161933090114463,39.957876424918204,42184.89674988005,25616.364096351565,25616.364096351565,67801.26084623161,77300.4173034169,77300.4173034169,25616.364096351565,102916.78139976847,102916.78139976847,102916.78139976847,127225.9354497928,91525.4923907209,56409.97183718405,39017.24505948539,24309.154050024335,0.0,63326.39910950972,20662.780942520683,1526.7324117242313,0.0,0.8862457451273764,2.891926356798927,0.0014959135982669303,352423.0381614021,1552717.7829437992,4.4058350754943785,1552717.7829437992,4.4058350754943785,0.85,0.09755730925800442,4.027634451161993,1.2672697737207637,1.0,0.0,4.027634451162736,1.2855346710833202,1.2858221653813284,3.1330422599710244,19315.722286978656,1969.6555181411245,4632.441516551485,4632.441516551485,5.529776038148687,4.441191634150078,-2.3494103956705557,6.790602029820634,3.7535581362188206,3.7535581362188206,1.072445181776806,0.0,0.0,0.00022362627629237642,0.9879278720444065,0.00022635891001800243,199.16721688201434,0.0,0.0,0.0,0.0019523122141496408,7.623058516737238e-05,0.00014739569112500405,0.0005936559635278983,0.09755730925757237,0.07167180825301775,0.02588550100455463,0.0975572563092165,0.07167180825333515,0.02588550100466927,0.3752213162478918,0.3752213162478918,0.13551764176673553,0.0,3.979039320256561e-13,4.922725334237782,3.979039320256561e-13,3.979039320256561e-13,4.923980801209211,3.979039320256561e-13,24309.154050024335,20662.780942520683,0.85,1.0706634484140423,0.6661502523920572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690041704214545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.779383112627,1526.7324117242313,0.3752213162478918,0.13551764176673553,6.112874298809886,3.7535581362188206
2274.0,-30.29491993064836,4.442303618639165,34.978533493502184,23.939716745540522,4.844761530528364,-26.781009167913613,-40.29843922527505,1.3308507677936405,-5.161646235471721,-5.1616462354720944,39.957946465962735,42184.88352135658,25616.561861309543,25616.561861309543,67801.44538266613,77300.37718448412,77300.37718448412,25616.561861309543,102916.93904579367,102916.93904579367,102916.93904579367,127226.74559291129,91525.42376399219,56409.93010086464,39017.21518125283,24309.80654711762,0.0,63327.021728370455,20663.335565049976,1526.7084145824813,0.0,0.8862469572690941,2.8918730429748583,0.0014959135982669303,352426.98391967936,1552720.8002473202,4.4057943094425385,1552720.8002473202,4.4057943094425385,0.85,0.09755403928531267,4.027634451161993,1.2672691918211063,1.0,0.0,4.027634451161257,1.285533263632327,1.2858207576155758,3.133045690145541,19315.707803857083,1969.654041273736,4632.441516551485,4632.441516551485,5.529818729450298,4.442303618639165,-2.349431521623979,6.791735140263144,3.7529608787015247,3.7529608787015247,1.0722745367718642,0.0,0.0,0.00022362627629237642,0.9878903651450208,0.00022636750411018374,199.16691845068348,0.0,0.0,0.0,0.0019523122141496408,7.62336848782175e-05,0.0001473925914141589,0.0005936434790257098,0.09755403928484709,0.07167173435117599,0.025882304933671097,0.09755405785484883,0.07167173435151804,0.025882304933794634,0.3752211111018099,0.3752211111018099,0.13550097510006887,0.0,3.979039320256561e-13,4.9229100545530855,3.979039320256561e-13,3.979039320256561e-13,4.924195042922236,3.979039320256561e-13,24309.80654711762,20663.335565049976,0.85,1.070655835884528,0.666143494041151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689988776076888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.776826283107,1526.7084145824813,0.3752211111018099,0.13550097510006887,6.112874298809886,3.7529608787015247
2275.0,-30.294555849726013,4.443413376439523,34.97856600467417,23.93995957626032,4.845013418307258,-26.780656306300767,-40.298085229564435,1.3311138748820122,-5.161386213964192,-5.16138621396458,39.958013948756374,42184.88914969247,25616.829063957026,25616.829063957026,67801.7182136495,77300.34050525141,77300.34050525141,25616.829063957026,102917.16956920843,102917.16956920843,102917.16956920843,127227.65442734705,91525.3416666453,56409.89031108646,39017.16817284315,24310.484858138618,0.0,63327.65303098177,20663.912129417826,1526.6856559340547,0.0,0.8862480414983965,2.8918153971250384,0.0014959135982669303,352430.56061134965,1552723.7073479486,4.405757845331262,1552723.7073479486,4.405757845331262,0.85,0.09755078032002562,4.027634451161993,1.2672686324501412,1.0,0.0,4.027634451162535,1.2855320313693517,1.2858195250770197,3.1330486933660824,19315.69047786941,1969.6522745146826,4632.441516551485,4632.441516551485,5.529876410188743,4.443413376439523,-2.34947118796452,6.7928845644040425,3.752364980079316,3.752364980079316,1.0721042800226617,0.0,0.0,0.00022362627629237642,0.9878528404178323,0.00022637610294038248,199.166619866167,0.0,0.0,0.0,0.0019523122141496408,7.623674664425508e-05,0.00014738952964812134,0.0005936311473513355,0.0975507803196699,0.07167166857089036,0.02587911174877954,0.09755077837063279,0.0716716685711517,0.02587911174887391,0.37522090667486635,0.37522090667486635,0.1354843084334022,0.0,3.979039320256561e-13,4.923106667389732,3.979039320256561e-13,3.979039320256561e-13,4.924388141162126,3.979039320256561e-13,24310.484858138618,20663.912129417826,0.85,1.0706494709424788,0.6661369422462944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689935926551232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.774273479625,1526.6856559340547,0.37522090667486635,0.1354843084334022,6.112874298809886,3.752364980079316
2276.0,-30.29419165659333,4.444521127354808,34.9785983880319,23.940201883111172,4.845268439856648,-26.780303030147277,-40.29773493586106,1.3313798134107357,-5.161117105847666,-5.16111710584802,39.95807524818858,42184.910654415886,25617.06989016567,25617.06989016567,67801.98054458156,77300.28911710704,77300.28911710704,25617.06989016567,102917.35900727271,102917.35900727271,102917.35900727271,127228.48981449631,91525.24608428247,56409.86762159211,39017.08718076706,24311.13080722359,0.0,63328.217987990654,20664.46118614005,1526.661289982612,0.0,0.886249194650779,2.8917594043244983,0.0014959135982669303,352434.26232267794,1552726.348078257,4.405719063308971,1552726.348078257,4.405719063308971,0.85,0.09754750656510838,4.027634451161993,1.267268115389161,1.0,0.0,4.027634451161817,1.2855307858477165,1.2858182792768387,3.1330517289059348,19315.670305977103,1969.6502175541193,4632.441516551485,4632.441516551485,5.529928397074662,4.444521127354808,-2.3495040911720797,6.794025218526889,3.7517702630468226,3.7517702630468226,1.0719343608705207,0.0,0.0,0.00022362627629237642,0.9878153056635794,0.00022638470472185302,199.16632119052196,0.0,0.0,0.0,0.0019523122141496408,7.623977650295314e-05,0.00014738649978942328,0.000593618944188061,0.09754750656470211,0.07167159199423344,0.025875914570468676,0.09754745958437255,0.07167159199453194,0.02587591457057645,0.37522070366786,0.37522070366786,0.13546764176673554,0.0,3.410605131648481e-13,4.923292528058255,3.410605131648481e-13,3.410605131648481e-13,4.924548290965902,3.410605131648481e-13,24311.13080722359,20664.46118614005,0.85,1.0706440619794368,0.6661313391514615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689883183137571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.771736569746,1526.661289982612,0.37522070366786,0.13546764176673554,6.112874298809886,3.7517702630468226
2277.0,-30.293827574112253,4.445627277903504,34.97863092055811,23.940480301994853,4.845561202260729,-26.779946079357405,-40.29738031150771,1.3316797075059712,-5.160830019841683,-5.160830019842058,39.95814435981273,42184.91380420985,25617.26193415655,25617.26193415655,67802.17573836641,77300.23101238972,77300.23101238972,25617.26193415655,102917.49294654626,102917.49294654626,102917.49294654626,127229.26801782407,91525.1591089861,56409.841900806576,39017.019120199475,24311.7750712778,0.0,63328.794191477275,20665.00881058613,1526.6371060534448,0.0,0.8862504113181651,2.891706643501878,0.0014959135982669303,352438.21136214735,1552729.325355588,4.405678145268089,1552729.325355588,4.405678145268089,0.85,0.0975442354941904,4.027634451161993,1.2672675433801488,1.0,0.0,4.02763445116322,1.2855293812982675,1.2858168744132792,3.1330551520296246,19315.651950537253,1969.648345820158,4632.441516551485,4632.441516551485,5.529969853397468,4.445627277903504,-2.3495237628039702,6.7951510407074736,3.7511767902003332,3.7511767902003332,1.0717647972000952,0.0,0.0,0.00022362627629237642,0.987777783850976,0.0002263933041908892,199.16602260651788,0.0,0.0,0.0,0.0019523122141496408,7.624284393293087e-05,0.00014738343235944556,0.0005936065897014063,0.09754423549371952,0.07167151741834724,0.025872718075372277,0.09754426849286213,0.07167151741869321,0.02587271807549719,0.3752205012755803,0.3752205012755803,0.13545097510006887,0.0,3.979039320256561e-13,4.923458034923783,3.979039320256561e-13,3.979039320256561e-13,4.9246666068201534,3.979039320256561e-13,24311.7750712778,20665.00881058613,0.85,1.070637402843384,0.6661253280247527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689830535387676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.769214043847,1526.6371060534448,0.3752205012755803,0.13545097510006887,6.112874298809886,3.7511767902003332
2278.0,-30.29346352437062,4.446731356271339,34.9786636373448,23.940742201544367,4.845825476863777,-26.779592007139406,-40.29702610624952,1.331953959632543,-5.160564799664371,-5.160564799664703,39.958214791897724,42184.91856853342,25617.51059585967,25617.51059585967,67802.42916439309,77300.22138870816,77300.22138870816,25617.51059585967,102917.73198456783,102917.73198456783,102917.73198456783,127230.19343163833,91525.10909420006,56409.80627402531,39017.0031335275,24312.461447070495,0.0,63329.464580597996,20665.59223000992,1526.614496816777,0.0,0.8862515113768572,2.891649380441971,0.0014959135982669303,352441.8596549494,1552732.3595218314,4.405641148988376,1552732.3595218314,4.405641148988376,0.85,0.09754097866008944,4.027634451161993,1.2672670274181295,1.0,0.0,4.02763445116295,1.2855280968452774,1.2858155896730368,3.133058282464555,19315.641395317147,1969.6472694872507,4632.441516551485,4632.441516551485,5.530023531722866,4.446731356271339,-2.349558412810644,6.796289769081984,3.7505846808281142,3.7505846808281142,1.071595623093747,0.0,0.0,0.00022362627629237642,0.9877402669495452,0.00022640190318757095,199.16572405025863,0.0,0.0,0.0,0.0019523122141496408,7.624590785172442e-05,0.000147380368440652,0.0005935942493565178,0.09754097865972114,0.0716714532698571,0.025869525389864027,0.09754101335837083,0.07167145327012774,0.025869525389961703,0.37522029826419184,0.37522029826419184,0.1354343084334022,0.0,3.410605131648481e-13,4.923665590278063,3.410605131648481e-13,3.410605131648481e-13,4.925000728913915,3.410605131648481e-13,24312.461447070495,20665.59223000992,0.85,1.0706300710643535,0.6661183518273018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689777963979676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.766701441,1526.614496816777,0.37522029826419184,0.1354343084334022,6.112874298809886,3.7505846808281142
2279.0,-30.293099402367638,4.447833381139155,34.978696306626944,23.940979374479525,4.846079800555185,-26.77923886480632,-40.296672040689714,1.3322192629938574,-5.160299536862624,-5.160299536862942,39.958278841772376,42184.9241891481,25617.757015862127,25617.757015862127,67802.68120501023,77300.1519889182,77300.1519889182,25617.757015862127,102917.90900478032,102917.90900478032,102917.90900478032,127231.02339120462,91524.99524640708,56409.76744663699,39016.91977752232,24313.114386424306,0.0,63330.03416394663,20666.14722846066,1526.5908067957578,0.0,0.8862526348389096,2.891593390279387,0.0014959135982669303,352445.50856372906,1552735.1187506912,4.405603365690007,1552735.1187506912,4.405603365690007,0.85,0.09753771191375654,4.027634451161993,1.2672664323309437,1.0,0.0,4.027634451160242,1.285526854306048,1.2858143468559284,3.1330613107543264,19315.617368652063,1969.6448194492577,4632.441516551485,4632.441516551485,5.530076726134835,4.447833381139155,-2.3495926724332015,6.797426053572357,3.7499937899322506,3.7499937899322506,1.0714267971235,0.0,0.0,0.00022362627629237642,0.9877027441386617,0.00022641050419212156,199.16542543563335,0.0,0.0,0.0,0.0019523122141496408,7.624897067588448e-05,0.00014737730561649193,0.0005935819134204128,0.0975377119133714,0.07167138194577237,0.025866329967599043,0.09753773473111031,0.07167138194605538,0.025866329967701166,0.3752200974187958,0.3752200974187958,0.13541764176673554,0.0,3.410605131648481e-13,4.923839278324294,3.410605131648481e-13,3.410605131648481e-13,4.925039027332673,3.410605131648481e-13,24313.114386424306,20666.14722846066,0.85,1.07062442173148,0.666112449583419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689725491335802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.764200318354,1526.5908067957578,0.3752200974187958,0.13541764176673554,6.112874298809886,3.7499937899322506
2280.0,-30.292735706120332,4.448933577238297,34.9787289843122,23.941240331064932,4.846350105543546,-26.778884507500685,-40.29632160728795,1.3324989069240398,-5.160024727812697,-5.16002472781307,39.95834442510089,42184.94302234814,25617.976468102916,25617.976468102916,67802.91949045105,77300.11410112391,77300.11410112391,25617.976468102916,102918.09056922683,102918.09056922683,102918.09056922683,127231.85842979545,91524.91955262075,56409.74847384568,39016.85675419452,24313.767860568616,0.0,63330.62461476314,20666.702681483323,1526.5667752546483,0.0,0.8862538015249642,2.891538247537723,0.0014959135982669303,352449.2888203021,1552737.9440436324,4.405564128788193,1552737.9440436324,4.405564128788193,0.85,0.09753444227444724,4.027634451161993,1.2672659174678849,1.0,0.0,4.027634451161357,1.2855255446058547,1.2858130368628364,3.1330645027336863,19315.60139408457,1969.643190496711,4632.441516551485,4632.441516551485,5.530124099046075,4.448933577238297,-2.3496197488661252,6.798553326104423,3.7494041196944936,3.7494041196944936,1.0712583199127124,0.0,0.0,0.00022362627629237642,0.9876652667367456,0.00022641909544034037,199.16512717106207,0.0,0.0,0.0,0.0019523122141496408,7.625200219227708e-05,0.00014737427410009934,0.0005935697035805508,0.09753444227402101,0.07167130848438752,0.025863133789633494,0.09753446767491755,0.07167130848470073,0.025863133789746508,0.3752198963899473,0.3752198963899473,0.13540097510006888,0.0,3.979039320256561e-13,4.924018783313841,3.979039320256561e-13,3.979039320256561e-13,4.925259973042728,3.979039320256561e-13,24313.767860568616,20666.702681483323,0.85,1.0706182025345976,0.6661065365920031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689673116566653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.761712778334,1526.5667752546483,0.3752198963899473,0.13540097510006888,6.112874298809886,3.7494041196944936
2281.0,-30.292371774508492,4.450031903774782,34.97876178415734,23.941500938404374,4.846622553384688,-26.778529724128113,-40.29596356032414,1.332780503004424,-5.159752280588407,-5.1597522805887746,39.95841333867976,42184.93119914557,25618.200815621854,25618.200815621854,67803.13201476743,77300.06614401648,77300.06614401648,25618.200815621854,102918.26695963833,102918.26695963833,102918.26695963833,127232.69774079419,91524.8345615254,56409.69961665493,39016.81660541162,24314.43078115586,0.0,63331.247386567484,20667.26616398248,1526.5434430331925,0.0,0.886254944020813,2.891483093159253,0.0014959135982669303,352453.0366191622,1552740.9128060718,4.405525705496652,1552740.9128060718,4.405525705496652,0.85,0.09753117939462425,4.027634451161993,1.2672653295239438,1.0,0.0,4.027634451163387,1.2855242257655475,1.2858117177275865,3.13306771699575,19315.583457394452,1969.641361463339,4632.441516551485,4632.441516551485,5.530172528695568,4.450031903774782,-2.349648018000233,6.799679921775015,3.7488157344863002,3.7488157344863002,1.0710902098532287,0.0,0.0,0.00022362627629237642,0.987627766616794,0.00022642769254901363,199.1648287143643,0.0,0.0,0.0,0.0019523122141496408,7.625509968688728e-05,0.00014737117660548914,0.0005935572280045464,0.09753117939422219,0.07167124000431566,0.025859939389906533,0.09753124229343842,0.07167124000461109,0.025859939390013152,0.37521969568302344,0.37521969568302344,0.1353843084334022,0.0,3.410605131648481e-13,4.924192160542134,3.410605131648481e-13,3.410605131648481e-13,4.925404341816886,3.410605131648481e-13,24314.43078115586,20667.26616398248,0.85,1.0706110303007932,0.6660997997031868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689620828990171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.75922884641,1526.5434430331925,0.37521969568302344,0.1353843084334022,6.112874298809886,3.7488157344863002
2282.0,-30.292007950304956,4.451128067536916,34.97879454894064,23.9417394384742,4.846868606501326,-26.778177676955533,-40.29561340631915,1.3330383331517728,-5.159493869744779,-5.159493869745198,39.958477917099465,42184.95195136,25618.46034854394,25618.46034854394,67803.41229990394,77300.03556403358,77300.03556403358,25618.46034854394,102918.49591257752,102918.49591257752,102918.49591257752,127233.59857942926,91524.75630565613,56409.67269298198,39016.75956963795,24315.10266685174,0.0,63331.86223648969,20667.83726682398,1526.5202570698127,0.0,0.8862560304975768,2.891425249355497,0.0014959135982669303,352456.5913617076,1552743.6948159223,4.40548916624579,1552743.6948159223,4.40548916624579,0.85,0.0975279173639059,4.027634451161993,1.2672648086166007,1.0,0.0,4.027634451161893,1.2855230182341002,1.2858105099260895,3.1330706599829554,19315.566942119873,1969.639677374014,4632.441516551485,4632.441516551485,5.530228553778921,4.451128067536916,-2.3496858404074366,6.800813907944352,3.748228618953537,3.748228618953537,1.0709224625581535,0.0,0.0,0.00022362627629237642,0.9875902790994424,0.00022643628742102985,199.16453034664502,0.0,0.0,0.0,0.0019523122141496408,7.625812901136039e-05,0.00014736814728101604,0.0005935450269929348,0.09752791736354942,0.07167117214656545,0.02585674521698397,0.09752792942540935,0.07167117214682742,0.025856745217078484,0.3752194949815584,0.3752194949815584,0.13536764176673555,0.0,3.979039320256561e-13,4.9243829467121145,3.979039320256561e-13,3.979039320256561e-13,4.925638041610398,3.979039320256561e-13,24315.10266685174,20667.83726682398,0.85,1.0706050620573397,0.6660936606259219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689568630543695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.756761752828,1526.5202570698127,0.3752194949815584,0.13536764176673555,6.112874298809886,3.748228618953537
2283.0,-30.291644135129623,4.452222497883936,34.97882731741377,23.942005005106353,4.847142877534138,-26.777822815863164,-40.295259131211765,1.3333215582675668,-5.159216652194743,-5.159216652195159,39.958543554143716,42184.95528262487,25618.668358357667,25618.668358357667,67803.62364098254,77300.00035297619,77300.00035297619,25618.668358357667,102918.66871133386,102918.66871133386,102918.66871133386,127234.42205963269,91524.68484659554,56409.63977624387,39016.71674483519,24315.753348298836,0.0,63332.47009313403,20668.39034605401,1526.4960699959229,0.0,0.8862572092688146,2.891370542478655,0.0014959135982669303,352460.4048437216,1552746.522434712,4.405449523112216,1552746.522434712,4.405449523112216,0.85,0.09752464675815663,4.027634451161993,1.2672642360581086,1.0,0.0,4.027634451162721,1.2855216917695134,1.2858091831648548,3.13307389283955,19315.551861257336,1969.6381395540104,4632.441516551485,4632.441516551485,5.53027345662615,4.452222497883936,-2.349709933539717,6.801932431423653,3.747642681528072,3.747642681528072,1.0707550518651634,0.0,0.0,0.00022362627629237642,0.9875527940470409,0.00022644488238035833,199.1642319872237,0.0,0.0,0.0,0.0019523122141496408,7.626119410240291e-05,0.00014736508218997352,0.000593532681926656,0.09752464675772432,0.07167109804454957,0.025853548713174742,0.09752466861278215,0.07167109804486729,0.025853548713289334,0.3752192954561877,0.3752192954561877,0.13535097510006888,0.0,3.979039320256561e-13,4.9245760653681145,3.979039320256561e-13,3.979039320256561e-13,4.925876292695079,3.979039320256561e-13,24315.753348298836,20668.39034605401,0.85,1.070598123541896,0.6660873201469873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689516535160712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.754304638556,1526.4960699959229,0.3752192954561877,0.13535097510006888,6.112874298809886,3.747642681528072
