time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2284.0,-30.29128043913905,4.453314742656505,34.97886006114925,23.942243924271338,4.847386458732855,-26.77747113132416,-40.29490904705597,1.3335771509180647,-5.158960604945264,-5.1589606049456345,39.9586083705445,42184.97573425518,25618.930627291735,25618.930627291735,67803.90636154692,77299.98137827979,77299.98137827979,25618.930627291735,102918.91200557152,102918.91200557152,102918.91200557152,127235.3432881709,91524.61724702723,56409.611603003206,39016.67293780447,24316.431282599387,0.0,63333.10422040385,20668.96659020948,1526.4730725877985,0.0,0.8862582827758351,2.891312152828285,0.0014959135982669303,352463.9271299405,1552749.3147043125,4.4054134201707145,1552749.3147043125,4.4054134201707145,0.85,0.09752138689162863,4.027634451161993,1.2672637514164675,1.0,0.0,4.027634451159804,1.2855204947219527,1.285807985849589,3.1330768102869775,19315.537594909743,1969.6366847914164,4632.441516551485,4632.441516551485,5.530330072329368,4.453314742656505,-2.3497486029240924,6.803063345580597,3.7470580481286513,3.7470580481286513,1.0705880137510433,0.0,0.0,0.00022362627629237642,0.9875153228085177,0.00022645347482444912,199.16393372643745,0.0,0.0,0.0,0.0019523122141496408,7.626422304637405e-05,0.00014736205324600236,0.0005935204824475671,0.09752138689128106,0.07167103189409123,0.02585035499718983,0.0975213480539365,0.07167103189434666,0.02585035499728197,0.3752190971403874,0.3752190971403874,0.13533430843340222,0.0,3.979039320256561e-13,4.924796316416348,3.979039320256561e-13,3.979039320256561e-13,4.926164770539231,3.979039320256561e-13,24316.431282599387,20668.96659020948,0.85,1.0705918681260964,0.6660809738213426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689464522434346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.75185947089,1526.4730725877985,0.3752190971403874,0.13533430843340222,6.112874298809886,3.7470580481286513
2285.0,-30.29091672682475,4.454405327628236,34.97889283952331,23.942503483872883,4.847665388876994,-26.77711589691433,-40.29455470209939,1.3338645589667257,-5.158681347075401,-5.15868134707577,39.95867486695132,42184.97842065098,25619.129803392258,25619.129803392258,67804.10822404324,77299.90302744106,77299.90302744106,25619.129803392258,102919.03283083331,102919.03283083331,102919.03283083331,127236.1033393426,91524.50457585564,56409.57996906636,39016.58289643253,24317.0705085093,0.0,63333.653404941826,20669.509932232904,1526.4489017154656,0.0,0.8862594688327845,2.8912588878853773,0.0014959135982669303,352467.76874203933,1552752.1793519747,4.405373532149511,1552752.1793519747,4.405373532149511,0.85,0.09751811729156432,4.027634451161993,1.2672631574282422,1.0,0.0,4.02763445116211,1.285519148672204,1.2858066394988126,3.1330800908894156,19315.513816561182,1969.634260074662,4632.441516551485,4632.441516551485,5.530373068252751,4.454405327628236,-2.34977041291628,6.804175740544516,3.7464745794648495,3.7464745794648495,1.0704213084185283,0.0,0.0,0.00022362627629237642,0.9874778514218286,0.00022646206795462416,199.1636354531578,0.0,0.0,0.0,0.0019523122141496408,7.626728896825606e-05,0.00014735898732412035,0.0005935081340349706,0.09751811729112425,0.07167095872684287,0.02584715856428138,0.09751813781223176,0.0716709587271663,0.025847158564398016,0.37521890156702103,0.37521890156702103,0.13531764176673555,0.0,3.979039320256561e-13,4.92496336508367,3.979039320256561e-13,3.979039320256561e-13,4.926163194659409,3.979039320256561e-13,24317.0705085093,20669.509932232904,0.85,1.070585771998945,0.6660752404559588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268941261385196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.749424042731,1526.4489017154656,0.37521890156702103,0.13531764176673555,6.112874298809886,3.7464745794648495
2286.0,-30.29055312274277,4.455493794963502,34.978925679925645,23.94274652414026,4.847915942631928,-26.776763597859063,-40.2942045480944,1.3341264177482965,-5.158423426841296,-5.158423426841685,39.958742230424214,42184.99812530868,25619.383919768054,25619.383919768054,67804.38204507674,77299.87264039434,77299.87264039434,25619.383919768054,102919.2565601624,102919.2565601624,102919.2565601624,127237.00653988752,91524.42842369401,56409.5539086087,39016.52723898368,24317.749979725126,0.0,63334.27721870881,20670.087482766357,1526.4262067854258,0.0,0.8862605426382559,2.891201208854185,0.0014959135982669303,352471.3168520525,1552755.0813566886,4.405337419295447,1552755.0813566886,4.405337419295447,0.85,0.09751486084730487,4.027634451161993,1.2672626183880493,1.0,0.0,4.027634451159753,1.2855179222826043,1.2858054128349456,3.1330830798612315,19315.497745257253,1969.632621257744,4632.441516551485,4632.441516551485,5.530427924072276,4.455493794963502,-2.3498068833738044,6.805300678337306,3.7458924305024155,3.7458924305024155,1.0702549801435473,0.0,0.0,0.00022362627629237642,0.9874403927187004,0.00022647065882799318,199.16333726953036,0.0,0.0,0.0,0.0019523122141496408,7.627031874043997e-05,0.00014735595755193645,0.0005934959312201435,0.09751486084695787,0.07167089518168433,0.025843965665273548,0.09751486067834148,0.07167089518193938,0.025843965665365502,0.3752187051068247,0.3752187051068247,0.1353009751000689,0.0,3.979039320256561e-13,4.9251481320989114,3.979039320256561e-13,3.979039320256561e-13,4.926378213330793,3.979039320256561e-13,24317.749979725126,20670.087482766357,0.85,1.0705795506425622,0.6660689910399312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689360784424863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.74700106479,1526.4262067854258,0.3752187051068247,0.1353009751000689,6.112874298809886,3.7458924305024155
2287.0,-30.290189429923327,4.456580627842161,34.978958633018735,23.943021206092112,4.84819900943434,-26.776407967303903,-40.2938463614322,1.334417546814966,-5.158144163909412,-5.158144163909837,39.95881119362219,42184.98481558295,25619.580054560956,25619.580054560956,67804.5648701439,77299.83875667283,77299.83875667283,25619.580054560956,102919.41881123379,102919.41881123379,102919.41881123379,127237.82570308294,91524.3619022385,56409.50796114886,39016.50437898848,24318.40689184915,0.0,63334.911270837634,20670.645858071777,1526.4024324784305,0.0,0.8862617197336385,2.8911470447618006,0.0014959135982669303,352475.1585970054,1552758.0522814791,4.405297832795049,1552758.0522814791,4.405297832795049,0.85,0.09751159515124239,4.027634451161993,1.2672620529728014,1.0,0.0,4.027634451163158,1.2855165588112776,1.285804049058695,3.133086402937013,19315.48370643673,1969.6311896964542,4632.441516551485,4632.441516551485,5.5304702634719645,4.456580627842161,-2.3498277916102612,6.806408419452422,3.7453114603612683,3.7453114603612683,1.070088988674648,0.0,0.0,0.00022362627629237642,0.9874029264069882,0.0002264792520983496,199.1630390140245,0.0,0.0,0.0,0.0019523122141496408,7.627341813181495e-05,0.00014735285816056147,0.000593483448004664,0.09751159515081002,0.07167082485878201,0.025840770292028015,0.09751164455521368,0.07167082485909979,0.025840770292142604,0.3752185091234433,0.3752185091234433,0.13528430843340222,0.0,3.979039320256561e-13,4.925333563968252,3.979039320256561e-13,3.979039320256561e-13,4.926606934635004,3.979039320256561e-13,24318.40689184915,20670.645858071777,0.85,1.070571719603313,0.6660621128083415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689309055910003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.744588042338,1526.4024324784305,0.3752185091234433,0.13528430843340222,6.112874298809886,3.7453114603612683
2288.0,-30.289826027484256,4.457665113229278,34.97899154699087,23.943246469739847,4.848429321144736,-26.776057873976626,-40.2935003285296,1.3346611676371072,-5.157897960224318,-5.15789796022467,39.95887596030662,42185.02071645579,25619.861753545978,25619.861753545978,67804.88247000176,77299.81818076315,77299.81818076315,25619.861753545978,102919.67993430913,102919.67993430913,102919.67993430913,127238.77516383538,91524.28744825778,56409.48998395017,39016.441627008455,24319.09522952625,0.0,63335.5368565347,20671.23094509731,1526.380021597068,0.0,0.886262743056138,2.891087303061644,0.0014959135982669303,352478.54558206315,1552760.8424249734,4.40526341783677,1552760.8424249734,4.40526341783677,0.85,0.09750834126104882,4.027634451161993,1.2672615386592225,1.0,0.0,4.027634451161615,1.2855154178418713,1.2858029078341247,3.133089183732703,19315.46799352028,1969.6295874248883,4632.441516551485,4632.441516551485,5.530531073518682,4.457665113229278,-2.349871725067803,6.8075368382970805,3.7447318112712695,3.7447318112712695,1.069923374648934,0.0,0.0,0.00022362627629237642,0.9873654915407,0.00022648783880772116,199.16274099754457,0.0,0.0,0.0,0.0019523122141496408,7.62764124672246e-05,0.00014734986382515183,0.0005934713879162098,0.09750834126074079,0.07167076323904993,0.02583757802169086,0.09750831054316679,0.07167076323927633,0.025837578021772483,0.3752183136850263,0.3752183136850263,0.13526764176673556,0.0,3.410605131648481e-13,4.925546041414066,3.410605131648481e-13,3.410605131648481e-13,4.926864658461227,3.410605131648481e-13,24319.09522952625,20671.23094509731,0.85,1.0705661597783698,0.6660561007323854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689257405343235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.74218891773,1526.380021597068,0.3752183136850263,0.13526764176673556,6.112874298809886,3.7447318112712695
2289.0,-30.28946270098252,4.458747825986838,34.97902432542179,23.943493037391477,4.8486906973796104,-26.775704742184736,-40.2931462629698,1.3349327385816783,-5.157626513308344,-5.157626513308725,39.95893784027999,42185.02311422489,25620.074469092724,25620.074469092724,67805.0975833176,77299.7583342583,77299.7583342583,25620.074469092724,102919.83280335102,102919.83280335102,102919.83280335102,127239.56750061974,91524.18633143297,56409.451111399125,39016.37246670427,24319.734697268716,0.0,63336.107163972985,20671.774492678407,1526.3555516924048,0.0,0.8862639059129924,2.891032417221338,0.0014959135982669303,352482.2798638517,1552763.5082127298,4.405224310318503,1552763.5082127298,4.405224310318503,0.85,0.09750506902847475,4.027634451161993,1.2672610188508409,1.0,0.0,4.027634451161834,1.2855141459737478,1.2858016356815631,3.1330922835634385,19315.44665362409,1969.6274113610755,4632.441516551485,4632.441516551485,5.530576992187266,4.458747825986838,-2.349897441702208,6.808645267689046,3.744153265409453,3.744153265409453,1.0697580758312724,0.0,0.0,0.00022362627629237642,0.9873280660272182,0.0002264964240226628,199.16244304423046,0.0,0.0,0.0,0.0019523122141496408,7.62794764243322e-05,0.00014734679986804422,0.0005934590474170063,0.09750506902805334,0.07167068824643277,0.02583438078162056,0.09750502417369947,0.07167068824674254,0.025834380781732218,0.375218120446967,0.375218120446967,0.1352509751000689,0.0,3.979039320256561e-13,4.925727367159936,3.979039320256561e-13,3.979039320256561e-13,4.926969432303167,3.979039320256561e-13,24319.734697268716,20671.774492678407,0.85,1.0705599162855826,0.6660501411147777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689205866609272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.739796098927,1526.3555516924048,0.375218120446967,0.1352509751000689,6.112874298809886,3.744153265409453
2290.0,-30.28909935068944,4.459828756639177,34.97905723300613,23.943764226883673,4.8489628343959215,-26.775350513050213,-40.292795829568036,1.3352139967567909,-5.157355932368205,-5.157355932368599,39.95900715906323,42185.04061597935,25620.28832171936,25620.28832171936,67805.32893769871,77299.75445778675,77299.75445778675,25620.28832171936,102920.04277950611,102920.04277950611,102920.04277950611,127240.45292570561,91524.14553060076,56409.4316887937,39016.34871311895,24320.4101461995,0.0,63336.75885931845,20672.348624269576,1526.3323824523286,0.0,0.8862650372977119,2.8909763299661364,0.0014959135982669303,352486.0022633579,1552766.4944683427,4.4051862612921635,1552766.4944683427,4.4051862612921635,0.85,0.09750180928939951,4.027634451161993,1.2672605248680342,1.0,0.0,4.027634451162625,1.2855128287393602,1.285800318152592,3.1330954939685025,19315.438042935166,1969.6265333151655,4632.441516551485,4632.441516551485,5.530623156316022,4.459828756639177,-2.349923270109269,6.809752026748447,3.7435759922800327,3.7435759922800327,1.0695931406514378,0.0,0.0,0.00022362627629237642,0.9872906395932906,0.00022650501009965833,199.1621450722973,0.0,0.0,0.0,0.0019523122141496408,7.628250906208803e-05,0.0001473437672302884,0.0005934468330607031,0.09750180928901026,0.07167062243564891,0.02583118685336135,0.09750177695923246,0.07167062243593504,0.02583118685346447,0.3752179272209758,0.3752179272209758,0.13523430843340223,0.0,3.979039320256561e-13,4.925946858672717,3.979039320256561e-13,3.979039320256561e-13,4.92733993851698,3.979039320256561e-13,24320.4101461995,20672.348624269576,0.85,1.0705525536648584,0.6660435642069937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268915441238701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.737413872264,1526.3323824523286,0.3752179272209758,0.13523430843340223,6.112874298809886,3.7435759922800327
2291.0,-30.28873588224002,4.4609075443834065,34.97909014372544,23.943997942283772,4.849205841287065,-26.774999090705872,-40.29244581526143,1.3354690497529478,-5.157102410759251,-5.157102410759671,39.9590730655377,42185.060299554985,25620.545470692567,25620.545470692567,67805.60577024755,77299.71690305344,77299.71690305344,25620.545470692567,102920.26237374601,102920.26237374601,102920.26237374601,127241.35021312741,91524.05921071205,56409.40260721358,39016.285114998296,24321.087839381413,0.0,63337.37295437971,20672.9246634742,1526.3097041184024,0.0,0.8862660938605056,2.8909183010035746,0.0014959135982669303,352489.49000453844,1552769.3337256014,4.405150728623452,1552769.3337256014,4.405150728623452,0.85,0.0974985540440871,4.027634451161993,1.2672599605517467,1.0,0.0,4.027634451163018,1.2855116342356963,1.2857991233817918,3.1330984052560766,19315.419825813846,1969.624675685769,4632.441516551485,4632.441516551485,5.530678666778982,4.4609075443834065,-2.3499607872263604,6.8108683316097665,3.742999986070133,3.742999986070133,1.0694285674486095,0.0,0.0,0.00022362627629237642,0.9872532025198086,0.0002265135992687646,199.16184700435997,0.0,0.0,0.0,0.0019523122141496408,7.628553818428577e-05,0.00014734073810809063,0.0005934346328637825,0.0974985540437488,0.07167056005009924,0.025827993993649555,0.09749848743519443,0.07167056005034793,0.025827993993739168,0.3752177364409127,0.3752177364409127,0.13521764176673556,0.0,3.979039320256561e-13,4.926162635423168,3.979039320256561e-13,3.979039320256561e-13,4.92750837934409,3.979039320256561e-13,24321.087839381413,20672.9246634742,0.85,1.0705465447562246,0.6660374172755761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689103043125423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.735044233103,1526.3097041184024,0.3752177364409127,0.13521764176673556,6.112874298809886,3.742999986070133
2292.0,-30.288372831627562,4.461984753428768,34.979123152187725,23.94426221670585,4.849488388447389,-26.774644090125417,-40.292091470304854,1.3357596469451156,-5.156823854576146,-5.1568238545764595,39.95914173398198,42185.06044302051,25620.734914556542,25620.734914556542,67805.79535757705,77299.64292196179,77299.64292196179,25620.734914556542,102920.37783651832,102920.37783651832,102920.37783651832,127242.11123244365,91523.95264140576,56409.37016246391,39016.20275437984,24321.733395925326,0.0,63337.93615030516,20673.473386536527,1526.2859145810007,0.0,0.8862672683588172,2.890865170696299,0.0014959135982669303,352493.3221819719,1552772.2919729573,4.4051112297989885,1552772.2919729573,4.4051112297989885,0.85,0.09749528962841757,4.027634451161993,1.2672594033787026,1.0,0.0,4.027634451162261,1.2855102732686574,1.285797762110389,3.1331017222608084,19315.3973352151,1969.622382282951,4632.441516551485,4632.441516551485,5.530719561815281,4.461984753428768,-2.3499801229027644,6.811964876331533,3.7424251349673745,3.7424251349673745,1.0692643242763926,0.0,0.0,0.00022362627629237642,0.9872158100118632,0.00022652217886349403,199.16154927996695,0.0,0.0,0.0,0.0019523122141496408,7.628860489843016e-05,0.00014733767139394626,0.0005934222812602429,0.09749528962798745,0.07167049101647081,0.025824798611516646,0.09749530516274725,0.071670491016787,0.02582479861163056,0.37521754753855757,0.37521754753855757,0.1352009751000689,0.0,3.410605131648481e-13,4.926326219031807,3.410605131648481e-13,3.410605131648481e-13,4.9275108472567695,3.410605131648481e-13,24321.733395925326,20673.473386536527,0.85,1.0705400188075178,0.6660314971885497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268905177596954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.732689072682,1526.2859145810007,0.37521754753855757,0.1352009751000689,6.112874298809886,3.7424251349673745
2293.0,-30.288009856113995,4.463059905166704,34.97915630628882,23.944515245407842,4.849742421112774,-26.77429200883347,-40.29174135122446,1.3360245738322587,-5.1565675084773375,-5.156567508477708,39.95921199299148,42185.07772920067,25620.981791447797,25620.981791447797,67806.05952064847,77299.63884068947,77299.63884068947,25620.981791447797,102920.62063213726,102920.62063213726,102920.62063213726,127243.04848028472,91523.90445804228,56409.34334655373,39016.17901276505,24322.427848147465,0.0,63338.60686091252,20674.063670925345,1526.2637694426242,0.0,0.8862683235235418,2.890806993192269,0.0014959135982669303,352496.84883778705,1552775.3187465204,4.405075744268797,1552775.3187465204,4.405075744268797,0.85,0.09749203989990289,4.027634451161993,1.2672589033516126,1.0,0.0,4.02763445116276,1.2855090325270362,1.285796521091291,3.1331047462533372,19315.387166502063,1969.621345362796,4632.441516551485,4632.441516551485,5.5307728548553285,4.463059905166704,-2.350014718682604,6.813074623849308,3.741851605603364,3.741851605603364,1.0691004587438182,0.0,0.0,0.00022362627629237642,0.9871784267658621,0.0002265307569828163,199.16125161804965,0.0,0.0,0.0,0.0019523122141496408,7.629163515125736e-05,0.00014733464114111906,0.0005934100765095602,0.09749203989957075,0.07167043270105751,0.02582160719851324,0.09749204463262943,0.07167043270130169,0.025821607198601205,0.375217357115836,0.375217357115836,0.13518430843340223,0.0,3.979039320256561e-13,4.92653233005143,3.979039320256561e-13,3.979039320256561e-13,4.927844786351329,3.979039320256561e-13,24322.427848147465,20674.063670925345,0.85,1.0705328532019371,0.6660247173076662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689000584105083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.73033765721,1526.2637694426242,0.375217357115836,0.13518430843340223,6.112874298809886,3.741851605603364
2294.0,-30.287646981179908,4.464133066922496,34.97918940423621,23.944748122617625,4.8499909076969505,-26.773940572566936,-40.291391336917854,1.3362844990840832,-5.15630889565108,-5.1563088956514935,39.95927666556876,42185.094999022214,25621.220589304787,25621.220589304787,67806.31558832701,77299.57562232093,77299.57562232093,25621.220589304787,102920.79621162571,102920.79621162571,102920.79621162571,127243.88477751757,91523.79493355217,56409.314310253685,39016.08958144276,24323.08856589186,0.0,63339.17814733462,20674.62528100808,1526.2405401761534,0.0,0.8862694105678671,2.8907504410664795,0.0014959135982669303,352500.4067059413,1552778.1048593,4.405039186677138,1552778.1048593,4.405039186677138,0.85,0.09748878017283857,4.027634451161993,1.2672583483764903,1.0,0.0,4.027634451164087,1.2855078152120818,1.2857953035040988,3.13310771315499,19315.364052235433,1969.6189883635527,4632.441516551485,4632.441516551485,5.530824403883231,4.464133066922496,-2.3500473564091284,6.814180423331624,3.7412792509666892,3.7412792509666892,1.0689369288476256,0.0,0.0,0.00022362627629237642,0.9871410554048992,0.0002265393330243476,199.16095403950297,0.0,0.0,0.0,0.0019523122141496408,7.629466460851283e-05,0.00014733161168386358,0.0005933978749631497,0.09748878017247924,0.07167036710803962,0.02581841306443962,0.09748877322425424,0.07167036710830378,0.025818413064534786,0.37521716816587325,0.37521716816587325,0.13516764176673557,0.0,3.979039320256561e-13,4.926704890309622,3.979039320256561e-13,3.979039320256561e-13,4.927887457317922,3.979039320256561e-13,24323.08856589186,20674.62528100808,0.85,1.0705272403535342,0.6660189827675781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688949490275467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.727996838945,1526.2405401761534,0.37521716816587325,0.13516764176673557,6.112874298809886,3.7412792509666892
2295.0,-30.287283918090733,4.465204421209294,34.979222514244256,23.94500506287443,4.850253318618094,-26.773587574459615,-40.291041078139074,1.3365569749868804,-5.156042619480786,-5.156042619481211,39.95934321276367,42185.11208126438,25621.437485584185,25621.437485584185,67806.54956684857,77299.55352165214,77299.55352165214,25621.437485584185,102920.99100723633,102920.99100723633,102920.99100723633,127244.74654817182,91523.73208773,56409.29064734176,39016.04604487582,24323.755540935494,0.0,63339.80158581131,20675.19220979517,1526.2171442856757,0.0,0.8862705299654725,2.8906942221977974,0.0014959135982669303,352504.07003206725,1552780.9717350747,4.405001541099422,1552780.9717350747,4.405001541099422,0.85,0.09748551905336542,4.027634451161993,1.2672578609874474,1.0,0.0,4.0276344511622515,1.2855065391207994,1.285794027127434,3.133110823315318,19315.350789127893,1969.6176359029735,4632.441516551485,4632.441516551485,5.530871225041925,4.465204421209294,-2.350074143175697,6.815278564384991,3.740708087938298,3.740708087938298,1.0687737394109422,0.0,0.0,0.00022362627629237642,0.9871036661935885,0.00022654791381204268,199.16065630754815,0.0,0.0,0.0,0.0019523122141496408,7.629769629307256e-05,0.00014732857999930386,0.000593385664445972,0.0974855190529846,0.07167030045301451,0.025815218599970092,0.09748550602012176,0.07167030045329449,0.025815218600070928,0.37521697849611213,0.37521697849611213,0.1351509751000689,0.0,3.979039320256561e-13,4.926894598240494,3.979039320256561e-13,3.979039320256561e-13,4.928160344359469,3.979039320256561e-13,24323.755540935494,20675.19220979517,0.85,1.0705203974310815,0.6660126969945266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688898491279705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.72566610492,1526.2171442856757,0.37521697849611213,0.1351509751000689,6.112874298809886,3.740708087938298
2296.0,-30.28692103190167,4.466273692764342,34.97925559253017,23.945238917972915,4.850495540918364,-26.773236754541507,-40.29069113368166,1.336811263558096,-5.155789516102686,-5.155789516103004,39.95940850879339,42185.12976917106,25621.68741339422,25621.68741339422,67806.81718256528,77299.51968920449,77299.51968920449,25621.68741339422,102921.20710259871,102921.20710259871,102921.20710259871,127245.6389369524,91523.64940849072,56409.25948845697,39015.9888000375,24324.431834353687,0.0,63340.42063439119,20675.767059200633,1526.194363682214,0.0,0.8862715865594133,2.8906362143289424,0.0014959135982669303,352507.5521596368,1552783.784714118,4.40496600768123,1552783.784714118,4.40496600768123,0.85,0.09748226338673403,4.027634451161993,1.267257309309207,1.0,0.0,4.02763445116106,1.2855053482088585,1.2857928359491602,3.133113725877409,19315.333340336492,1969.6158566214247,4632.441516551485,4632.441516551485,5.530925176680416,4.466273692764342,-2.3501098697707796,6.816383562535122,3.7401381682596857,3.7401381682596857,1.0686109052170532,0.0,0.0,0.00022362627629237642,0.9870662967262974,0.0002265564907180551,199.16035872155075,0.0,0.0,0.0,0.0019523122141496408,7.630072536823951e-05,0.0001473255509241369,0.0005933734644384743,0.09748226338639825,0.07167023783436896,0.025812025552029282,0.09748221092653124,0.07167023783461585,0.025812025552118183,0.3752167894058446,0.3752167894058446,0.13513430843340224,0.0,3.410605131648481e-13,4.927089202639081,3.410605131648481e-13,3.410605131648481e-13,4.928349456893727,3.410605131648481e-13,24324.431834353687,20675.767059200633,0.85,1.0705141598909595,0.666006467065776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268884757844296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.723351236102,1526.194363682214,0.3752167894058446,0.13513430843340224,6.112874298809886,3.7401381682596857
2297.0,-30.28655833342833,4.467341390134012,34.97928877733893,23.945508850179635,4.850775712113486,-26.77288230854865,-40.29033692842347,1.3370996872339487,-5.15551386214679,-5.155513862147212,39.959477768108584,42185.12881944201,25621.876315639507,25621.876315639507,67807.00513508152,77299.47816973356,77299.47816973356,25621.876315639507,102921.35448537307,102921.35448537307,102921.35448537307,127246.44418086592,91523.5744812498,56409.22513095883,39015.94372254552,24325.08969549284,0.0,63341.03341803836,20676.326241168914,1526.1708293610957,0.0,0.8862727440198416,2.890582073328769,0.0014959135982669303,352511.3445626458,1552786.7684372908,4.404927082173211,1552786.7684372908,4.404927082173211,0.85,0.09747900168764828,4.027634451161993,1.267256787302904,1.0,0.0,4.027634451160809,1.2855039974343474,1.2857914848725647,3.1331170180726646,19315.31752754227,1969.6142441651605,4632.441516551485,4632.441516551485,5.530965954798092,4.467341390134012,-2.350129159837979,6.817470549971992,3.7395694058808076,3.7395694058808076,1.0684484016802307,0.0,0.0,0.00022362627629237642,0.9870289481144392,0.00022656506348631275,199.16006129037888,0.0,0.0,0.0,0.0019523122141496408,7.630379143758707e-05,0.00014732248485478934,0.0005933611154319405,0.09747900168723486,0.07167017082348937,0.025808830863745504,0.09747900923844487,0.07167017082379332,0.025808830863854958,0.3752166012026962,0.3752166012026962,0.13511764176673557,0.0,3.979039320256561e-13,4.927270291308616,3.979039320256561e-13,3.979039320256561e-13,4.928519411288278,3.979039320256561e-13,24325.08969549284,20676.326241168914,0.85,1.0705067706674223,0.6660000088888425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688796764844812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.721044925485,1526.1708293610957,0.3752166012026962,0.13511764176673557,6.112874298809886,3.7395694058808076
2298.0,-30.286195467379457,4.4684070654096235,34.979322120766,23.945751401502662,4.851029568475442,-26.77253034338013,-40.28998300256205,1.3373644444760004,-5.155259018092465,-5.1552590180928375,39.95954875787097,42185.130053634326,25622.118966926737,25622.118966926737,67807.24902056107,77299.43234241115,77299.43234241115,25622.118966926737,102921.55130933788,102921.55130933788,102921.55130933788,127247.32761589899,91523.48452488205,56409.182236104774,39015.89143197475,24325.776306561103,0.0,63341.66773853585,20676.909860576936,1526.148875256037,0.0,0.8862737888015715,2.8905248414416493,0.0014959135982669303,352514.8506948484,1552789.8267134223,4.404891946119973,1552789.8267134223,4.404891946119973,0.8499999999999999,0.09747575441126298,4.027634451161993,1.2672562015568838,1.0,0.0,4.027634451162447,1.2855027574993372,1.2857902446602578,3.1331200401287895,19315.298542971173,1969.6123082776662,4632.441516551485,4632.441516551485,5.531018335661694,4.4684070654096235,-2.3501627224923705,6.818569787901994,3.739001950741932,3.739001950741932,1.068286271640552,0.0,0.0,0.00022362627629237642,0.9869915837719482,0.00022657364051449394,199.15976372267556,0.0,0.0,0.0,0.0019523122141496408,7.630685520220187e-05,0.00014731942109017453,0.0005933487757080276,0.09747575441093739,0.07167011441614389,0.025805639994793506,0.09747579190182333,0.07167011441638328,0.0258056399948797,0.3752164130190252,0.3752164130190252,0.1351009751000689,0.0,3.979039320256561e-13,4.927442570387257,3.979039320256561e-13,3.979039320256561e-13,4.92861683506095,3.979039320256561e-13,24325.776306561103,20676.909860576936,0.85,1.0704999006413662,0.665993358870305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688746026316906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.718746950504,1526.148875256037,0.3752164130190252,0.1351009751000689,6.112874298809886,3.739001950741932
2299.0,-30.285832512132387,4.469470745715617,34.9793554153091,23.94599524503576,4.851275143164508,-26.772179126023072,-40.28963682996107,1.337621757055189,-5.155003722228116,-5.155003722228542,39.95961402084838,42185.16345213464,25622.358363280826,25622.358363280826,67807.52181541547,77299.42535942666,77299.42535942666,25622.358363280826,102921.78372270749,102921.78372270749,102921.78372270749,127248.23960570057,91523.43002446041,56409.16811716849,39015.84656365769,24326.455882993083,0.0,63342.30244665077,20677.48750054412,1526.1259249701764,0.0,0.886274856694184,2.8904666586572314,0.0014959135982669303,352518.3630704753,1552792.6382806771,4.404856032904713,1552792.6382806771,4.404856032904713,0.85,0.09747249756783907,4.027634451161993,1.2672556894412268,1.0,0.0,4.027634451161995,1.285501552432136,1.285789039323558,3.1331229772082434,19315.28704109359,1969.611135412561,4632.441516551485,4632.441516551485,5.5310700138865005,4.469470745715617,-2.3501956140849094,6.819666359800526,3.7384356651002983,3.7384356651002983,1.0681244757429424,0.0,0.0,0.00022362627629237642,0.9869542117709097,0.00022658221995032552,199.15946608271497,0.0,0.0,0.0,0.0019523122141496408,7.630985196062819e-05,0.00014731642433174822,0.000593336705860548,0.09747249756749655,0.07167005095276034,0.025802446614736217,0.09747248146307896,0.07167005095301217,0.0258024466148269,0.37521622443721336,0.37521622443721336,0.13508430843340224,0.0,3.979039320256561e-13,4.927648070433975,3.979039320256561e-13,3.979039320256561e-13,4.928956079219972,3.979039320256561e-13,24326.455882993083,20677.48750054412,0.85,1.0704934806013007,0.665987212695095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688695384143187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.71646442257,1526.1259249701764,0.37521622443721336,0.13508430843340224,6.112874298809886,3.7384356651002983
2300.0,-30.28546977698247,4.470532700569262,34.97938875734588,23.946246317960345,4.851541451669063,-26.771826033297607,-40.289282764401264,1.3378977079841852,-5.1547367704650355,-5.1547367704653615,39.95968199330876,42185.16346996694,25622.5654175626,25622.5654175626,67807.72888752953,77299.36370752266,77299.36370752266,25622.5654175626,102921.92912508525,102921.92912508525,102921.92912508525,127249.04393884416,91523.32933800307,56409.12910044746,39015.778041728445,24327.1148137589,0.0,63342.89285548734,20678.047591695064,1526.1026979895535,0.0,0.8862759743144812,2.890411695623475,0.0014959135982669303,352522.03583802615,1552795.5665781326,4.404818447410754,1552795.5665781326,4.404818447410754,0.8499999999999999,0.09746923893207997,4.027634451161993,1.267255145455711,1.0,0.0,4.027634451161432,1.2855002600788097,1.2857877466812124,3.1331261270340565,19315.265792023005,1969.6089686103824,4632.441516551485,4632.441516551485,5.531114710464113,4.470532700569262,-2.350219811050332,6.8207525116195935,3.737870553768289,3.737870553768289,1.0679630153623683,0.0,0.0,0.00022362627629237642,0.9869168639572957,0.00022659079448261694,199.15916862413292,0.0,0.0,0.0,0.0019523122141496408,7.631291715964537e-05,0.00014731335913273103,0.0005933243603593868,0.09746923893169632,0.07166998626125329,0.025799252670443022,0.09746926744709526,0.07166998626153538,0.02579925267054459,0.375216037667147,0.375216037667147,0.13506764176673558,0.0,3.410605131648481e-13,4.92781769416348,3.410605131648481e-13,3.410605131648481e-13,4.929004385448366,3.410605131648481e-13,24327.1148137589,20678.047591695064,0.85,1.070486771771356,0.6659810054177605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688644837033176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.714195777107,1526.1026979895535,0.375216037667147,0.13506764176673558,6.112874298809886,3.737870553768289
2301.0,-30.285106968787947,4.471592670871593,34.979422168936125,23.946494666766398,4.85179183006608,-26.771474467957542,-40.28893275009466,1.3381593292357916,-5.15448214984616,-5.154482149846544,39.95975070329635,42185.180385110754,25622.80356372027,25622.80356372027,67807.98394883102,77299.35549052838,77299.35549052838,25622.80356372027,102922.15905424865,102922.15905424865,102922.15905424865,127249.9632095161,91523.2756075793,56409.10050216214,39015.75011713018,24327.804155267455,0.0,63343.55427239763,20678.633531977335,1526.0803595412174,0.0,0.8862770262096676,2.8903536053875545,0.0014959135982669303,352525.5389795907,1552798.526652976,4.4047830723063575,1552798.526652976,4.4047830723063575,0.85,0.09746598826321959,4.027634451161993,1.2672546520223844,1.0,0.0,4.027634451159747,1.2854990348376636,1.285786521166056,3.1331291132946,19315.254452647314,1969.6078123158586,4632.441516551485,4632.441516551485,5.531166118810407,4.471592670871593,-2.350252313126607,6.821844983998201,3.7373066947253313,3.7373066947253313,1.067801912778666,0.0,0.0,0.00022362627629237642,0.9868795101477454,0.00022659937104064243,199.15887110653995,0.0,0.0,0.0,0.0019523122141496408,7.631594739824195e-05,0.00014731032889413447,0.00059331215566602,0.09746598826288977,0.07166992739641732,0.02579606086647245,0.09746599754621377,0.07166992739665985,0.025796060866559733,0.37521585030698046,0.37521585030698046,0.13505097510006892,0.0,3.979039320256561e-13,4.9280205825860435,3.979039320256561e-13,3.979039320256561e-13,4.929316857940989,3.979039320256561e-13,24327.804155267455,20678.633531977335,0.85,1.0704796206609264,0.6659743184555279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268859437217778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.711934820873,1526.0803595412174,0.37521585030698046,0.13505097510006892,6.112874298809886,3.7373066947253313
2302.0,-30.284744497373612,4.472650653160198,34.97945551466464,23.94673362085598,4.852035093399428,-26.771123917220294,-40.28858661241827,1.338414513246085,-5.154228442362182,-5.154228442362501,39.95981560808642,42185.21222716491,25623.042125367516,25623.042125367516,67808.25435253243,77299.33809454605,77299.33809454605,25623.042125367516,102922.38021991357,102922.38021991357,102922.38021991357,127250.86155162066,91523.20995420041,56409.08408681938,39015.69540820115,24328.481331707095,0.0,63344.176739908246,20679.20913195103,1526.0574395282242,0.0,0.8862780872551383,2.8902955291655497,0.0014959135982669303,352529.0295851684,1552801.322801141,4.404747389536599,1552801.322801141,4.404747389536599,0.85,0.0974627322837859,4.027634451161993,1.2672541739745067,1.0,0.0,4.027634451160409,1.285497839746062,1.2857853258071865,3.1331320260776283,19315.240597027412,1969.606399435833,4632.441516551485,4632.441516551485,5.531217616847974,4.472650653160198,-2.350285104958907,6.822935758119105,3.7367440069341495,3.7367440069341495,1.0676411448383285,0.0,0.0,0.00022362627629237642,0.9868421925350438,0.00022660793993608579,199.15857386600823,0.0,0.0,0.0,0.0019523122141496408,7.631894418443423e-05,0.00014730733210794217,0.0005933000857067091,0.0974627322834486,0.07166986470873422,0.025792867574714374,0.09746269203142453,0.07166986470898225,0.02579286757480365,0.3752156646058743,0.3752156646058743,0.13503430843340225,0.0,3.410605131648481e-13,4.928238845635519,3.410605131648481e-13,3.410605131648481e-13,4.929594881074365,3.410605131648481e-13,24328.481331707095,20679.20913195103,0.85,1.070473370124514,0.665968276774324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688544001888196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.709687419137,1526.0574395282242,0.3752156646058743,0.13503430843340225,6.112874298809886,3.7367440069341495
2303.0,-30.284382001786746,4.473706947567868,34.97948891955992,23.946984554082178,4.852302430042956,-26.77077093726675,-40.28823635363949,1.3386913655231027,-5.153961663286054,-5.153961663286404,39.95988402292623,42185.227016076984,25623.244671079632,25623.244671079632,67808.47168715662,77299.27163660606,77299.27163660606,25623.244671079632,102922.5163076857,102922.5163076857,102922.5163076857,127251.65608798544,91523.10497498364,56409.06035445516,39015.60513392053,24329.13978029974,0.0,63344.74491422027,20679.76881325478,1526.0342889712022,0.0,0.8862792023545906,2.8902407883143195,0.0014959135982669303,352532.7000640205,1552804.2701690597,4.4047098890033975,1552804.2701690597,4.4047098890033975,0.85,0.09745947512424315,4.027634451161993,1.2672536157025025,1.0,0.0,4.0276344511639985,1.285496543178971,1.285784028950134,3.133135186191825,19315.218442004323,1969.604140252209,4632.441516551485,4632.441516551485,5.531261340165665,4.473706947567868,-2.350308190106844,6.824015137674712,3.7361824860426647,3.7361824860426647,1.0674807102979043,0.0,0.0,0.00022362627629237642,0.9868048739559034,0.00022661650970156176,199.15827660654142,0.0,0.0,0.0,0.0019523122141496408,7.63219767610055e-05,0.0001473042995313709,0.0005932878715968349,0.09745947512386698,0.07166980127249474,0.025789673851372236,0.09745949025708305,0.07166980127277137,0.025789673851471778,0.37521548130000276,0.37521548130000276,0.13501764176673559,0.0,3.410605131648481e-13,4.928411616326343,3.410605131648481e-13,3.410605131648481e-13,4.9296105648747925,3.410605131648481e-13,24329.13978029974,20679.76881325478,0.85,1.0704671994335286,0.6659625368008518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26884937263275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.707445364178,1526.0342889712022,0.37521548130000276,0.13501764176673559,6.112874298809886,3.7361824860426647
2304.0,-30.28401952489152,4.4747613789121745,34.97952248346559,23.94723656997087,4.852562834491529,-26.770418667473507,-40.28788242777807,1.338961977073533,-5.15370330545386,-5.153703305454258,39.95995546428483,42185.22648461876,25623.468238683232,25623.468238683232,67808.69472330199,77299.23769995499,77299.23769995499,25623.468238683232,102922.70593863822,102922.70593863822,102922.70593863822,127252.53092443237,91523.02971784686,56409.018502510626,39015.56801704026,24329.824985794156,0.0,63345.39300283442,20680.35123792503,1526.0121607547305,0.0,0.8862802633991406,2.890184078731389,0.0014959135982669303,352536.2547078109,1552807.347926424,4.404674206383175,1552807.347926424,4.404674206383175,0.85,0.09745622741882895,4.027634451161993,1.2672530700685458,1.0,0.0,4.027634451160062,1.2854952758412606,1.285782761328999,3.133138275071612,19315.202559588222,1969.602520696489,4632.441516551485,4632.441516551485,5.531309601455701,4.4747613789121745,-2.3503367709023006,6.825098149814475,3.7356222192775785,3.7356222192775785,1.0673206340793082,0.0,0.0,0.00022362627629237642,0.9867675588231101,0.00022662507932373578,199.15797936328966,0.0,0.0,0.0,0.0019523122141496408,7.632504120072499e-05,0.00014730123509165143,0.0005932755291538472,0.09745622741848602,0.07166974475178116,0.02578648266670486,0.09745628149146943,0.07166974475203333,0.025786482666795615,0.3752152972959579,0.3752152972959579,0.13500097510006892,0.0,3.979039320256561e-13,4.928585453359517,3.979039320256561e-13,3.979039320256561e-13,4.9297726350347375,3.979039320256561e-13,24329.824985794156,20680.35123792503,0.85,1.0704597684044341,0.665955714928332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268844353123197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.705215875856,1526.0121607547305,0.3752152972959579,0.13500097510006892,6.112874298809886,3.7356222192775785
2305.0,-30.2836571844639,4.475813781973119,34.979556047174746,23.947475698683434,4.852804996122801,-26.770068344796403,-40.28753635995088,1.33921615645531,-5.153453155822831,-5.153453155823247,39.96002258636266,42185.2579323139,25623.711632686725,25623.711632686725,67808.96956500062,77299.22548158986,77299.22548158986,25623.711632686725,102922.93711427659,102922.93711427659,102922.93711427659,127253.450410193,91522.9688491111,56409.001299835145,39015.51949919551,24330.51329591642,0.0,63346.032795111925,20680.936301528956,1525.9898131181162,0.0,0.8862812981719612,2.8901254926027065,0.0014959135982669303,352539.69644499617,1552810.2396095283,4.404639407329269,1552810.2396095283,4.404639407329269,0.85,0.09745297725936071,4.027634451161993,1.2672525617992503,1.0,0.0,4.027634451163677,1.285494085461547,1.2857815706830713,3.1331411763873662,19315.18971372894,1969.601210783391,4632.441516551485,4632.441516551485,5.531362142648638,4.475813781973119,-2.3503707963524354,6.826184578325554,3.735063150979058,3.735063150979058,1.0671609002797309,0.0,0.0,0.00022362627629237642,0.9867302592600672,0.00022663364601798074,199.15768223283277,0.0,0.0,0.0,0.0019523122141496408,7.632803771226347e-05,0.00014729823858011294,0.0005932634603007414,0.09745297725904394,0.07166968640575425,0.025783290853289686,0.09745299259613299,0.07166968640598721,0.025783290853373494,0.37521511291324616,0.37521511291324616,0.13498430843340226,0.0,3.979039320256561e-13,4.928784986371795,3.979039320256561e-13,3.979039320256561e-13,4.930059326067067,3.979039320256561e-13,24330.51329591642,20680.936301528956,0.85,1.0704532955413915,0.665949485246519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268839342492496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.702998096263,1525.9898131181162,0.37521511291324616,0.13498430843340226,6.112874298809886,3.735063150979058
2306.0,-30.283295002319193,4.476864236571023,34.97958950810868,23.947709693480306,4.853046699867273,-26.769718210313382,-40.28719029212368,1.3394699078614776,-5.153200151102169,-5.153200151102536,39.96008672019756,42185.288852673904,25623.945448251437,25623.945448251437,67809.23430092534,77299.19413210994,77299.19413210994,25623.945448251437,102923.13958036139,102923.13958036139,102923.13958036139,127254.32427456882,91522.88872817386,56408.98344873794,39015.45031048435,24331.184694207426,0.0,63346.63500469178,20681.506990076312,1525.9667895825055,0.0,0.8862823583881815,2.890067765997701,0.0014959135982669303,352543.17749136937,1552813.0025600821,4.404603752679618,1552813.0025600821,4.404603752679618,0.85,0.09744972094827842,4.027634451161993,1.2672521068295466,1.0,0.0,4.0276344511627356,1.2854928970883395,1.2857803820440985,3.133144072818018,19315.172804846694,1969.599486557254,4632.441516551485,4632.441516551485,5.531412616154646,4.476864236571023,-2.3504024492687177,6.82726668583974,3.7345052282006295,3.7345052282006295,1.0670014937716084,0.0,0.0,0.00022362627629237642,0.9866929775105255,0.00022664220926817217,199.15738523305882,0.0,0.0,0.0,0.0019523122141496408,7.633103433257157e-05,0.00014729524195980484,0.0005932513910095516,0.09744972094794146,0.07166962360329039,0.02578009734465108,0.09744969236688714,0.0716696236035382,0.02578009734474022,0.3752149299023818,0.3752149299023818,0.1349676417667356,0.0,3.410605131648481e-13,4.9289838314956,3.410605131648481e-13,3.410605131648481e-13,4.930260854274422,3.410605131648481e-13,24331.184694207426,20681.506990076312,0.85,1.0704472983593056,0.6659436424610312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688343415256256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.700789665332,1525.9667895825055,0.3752149299023818,0.1349676417667356,6.112874298809886,3.7345052282006295
2307.0,-30.282933094189705,4.477913179829406,34.97962313087995,23.94797421237456,4.853327618548475,-26.76936440082431,-40.28683238485826,1.339758925183239,-5.152927710536289,-5.152927710536707,39.960158355985435,42185.269406047686,25624.126808994002,25624.126808994002,67809.39621504169,77299.1278720863,77299.1278720863,25624.126808994002,102923.2546810803,102923.2546810803,102923.2546810803,127255.0991239343,91522.78968315749,56408.93121711945,39015.39829559783,24331.84444285399,0.0,63347.24273845182,20682.06777642589,1525.943801443366,0.0,0.8862834906822126,2.8900141434037954,0.0014959135982669303,352546.9259822007,1552816.088706756,4.404565674145615,1552816.088706756,4.404565674145615,0.8499999999999999,0.09744646611104665,4.027634451161993,1.2672514870157467,1.0,0.0,4.027634451161093,1.2854915435598302,1.285779028212889,3.133147371789409,19315.151902189085,1969.5973550793683,4632.441516551485,4632.441516551485,5.531451766296511,4.477913179829406,-2.3504198260178435,6.828333005847249,3.733948471640953,3.733948471640953,1.0668424204688436,0.0,0.0,0.00022362627629237642,0.9866557254847673,0.0002266507663374715,199.15708845887005,0.0,0.0,0.0,0.0019523122141496408,7.633413358564392e-05,0.00014729214270673248,0.0005932389083511045,0.09744646611065107,0.07166956194303244,0.025776904167618634,0.09744654075405859,0.07166956194332338,0.02577690416772327,0.37521474808028543,0.37521474808028543,0.13495097510006893,0.0,3.979039320256561e-13,4.929137477283803,3.979039320256561e-13,3.979039320256561e-13,4.930270700536369,3.979039320256561e-13,24331.84444285399,20682.06777642589,0.85,1.0704395847979242,0.6659369466201123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688293498431384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.698590141483,1525.943801443366,0.37521474808028543,0.13495097510006893,6.112874298809886,3.733948471640953
2308.0,-30.282571294917336,4.478959911632671,34.979656825588535,23.94820974385368,4.853559627400627,-26.769015580574997,-40.28649029843507,1.3400039130582768,-5.152687660357515,-5.152687660357894,39.960227696870774,42185.315247877734,25624.39218360817,25624.39218360817,67809.7074314859,77299.14203013858,77299.14203013858,25624.39218360817,102923.53421374675,102923.53421374675,102923.53421374675,127256.09156910153,91522.75129940713,56408.92451714641,39015.363091400795,24332.557355354773,0.0,63347.92044675557,20682.673752051556,1525.9224443280693,0.0,0.8862844657408512,2.8899535293071077,0.0014959135982669303,352550.2288418704,1552819.075990983,4.404532883419202,1552819.075990983,4.404532883419202,0.85,0.09744322534705914,4.027634451161993,1.2672510391892868,1.0,0.0,4.027634451161665,1.2854903962326518,1.2857778806291247,3.1331501681892457,19315.143801605926,1969.59652904977,4632.441516551485,4632.441516551485,5.531509052419439,4.478959911632671,-2.3504597550474315,6.829419666680103,3.733393009918183,3.733393009918183,1.066683717119481,0.0,0.0,0.00022362627629237642,0.9866184861802307,0.00022665932113046324,199.15679177483108,0.0,0.0,0.0,0.0019523122141496408,7.633709594886452e-05,0.0001472891803435119,0.0005932269770349403,0.09744322534678831,0.071669510548239,0.025773714798549313,0.0974432403160862,0.07166951054843819,0.02577371479862095,0.3752145645996738,0.3752145645996738,0.13493430843340226,0.0,3.979039320256561e-13,4.9293524523853876,3.979039320256561e-13,3.979039320256561e-13,4.930669332735988,3.979039320256561e-13,24332.557355354773,20682.673752051556,0.85,1.0704330458405578,0.6659305459495679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688243653677307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.696397200934,1525.9224443280693,0.3752145645996738,0.13493430843340226,6.112874298809886,3.733393009918183
