time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2309.0,-30.282209616795107,4.4800047709458335,34.97969038315273,23.94844345925378,4.853802802098932,-26.768665752584603,-40.28614052860064,1.340258937888555,-5.152433067562185,-5.152433067562579,39.960291091612646,42185.32863627174,25624.61688242055,25624.61688242055,67809.94551869229,77299.10381620807,77299.10381620807,25624.61688242055,102923.72069862862,102923.72069862862,102923.72069862862,127256.94299426052,91522.66511366106,56408.88993372531,39015.305755484165,24333.2222956319,0.0,63348.52805111607,20683.238951287112,1525.8991823771332,0.0,0.8862855367315564,2.8898963079094777,0.0014959135982669303,352553.7318205004,1552821.8071123834,4.404496866602418,1552821.8071123834,4.404496866602418,0.85,0.09743996734819223,4.027634451161993,1.2672504754224794,1.0,0.0,4.027634451162192,1.285489201902582,1.2857766860319573,3.1331530791553224,19315.125612794345,1969.5946743071636,4632.441516551485,4632.441516551485,5.531557557902255,4.4800047709458335,-2.350489059158275,6.830493830104109,3.732838629311884,3.732838629311884,1.0665253226605382,0.0,0.0,0.00022362627629237642,0.9865812608606856,0.0002266678733562065,199.15649519102155,0.0,0.0,0.0,0.0019523122141496408,7.634012495796309e-05,0.00014728615133441332,0.000593214777293542,0.09743996734784525,0.07166944660166887,0.025770520746176386,0.09743994323026052,0.07166944660192406,0.025770520746268167,0.3752143836153255,0.3752143836153255,0.1349176417667356,0.0,3.979039320256561e-13,4.929552630320529,3.979039320256561e-13,3.979039320256561e-13,4.930838005641192,3.979039320256561e-13,24333.2222956319,20683.238951287112,0.85,1.0704265372034578,0.6659243700537494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688193914261459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.694214143217,1525.8991823771332,0.3752143836153255,0.1349176417667356,6.112874298809886,3.732838629311884
2310.0,-30.28184801912432,4.481047985250481,34.97972404217587,23.948704834934347,4.85407062065856,-26.768313532530065,-40.28579037459565,1.3405361340644173,-5.152168603692644,-5.152168603693021,39.96036116199317,42185.34024557289,25624.814283442283,25624.814283442283,67810.15452901517,77299.077742649,77299.077742649,25624.814283442283,102923.89202609129,102923.89202609129,102923.89202609129,127257.78892672117,91522.6010775479,56408.86358047213,39015.26388563974,24333.896900629894,0.0,63349.16078626963,20683.81236553541,1525.8764210988652,0.0,0.8862866339109257,2.889840575042109,0.0014959135982669303,352557.370645578,1552824.8258325155,4.404459969136634,1552824.8258325155,4.404459969136634,0.85,0.09743671484222804,4.027634451161993,1.2672500001220035,1.0,0.0,4.027634451162084,1.2854879037423763,1.2857753875814337,3.1331562431949327,19315.112098485424,1969.5932962311722,4632.441516551485,4632.441516551485,5.531600170641354,4.481047985250481,-2.3505108905158716,6.831558875766353,3.7322854283907425,3.7322854283907425,1.0663672652544978,0.0,0.0,0.00022362627629237642,0.9865440453359453,0.00022667642397681853,199.15619867406699,0.0,0.0,0.0,0.0019523122141496408,7.634315740528886e-05,0.00014728311888708757,0.0005932025637042216,0.09743671484186364,0.07166938675629257,0.02576732808557107,0.09743673123395893,0.07166938675656061,0.02576732808566744,0.3752142038736099,0.3752142038736099,0.13490097510006893,0.0,3.979039320256561e-13,4.929752793466832,3.979039320256561e-13,3.979039320256561e-13,4.931056900332067,3.979039320256561e-13,24333.896900629894,20683.81236553541,0.85,1.070419145058547,0.6659179020208297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688144264075167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.692040718435,1525.8764210988652,0.3752142038736099,0.13490097510006893,6.112874298809886,3.7322854283907425
2311.0,-30.281486500272383,4.4820890384288266,34.97975770151174,23.948924929741793,4.854300470432608,-26.76796518054089,-40.28544458616523,1.340779150701152,-5.151928245415036,-5.1519282454153865,39.96042848914229,42185.36955887669,25625.073618598537,25625.073618598537,67810.44317747523,77299.0381779003,77299.0381779003,25625.073618598537,102924.11179649882,102924.11179649882,102924.11179649882,127258.70121886411,91522.5082105819,56408.839591558426,39015.18735447053,24334.589422365283,0.0,63349.77677683582,20684.40100901049,1525.8547050902855,0.0,0.8862876178352979,2.889781338786906,0.0014959135982669303,352560.6778213081,1552827.7263749666,4.404426880419154,1552827.7263749666,4.404426880419154,0.85,0.09743347159062354,4.027634451161993,1.2672494951495903,1.0,0.0,4.027634451161668,1.2854867656533377,1.2857742492378754,3.133159017094184,19315.092499655875,1969.5912977067476,4632.441516551485,4632.441516551485,5.531656153033215,4.4820890384288266,-2.3505494329327665,6.832638471361593,3.731733472657554,3.731733472657554,1.0662095636164441,0.0,0.0,0.00022362627629237642,0.9865068394369202,0.0002266849730307173,199.15590222262807,0.0,0.0,0.0,0.0019523122141496408,7.634615215461999e-05,0.00014728012413775643,0.0005931905019486429,0.09743347159034114,0.07166933377348216,0.025764137816858993,0.09743345545847655,0.07166933377368988,0.025764137816933673,0.37521402525855513,0.37521402525855513,0.13488430843340227,0.0,3.410605131648481e-13,4.929944352532175,3.410605131648481e-13,3.410605131648481e-13,4.931168153165402,3.410605131648481e-13,24334.589422365283,20684.40100901049,0.85,1.0704132931099843,0.6659118895948817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268809469230755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.689877737881,1525.8547050902855,0.37521402525855513,0.13488430843340227,6.112874298809886,3.731733472657554
2312.0,-30.281125026170034,4.4831285240864105,34.979791399526874,23.94918092703449,4.854569109442985,-26.767612989648505,-40.285090695228405,1.3410570729214812,-5.151661535550488,-5.151661535550884,39.96049693444352,42185.365008771376,25625.26172108996,25625.26172108996,67810.62672986134,77298.98697382804,77298.98697382804,25625.26172108996,102924.248694918,102924.248694918,102924.248694918,127259.49854140166,91522.41942613178,56408.797461075235,39015.13551672949,24335.249846483657,0.0,63350.38536321315,20684.962369511108,1525.8315214080103,0.0,0.88628873238009,2.889726577816133,0.0014959135982669303,352564.3476064704,1552830.6750930867,4.404389399084517,1552830.6750930867,4.404389399084517,0.85,0.09743021552510119,4.027634451161993,1.2672489198436963,1.0,0.0,4.027634451164092,1.2854854640978701,1.2857729473913306,3.1331621894211867,19315.073762408607,1969.589387039265,4632.441516551485,4632.441516551485,5.531696758508912,4.4831285240864105,-2.3505688756847416,6.833697399771152,3.731182603675106,3.731182603675106,1.0660521724786016,0.0,0.0,0.00022362627629237642,0.9864696396565025,0.0002266935213234186,199.15560580876686,0.0,0.0,0.0,0.0019523122141496408,7.634921718931093e-05,0.0001472770591030655,0.0005931781571093277,0.09743021552472336,0.07166927138934484,0.025760944135378525,0.09743025126404525,0.07166927138962277,0.025760944135478414,0.37521384715629025,0.37521384715629025,0.1348676417667356,0.0,3.979039320256561e-13,4.930106106830806,3.979039320256561e-13,3.979039320256561e-13,4.9312608517143985,3.979039320256561e-13,24335.249846483657,20684.962369511108,0.85,1.0704059074159666,0.6659054205733046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688045223482276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.687725231575,1525.8315214080103,0.37521384715629025,0.1348676417667356,6.112874298809886,3.731182603675106
2313.0,-30.280763266142667,4.484165961047743,34.97982517792149,23.949415201228135,4.854808631442871,-26.767263453330983,-40.284744732175,1.3413088186311695,-5.151417220480653,-5.151417220481047,39.960566671723164,42185.39457752025,25625.507564640106,25625.507564640106,67810.90214216035,77298.96588935623,77298.96588935623,25625.507564640106,102924.47345399634,102924.47345399634,102924.47345399634,127260.42210554448,91522.34885752326,56408.77754568695,39015.07923537368,24335.948651548137,0.0,63351.02788692182,20685.556353815915,1525.809948992746,0.0,0.8862897277537949,2.889667664230333,0.0014959135982669303,352567.7092775406,1552833.67947577,4.404355925441211,1552833.67947577,4.404355925441211,0.85,0.09742697380803497,4.027634451161993,1.2672484505875037,1.0,0.0,4.027634451160363,1.2854842851335826,1.2857717681633818,3.1331650629579317,19315.058869468852,1969.5878683820524,4632.441516551485,4632.441516551485,5.531749828482764,4.484165961047743,-2.3506037679382015,6.834769728985944,3.730632996912525,3.730632996912525,1.0658951419750071,0.0,0.0,0.00022362627629237642,0.9864324119659745,0.00022670207667516308,199.15530916132656,0.0,0.0,0.0,0.0019523122141496408,7.635221367090872e-05,0.00014727406262146772,0.0005931660883768122,0.09742697380774669,0.07166921949436199,0.025757754313384697,0.09742699689297943,0.07166921949457405,0.025757754313460918,0.3752136677838075,0.3752136677838075,0.13485097510006894,0.0,3.979039320256561e-13,4.930285698267824,3.979039320256561e-13,3.979039320256561e-13,4.93146915911268,3.979039320256561e-13,24335.948651548137,20685.556353815915,0.85,1.0703993984627869,0.6658991335202787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687995829391017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.685583879418,1525.809948992746,0.3752136677838075,0.13485097510006894,6.112874298809886,3.730632996912525
2314.0,-30.280401856893796,4.485201537635374,34.979858904445585,23.949653980694734,4.85505334440933,-26.76691371348321,-40.2843986992724,1.341565200998657,-5.151165092397946,-5.151165092398271,39.96063271764958,42185.42260180396,25625.730809484216,25625.730809484216,67811.15341128818,77298.94176886129,77298.94176886129,25625.730809484216,102924.6725783455,102924.6725783455,102924.6725783455,127261.29917623413,91522.27749684914,56408.758329791584,39015.02129673062,24336.626597888622,0.0,63351.647894619244,20686.132608205327,1525.7872651241732,0.0,0.8862907764658365,2.889609986535762,0.0014959135982669303,352571.17847871117,1552836.52483368,4.40432065812618,1552836.52483368,4.40432065812618,0.85,0.0974237218091851,4.027634451161993,1.2672479533078151,1.0,0.0,4.027634451163794,1.2854830844573277,1.2857705672186104,3.133167989419539,19315.043809369996,1969.586332679355,4632.441516551485,4632.441516551485,5.531798020099067,4.485201537635374,-2.350632765840588,6.835834303475963,3.730084504602671,3.730084504602671,1.0657384298864774,0.0,0.0,0.00022362627629237642,0.9863952218862191,0.0002267106240283185,199.1550128024112,0.0,0.0,0.0,0.0019523122141496408,7.635521086625562e-05,0.0001472710654261208,0.000593154016769576,0.0974237218088559,0.07166916004317951,0.025754561765676393,0.0974237191340616,0.07166916004342169,0.025754561765763413,0.37521348858510634,0.37521348858510634,0.13483430843340227,0.0,3.410605131648481e-13,4.930471462419632,3.410605131648481e-13,3.410605131648481e-13,4.931694486986885,3.410605131648481e-13,24336.626597888622,20686.132608205327,0.85,1.070392888975627,0.6658930588826399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687946532896868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.683460304428,1525.7872651241732,0.37521348858510634,0.13483430843340227,6.112874298809886,3.730084504602671
2315.0,-30.280040544364724,4.486235378453765,34.97989270278011,23.94990645060318,4.855311004787063,-26.766562765973983,-40.28404875481499,1.3418332263963457,-5.150907830877884,-5.150907830878295,39.96070226235817,42185.43382518215,25625.939101793152,25625.939101793152,67811.3729269753,77298.9207883051,77298.9207883051,25625.939101793152,102924.85989009825,102924.85989009825,102924.85989009825,127262.16862833893,91522.21455652182,56408.727593399,39014.98551458091,24337.30873824068,0.0,63352.29425282159,20686.71242750458,1525.7648432749224,0.0,0.8862918386937072,2.8895531739019176,0.0014959135982669303,352574.71834194066,1552839.5209286506,4.404284936342618,1552839.5209286506,4.404284936342618,0.85,0.09742047270811663,4.027634451161993,1.2672474494343628,1.0,0.0,4.027634451161199,1.2854818292574521,1.2857693117380244,3.1331710487798357,19315.030526317903,1969.5849781849975,4632.441516551485,4632.441516551485,5.531842983928223,4.486235378453765,-2.3506576824935936,6.836893060947359,3.729537180141686,3.729537180141686,1.0655820514690533,0.0,0.0,0.00022362627629237642,0.9863580432709546,0.00022671916939085153,199.15471652368856,0.0,0.0,0.0,0.0019523122141496408,7.635824205252114e-05,0.0001472680342398553,0.0005931418082593451,0.09742047270778031,0.07166910275415594,0.025751369953624363,0.0974204888058656,0.07166910275440336,0.02575136995371327,0.37521331001963615,0.37521331001963615,0.1348176417667356,0.0,3.979039320256561e-13,4.930664926533325,3.979039320256561e-13,3.979039320256561e-13,4.931928522819021,3.979039320256561e-13,24337.30873824068,20686.71242750458,0.85,1.0703854331835048,0.6658864421994202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687897325049797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.681341760843,1525.7648432749224,0.37521331001963615,0.1348176417667356,6.112874298809886,3.729537180141686
2316.0,-30.279679220636226,4.487267316646,34.97992658301991,23.9501500845887,4.855558082767885,-26.76621286663931,-40.28370275683699,1.3420917287709768,-5.150658710268658,-5.150658710269044,39.96077224471718,42185.46140470449,25626.1674169317,25626.1674169317,67811.62882163619,77298.90686970297,77298.90686970297,25626.1674169317,102925.07428663467,102925.07428663467,102925.07428663467,127263.07782325907,91522.15438958115,56408.70892458291,39014.939405553596,24338.003536624394,0.0,63352.94294217799,20687.303006130733,1525.7429965799845,0.0,0.8862928577123359,2.8894949696805656,0.0014959135982669303,352578.1462145724,1552842.5358826984,4.404250667702097,1552842.5358826984,4.404250667702097,0.8499999999999999,0.0974172290693894,4.027634451161993,1.2672469180868942,1.0,0.0,4.027634451162731,1.285480618657528,1.2857681008673643,3.13317399944014,19315.017828566855,1969.5836833747362,4632.441516551485,4632.441516551485,5.53189227006335,4.487267316646,-2.350687950602969,6.837955267248969,3.7289910580179595,3.7289910580179595,1.0654260165765599,0.0,0.0,0.00022362627629237642,0.9863208650148235,0.00022672771531505168,199.1544202366639,0.0,0.0,0.0,0.0019523122141496408,7.63612391641327e-05,0.00014726503712824372,0.0005931297369893645,0.09741722906908382,0.07166904953766075,0.025748179531423068,0.09741724358328446,0.07166904953788557,0.025748179531503844,0.3752131325517245,0.3752131325517245,0.13480097510006894,0.0,3.979039320256561e-13,4.9308734570580555,3.979039320256561e-13,3.979039320256561e-13,4.93218182129624,3.979039320256561e-13,24338.003536624394,20687.303006130733,0.85,1.07037851238462,0.6658800593242686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687848199927643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.679233326611,1525.7429965799845,0.3752131325517245,0.13480097510006894,6.112874298809886,3.7289910580179595
2317.0,-30.27931820386489,4.4882971815449215,34.97996035402627,23.950370668340497,4.855784841836474,-26.765865275550095,-40.283357073180355,1.3423319135217875,-5.150418141366174,-5.150418141366584,39.96083682349643,42185.48914238881,25626.416212129476,25626.416212129476,67811.90535451828,77298.88183984802,77298.88183984802,25626.416212129476,102925.2980519775,102925.2980519775,102925.2980519775,127263.98854362032,91522.07500975333,56408.682312294586,39014.88077495416,24338.690491642818,0.0,63353.57126659698,20687.886917896394,1525.720781495388,0.0,0.8862938526470172,2.8894355843740303,0.0014959135982669303,352581.45644147083,1552845.31804565,4.404217209033582,1552845.31804565,4.404217209033582,0.85,0.09741398186038658,4.027634451161993,1.267246412565001,1.0,0.0,4.027634451164128,1.28547949384344,1.2857669758017252,3.133176741014994,19315.00107608982,1969.581975097492,4632.441516551485,4632.441516551485,5.5319459772060915,4.4882971815449215,-2.350723960981767,6.839021142526688,3.7284460850033736,3.7284460850033736,1.065270310000964,0.0,0.0,0.00022362627629237642,0.9862837198525075,0.00022673625427561384,199.15412420222586,0.0,0.0,0.0,0.0019523122141496408,7.636423366163964e-05,0.00014726204263073678,0.0005931176762480415,0.0974139818600965,0.07166899379016473,0.02574498806993178,0.09741393242228838,0.07166899379037812,0.025744988070008447,0.37521295700486473,0.37521295700486473,0.13478430843340228,0.0,3.979039320256561e-13,4.931083794171116,3.979039320256561e-13,3.979039320256561e-13,4.932383104888572,3.979039320256561e-13,24338.690491642818,20687.886917896394,0.85,1.0703722615598144,0.6658738931207027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687799165457643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.677137160492,1525.720781495388,0.37521295700486473,0.13478430843340228,6.112874298809886,3.7284460850033736
2318.0,-30.27895738538397,4.489325601245248,34.9799942275173,23.950636095274263,4.8560604578616395,-26.765512976967244,-40.28300314731894,1.3426160494448962,-5.150149511539382,-5.150149511539766,39.96090735063652,42185.48186753112,25626.589635960812,25626.589635960812,67812.07150349193,77298.84053330813,77298.84053330813,25626.589635960812,102925.43016926895,102925.43016926895,102925.43016926895,127264.78579177232,91521.99921288267,56408.64054710541,39014.84296197473,24339.35562250337,0.0,63354.1985844781,20688.452279127865,1525.6978040452066,0.0,0.8862949693816093,2.889381184169091,0.0014959135982669303,352585.15281537455,1552848.3564783419,4.404179654415186,1552848.3564783419,4.404179654415186,0.85,0.0974107289166364,4.027634451161993,1.2672458718763666,1.0,0.0,4.027634451161987,1.285478163203265,1.2857656448639685,3.133179984267945,19314.985079767204,1969.5803439265403,4632.441516551485,4632.441516551485,5.531983414015757,4.489325601245248,-2.3507396024689067,6.840065203714155,3.727902206442291,3.727902206442291,1.0651149161263689,0.0,0.0,0.00022362627629237642,0.9862465965999971,0.00022674478884217127,199.15382833126577,0.0,0.0,0.0,0.0019523122141496408,7.636729967003828e-05,0.00014725897662233814,0.0005931053274869876,0.09741072891625545,0.07166893391198595,0.025741795004269503,0.09741075408876304,0.07166893391226623,0.025741795004370172,0.37521278324346646,0.37521278324346646,0.1347676417667356,0.0,3.979039320256561e-13,4.9312683802713195,3.979039320256561e-13,3.979039320256561e-13,4.932518104060307,3.979039320256561e-13,24339.35562250337,20688.452279127865,0.85,1.0703642855345978,0.6658671849708575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268775022974796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.675046889124,1525.6978040452066,0.37521278324346646,0.1347676417667356,6.112874298809886,3.727902206442291
2319.0,-30.278596389589694,4.490352023445831,34.98002828480013,23.950869705900573,4.85630442565158,-26.76516368394398,-40.28265721919013,1.3428717200057687,-5.149906412718224,-5.149906412718633,39.96098045100451,42185.50848510527,25626.829335930055,25626.829335930055,67812.33782103533,77298.79864747336,77298.79864747336,25626.829335930055,102925.62798340342,102925.62798340342,102925.62798340342,127265.68661120714,91521.90995178049,56408.619789412056,39014.76684707603,24340.058627803715,0.0,63354.82547487975,20689.04983363316,1525.6768421212935,0.0,0.8862959462665077,2.889322889849225,0.0014959135982669303,352588.4979062452,1552851.5057749427,4.404146802848494,1552851.5057749427,4.404146802848494,0.85,0.09740749437973546,4.027634451161993,1.2672453855862842,1.0,0.0,4.027634451161788,1.2854769658719065,1.2857644472648413,3.133182902604677,19314.966241926337,1969.578423001365,4632.441516551485,4632.441516551485,5.532035157781628,4.490352023445831,-2.3507728885195416,6.841124911965372,3.7273596083544644,3.7273596083544644,1.0649598881012756,0.0,0.0,0.00022362627629237642,0.9862094566126406,0.00022675332789899566,199.15353231578857,0.0,0.0,0.0,0.0019523122141496408,7.637029650522516e-05,0.00014725597978715126,0.0005930932573303445,0.09740749437945986,0.07166888757562437,0.025738606803835495,0.09740755783245703,0.07166888757582714,0.02573860680390833,0.37521260948843405,0.37521260948843405,0.13475097510006895,0.0,3.979039320256561e-13,4.93143964729785,3.979039320256561e-13,3.979039320256561e-13,4.932587491615607,3.979039320256561e-13,24340.058627803715,20689.04983363316,0.85,1.0703578979619002,0.6658610164087954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687701362952375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.67296467923,1525.6768421212935,0.37521260948843405,0.13475097510006895,6.112874298809886,3.7273596083544644
2320.0,-30.27823536232624,4.491376491850584,34.98006228201649,23.951104713510745,4.856539567426177,-26.764815245043124,-40.28231139583511,1.3431194501430717,-5.149662114629052,-5.14966211462947,39.96104681597379,42185.53574787285,25627.063791429628,25627.063791429628,67812.59953930248,77298.79816375494,77298.79816375494,25627.063791429628,102925.86195518456,102925.86195518456,102925.86195518456,127266.61354752246,91521.85850773376,56408.596091851774,39014.73601764665,24340.751592337892,0.0,63355.48760998454,20689.63885348721,1525.654668483036,0.0,0.8862969537448836,2.8892636731163406,0.0014959135982669303,352591.85952438915,1552854.3649025143,4.404112922508076,1552854.3649025143,4.404112922508076,0.8500000000000001,0.09740424818410379,4.027634451161993,1.2672448932519185,1.0,0.0,4.027634451162512,1.2854758057284905,1.2857632868619733,3.1331857303059056,19314.95538507221,1969.5773159103478,4632.441516551485,4632.441516551485,5.532085769429662,4.491376491850584,-2.3508049961610573,6.842181488011642,3.7268181217203824,3.7268181217203824,1.064805177634395,0.0,0.0,0.00022362627629237642,0.9861723148964286,0.00022676186799653006,199.15323627538677,0.0,0.0,0.0,0.0019523122141496408,7.637329254142241e-05,0.00014725298375095402,0.0005930811903917396,0.09740424818380661,0.07166883262565323,0.025735415558153382,0.09740425652727086,0.07166883262587188,0.025735415558231906,0.3752124350535279,0.3752124350535279,0.13473430843340228,0.0,3.979039320256561e-13,4.931642603458897,3.979039320256561e-13,3.979039320256561e-13,4.9329194874827635,3.979039320256561e-13,24340.751592337892,20689.63885348721,0.85,1.0703508424835406,0.6658544877369801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687652591313034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.670898048795,1525.654668483036,0.3752124350535279,0.13473430843340228,6.112874298809886,3.7268181217203824
2321.0,-30.277874492547053,4.4923989931764945,34.98009614228523,23.95132480831819,4.856769377466672,-26.76446748106891,-40.2819694840349,1.34336236598852,-5.14941918904924,-5.149419189049623,39.961110821470534,42185.57845734612,25627.299840890748,25627.299840890748,67812.87829823687,77298.75883186051,77298.75883186051,25627.299840890748,102926.05867275126,102926.05867275126,102926.05867275126,127267.48822865207,91521.76612079654,56408.58574628213,39014.64486057157,24341.42955590081,0.0,63356.07441647238,20690.21512251569,1525.632194057892,0.0,0.8862979627725992,2.889205128971362,0.0014959135982669303,352595.2022813188,1552857.122383347,4.404078990117389,1552857.122383347,4.404078990117389,0.85,0.09740099923681769,4.027634451161993,1.2672444316884506,1.0,0.0,4.027634451162051,1.2854746681328872,1.2857621490119606,3.13318850305468,19314.93588754889,1969.5753277162835,4632.441516551485,4632.441516551485,5.532136725164403,4.4923989931764945,-2.350837744327962,6.843236737504457,3.7262777563948926,3.7262777563948926,1.064650787541398,0.0,0.0,0.00022362627629237642,0.9861351908896419,0.0002267704046649344,199.15294036500086,0.0,0.0,0.0,0.0019523122141496408,7.637625479674833e-05,0.0001472500214956281,0.0005930692595101357,0.09740099923651976,0.07166877572491748,0.025732223511602294,0.09740095891378751,0.07166877572513669,0.025732223511681005,0.37521226211137493,0.37521226211137493,0.13471764176673562,0.0,3.979039320256561e-13,4.931831074367892,3.979039320256561e-13,3.979039320256561e-13,4.933047403783291,3.979039320256561e-13,24341.42955590081,20690.21512251569,0.85,1.070345328728349,0.6658489946842099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687603912751875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.668844081987,1525.632194057892,0.37521226211137493,0.13471764176673562,6.112874298809886,3.7262777563948926
2322.0,-30.277513767195753,4.493420145608219,34.98013019916472,23.951604728959524,4.857053051325302,-26.764114460443654,-40.28161926018072,1.3436537445733199,-5.149148514418016,-5.149148514418343,39.96118426879298,42185.586038793044,25627.461708193045,25627.461708193045,67813.04774698609,77298.74360287304,77298.74360287304,25627.461708193045,102926.20531106609,102926.20531106609,102926.20531106609,127268.31151679276,91521.7197014642,56408.562137384666,39014.61951564393,24342.106205726668,0.0,63356.725721370596,20690.790274867668,1525.6095574322824,0.0,0.8862990793089064,2.889150666671341,0.0014959135982669303,352598.9269060261,1552860.286640887,4.404041442402779,1552860.286640887,4.404041442402779,0.85,0.09739775010674105,4.027634451161993,1.267243909132667,1.0,0.0,4.0276344511605995,1.285473303584802,1.2857607841587106,3.133191828978572,19314.9260911205,1969.5743287585974,4632.441516551485,4632.441516551485,5.532171667278991,4.493420145608219,-2.350850289285067,6.844270434893286,3.725738505114627,3.725738505114627,1.0644967157470362,0.0,0.0,0.00022362627629237642,0.9860980832471599,0.00022677893821270695,199.15264457392345,0.0,0.0,0.0,0.0019523122141496408,7.637928917617959e-05,0.00014724698711619683,0.0005930570381390004,0.09739775010635746,0.07166871871080409,0.02572903139555337,0.09739780041531136,0.07166871871108636,0.02572903139565469,0.37521208961995667,0.37521208961995667,0.13470097510006895,0.0,3.410605131648481e-13,4.932024266603378,3.410605131648481e-13,3.410605131648481e-13,4.9333123051408165,3.410605131648481e-13,24342.106205726668,20690.790274867668,0.85,1.070337000134973,0.6658422694429678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687555327898667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.666798994487,1525.6095574322824,0.37521208961995667,0.13470097510006895,6.112874298809886,3.725738505114627
2323.0,-30.277153530956863,4.494438889064099,34.98016426850805,23.951812600158178,4.857260631815623,-26.763769489932454,-40.281277732551075,1.3438765907913293,-5.148926690111864,-5.148926690112217,39.96125274557999,42185.627878161766,25627.750785294444,25627.750785294444,67813.37866345621,77298.74472695767,77298.74472695767,25627.750785294444,102926.4955122521,102926.4955122521,102926.4955122521,127269.3277990354,91521.65902668642,56408.54217789108,39014.57427643926,24342.832286783287,0.0,63357.406563222554,20691.407443765795,1525.5891383980331,0.0,0.8862999642272669,2.8890880636605893,0.0014959135982669303,352601.9793476954,1552863.2367622096,4.404011683754488,1552863.2367622096,4.404011683754488,0.8500000000000001,0.09739452038486608,4.027634451161993,1.2672434602072467,1.0,0.0,4.027634451161981,1.2854722599809607,1.28575974032148,3.133194372643753,19314.913286194496,1969.5730230195325,4632.441516551485,4632.441516551485,5.5322340700314845,4.494438889064099,-2.3508971372517817,6.845336026315881,3.7252005510868242,3.7252005510868242,1.0643430145962356,0.0,0.0,0.00022362627629237642,0.9860610274224783,0.00022678746048500266,199.15234918479004,0.0,0.0,0.0,0.0019523122141496408,7.638224831787377e-05,0.00014724402797450264,0.0005930451197979671,0.09739452038465463,0.07166867601600432,0.02572584436865031,0.0973944836507608,0.07166867601615992,0.02572584436870616,0.3752119179012006,0.3752119179012006,0.1346843084334023,0.0,3.410605131648481e-13,4.932254122083805,3.410605131648481e-13,3.410605131648481e-13,4.933595820500898,3.410605131648481e-13,24342.832286783287,20691.407443765795,0.85,1.0703307212517794,0.6658357746393222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687506807378757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.664763042605,1525.5891383980331,0.3752119179012006,0.1346843084334023,6.112874298809886,3.7252005510868242
2324.0,-30.276793354136124,4.495456181111326,34.98019828421974,23.952058713790052,4.857525287598721,-26.763418864749884,-40.28092782301826,1.3441507982124223,-5.148662067339501,-5.148662067339832,39.96131932211111,42185.63469190722,25627.924954332855,25627.924954332855,67813.55964624007,77298.66972068265,77298.66972068265,25627.924954332855,102926.59467501551,102926.59467501551,102926.59467501551,127270.07583149284,91521.54535338083,56408.51032460504,39014.483365306434,24343.481156477334,0.0,63357.96452178377,20691.958983005734,1525.5657217580494,0.0,0.8863010747780823,2.889033944726194,0.0014959135982669303,352605.620750249,1552866.1050206455,4.4039743374384335,1552866.1050206455,4.4039743374384335,0.85,0.09739126427376316,4.027634451161993,1.2672428980888801,1.0,0.0,4.027634451160766,1.2854709758514729,1.285758455904812,3.1331975025683954,19314.889296353576,1969.5705767365591,4632.441516551485,4632.441516551485,5.532271667708171,4.495456181111326,-2.3509132547668905,6.846369435878216,3.724663572272029,3.724663572272029,1.0641895920777225,0.0,0.0,0.00022362627629237642,0.98602397921145,0.0002267959816466293,199.15205384525476,0.0,0.0,0.0,0.0019523122141496408,7.638528019389984e-05,0.00014724099609847658,0.0005930329085096328,0.0973912642733836,0.07166861405080574,0.02572265022257785,0.09739128636849598,0.07166861405108506,0.025722650222678098,0.375211749153606,0.375211749153606,0.13466764176673562,0.0,3.410605131648481e-13,4.9324133031873885,3.410605131648481e-13,3.410605131648481e-13,4.933553774888026,3.410605131648481e-13,24343.481156477334,20691.958983005734,0.85,1.070324151952899,0.6658300185354429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687458401561085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.662729316353,1525.5657217580494,0.375211749153606,0.13466764176673562,6.112874298809886,3.724663572272029
2325.0,-30.276433021958255,4.4964716202471555,34.98023249321527,23.952307167369895,4.857775198091222,-26.76306957464529,-40.280578123033024,1.3444117507781064,-5.148416049174784,-5.1484160491751325,39.96139298340998,42185.64294439946,25628.147303700425,25628.147303700425,67813.79024809989,77298.66387556626,77298.66387556626,25628.147303700425,102926.81117926669,102926.81117926669,102926.81117926669,127271.00131114243,91521.49480764016,56408.473876472555,39014.46770129734,24344.19013187575,0.0,63358.657833173085,20692.561612094385,1525.5446469421731,0.0,0.8863020644938597,2.888975513357579,0.0014959135982669303,352609.0061662938,1552869.278510599,4.403941054694022,1552869.278510599,4.403941054694022,0.85,0.09738802963606477,4.027634451161993,1.2672423738846557,1.0,0.0,4.0276344511612345,1.2854697537976356,1.2857572335776772,3.1332004811962624,19314.87862907975,1969.5694889773522,4632.441516551485,4632.441516551485,5.5323196660189495,4.4964716202471555,-2.350942079358147,6.847413699605303,3.724127853521382,3.724127853521382,1.0640365295775378,0.0,0.0,0.00022362627629237642,0.9859869165225827,0.00022680450677892394,199.1517583792056,0.0,0.0,0.0,0.0019523122141496408,7.638831036541855e-05,0.00014723796592695787,0.0005930207040864312,0.09738802963578225,0.07166856779765118,0.02571946183813107,0.09738807998132032,0.0716685677978591,0.025719461838205677,0.3752115786485986,0.3752115786485986,0.13465097510006896,0.0,3.410605131648481e-13,4.932600719874472,3.410605131648481e-13,3.410605131648481e-13,4.933818717325892,3.410605131648481e-13,24344.19013187575,20692.561612094385,0.85,1.0703160794008204,0.6658228628434117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687410064945261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.660706407629,1525.5446469421731,0.3752115786485986,0.13465097510006896,6.112874298809886,3.724127853521382
2326.0,-30.276072865383217,4.497485089801517,34.980266697508604,23.95253728553655,4.858008265306419,-26.762722126886846,-40.280236246157415,1.3446575268099448,-5.148176048698701,-5.148176048699074,39.96146126442591,42185.68295448003,25628.383653476703,25628.383653476703,67814.06660795673,77298.65189561422,77298.65189561422,25628.383653476703,102927.03554909093,102927.03554909093,102927.03554909093,127271.92502384506,91521.43137973684,56408.46243860231,39014.40993459392,24344.889474754134,0.0,63359.29940934805,20693.156053541014,1525.523037850338,0.0,0.886303042994253,2.8889161716210823,0.0014959135982669303,352612.3087984842,1552872.2202105678,4.4039081491565994,1552872.2202105678,4.4039081491565994,0.85,0.09738478976397234,4.027634451161993,1.2672419128706687,1.0,0.0,4.027634451162842,1.2854686028183848,1.285756082341024,3.1332032865924693,19314.86524312865,1969.568123990216,4632.441516551485,4632.441516551485,5.532370686582389,4.497485089801517,-2.3509748249184366,6.848459914719953,3.7235932712958766,3.7235932712958766,1.063883791798822,0.0,0.0,0.00022362627629237642,0.9859498733972377,0.00022681302805165808,199.15146305802372,0.0,0.0,0.0,0.0019523122141496408,7.639127285665739e-05,0.00014723500343571903,0.0005930087722546564,0.09738478976369472,0.07166851771222177,0.025716272051472942,0.09738480761393456,0.07166851771242609,0.02571627205154625,0.3752114085567405,0.3752114085567405,0.1346343084334023,0.0,3.979039320256561e-13,4.932802249125473,3.979039320256561e-13,3.979039320256561e-13,4.934065241183134,3.979039320256561e-13,24344.889474754134,20693.156053541014,0.85,1.0703096031701294,0.665816752201271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268736181660752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.65869861712,1525.523037850338,0.3752114085567405,0.1346343084334023,6.112874298809886,3.7235932712958766
2327.0,-30.27571296062564,4.498496572775908,34.98030074823873,23.952753014769428,4.858232554097177,-26.762375783551096,-40.27989454390479,1.3448953770227579,-5.147937629853118,-5.147937629853532,39.96152520010275,42185.72261496188,25628.622043073014,25628.622043073014,67814.3446580349,77298.61724325358,77298.61724325358,25628.622043073014,102927.2392863266,102927.2392863266,102927.2392863266,127272.81188583384,91521.34182790016,56408.4471996088,39014.32736476818,24345.572599507243,0.0,63359.89996427542,20693.736709581157,1525.500806820125,0.0,0.8863040291907611,2.888857038952213,0.0014959135982669303,352615.58968999214,1552874.9747073587,4.403874984859843,1552874.9747073587,4.403874984859843,0.85,0.09738154402149499,4.027634451161993,1.2672414447134361,1.0,0.0,4.02763445115831,1.285467488958033,1.2857549682315708,3.1332060015198753,19314.846343930596,1969.566196808349,4632.441516551485,4632.441516551485,5.5324221474795126,4.498496572775908,-2.351008382174504,6.849504954950412,3.723059787311854,3.723059787311854,1.0637313678033868,0.0,0.0,0.00022362627629237642,0.985912857671549,0.00022682154366108915,199.15116794420203,0.0,0.0,0.0,0.0019523122141496408,7.639423394086725e-05,0.00014723204235150917,0.00059299684608988,0.09738154402121639,0.0716684633714524,0.02571308064976399,0.09738150348698667,0.07166846337165743,0.02571308064983755,0.37521123977650855,0.37521123977650855,0.13461764176673563,0.0,3.979039320256561e-13,4.932992150826351,3.979039320256561e-13,3.979039320256561e-13,4.934205621122942,3.979039320256561e-13,24345.572599507243,20693.736709581157,0.85,1.0703038466959551,0.6658110672325509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687313662090072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.656699319776,1525.500806820125,0.37521123977650855,0.13461764176673563,6.112874298809886,3.723059787311854
2328.0,-30.275353110658592,4.4995065844316695,34.98033488902818,23.953019768837862,4.858499931511671,-26.76202518044668,-40.2795484062284,1.3451720012996344,-5.147676244660261,-5.147676244660664,39.96159592477402,42185.74379082069,25628.798601308536,25628.798601308536,67814.54239212922,77298.61465457905,77298.61465457905,25628.798601308536,102927.41325588759,102927.41325588759,102927.41325588759,127273.66812018034,91521.30180599027,56408.430942231455,39014.30095973201,24346.254864292758,0.0,63360.55582402477,20694.316634648843,1525.4782744948882,0.0,0.8863051080861397,2.8888009837686046,0.0014959135982669303,352619.1866498797,1552878.021694029,4.40383870329751,1552878.021694029,4.40383870329751,0.85,0.09737829649449885,4.027634451161993,1.267240978754126,1.0,0.0,4.027634451162891,1.2854661935198948,1.2857536725037233,3.133209159031578,19314.837897626985,1969.5653355250759,4632.441516551485,4632.441516551485,5.532460260909524,4.4995065844316695,-2.35102517726104,6.850531761692709,3.722527393158798,3.722527393158798,1.063579255188228,0.0,0.0,0.00022362627629237642,0.9858758490795851,0.0002268300582686493,199.1508728761818,0.0,0.0,0.0,0.0019523122141496408,7.639723356925928e-05,0.00014722904272311714,0.0005929847646832275,0.09737829649414612,0.07166840773993863,0.02570988875420749,0.0973782941009592,0.07166840774019823,0.02570988875430062,0.3752110714745256,0.3752110714745256,0.13460097510006896,0.0,3.979039320256561e-13,4.933200290906598,3.979039320256561e-13,3.979039320256561e-13,4.934530434130124,3.979039320256561e-13,24346.254864292758,20694.316634648843,0.85,1.070295888509482,0.6658045094804059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268726560219919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.654706982907,1525.4782744948882,0.3752110714745256,0.13460097510006896,6.112874298809886,3.722527393158798
2329.0,-30.274993307684156,4.500514545493971,34.98036913627684,23.953244962636404,4.858730831242533,-26.761678267812748,-40.27920282734556,1.3454157913711065,-5.147441715244668,-5.147441715245026,39.96166730723669,42185.76701656238,25629.044672523807,25629.044672523807,67814.81168908619,77298.59157732945,77298.59157732945,25629.044672523807,102927.63624985327,102927.63624985327,102927.63624985327,127274.60241519587,91521.2265459427,56408.40198517551,39014.24951196355,24346.966165342597,0.0,63361.21567730614,20694.921240541207,1525.4575251318035,0.0,0.886306047332584,2.8887412495018654,0.0014959135982669303,352622.41406799946,1552881.0970244939,4.403807117958864,1552881.0970244939,4.403807117958864,0.85,0.09737506532866827,4.027634451161993,1.2672404616931456,1.0,0.0,4.027634451164115,1.285465051847294,1.2857525305758013,3.133211941759155,19314.822014596582,1969.5637159067146,4632.441516551485,4632.441516551485,5.532513380029193,4.500514545493971,-2.3510606138050645,6.851575159299035,3.7219962409629126,3.7219962409629126,1.063427497417975,0.0,0.0,0.00022362627629237642,0.9858388468186858,0.00022683857205873067,199.1505778475685,0.0,0.0,0.0,0.0019523122141496408,7.640022846378122e-05,0.0001472260478285952,0.0005929727023428734,0.09737506532842095,0.07166836423036863,0.025706701098052325,0.09737505921626159,0.07166836423055066,0.025706701098117617,0.3752109047882046,0.3752109047882046,0.1345843084334023,0.0,3.410605131648481e-13,4.933408230464067,3.410605131648481e-13,3.410605131648481e-13,4.934686447660397,3.410605131648481e-13,24346.966165342597,20694.921240541207,0.85,1.0702889924723331,0.6657979422524227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268721761245139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.652725545226,1525.4575251318035,0.3752109047882046,0.1345843084334023,6.112874298809886,3.7219962409629126
2330.0,-30.274633897747517,4.501520678458456,34.980403314717286,23.95347455693411,4.858967277530404,-26.761331154049333,-40.27885721353812,1.3456645338322335,-5.147197829051834,-5.147197829052217,39.961733797516914,42185.788528221856,25629.264044261752,25629.264044261752,67815.0525724836,77298.56379899662,77298.56379899662,25629.264044261752,102927.82784325838,102927.82784325838,102927.82784325838,127275.47870680809,91521.1489901256,56408.37371935095,39014.19474530516,24347.650863549716,0.0,63361.84560885488,20695.50323401726,1525.4353679724252,0.0,0.886307052163789,2.888683003784058,0.0014959135982669303,352625.77027166734,1552883.961591958,4.403773327160963,1552883.961591958,4.403773327160963,0.85,0.09737182132598654,4.027634451161993,1.26723995287437,1.0,0.0,4.027634451162233,1.285463886984668,1.2857513654526678,3.1332147810154947,19314.805647062407,1969.562046882718,4632.441516551485,4632.441516551485,5.532560735562372,4.501520678458456,-2.351089076912531,6.852609755370986,3.721466153524093,3.721466153524093,1.0632760438640265,0.0,0.0,0.00022362627629237642,0.9858018864734349,0.00022684707684255648,199.1502831421082,0.0,0.0,0.0,0.0019523122141496408,7.640322376953656e-05,0.00014722305252283985,0.0005929606383462214,0.09737182132568836,0.0716683113432049,0.025703509982483472,0.09737179189801443,0.07166831134342436,0.025703509982562187,0.37521073952100825,0.37521073952100825,0.13456764176673564,0.0,3.979039320256561e-13,4.933605342797534,3.979039320256561e-13,3.979039320256561e-13,4.934858062274429,3.979039320256561e-13,24347.650863549716,20695.50323401726,0.85,1.070282153571082,0.6657916625194761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268716972036914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.650755161125,1525.4353679724252,0.37521073952100825,0.13456764176673564,6.112874298809886,3.721466153524093
2331.0,-30.274274464945805,4.502525011579842,34.980437493954696,23.953708726353966,4.859207883272243,-26.76098360367479,-40.278511529881484,1.3459170220013112,-5.14695324853011,-5.146953248530536,39.961802177615624,42185.809866469244,25629.480025433695,25629.480025433695,67815.28989190294,77298.53779690496,77298.53779690496,25629.480025433695,102928.01782233865,102928.01782233865,102928.01782233865,127276.35815535531,91521.07488548044,56408.346955044966,39014.1421449283,24348.340333016666,0.0,63362.48247794497,20696.089283064164,1525.413485218947,0.0,0.8863080536688346,2.888624916345847,0.0014959135982669303,352629.13605541916,1552886.907581691,4.40373964826786,1552886.907581691,4.40373964826786,0.85,0.09736858010058422,4.027634451161993,1.2672394715296105,1.0,0.0,4.027634451162191,1.2854627045830254,1.2857501827865954,3.1332176630269997,19314.790007870433,1969.5604521289567,4632.441516551485,4632.441516551485,5.532607359177838,4.502525011579842,-2.3511166494385076,6.85364166101835,3.7209371945442027,3.7209371945442027,1.0631249127269151,0.0,0.0,0.00022362627629237642,0.985764925271584,0.00022685558246127096,199.14998841877153,0.0,0.0,0.0,0.0019523122141496408,7.640621978925713e-05,0.00014722005650311928,0.0005929485714739784,0.097368580100289,0.07166826053002212,0.02570031957026687,0.09736854711453917,0.07166826053023943,0.02570031957034479,0.3752105748708864,0.3752105748708864,0.13455097510006897,0.0,3.979039320256561e-13,4.933797252492866,3.979039320256561e-13,3.979039320256561e-13,4.935030482543652,3.979039320256561e-13,24348.340333016666,20696.089283064164,0.85,1.0702751413742018,0.6657853072779015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687121915379458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.648788896598,1525.413485218947,0.3752105748708864,0.13455097510006897,6.112874298809886,3.7209371945442027
2332.0,-30.27391530580564,4.503527657119265,34.98047177970553,23.953951626922958,4.859459956763869,-26.760635152889055,-40.27816574145106,1.3461798038472648,-5.146704057132638,-5.146704057133024,39.96187363855857,42185.82954926839,25629.68253526933,25629.68253526933,67815.51208453772,77298.50059821786,77298.50059821786,25629.68253526933,102928.18313348718,102928.18313348718,102928.18313348718,127277.21287638036,91520.99433713261,56408.32328818314,39014.078943277185,24349.029742893174,0.0,63363.10868617036,20696.675281459196,1525.39182231157,0.0,0.8863090675360882,2.88856792913101,0.0014959135982669303,352632.56531746103,1552889.9863065982,4.403705553707422,1552889.9863065982,4.403705553707422,0.85,0.09736534132701136,4.027634451161993,1.2672390055703002,1.0,0.0,4.027634451163637,1.285461473978422,1.2857489519067822,3.1332206625350807,19314.7730087866,1969.5587187048177,4632.441516551485,4632.441516551485,5.532651074750915,4.503527657119265,-2.351140510839038,6.8546681679583035,3.720409369499918,3.720409369499918,1.062974105571405,0.0,0.0,0.00022362627629237642,0.9857279937039578,0.0002268640818975643,199.14969392069983,0.0,0.0,0.0,0.0019523122141496408,7.640921682571799e-05,0.00014721705946665843,0.0005929365005066773,0.09736534132671275,0.07166821153590323,0.02569712979080951,0.09736535485579947,0.07166821153612304,0.025697129790888312,0.3752104105302056,0.3752104105302056,0.1345343084334023,0.0,3.979039320256561e-13,4.933969921146513,3.979039320256561e-13,3.979039320256561e-13,4.9351349633649875,3.979039320256561e-13,24349.029742893174,20696.675281459196,0.85,1.0702680706595311,0.6657790380552442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26870741961386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.646835070467,1525.39182231157,0.3752104105302056,0.1345343084334023,6.112874298809886,3.720409369499918
2333.0,-30.273555982094706,4.504528424166133,34.98050615396757,23.954186110664182,4.859698710960772,-26.760287885969515,-40.27782389950005,1.3464306148355876,-5.146464102947164,-5.146464102947533,39.96194478816255,42185.86629169425,25629.907954375798,25629.907954375798,67815.77424607004,77298.48328972881,77298.48328972881,25629.907954375798,102928.39124410461,102928.39124410461,102928.39124410461,127278.12565802972,91520.92822022738,56408.3112221927,39014.01888670519,24349.734413925104,0.0,63363.7533006303,20697.274251836337,1525.3706741305157,0.0,0.8863100353194585,2.8885090509534646,0.0014959135982669303,352635.86748580524,1552893.0516227866,4.403673008915622,1552893.0516227866,4.403673008915622,0.85,0.09736210705691839,4.027634451161993,1.2672385099390526,1.0,0.0,4.0276344511627356,1.285460299435416,1.2857477771011037,3.1332235254025043,19314.75905534318,1969.5572958495695,4632.441516551485,4632.441516551485,5.532699735722814,4.504528424166133,-2.3511705232873603,6.855698947453494,3.719882709256944,3.719882709256944,1.0628236312162698,0.0,0.0,0.00022362627629237642,0.9856910467073026,0.0002268725855220043,199.14939928855736,0.0,0.0,0.0,0.0019523122141496408,7.641217976387388e-05,0.00014721409652850253,0.0005929245668748839,0.09736210705664877,0.07166816581575661,0.025693941240892172,0.09736212669780102,0.07166816581595506,0.025693941240963324,0.3752102453977276,0.3752102453977276,0.13451764176673564,0.0,3.979039320256561e-13,4.934151053172741,3.979039320256561e-13,3.979039320256561e-13,4.935332364287831,3.979039320256561e-13,24349.734413925104,20697.274251836337,0.85,1.0702613199744822,0.6657728447925545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687026557311445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.644887743078,1525.3706741305157,0.3752102453977276,0.13451764176673564,6.112874298809886,3.719882709256944
