time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2334.0,-30.27319705542802,4.505527397429149,34.980540555231144,23.95442024515944,4.859939501795355,-26.75994077272493,-40.27747828569261,1.3466832190921472,-5.146220924206432,-5.146220924206778,39.96201432316818,42185.8858438983,25630.12320843807,25630.12320843807,67816.00905233638,77298.45645541145,77298.45645541145,25630.12320843807,102928.57966384952,102928.57966384952,102928.57966384952,127279.00761769536,91520.85356270395,56408.28295119046,39013.967346126105,24350.427953845832,0.0,63364.39529997193,20697.863760768956,1525.349046234161,0.0,0.8863110254394249,2.888450890134123,0.0014959135982669303,352639.21405415086,1552896.047382158,4.403639713034572,1552896.047382158,4.403639713034572,0.85,0.09735886838450142,4.027634451161993,1.267238026945852,1.0,0.0,4.027634451161016,1.285459116496739,1.2857465938978767,3.1332264087390835,19314.743299470676,1969.5556891977053,4632.441516551485,4632.441516551485,5.532746202377928,4.505527397429149,-2.35119786603731,6.856725263466458,3.719357153411281,3.719357153411281,1.0626734724032232,0.0,0.0,0.00022362627629237642,0.9856541420274477,0.0002268810800433374,199.14910498284686,0.0,0.0,0.0,0.0019523122141496408,7.641517550284314e-05,0.00014721110078953328,0.0005929125011334048,0.09735886838421562,0.07166811685375417,0.025690751530461443,0.09735889460171299,0.07166811685396457,0.025690751530536852,0.37521008026036895,0.37521008026036895,0.13450097510006898,0.0,3.410605131648481e-13,4.934326712123664,3.410605131648481e-13,3.410605131648481e-13,4.935492268562996,3.410605131648481e-13,24350.427953845832,20697.863760768956,0.85,1.0702541818838507,0.6657664078412974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686979007967516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.64295568456,1525.349046234161,0.37521008026036895,0.13450097510006898,6.112874298809886,3.719357153411281
2335.0,-30.2728381412279,4.506524460684213,34.98057493347924,23.954645543731772,4.860169940435034,-26.75959470593346,-40.27713284650815,1.3469265051405586,-5.145983686910256,-5.145983686910629,39.96208245531035,42185.90598022348,25630.35240939233,25630.35240939233,67816.2583896158,77298.4356048245,77298.4356048245,25630.35240939233,102928.78801421683,102928.78801421683,102928.78801421683,127279.91419684194,91520.78070311612,56408.251078515095,39013.92180511225,24351.12618262511,0.0,63365.04798773736,20698.457255231344,1525.3275533123879,0.0,0.8863119902847274,2.888391656117364,0.0014959135982669303,352642.4788817606,1552898.982706546,4.403607267141591,1552898.982706546,4.403607267141591,0.85,0.09735563072694932,4.027634451161993,1.2672375181270765,1.0,0.0,4.027634451160219,1.2854579771970287,1.2857454543433757,3.133229185713519,19314.72792303808,1969.554121237944,4632.441516551485,4632.441516551485,5.5327956797331055,4.506524460684213,-2.3512290626373193,6.8577535233215325,3.718832724385901,3.718832724385901,1.0625236355388288,0.0,0.0,0.00022362627629237642,0.9856172401196815,0.00022688957456265874,199.14881068822822,0.0,0.0,0.0,0.0019523122141496408,7.641816983670809e-05,0.00014720810645566833,0.000592900441051172,0.0973556307266837,0.07166806862688842,0.02568756209979528,0.09735563221938429,0.07166806862708396,0.025687562099865367,0.3752099149078271,0.3752099149078271,0.1344843084334023,0.0,3.979039320256561e-13,4.934507162632997,3.979039320256561e-13,3.979039320256561e-13,4.935680574606295,3.979039320256561e-13,24351.12618262511,20698.457255231344,0.85,1.070247092730678,0.6657598679383538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268693154408078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.641027649379,1525.3275533123879,0.3752099149078271,0.1344843084334023,6.112874298809886,3.718832724385901
2336.0,-30.27247912094248,4.507519646870317,34.98060922526765,23.954876360390358,4.8603987267394375,-26.75924870880214,-40.27679495103655,1.347168314599203,-5.1457456652668725,-5.145745665267274,39.96214869345459,42185.95793827748,25630.577657667578,25630.577657667578,67816.53559594505,77298.44378857536,77298.44378857536,25630.577657667578,102929.02144624293,102929.02144624293,102929.02144624293,127280.84691279713,91520.73616641163,56408.250316114194,39013.87316699715,24351.8254665542,0.0,63365.69863355135,20699.05164657107,1525.3056975114048,0.0,0.8863129660111958,2.8883318594583023,0.0014959135982669303,352645.7545272934,1552901.8364361962,4.403574455384541,1552901.8364361962,4.403574455384541,0.8500000000000001,0.09735238962513998,4.027634451161993,1.2672370746964594,1.0,0.0,4.027634451162242,1.2854568448141355,1.2857443217072388,3.133231945833506,19314.71852392322,1969.5531627949626,4632.441516551485,4632.441516551485,5.53284430382786,4.507519646870317,-2.3512593602733998,6.858779007143717,3.7183093841302273,3.7183093841302273,1.0623741097514936,0.0,0.0,0.00022362627629237642,0.985580328795539,0.0002268980718858972,199.1485163074943,0.0,0.0,0.0,0.0019523122141496408,7.642109888516196e-05,0.00014720517740721446,0.00059288864391471,0.09735238962486598,0.07166801787522938,0.025684371749636597,0.09735232895640046,0.07166801787543109,0.025684371749708883,0.37520974979093263,0.37520974979093263,0.13446764176673565,0.0,3.979039320256561e-13,4.934722683330165,3.979039320256561e-13,3.979039320256561e-13,4.936037869562654,3.979039320256561e-13,24351.8254665542,20699.05164657107,0.85,1.0702404780247627,0.6657538518156658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268688417117207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.639111328674,1525.3056975114048,0.37520974979093263,0.13446764176673565,6.112874298809886,3.7183093841302273
2337.0,-30.27212020244992,4.508513182712126,34.98064355870579,23.95511985467749,4.860647041772633,-26.758900850411074,-40.27644923245532,1.3474276897337665,-5.145497863409275,-5.145497863409596,39.962218490188924,42185.97700238367,25630.775698982925,25630.775698982925,67816.7527013666,77298.42423863549,77298.42423863549,25630.775698982925,102929.19993761841,102929.19993761841,102929.19993761841,127281.71541270886,91520.67184286543,56408.224606613585,39013.830262502044,24352.515475090448,0.0,63366.34573759249,20699.63815382688,1525.283826458412,0.0,0.8863139787808235,2.8882743833034157,0.0014959135982669303,352649.16479316645,1552904.8434844255,4.403540397990806,1552904.8434844255,4.403540397990806,0.85,0.09734914926587163,4.027634451161993,1.2672365757683295,1.0,0.0,4.027634451163005,1.2854556301741848,1.2857431067956486,3.1332349064558773,19314.70494895386,1969.551778533328,4632.441516551485,4632.441516551485,5.532887054786429,4.508513182712126,-2.3512822939342395,6.859795476646365,3.7177871393975086,3.7177871393975086,1.0622248969707166,0.0,0.0,0.00022362627629237642,0.9855434294272185,0.0002269065670929837,199.14822201109592,0.0,0.0,0.0,0.0019523122141496408,7.64240958557117e-05,0.00014720218043666472,0.0005928765732128747,0.09734914926557006,0.07166796779172689,0.025681181473843167,0.09734910705134267,0.07166796779194892,0.02568118147392271,0.3752095871104478,0.3752095871104478,0.13445097510006898,0.0,3.410605131648481e-13,4.934932273465392,3.410605131648481e-13,3.410605131648481e-13,4.936242354696617,3.410605131648481e-13,24352.515475090448,20699.63815382688,0.85,1.0702329748065915,0.6657473539200252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686836887675068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.637209097018,1525.283826458412,0.3752095871104478,0.13445097510006898,6.112874298809886,3.7177871393975086
2338.0,-30.27176183962425,4.509504855503678,34.98067797261524,23.955344210285716,4.860883158160224,-26.758554712060963,-40.27610375834627,1.3476760305970423,-5.145260269855953,-5.145260269856376,39.96228950098934,42185.9948606458,25630.99926501367,25630.99926501367,67816.99412565946,77298.37679222734,77298.37679222734,25630.99926501367,102929.37605724101,102929.37605724101,102929.37605724101,127282.58997024917,91520.57490922003,56408.192977638835,39013.75770175688,24353.21391300816,0.0,63366.97161476503,20700.231826056934,1525.2627917356892,0.0,0.8863149349642322,2.888216028375099,0.0014959135982669303,352652.4345959732,1552907.9028427014,4.40350824352549,1552907.9028427014,4.40350824352549,0.8499999999999999,0.09734591689189989,4.027634451161993,1.2672360729938377,1.0,0.0,4.027634451160015,1.2854544672092902,1.285741943570671,3.133237741128202,19314.684491884185,1969.5496924927663,4632.441516551485,4632.441516551485,5.5329353157369345,4.509504855503678,-2.35131206619935,6.860816921703028,3.717266055454572,3.717266055454572,1.0620760158441633,0.0,0.0,0.00022362627629237642,0.9855065886720317,0.00022691504944042274,199.14792817118624,0.0,0.0,0.0,0.0019523122141496408,7.642709081552747e-05,0.00014719918547684895,0.0005928645106095409,0.09734591689163774,0.07166792367327948,0.02567799321835826,0.09734590273721544,0.07166792367347248,0.025677993218427418,0.37520942616298364,0.37520942616298364,0.13443430843340232,0.0,3.979039320256561e-13,4.935108763204028,3.979039320256561e-13,3.979039320256561e-13,4.936267008935886,3.979039320256561e-13,24353.21391300816,20700.231826056934,0.85,1.0702262140275225,0.6657410601395398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686789682816364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.635316793456,1525.2627917356892,0.37520942616298364,0.13443430843340232,6.112874298809886,3.717266055454572
2339.0,-30.271403408744646,4.51049485801931,34.98071248006616,23.95558770457285,4.861131663340198,-26.75820727356375,-40.275761916395254,1.347935528159283,-5.1450144487692455,-5.145014448769628,39.962361053431266,42186.02787950808,25631.19969812413,25631.19969812413,67817.2275776322,77298.35638507226,77298.35638507226,25631.19969812413,102929.55608319638,102929.55608319638,102929.55608319638,127283.46662184157,91520.51000259971,56408.18149703542,39013.69833951588,24353.910538645177,0.0,63367.60887816106,20700.8239578484,1525.2413215374509,0.0,0.8863159312162845,2.888158379025928,0.0014959135982669303,352655.81765253766,1552910.9855411253,4.40347474168473,1552910.9855411253,4.40347474168473,0.85,0.09734268070757582,4.027634451161993,1.2672356136282907,1.0,0.0,4.027634451160186,1.2854532520005129,1.285740728090127,3.133240703148018,19314.6707938617,1969.548295683205,4632.441516551485,4632.441516551485,5.532978583009654,4.51049485801931,-2.351335582642534,6.861830440661844,3.7167460653845437,3.7167460653845437,1.0619274472527267,0.0,0.0,0.00022362627629237642,0.9854697424065386,0.00022692353369092405,199.14763427634298,0.0,0.0,0.0,0.0019523122141496408,7.643005439450471e-05,0.0001471962218978717,0.0005928525743967534,0.09734268070728387,0.0716678767242833,0.025674803983000562,0.09734269885920993,0.07166787672449826,0.025674803983077567,0.37520926473357213,0.37520926473357213,0.13441764176673565,0.0,3.979039320256561e-13,4.9352839679782505,3.979039320256561e-13,3.979039320256561e-13,4.936452735232024,3.979039320256561e-13,24353.910538645177,20700.8239578484,0.85,1.0702191352687234,0.6657348861090926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686742566700835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.63342532198,1525.2413215374509,0.37520926473357213,0.13441764176673565,6.112874298809886,3.7167460653845437
2340.0,-30.271045112257024,4.5114829085305574,34.98074701665467,23.95581876570361,4.861358858355026,-26.757862087107654,-40.275420353841014,1.3481758332056395,-5.144782059413956,-5.144782059414368,39.9624309170321,42186.061721004255,25631.433938650418,25631.433938650418,67817.49565965467,77298.37208543363,77298.37208543363,25631.433938650418,102929.80602408404,102929.80602408404,102929.80602408404,127284.43391110022,91520.47263080814,56408.162266378764,39013.67818269931,24354.627887016173,0.0,63368.30606971549,20701.433703963747,1525.220402114281,0.0,0.8863168649570385,2.888097771671799,0.0014959135982669303,352659.0158813889,1552913.995483565,4.40344334201245,1552913.995483565,4.40344334201245,0.85,0.0973394492321411,4.027634451161993,1.2672351531637838,1.0,0.0,4.027634451161879,1.2854521266709826,1.2857396025089303,3.1332434460959777,19314.662906844344,1969.5474914312579,4632.441516551485,4632.441516551485,5.533029148251644,4.5114829085305574,-2.3513682649630168,6.862851173493574,3.7162272242359324,3.7162272242359324,1.0617792069245522,0.0,0.0,0.00022362627629237642,0.9854329114414558,0.0002269320150524138,199.14734049256123,0.0,0.0,0.0,0.0019523122141496408,7.643301565738791e-05,0.00014719326063498852,0.0005928406475123462,0.09733944923190053,0.07166783322387445,0.02567161600802609,0.09733942361807196,0.07166783322405157,0.02567161600808954,0.375209102958308,0.375209102958308,0.134400975100069,0.0,3.979039320256561e-13,4.935502307870706,3.979039320256561e-13,3.979039320256561e-13,4.936818047432894,3.979039320256561e-13,24354.627887016173,20701.433703963747,0.85,1.0702115910285552,0.6657280955970749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686695530168217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.63154715928,1525.220402114281,0.375209102958308,0.134400975100069,6.112874298809886,3.7162272242359324
2341.0,-30.27068717063008,4.512469205834157,34.980781523494265,23.956043121311836,4.861595329562772,-26.757516292273248,-40.27507494958115,1.3484244512059305,-5.144541292068709,-5.1445412920691025,39.96249912369615,42186.078080227846,25631.644323568114,25631.644323568114,67817.72240379595,77298.32300465537,77298.32300465537,25631.644323568114,102929.96732822349,102929.96732822349,102929.96732822349,127285.28079304926,91520.37437727019,56408.12945284268,39013.60547158612,24355.313464825776,0.0,63368.918936411894,20702.016445101908,1525.1986807722863,0.0,0.8863178475221885,2.888039985598225,0.0014959135982669303,352662.32943526894,1552916.934044237,4.403410300530197,1552916.934044237,4.403410300530197,0.85,0.09733621088139863,4.027634451161993,1.2672346459934487,1.0,0.0,4.027634451163237,1.28545096241462,1.2857384379921957,3.133246283931667,19314.642171221913,1969.54537698622,4632.441516551485,4632.441516551485,5.5330745638099295,4.512469205834157,-2.351394637072162,6.863863842906319,3.7157094442368575,3.7157094442368575,1.0616312697819592,0.0,0.0,0.00022362627629237642,0.9853961184366872,0.00022694048830551047,199.1470470006116,0.0,0.0,0.0,0.0019523122141496408,7.643601033478476e-05,0.00014719026595759168,0.0005928285860464926,0.09733621088111433,0.07166778478410576,0.025668426097008555,0.09733619769660977,0.0716677847843151,0.02566842609708353,0.3752089436400288,0.3752089436400288,0.13438430843340232,0.0,3.979039320256561e-13,4.935680635026813,3.979039320256561e-13,3.979039320256561e-13,4.936852270690281,3.979039320256561e-13,24355.313464825776,20702.016445101908,0.85,1.0702048187353213,0.66572191522724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686648586602614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.629678251958,1525.1986807722863,0.3752089436400288,0.13438430843340232,6.112874298809886,3.7157094442368575
2342.0,-30.2703289375803,4.5134538221137595,34.98081612673397,23.956281691230856,4.861841559018651,-26.757169259347748,-40.27472933577371,1.3486818807860785,-5.144297723195905,-5.144297723196219,39.96257094527019,42186.09486653328,25631.846046447667,25631.846046447667,67817.94091298095,77298.29199697536,77298.29199697536,25631.846046447667,102930.13804342302,102930.13804342302,102930.13804342302,127286.14828441135,91520.2980291418,56408.100898699726,39013.55236715786,24356.010240988326,0.0,63369.56260814619,20702.608704840077,1525.1773830271657,0.0,0.8863188312626136,2.887982347378778,0.0014959135982669303,352665.681569959,1552920.028351306,4.403377219575731,1552920.028351306,4.403377219575731,0.85,0.09733297673209117,4.027634451161993,1.2672341316798703,1.0,0.0,4.02763445116115,1.2854497568966212,1.2857372322045975,3.133249222346622,19314.626058560767,1969.5437339520395,4632.441516551485,4632.441516551485,5.533118109503669,4.5134538221137595,-2.3514185869783195,6.864872409092079,3.715192782104327,3.715192782104327,1.0614836520298077,0.0,0.0,0.00022362627629237642,0.9853592969599649,0.0002269489687490738,199.14675327057773,0.0,0.0,0.0,0.0019523122141496408,7.643900693755373e-05,0.0001471872693548227,0.0005928165168259437,0.09733297673181218,0.07166773942084893,0.025665237310963245,0.0973330039682793,0.07166773942105435,0.025665237311036815,0.3752087840054582,0.3752087840054582,0.13436764176673566,0.0,3.410605131648481e-13,4.935846280002863,3.410605131648481e-13,3.410605131648481e-13,4.936972519038875,3.410605131648481e-13,24356.010240988326,20702.608704840077,0.85,1.0701973963800553,0.6657154181005858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686601726557665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.627814178808,1525.1773830271657,0.3752087840054582,0.13436764176673566,6.112874298809886,3.715192782104327
2343.0,-30.269971042700995,4.5144365458037905,34.980850781782856,23.956506989803188,4.862071863464247,-26.7568241233465,-40.27438780814407,1.3489249441097582,-5.144064368571321,-5.144064368571682,39.96264166081497,42186.12711036277,25632.073157196297,25632.073157196297,67818.20026755906,77298.27184874665,77298.27184874665,25632.073157196297,102930.34500594295,102930.34500594295,102930.34500594295,127287.06398660233,91520.2262303029,56408.081491919125,39013.49415375975,24356.718980659378,0.0,63370.21313441913,20703.21113356047,1525.156530329627,0.0,0.8863197668176228,2.8879228544949354,0.0014959135982669303,352668.8931537562,1552923.07501159,4.4033457590333835,1552923.07501159,4.4033457590333835,0.85,0.09732974632838684,4.027634451161993,1.2672336679184815,1.0,0.0,4.027634451162564,1.2854486186564975,1.28573609370992,3.133251996778778,19314.610905990743,1969.5421888199073,4632.441516551485,4632.441516551485,5.533167135648484,4.5144365458037905,-2.351449409490382,6.865885955294173,3.714677256691731,3.714677256691731,1.0613363590547802,0.0,0.0,0.00022362627629237642,0.9853225117245313,0.00022695744147871057,199.14645981868904,0.0,0.0,0.0,0.0019523122141496408,7.644196821831162e-05,0.0001471843080740648,0.0005928045898695438,0.09732974632814054,0.07166769676917364,0.025662049558966886,0.09732977089021444,0.07166769676935501,0.025662049559031834,0.3752086234673536,0.3752086234673536,0.13435097510006896,0.0,3.410605131648481e-13,4.936015925954678,3.410605131648481e-13,3.410605131648481e-13,4.937138724508486,3.410605131648481e-13,24356.718980659378,20703.21113356047,0.85,1.070190502968721,0.6657090930225962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268655494660268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.625967875218,1525.156530329627,0.3752086234673536,0.13435097510006896,6.112874298809886,3.714677256691731
2344.0,-30.269613473051223,4.515417650864671,34.98088552002715,23.95675048409032,4.862320558878898,-26.756477440869734,-40.27404603604225,1.3491845266974127,-5.143819084909012,-5.14381908490939,39.962713394182956,42186.15709769711,25632.267392694368,25632.267392694368,67818.42449039148,77298.25061074042,77298.25061074042,25632.267392694368,102930.51800343479,102930.51800343479,102930.51800343479,127287.93352147115,91520.16091874057,56408.067405697264,39013.43723671478,24357.41551803636,0.0,63370.85275475114,20703.803190330906,1525.1350918104429,0.0,0.886320759624772,2.887865314230238,0.0014959135982669303,352672.268937764,1552926.1655276925,4.403312373283699,1552926.1655276925,4.403312373283699,0.85,0.09732651083788522,4.027634451161993,1.2672331656934697,1.0,0.0,4.027634451162185,1.2854474030606142,1.2857348778421835,3.133254959769111,19314.597122508487,1969.5407832958745,4632.441516551485,4632.441516551485,5.53320906504951,4.515417650864671,-2.351471346268205,6.866888997132875,3.71416280137508,3.71416280137508,1.0611893718214513,0.0,0.0,0.00022362627629237642,0.9852857613961151,0.0002269659067999784,199.14616663433227,0.0,0.0,0.0,0.0019523122141496408,7.644493172499459e-05,0.00014718134456738181,0.000592792653947931,0.09732651083759901,0.07166765035231822,0.025658860485280793,0.09732657256955034,0.07166765035252898,0.02565886048535625,0.3752084625595777,0.3752084625595777,0.1343343084334023,0.0,3.979039320256561e-13,4.936182837004708,3.979039320256561e-13,3.979039320256561e-13,4.937317403358122,3.979039320256561e-13,24357.41551803636,20703.803190330906,0.85,1.0701832394910749,0.6657028470322149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686508256788094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.624126738046,1525.1350918104429,0.3752084625595777,0.1343343084334023,6.112874298809886,3.71416280137508
2345.0,-30.269256149358434,4.516396659740218,34.98092021053037,23.95696296533572,4.862532304370964,-26.75613467496697,-40.273708629515,1.349410829979514,-5.143596229972218,-5.14359622997262,39.96278148008864,42186.2041422927,25632.51893493422,25632.51893493422,67818.72307722692,77298.25369481207,77298.25369481207,25632.51893493422,102930.7726297463,102930.7726297463,102930.7726297463,127288.9079381158,91520.10506982991,56408.055517310444,39013.38839168829,24358.135308369496,0.0,63371.52370005779,20704.41501211407,1525.114444195669,0.0,0.8863216510642583,2.8878036298875114,0.0014959135982669303,352675.336062245,1552929.0989030814,4.403282396331222,1552929.0989030814,4.403282396331222,0.85,0.09732328191987602,4.027634451161993,1.2672327491873876,1.0,0.0,4.027634451162419,1.2854463433098284,1.2857338178543973,3.133257542894749,19314.5853360431,1969.5395814108897,4632.441516551485,4632.441516551485,5.533263365193171,4.516396659740218,-2.351508885740012,6.86790554548023,3.713649495644785,3.713649495644785,1.061042713041367,0.0,0.0,0.00022362627629237642,0.9852490378236398,0.00022697436658893308,199.14587365250694,0.0,0.0,0.0,0.0019523122141496408,7.644785748196709e-05,0.00014717841881040935,0.000592780870068353,0.09732328191965887,0.07166760875686867,0.025655673162790202,0.09732327397428754,0.07166760875702857,0.025655673162847448,0.3752083013032446,0.3752083013032446,0.13431764176673563,0.0,3.979039320256561e-13,4.936382203724463,3.979039320256561e-13,3.979039320256561e-13,4.937603897768838,3.979039320256561e-13,24358.135308369496,20704.41501211407,0.85,1.0701766206256624,0.6656965412724364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268646164409668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.622291015276,1525.114444195669,0.3752083013032446,0.13431764176673563,6.112874298809886,3.713649495644785
2346.0,-30.268898754567978,4.5173741616432315,34.98095489957695,23.957211383990966,4.862782861830643,-26.755787963488856,-40.27336308555675,1.3496720707513947,-5.143347160225517,-5.143347160225912,39.962850818669786,42186.2177269807,25632.699771638352,25632.699771638352,67818.91749861905,77298.24502474564,77298.24502474564,25632.699771638352,102930.94479638399,102930.94479638399,102930.94479638399,127289.76816364721,91520.05315147834,56408.02585371306,39013.36366418364,24358.82336726322,0.0,63372.18703144686,20704.999862173736,1525.0923656385448,0.0,0.8863226719015482,2.887746404836052,0.0014959135982669303,352678.76400263427,1552932.0862523473,4.40324806809391,1552932.0862523473,4.40324806809391,0.85,0.09732004073732899,4.027634451161993,1.2672322617983447,1.0,0.0,4.027634451162942,1.285445119953194,1.285732594224174,3.13326052481233,19314.57437909073,1969.5384641126918,4632.441516551485,4632.441516551485,5.533302402211444,4.5173741616432315,-2.351527410858193,6.868901572501425,3.7131371927403496,3.7131371927403496,1.060896340782957,0.0,0.0,0.00022362627629237642,0.9852123084209778,0.0002269828283517766,199.14558061324854,0.0,0.0,0.0,0.0019523122141496408,7.645085390844237e-05,0.00014717542238393405,0.0005927688015578507,0.09732004073701626,0.07166755821954854,0.02565248251746773,0.09732004860740336,0.07166755821977883,0.025652482517550163,0.3752081418483172,0.3752081418483172,0.13430097510006897,0.0,3.979039320256561e-13,4.93658470481563,3.979039320256561e-13,3.979039320256561e-13,4.937868838411134,3.979039320256561e-13,24358.82336726322,20704.999862173736,0.85,1.0701684867679508,0.6656897876358101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686415131216062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.620462284152,1525.0923656385448,0.3752081418483172,0.13430097510006897,6.112874298809886,3.7131371927403496
2347.0,-30.26854154288751,4.518349615174824,34.980989593072856,23.957428510207706,4.862998604867025,-26.755444898684384,-40.273025644104905,1.3499019606639981,-5.143123323283476,-5.143123323283855,39.962920326360745,42186.2641349869,25632.945576208927,25632.945576208927,67819.20971119583,77298.25065414622,77298.25065414622,25632.945576208927,102931.19623035516,102931.19623035516,102931.19623035516,127290.74242965966,91520.00151136173,56408.01499220287,39013.31835462095,24359.546199304506,0.0,63372.86455392545,20705.61426940883,1525.0718952395612,0.0,0.8863235631792765,2.8876849414986467,0.0014959135982669303,352681.8446869065,1552935.0808918178,4.403218096668505,1552935.0808918178,4.403218096668505,0.85,0.09731681424378028,4.027634451161993,1.2672318343026565,1.0,0.0,4.027634451162498,1.2854440434104917,1.2857315174407158,3.133263148877352,19314.563480857625,1969.537352802193,4632.441516551485,4632.441516551485,5.5333554637708176,4.518349615174824,-2.3515634932548055,6.869913108429629,3.7126260669139928,3.7126260669139928,1.0607503048325693,0.0,0.0,0.00022362627629237642,0.9851755993122566,0.00022699128606969984,199.1452877249896,0.0,0.0,0.0,0.0019523122141496408,7.645378017784677e-05,0.00014717249611452966,0.0005927570156143842,0.09731681424356717,0.07166751858737119,0.025649295656195982,0.09731676884915165,0.07166751858752814,0.025649295656252142,0.3752079841575772,0.3752079841575772,0.1342843084334023,0.0,3.979039320256561e-13,4.936814532421749,3.979039320256561e-13,3.979039320256561e-13,4.9381599394776,3.979039320256561e-13,24359.546199304506,20705.61426940883,0.85,1.0701616565476044,0.6656834030137556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686368690151417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.618646888142,1525.0718952395612,0.3752079841575772,0.1342843084334023,6.112874298809886,3.7126260669139928
2348.0,-30.26818457669241,4.519323540548624,34.98102431174994,23.957661387417488,4.863247764938151,-26.755098712774675,-40.27268016999585,1.3501619010205417,-5.142876396543386,-5.14287639654376,39.96299044681675,42186.276302092,25633.128955144028,25633.128955144028,67819.40525723604,77298.18469857099,77298.18469857099,25633.128955144028,102931.31365371501,102931.31365371501,102931.31365371501,127291.5374716209,91519.89191493364,56407.983518455374,39013.23155164252,24360.223817905888,0.0,63373.45536954841,20706.190245220005,1525.0500802065426,0.0,0.8863245702090949,2.887628824961767,0.0014959135982669303,352685.24318226636,1552938.1019358176,4.4031842328409105,1552938.1019358176,4.4031842328409105,0.85,0.09731357646689659,4.027634451161993,1.2672312793275342,1.0,0.0,4.027634451163743,1.2854428261478836,1.2857302999058817,3.1332661159514177,19314.54035140906,1969.5349942548232,4632.441516551485,4632.441516551485,5.533395049577664,4.519323540548624,-2.3515827775496745,6.870906318098298,3.712115952332095,3.712115952332095,1.0606045578091698,0.0,0.0,0.00022362627629237642,0.9851389169048054,0.00022699973826532485,199.14499503887185,0.0,0.0,0.0,0.0019523122141496408,7.645677621319573e-05,0.0001471695000791807,0.0005927449486791958,0.09731357646659722,0.0716674708060136,0.025646105660583618,0.09731359623568844,0.07166747080623408,0.025646105660662517,0.3752078296709966,0.3752078296709966,0.13426764176673564,0.0,3.979039320256561e-13,4.93697744047563,3.979039320256561e-13,3.979039320256561e-13,4.938099120900915,3.979039320256561e-13,24360.223817905888,20706.190245220005,0.85,1.0701547652997938,0.6656773889965757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686322346623369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.61683973699,1525.0500802065426,0.3752078296709966,0.13426764176673564,6.112874298809886,3.712115952332095
2349.0,-30.267827805190482,4.520295564757664,34.98105911657261,23.957887140009575,4.863475505507989,-26.754754844195077,-40.27234258884562,1.350402544512675,-5.142646954798863,-5.142646954799285,39.96306239337402,42186.320438448194,25633.35709491521,25633.35709491521,67819.6775333634,77298.1766581511,77298.1766581511,25633.35709491521,102931.53375306631,102931.53375306631,102931.53375306631,127292.47644157047,91519.83164078258,56407.97542108001,39013.1735774473,24360.94268850416,0.0,63374.11626595146,20706.801285228536,1525.029657223818,0.0,0.8863254812519102,2.8875686983275872,0.0014959135982669303,352688.40105165093,1552941.2016595083,4.403153596854696,1552941.2016595083,4.403153596854696,0.85,0.09731035113108233,4.027634451161993,1.267230854579248,1.0,0.0,4.027634451160789,1.2854416992517197,1.285729172757701,3.1332688627625482,19314.527631032117,1969.5336971373627,4632.441516551485,4632.441516551485,5.53344429785643,4.520295564757664,-2.3516140791993982,6.871909643957062,3.711607002511816,3.711607002511816,1.0604591435748045,0.0,0.0,0.00022362627629237642,0.985102255976348,0.00022700818614077522,199.1447025132478,0.0,0.0,0.0,0.0019523122141496408,7.645970390374864e-05,0.00014716657238862777,0.0005927331570118625,0.09731035113085205,0.07166743211860636,0.025642919012245694,0.09731036681629766,0.07166743211877595,0.025642919012306382,0.3752076738411756,0.3752076738411756,0.13425097510006898,0.0,3.979039320256561e-13,4.937157046436084,3.979039320256561e-13,3.979039320256561e-13,4.938312234005025,3.979039320256561e-13,24360.94268850416,20706.801285228536,0.85,1.070147901530587,0.6656711434272626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268627607591551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.615039575001,1525.029657223818,0.3752076738411756,0.13425097510006898,6.112874298809886,3.711607002511816
2350.0,-30.267470922253796,4.521265924833012,34.9810939689873,23.9581266528927,4.863716057640326,-26.754409594121547,-40.27199725443495,1.3506547295080766,-5.142407314029697,-5.142407314030074,39.963133389250174,42186.33283509409,25633.556790958242,25633.556790958242,67819.88962605233,77298.17238014423,77298.17238014423,25633.556790958242,102931.72917110247,102931.72917110247,102931.72917110247,127293.37633985713,91519.78027051018,56407.94072546003,39013.15505005572,24361.64716875466,0.0,63374.80221881038,20707.400093441458,1525.008428070058,0.0,0.8863264478555223,2.887510089381044,0.0014959135982669303,352691.69931669056,1552944.2604289278,4.403121092550865,1552944.2604289278,4.403121092550865,0.85,0.09730711858287285,4.027634451161993,1.2672303369687872,1.0,0.0,4.0276344511624105,1.2854405183106057,1.2857279915524837,3.133271741313495,19314.516789747468,1969.53259163399,4632.441516551485,4632.441516551485,5.533487406019227,4.521265924833012,-2.3516377497941345,6.872903674627146,3.711099102382457,3.711099102382457,1.0603140292521307,0.0,0.0,0.00022362627629237642,0.9850655850693852,0.00022701663694466072,199.14440989711554,0.0,0.0,0.0,0.0019523122141496408,7.646269894211741e-05,0.000147163577350259,0.0005927210940921459,0.0973071185826049,0.07166738812092445,0.025639730461680457,0.09730714324941753,0.07166738812112179,0.025639730461751057,0.3752075180583741,0.3752075180583741,0.1342343084334023,0.0,3.979039320256561e-13,4.937348473639929,3.979039320256561e-13,3.979039320256561e-13,4.938570360711367,3.979039320256561e-13,24361.64716875466,20707.400093441458,0.85,1.0701396651605266,0.665664133979304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268622989574805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.613247411533,1525.008428070058,0.3752075180583741,0.1342343084334023,6.112874298809886,3.711099102382457
2351.0,-30.267114461561455,4.522234309113647,34.9811287914242,23.958338365796976,4.863932652783488,-26.754067119907063,-40.271659882832296,1.3508853111291053,-5.142182518351376,-5.142182518351738,39.96320222089857,42186.3765582925,25633.793886323743,25633.793886323743,67820.17044461623,77298.15277541066,77298.15277541066,25633.793886323743,102931.9466617344,102931.9466617344,102931.9466617344,127294.30624477919,91519.70404558537,56407.92782846722,39013.08468568684,24362.35958304479,0.0,63375.444268731626,20708.00564558807,1524.9877648348272,0.0,0.8863273464588444,2.8874494918144604,0.0014959135982669303,352694.79328523023,1552947.2259596202,4.403090874958638,1552947.2259596202,4.403090874958638,0.85,0.09730389099811135,4.027634451161993,1.2672299396945168,1.0,0.0,4.027634451163392,1.2854394385364618,1.2857269115368615,3.133274373273983,19314.500703087455,1969.5309512511874,4632.441516551485,4632.441516551485,5.533538587532183,4.522234309113647,-2.351671626080349,6.873905935193996,3.7105923202797833,3.7105923202797833,1.0601692343656524,0.0,0.0,0.00022362627629237642,0.9850289590192207,0.00022702507803936843,199.14411762804903,0.0,0.0,0.0,0.0019523122141496408,7.646562502488312e-05,0.0001471606512674933,0.0005927093089003918,0.09730389099789225,0.07166734782212074,0.02563654317577151,0.09730388135986784,0.07166734782228211,0.025636543175829238,0.37520736315008085,0.37520736315008085,0.13421764176673565,0.0,3.410605131648481e-13,4.937538423666751,3.410605131648481e-13,3.410605131648481e-13,4.938726142688267,3.410605131648481e-13,24362.35958304479,20708.00564558807,0.85,1.0701332547198814,0.6656580801139494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686183794858619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.61146937286,1524.9877648348272,0.37520736315008085,0.13421764176673565,6.112874298809886,3.7105923202797833
2352.0,-30.266757942171928,4.523201144020995,34.98116364179738,23.958577075414382,4.864178317627538,-26.753721685643278,-40.271318320278056,1.3511420610988871,-5.14193887318288,-5.1419388731833,39.96327267948823,42186.4030452813,25633.979811118166,25633.979811118166,67820.38285639946,77298.12453890454,77298.12453890454,25633.979811118166,102932.10435002271,102932.10435002271,102932.10435002271,127295.15546370548,91519.63093416911,56407.90944054578,39013.023881803696,24363.051113682763,0.0,63376.07499548646,20708.593446630348,1524.9661914522833,0.0,0.8863283354598409,2.8873921295213547,0.0014959135982669303,352698.14671221486,1552950.2615895995,4.403057617585765,1552950.2615895995,4.403057617585765,0.85,0.09730065565928511,4.027634451161993,1.267229436370544,1.0,0.0,4.027634451161536,1.2854382362225678,1.2857257089540846,3.133277303931565,19314.485273508486,1969.5293778720038,4632.441516551485,4632.441516551485,5.533578722910849,4.523201144020995,-2.35169170950071,6.874892853521706,3.7100865594124968,3.7100865594124968,1.0600247312607134,0.0,0.0,0.00022362627629237642,0.9849923284072113,0.00022703352081329694,199.14382531171364,0.0,0.0,0.0,0.0019523122141496408,7.646858756197022e-05,0.0001471576887304062,0.000592697376883957,0.09730065565899788,0.07166730184835225,0.025633353810645628,0.09730068039438591,0.07166730184856382,0.0256333538107213,0.375207208979397,0.375207208979397,0.13420097510006898,0.0,3.979039320256561e-13,4.937710461499876,3.979039320256561e-13,3.979039320256561e-13,4.938862412427682,3.979039320256561e-13,24363.051113682763,20708.593446630348,0.85,1.0701259562260603,0.6656518733336791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268613778805271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.609694771321,1524.9661914522833,0.375207208979397,0.13420097510006898,6.112874298809886,3.7100865594124968
2353.0,-30.266401506486186,4.524166137215132,34.9811985924508,23.958802478760504,4.864408257637989,-26.753377899381718,-40.270976967271395,1.3513846505335116,-5.141709026627552,-5.141709026627979,39.96334530114459,42186.43019330869,25634.200816703666,25634.200816703666,67820.63101001235,77298.1062045269,77298.1062045269,25634.200816703666,102932.30702123058,102932.30702123058,102932.30702123058,127296.0749666367,91519.5613922735,56407.8853810553,39012.97334579801,24363.767945406125,0.0,63376.74129120413,20709.202753595207,1524.9458354499625,0.0,0.8863292460890351,2.887332463454129,0.0014959135982669303,352701.31024398113,1552953.3904175963,4.403026995684651,1552953.3904175963,4.403026995684651,0.8500000000000001,0.0972974314321679,4.027634451161993,1.267228938541375,1.0,0.0,4.027634451160558,1.2854371002219775,1.2857245726994415,3.133280072954542,19314.47059724827,1969.527881309955,4632.441516551485,4632.441516551485,5.5336264311408865,4.524166137215132,-2.351721188263389,6.875887325478521,3.709581945124736,3.709581945124736,1.0598805557499245,0.0,0.0,0.00022362627629237642,0.9849557078641124,0.0002270419618942181,199.14353306486626,0.0,0.0,0.0,0.0019523122141496408,7.647154838757315e-05,0.00014715472790480325,0.0005926854517607547,0.09729743143193799,0.0716672640396378,0.025630167392300188,0.09729747091384398,0.07166726403980714,0.025630167392360768,0.3752070544387609,0.3752070544387609,0.13418430843340232,0.0,3.979039320256561e-13,4.9378839408863655,3.979039320256561e-13,3.979039320256561e-13,4.939015390716634,3.979039320256561e-13,24363.767945406125,20709.202753595207,0.85,1.0701186212523832,0.6656453035265734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686091855070363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.607933227706,1524.9458354499625,0.3752070544387609,0.13418430843340232,6.112874298809886,3.709581945124736
2354.0,-30.266045476021606,4.525129445144181,34.98123360402408,23.959042445663385,4.864645871280061,-26.753033710331504,-40.27063554441554,1.3516341055899341,-5.141472632632144,-5.141472632632497,39.96341697688771,42186.45545550014,25634.40304851415,25634.40304851415,67820.8585040143,77298.11577238468,77298.11577238468,25634.40304851415,102932.51882089884,102932.51882089884,102932.51882089884,127296.99990152655,91519.52302360647,56407.86270672192,39012.9559076495,24364.481080627716,0.0,63377.436988277215,20709.80891853356,1524.924901552078,0.0,0.8863301936018995,2.8872731806897503,0.0014959135982669303,352704.5639157738,1552956.4784965804,4.402995133534557,1552956.4784965804,4.402995133534557,0.85,0.09729420201119829,4.027634451161993,1.2672285066498445,1.0,0.0,4.0276344511614015,1.2854359320730686,1.28572340428929,3.13328292034476,19314.462499848323,1969.5270556049543,4632.441516551485,4632.441516551485,5.53367008669698,4.525129445144181,-2.351745628952352,6.876875074096533,3.7090783866450026,3.7090783866450026,1.059736681898572,0.0,0.0,0.00022362627629237642,0.9849191304198639,0.00022705039366739294,199.143241151122,0.0,0.0,0.0,0.0019523122141496408,7.647450992506103e-05,0.0001471517663673154,0.0005926735237703402,0.09729420201094324,0.07166722239979356,0.025626979611149677,0.09729424157410987,0.07166722239998144,0.02562697961121685,0.37520689980430916,0.37520689980430916,0.13416764176673565,0.0,3.410605131648481e-13,4.938084744103776,3.410605131648481e-13,3.410605131648481e-13,4.93933795299796,3.410605131648481e-13,24364.481080627716,20709.80891853356,0.85,1.0701104640214303,0.665638395306255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686046009799101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.606181891204,1524.924901552078,0.37520689980430916,0.13416764176673565,6.112874298809886,3.7090783866450026
2355.0,-30.265689593688954,4.526090946100874,34.98126866895037,23.95926275001841,4.864874964320165,-26.75269050683159,-40.27029810296369,1.351875877462817,-5.141242341003306,-5.141242341003666,39.9634885540701,42186.496391267036,25634.61988519685,25634.61988519685,67821.11627646389,77298.08016030035,77298.08016030035,25634.61988519685,102932.7000454972,102932.7000454972,102932.7000454972,127297.88952885875,91519.4360849521,56407.85231591893,39012.870854481305,24365.18948336155,0.0,63378.06033784286,20710.411060857317,1524.9043274024896,0.0,0.8863311102846614,2.8872140290261172,0.0014959135982669303,352707.7336186699,1552959.562333808,4.402964308156596,1552959.562333808,4.402964308156596,0.85,0.09729097616029987,4.027634451161993,1.267228022008203,1.0,0.0,4.02763445116382,1.2854347999050215,1.2857222718680472,3.1332856800357263,19314.444152141474,1969.5251846595397,4632.441516551485,4632.441516551485,5.533716894990605,4.526090946100874,-2.3517740234745377,6.877864969575412,3.7085759280989574,3.7085759280989574,1.0595931223139878,0.0,0.0,0.00022362627629237642,0.9848825696584287,0.00022705882222073766,199.14294935968815,0.0,0.0,0.0,0.0019523122141496408,7.647743703162892e-05,0.00014714883926074748,0.000592661734455085,0.09729097616006699,0.07166718347443854,0.025623792685628446,0.09729103626810408,0.0716671834746101,0.025623792685689775,0.3752067468681035,0.3752067468681035,0.134150975100069,0.0,3.410605131648481e-13,4.9382603468993125,3.410605131648481e-13,3.410605131648481e-13,4.93940113677354,3.410605131648481e-13,24365.18948336155,20710.411060857317,0.85,1.0701040062592149,0.6656324943740445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686000244805142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.60443431796,1524.9043274024896,0.3752067468681035,0.134150975100069,6.112874298809886,3.7085759280989574
2356.0,-30.26533394366347,4.527050564164213,34.98130367088053,23.959484800603263,4.865093224732012,-26.7523485955578,-40.26996080121023,1.3521078766263204,-5.141016206465963,-5.1410162064663565,39.96355684899971,42186.5371704778,25634.84583239932,25634.84583239932,67821.38300287712,77298.0953824884,77298.0953824884,25634.84583239932,102932.94121488773,102932.94121488773,102932.94121488773,127298.8479420749,91519.39568979638,56407.83747778589,39012.84245778943,24365.906727187175,0.0,63378.74918497661,20711.0207181091,1524.8834633383872,0.0,0.8863320176423297,2.8871529929804365,0.0014959135982669303,352710.84612567496,1552962.5047624977,4.4029337963969475,1552962.5047624977,4.4029337963969475,0.85,0.09728774733544271,4.027634451161993,1.2672276022052391,1.0,0.0,4.027634451161177,1.285433713502441,1.285721185222506,3.133288328176671,19314.43562706732,1969.5243153439064,4632.441516551485,4632.441516551485,5.533765669962004,4.527050564164213,-2.35180504670868,6.878855610872893,3.7080745299628,3.7080745299628,1.0594498657036573,0.0,0.0,0.00022362627629237642,0.9848460342249584,0.0002270672455602291,199.1426577595795,0.0,0.0,0.0,0.0019523122141496408,7.648036302991644e-05,0.00014714591326245996,0.0005926499496035782,0.09728774733521517,0.07166714235583808,0.02562060497937708,0.09728774799128874,0.07166714235600569,0.025620604979437016,0.375206593895538,0.375206593895538,0.13413430843340232,0.0,3.979039320256561e-13,4.9384721449604285,3.979039320256561e-13,3.979039320256561e-13,4.9397498030320435,3.979039320256561e-13,24365.906727187175,20711.0207181091,0.85,1.0700965840290455,0.6656259032085435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685954565869424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.602695644824,1524.8834633383872,0.375206593895538,0.13413430843340232,6.112874298809886,3.7080745299628
2357.0,-30.2649782018414,4.528008397645846,34.98133858247781,23.959706152696185,4.865315612145161,-26.752006188939006,-40.26962342960758,1.3523435992428723,-5.1407862778692675,-5.140786277869681,39.963624221693806,42186.57801970276,25635.05998220405,25635.05998220405,67821.63800190682,77298.09123771376,77298.09123771376,25635.05998220405,102933.15121991781,102933.15121991781,102933.15121991781,127299.7628071834,91519.33756132601,56407.824343315704,39012.7924644559,24366.6115872656,0.0,63379.4040517215,20711.61984917576,1524.862214471468,0.0,0.8863329477285921,2.8870930252606497,0.0014959135982669303,352714.0108760699,1552965.4074615885,4.402902520385675,1552965.4074615885,4.402902520385675,0.85,0.09728451534558444,4.027634451161993,1.2672271686652676,1.0,0.0,4.02763445116234,1.2854326096656055,1.2857200811388108,3.1332910188187526,19314.423359519107,1969.523064402126,4632.441516551485,4632.441516551485,5.533811898242266,4.528008397645846,-2.3518330366944475,6.879841434340293,3.707574166322076,3.707574166322076,1.0593069046634502,0.0,0.0,0.00022362627629237642,0.984809490823805,0.00022707567136188986,199.1423660850604,0.0,0.0,0.0,0.0019523122141496408,7.648328973766281e-05,0.0001471429865547136,0.0005926381618946304,0.09728451534534108,0.07166709901973707,0.025617416325604006,0.0972844737072253,0.07166709901991634,0.0256174163256681,0.37520644320679924,0.37520644320679924,0.13411764176673566,0.0,3.979039320256561e-13,4.938690658984342,3.979039320256561e-13,3.979039320256561e-13,4.940002403131871,3.979039320256561e-13,24366.6115872656,20711.61984917576,0.85,1.0700895506458246,0.6656196701577679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268590897659755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.600964180547,1524.862214471468,0.37520644320679924,0.13411764176673566,6.112874298809886,3.707574166322076
2358.0,-30.264622629988796,4.5289645449372165,34.98137350386885,23.959936445485823,4.8655480620213245,-26.751662929020647,-40.26928598815573,1.3525883610532978,-5.14055241684008,-5.140552416840404,39.9636943301616,42186.617661897166,25635.26232503551,25635.26232503551,67821.87998693268,77298.08248142873,77298.08248142873,25635.26232503551,102933.34480646424,102933.34480646424,102933.34480646424,127300.66273627899,91519.27896375324,56407.81414422201,39012.73868836804,24367.317929814737,0.0,63380.056618182774,20712.220240342525,1524.8411801040263,0.0,0.8863338879622488,2.8870339008850037,0.0014959135982669303,352717.22977555444,1552968.4280336734,4.402870903193128,1552968.4280336734,4.402870903193128,0.85,0.09728128602227791,4.027634451161993,1.26722672413569,1.0,0.0,4.027634451161663,1.285431463502232,1.2857189347191116,3.133293812638187,19314.410992970585,1969.5218033651233,4632.441516551485,4632.441516551485,5.533855577764336,4.5289645449372165,-2.3518578404708967,6.880822385408113,3.707074863695975,3.707074863695975,1.0591642467702787,0.0,0.0,0.00022362627629237642,0.9847729663442004,0.00022708409342566576,199.1420745507539,0.0,0.0,0.0,0.0019523122141496408,7.648621715493439e-05,0.00014714005913744204,0.0005926263713279746,0.09728128602202858,0.07166705776661991,0.025614228255408666,0.0972812426879417,0.0716670577668036,0.02561422825547431,0.3752062948937557,0.3752062948937557,0.134100975100069,0.0,3.410605131648481e-13,4.938907701611413,3.410605131648481e-13,3.410605131648481e-13,4.9402210455755835,3.410605131648481e-13,24367.317929814737,20712.220240342525,0.85,1.070082350912189,0.6656134423489055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685863472317753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.599246410258,1524.8411801040263,0.3752062948937557,0.134100975100069,6.112874298809886,3.707074863695975
