time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2359.0,-30.264267188915305,4.529918931185181,34.981408477575904,23.96015674984085,4.865777126115069,-26.7513201254477,-40.268944774847455,1.3528300626473397,-5.140322503760899,-5.14032250376132,39.963765696777365,42186.64137530928,25635.473650244305,25635.473650244305,67822.11502555359,77298.04703673182,77298.04703673182,25635.473650244305,102933.52068697612,102933.52068697612,102933.52068697612,127301.54617858546,91519.19235980869,56407.78669838567,39012.67295713668,24368.025491609344,0.0,63380.69844874603,20712.821667867942,1524.8205998906333,0.0,0.8863348034464341,2.8869748540215747,0.0014959135982669303,352720.39435731695,1552971.5028167043,4.402840118293514,1552971.5028167043,4.402840118293514,0.85,0.09727806130132906,4.027634451161993,1.2672262405930086,1.0,0.0,4.027634451161767,1.285430331671155,1.2857178026349143,3.13329657152696,19314.392715901566,1969.5199396227629,4632.441516551485,4632.441516551485,5.533901196302213,4.529918931185181,-2.3518850613637015,6.881803992548882,3.7065766487916147,3.7065766487916147,1.0590218996547471,0.0,0.0,0.00022362627629237642,0.9847364567585827,0.0002270925126794615,199.14178312452674,0.0,0.0,0.0,0.0019523122141496408,7.648917739965948e-05,0.00014713709889271694,0.0005926144485443359,0.09727806130109602,0.07166702000175172,0.0256110412993443,0.09727804058541421,0.0716670200019234,0.025611041299405658,0.3752061485376795,0.3752061485376795,0.13408430843340233,0.0,3.979039320256561e-13,4.93909424920264,3.979039320256561e-13,3.979039320256561e-13,4.940278096755662,3.979039320256561e-13,24368.025491609344,20712.821667867942,0.85,1.0700752229860515,0.6656070760946928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268581804835455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.59753709298,1524.8205998906333,0.3752061485376795,0.13408430843340233,6.112874298809886,3.7065766487916147
2360.0,-30.263912106647723,4.5308717772018525,34.9814436089743,23.960400418750964,4.866024703474893,-26.750975793447104,-40.268599580135174,1.3530883902743853,-5.140082965517934,-5.140082965518289,39.96384023734154,42186.64703159019,25635.658477999426,25635.658477999426,67822.30550958961,77298.03122137673,77298.03122137673,25635.658477999426,102933.68969937616,102933.68969937616,102933.68969937616,127302.42470329121,91519.13302512102,56407.74883533471,39012.649099762566,24368.735003915055,0.0,63381.38410367762,20713.424753327796,1524.7999351490753,0.0,0.8863357565725798,2.8869169723149293,0.0014959135982669303,352723.6914459729,1552974.7143520953,4.402808067657022,1552974.7143520953,4.402808067657022,0.85,0.09727483629630239,4.027634451161993,1.2672257119929418,1.0,0.0,4.027634451163897,1.2854291219865235,1.2857165926797514,3.133299520192619,19314.380193790847,1969.5186627228306,4632.441516551485,4632.441516551485,5.533941094864227,4.5308717772018525,-2.351904999331799,6.882776776533651,3.7060794962179795,3.7060794962179795,1.0588798560622799,0.0,0.0,0.00022362627629237642,0.9846999854859368,0.00022710092372147208,199.14149199333625,0.0,0.0,0.0,0.0019523122141496408,7.649217229341311e-05,0.0001471341039989633,0.0005926023862070761,0.09727483629604228,0.0716669820198902,0.025607854276152076,0.0972748765285103,0.07166698202008183,0.02560785427622056,0.3752060020418401,0.3752060020418401,0.13406764176673566,0.0,3.410605131648481e-13,4.939273184901651,3.410605131648481e-13,3.410605131648481e-13,4.940444906400842,3.410605131648481e-13,24368.735003915055,20713.424753327796,0.85,1.0700666523572229,0.6655999648505998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685772708262861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.59583700815,1524.7999351490753,0.3752060020418401,0.13406764176673566,6.112874298809886,3.7060794962179795
2361.0,-30.26355701592165,4.531822649678271,34.98147879152044,23.960607207287126,4.866239521411243,-26.750634729929587,-40.2682624180801,1.3533172354191154,-5.139863763496294,-5.139863763496691,39.96391198993413,42186.68605734957,25635.895302829827,25635.895302829827,67822.5813601794,77297.99876119198,77297.99876119198,25635.895302829827,102933.8940640218,102933.8940640218,102933.8940640218,127303.35111260123,91519.04377985909,56407.731076016695,39012.56967093599,24369.457048579417,0.0,63382.02671951541,20714.038491292504,1524.7800659553513,0.0,0.8863366159136545,2.886856246299246,0.0014959135982669303,352726.7086409182,1552977.8057741504,4.402779170757688,1552977.8057741504,4.402779170757688,0.85,0.09727161805878387,4.027634451161993,1.2672252542758362,1.0,0.0,4.027634451161159,1.2854280503629947,1.285715520816567,3.1333021323321995,19314.361359292936,1969.5167421385424,4632.441516551485,4632.441516551485,5.533992217977073,4.531822649678271,-2.35193904239124,6.883761692069511,3.7055834696516508,3.7055834696516508,1.058738134186186,0.0,0.0,0.00022362627629237642,0.984663514801517,0.00022710933525088898,199.14120085606191,0.0,0.0,0.0,0.0019523122141496408,7.64950976008586e-05,0.00014713117869151783,0.0005925906041380285,0.09727161805858264,0.07166694900095937,0.02560466905762327,0.0972716571380249,0.07166694900110762,0.025604669057676242,0.3752058550967672,0.3752058550967672,0.134050975100069,0.0,3.979039320256561e-13,4.939434329059338,3.979039320256561e-13,3.979039320256561e-13,4.940496172137387,3.979039320256561e-13,24369.457048579417,20714.038491292504,0.85,1.070060155386239,0.66559383220796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685727441551464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.59414158328,1524.7800659553513,0.3752058550967672,0.134050975100069,6.112874298809886,3.7055834696516508
2362.0,-30.263202083303106,4.532771813533671,34.98151390905435,23.960838582739257,4.866465228062374,-26.75029271965208,-40.267928888183064,1.3535558644114385,-5.139633195421766,-5.139633195422175,39.96398046137986,42186.739543037664,25636.10033735199,25636.10033735199,67822.83988038966,77298.0216841171,77298.0216841171,25636.10033735199,102934.1220214691,102934.1220214691,102934.1220214691,127304.29221289931,91519.01439044146,56407.73224936223,39012.53571231026,24370.170191430203,0.0,63382.70590374046,20714.644662715673,1524.758934122008,0.0,0.8863375452391694,2.8867959551253612,0.0014959135982669303,352729.8823051739,1552980.7558340856,4.402747920547547,1552980.7558340856,4.402747920547547,0.85,0.09726838794648973,4.027634451161993,1.2672248624963687,1.0,0.0,4.027634451162123,1.2854269329261028,1.2857144031297738,3.133304856148938,19314.35515689168,1969.5161096696306,4632.441516551485,4632.441516551485,5.534036478551421,4.532771813533671,-2.351964675629904,6.884736489163576,3.7050884358107066,3.7050884358107066,1.058596695945916,0.0,0.0,0.00022362627629237642,0.9846270618120161,0.00022711774332185772,199.1409098492699,0.0,0.0,0.0,0.0019523122141496408,7.649799149650614e-05,0.00014712828479587027,0.0005925789485842204,0.09726838794625109,0.07166690716601977,0.025601480780231313,0.09726837957924564,0.0716669071661956,0.025601480780294124,0.37520570683224436,0.37520570683224436,0.13403430843340233,0.0,3.979039320256561e-13,4.939637529361335,3.979039320256561e-13,3.979039320256561e-13,4.940889233558323,3.979039320256561e-13,24370.170191430203,20714.644662715673,0.85,1.070052767759591,0.6655875438184481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685682268804344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.592458163937,1524.758934122008,0.37520570683224436,0.13403430843340233,6.112874298809886,3.7050884358107066
2363.0,-30.26284738181721,4.533719089943903,34.981548951404356,23.961045685596787,4.866678192132896,-26.74995219173842,-40.26759179597718,1.3537830020540245,-5.1394114293803455,-5.139411429380742,39.964048506533146,42186.77731670027,25636.326830772196,25636.326830772196,67823.10414747246,77297.99794859155,77297.99794859155,25636.326830772196,102934.32477936376,102934.32477936376,102934.32477936376,127305.20549918895,91518.93327732818,56407.71264543643,39012.46736876861,24370.880719825196,0.0,63383.348088593804,20715.248611851417,1524.7382879942893,0.0,0.8863384311339397,2.8867354030327745,0.0014959135982669303,352732.93483460834,1552983.687531608,4.402718130814127,1552983.687531608,4.402718130814127,0.85,0.09726516236356948,4.027634451161993,1.2672244322532786,1.0,0.0,4.027634451160037,1.2854258693019878,1.2857133392677922,3.133307448798335,19314.33803861863,1969.5143640915735,4632.441516551485,4632.441516551485,5.5340853714342355,4.533719089943903,-2.351996232921099,6.885715322865002,3.704594471323216,3.704594471323216,1.0584555632352046,0.0,0.0,0.00022362627629237642,0.984590634014958,0.0002271261462040061,199.14061903283167,0.0,0.0,0.0,0.0019523122141496408,7.65009164036271e-05,0.00014712535988874932,0.0005925671681275336,0.09726516236335377,0.07166686874816931,0.025598293615184457,0.0972651194961572,0.07166686874832826,0.02559829361524123,0.3752055601709971,0.3752055601709971,0.13401764176673567,0.0,3.979039320256561e-13,4.939827871067109,3.979039320256561e-13,3.979039320256561e-13,4.941011385026684,3.979039320256561e-13,24370.880719825196,20715.248611851417,0.85,1.0700460955876456,0.6655813962010003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685637177434865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.590783413532,1524.7382879942893,0.3752055601709971,0.13401764176673567,6.112874298809886,3.704594471323216
2364.0,-30.262492872443676,4.5346648539858005,34.98158404219303,23.96127978516745,4.86691999215881,-26.74960895297367,-40.26725058266891,1.3540360726887029,-5.1391730828400455,-5.139173082840426,39.96412000213454,42186.79699001612,25636.50831497219,25636.50831497219,67823.30530498832,77297.96669568047,77297.96669568047,25636.50831497219,102934.47501065266,102934.47501065266,102934.47501065266,127306.05353742858,91518.85639863256,56407.68669296798,39012.410784071755,24371.57852677592,0.0,63383.989310847675,20715.841747759532,1524.7171794886951,0.0,0.8863393892018723,2.8866777513170865,0.0014959135982669303,352736.2156117361,1552986.767894781,4.4026859141795205,1552986.767894781,4.4026859141795205,0.85,0.09726193321129409,4.027634451161993,1.2672239003563304,1.0,0.0,4.027634451161018,1.2854246842427615,1.2857121539435417,3.13331033745836,19314.32181398552,1969.5127096394306,4632.441516551485,4632.441516551485,5.534124548226721,4.5346648539858005,-2.35201559035661,6.88668044434241,3.7041015193961924,3.7041015193961924,1.0583147198274836,0.0,0.0,0.00022362627629237642,0.9845542274002761,0.00022713454482122688,199.14032837475324,0.0,0.0,0.0,0.0019523122141496408,7.650387717434275e-05,0.00014712239911803367,0.0005925552432253972,0.09726193321103346,0.07166682773160245,0.025595105479431016,0.09726193560986686,0.0716668277317945,0.025595105479499593,0.37520541414774905,0.37520541414774905,0.134000975100069,0.0,3.979039320256561e-13,4.939992878563942,3.979039320256561e-13,3.979039320256561e-13,4.941106616671732,3.979039320256561e-13,24371.57852677592,20715.841747759532,0.85,1.0700384441308886,0.6655749732495329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685592175937137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.589115863855,1524.7171794886951,0.37520541414774905,0.134000975100069,6.112874298809886,3.7041015193961924
2365.0,-30.262138701486034,4.535608808277363,34.98161924788611,23.961505921930097,4.867145475638087,-26.749267650597176,-40.26691712262107,1.3542744247493548,-5.13894875803021,-5.1389487580305975,39.964193530586414,42186.84781980703,25636.725485012554,25636.725485012554,67823.57330481958,77297.96942941129,77297.96942941129,25636.725485012554,102934.69491442383,102934.69491442383,102934.69491442383,127307.00272638346,91518.80703765145,56407.68542804766,39012.35734400421,24372.307811959632,0.0,63384.66515596384,20716.461640165686,1524.697278154656,0.0,0.8863402682384856,2.8866171956485185,0.0014959135982669303,352739.30340532825,1552989.9358474233,4.402656355146515,1552989.9358474233,4.402656355146515,0.85,0.09725871498037497,4.027634451161993,1.2672235124232247,1.0,0.0,4.027634451161633,1.285423568108512,1.285711037559682,3.133313058114079,19314.31139674571,1969.5116473765977,4632.441516551485,4632.441516551485,5.5341714284818915,4.535608808277363,-2.352044514299475,6.887653322576838,3.703609690032071,3.703609690032071,1.0581741971520204,0.0,0.0,0.00022362627629237642,0.9845178569894256,0.00022714293570683127,199.14003799498522,0.0,0.0,0.0,0.0019523122141496408,7.650677077095143e-05,0.00014711950552142499,0.0005925435888760083,0.09725871498016371,0.07166679471662557,0.025591920263538136,0.09725872225946638,0.07166679471678125,0.025591920263593727,0.3752052672248528,0.3752052672248528,0.13398430843340234,0.0,3.979039320256561e-13,4.940179016627667,3.979039320256561e-13,3.979039320256561e-13,4.941350585748978,3.979039320256561e-13,24372.307811959632,20716.461640165686,0.85,1.0700312628919535,0.665568678417759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268554724649158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.587456288913,1524.697278154656,0.3752052672248528,0.13398430843340234,6.112874298809886,3.703609690032071
2366.0,-30.261784696531294,4.5365510656508246,34.981654497129,23.96173677351328,4.867374472733757,-26.74892614626904,-40.26657611886037,1.3545159224714034,-5.138719885583612,-5.1387198855839875,39.964265210462194,42186.86650269584,25636.929115184685,25636.929115184685,67823.79561788053,77297.97698253667,77297.97698253667,25636.929115184685,102934.90609772135,102934.90609772135,102934.90609772135,127307.9334344418,91518.76398562339,56407.653505782335,39012.34497760117,24373.027336720457,0.0,63385.37231432163,20717.07323621239,1524.676774266191,0.0,0.8863411772174545,2.8865572248799176,0.0014959135982669303,352742.45381824643,1552993.0241593905,4.402625789294938,1552993.0241593905,4.402625789294938,0.85,0.0972554913653316,4.027634451161993,1.2672230327269065,1.0,0.0,4.027634451161337,1.2854224372460104,1.2857099064442767,3.133315814675767,19314.302310959923,1969.5107208842903,4632.441516551485,4632.441516551485,5.534215385900762,4.5365510656508246,-2.352069838787712,6.888620904438536,3.7031188910000026,3.7031188910000026,1.0580339688571436,0.0,0.0,0.00022362627629237642,0.9844815050738552,0.00022715132294496494,199.13974775216695,0.0,0.0,0.0,0.0019523122141496408,7.650972993271096e-05,0.00014711654635966544,0.0005925316704541591,0.09725549136510128,0.07166675776754117,0.025588733597560122,0.09725549351252091,0.07166675776771089,0.02558873359762071,0.37520512097416403,0.37520512097416403,0.13396764176673567,0.0,3.979039320256561e-13,4.940383718271505,3.979039320256561e-13,3.979039320256561e-13,4.94163819850246,3.979039320256561e-13,24373.027336720457,20717.07323621239,0.85,1.0700228324217962,0.6655615477573509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685502403224522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.58580175135,1524.676774266191,0.37520512097416403,0.13396764176673567,6.112874298809886,3.7031188910000026
2367.0,-30.261430553246257,4.537491375158853,34.98168966985211,23.961939580645435,4.8675813413807365,-26.74858673026634,-40.26623923620207,1.354737518400877,-5.138503149795497,-5.13850314979584,39.96433348011569,42186.90268858643,25637.162859036584,25637.162859036584,67824.06554762302,77297.96059102772,77297.96059102772,25637.162859036584,102935.1234500643,102935.1234500643,102935.1234500643,127308.86921794471,91518.68797499113,56407.63007255019,39012.28655826771,24373.745767880402,0.0,63386.03232614811,20717.68390269834,1524.6564618106254,0.0,0.8863420365688568,2.886495862835353,0.0014959135982669303,352745.4371912847,1552995.9655469803,4.402596892287598,1552995.9655469803,4.402596892287598,0.8499999999999999,0.09725226936978218,4.027634451161993,1.2672225574264302,1.0,0.0,4.027634451163168,1.2854213995794754,1.2857088685456803,3.1333183440696026,19314.286269524633,1969.5090851131258,4632.441516551485,4632.441516551485,5.534265843926203,4.537491375158853,-2.3521034853546605,6.8895948605135136,3.702629153321459,3.702629153321459,1.057894043806131,0.0,0.0,0.00022362627629237642,0.9844451404021007,0.00022715971374599435,199.1394573967805,0.0,0.0,0.0,0.0019523122141496408,7.651265343628745e-05,0.00014711362285608896,0.0005925198956504363,0.09725226936958564,0.07166672210118893,0.025585547268396704,0.09725222470354035,0.07166672210133378,0.025585547268448406,0.37520497651152385,0.37520497651152385,0.133950975100069,0.0,3.410605131648481e-13,4.940581864556691,3.410605131648481e-13,3.410605131648481e-13,4.941787020109814,3.410605131648481e-13,24373.745767880402,20717.68390269834,0.85,1.070015949233726,0.665555188428846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268545764077464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.584155693892,1524.6564618106254,0.37520497651152385,0.133950975100069,6.112874298809886,3.702629153321459
2368.0,-30.261076661896634,4.538430169564645,34.9817248449951,23.962169174943142,4.867818594294189,-26.748244502427337,-40.26590189952401,1.3549864348248697,-5.1382672532818106,-5.138267253282135,39.964403896051735,42186.936146345826,25637.344671304887,25637.344671304887,67824.28081765071,77297.92942302815,77297.92942302815,25637.344671304887,102935.27409433304,102935.27409433304,102935.27409433304,127309.7168630446,91518.60959065866,56407.61631397619,39012.214751869404,24374.442768711553,0.0,63386.65752058096,20718.27635340482,1524.6353101879224,0.0,0.8863429860112187,2.886437941789385,0.0014959135982669303,352748.68433465186,1552998.9994112395,4.40256496587784,1552998.9994112395,4.40256496587784,0.85,0.09724904036800226,4.027634451161993,1.2672221337771044,1.0,0.0,4.027634451162995,1.2854202339813483,1.2857077026868813,3.1333211853116314,19314.26972713892,1969.5073982592344,4632.441516551485,4632.441516551485,5.534305091538429,4.538430169564645,-2.3521231177748034,6.890553287339449,3.7021403984657986,3.7021403984657986,1.0577543995616567,0.0,0.0,0.00022362627629237642,0.9844088030472353,0.0002271680988631367,199.1391672487969,0.0,0.0,0.0,0.0019523122141496408,7.651558098338859e-05,0.00014711069530898784,0.0005925081045608744,0.09724904036774555,0.07166668132981971,0.025582359037925842,0.09724902823466763,0.07166668133000889,0.025582359037993375,0.3752048332180985,0.3752048332180985,0.13393430843340234,0.0,3.410605131648481e-13,4.940751754583687,3.410605131648481e-13,3.410605131648481e-13,4.941880357582761,3.410605131648481e-13,24374.442768711553,20718.27635340482,0.85,1.0700087916077434,0.6655491517698057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268541297106213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.582524207817,1524.6353101879224,0.3752048332180985,0.13393430843340234,6.112874298809886,3.7021403984657986
2369.0,-30.260723162517056,4.539367285808724,34.98176018457238,23.9623992581852,4.868052450661686,-26.74790296716977,-40.26556466761974,1.3552322553142393,-5.138039177513065,-5.1380391775134795,39.96447903589642,42186.96843707669,25637.546050710534,25637.546050710534,67824.51448778722,77297.91421666216,77297.91421666216,25637.546050710534,102935.46026737269,102935.46026737269,102935.46026737269,127310.62680733624,91518.545951022,56407.600171435835,39012.161977317955,24375.16653996355,0.0,63387.32851728151,20718.891558969015,1524.6154266587482,0.0,0.8863438783310424,2.8863785789596936,0.0014959135982669303,352751.82384684734,1553002.2368096155,4.40253496034049,1553002.2368096155,4.40253496034049,0.8499999999999999,0.097245823208996,4.027634451161993,1.2672216722136365,1.0,0.0,4.027634451162317,1.2854190828825938,1.2857065513306973,3.133323991215295,19314.25629650319,1969.506028715534,4632.441516551485,4632.441516551485,5.53434856308684,4.539367285808724,-2.3521478744413704,6.891515160250094,3.701652753736811,3.701652753736811,1.0576150724962317,0.0,0.0,0.00022362627629237642,0.9843725073839481,0.00022717647497763003,199.1388774230253,0.0,0.0,0.0,0.0019523122141496408,7.651850772473651e-05,0.00014710776856763992,0.0005924963167165919,0.09724582320877899,0.07166664925285107,0.025579173955927913,0.09724585785399917,0.071666649253011,0.025579173955984993,0.37520468927792955,0.37520468927792955,0.13391764176673568,0.0,3.979039320256561e-13,4.940919052638947,3.979039320256561e-13,3.979039320256561e-13,4.942022399938537,3.979039320256561e-13,24375.16653996355,20718.891558969015,0.85,1.070001151244227,0.6655426159121868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685368373527315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.580899479413,1524.6154266587482,0.37520468927792955,0.13391764176673568,6.112874298809886,3.701652753736811
2370.0,-30.260369858876572,4.540302597173206,34.98179558070616,23.96262619821357,4.868272977833041,-26.747562941033895,-40.26523145204408,1.355466059990371,-5.137817470336927,-5.137817470337346,39.96455136239005,42187.016526769024,25637.76263626221,25637.76263626221,67824.77916303123,77297.94026317108,77297.94026317108,25637.76263626221,102935.7028994333,102935.7028994333,102935.7028994333,127311.60357679994,91518.51824741132,56407.59451100927,39012.137484891166,24375.90067736665,0.0,63388.03816225781,20719.515575761652,1524.5954592358173,0.0,0.8863447483256338,2.8863172131343258,0.0014959135982669303,352754.8757150124,1553005.352999648,4.40250570556056,1553005.352999648,4.40250570556056,0.85,0.09724260496484677,4.027634451161993,1.2672212699940428,1.0,0.0,4.027634451163042,1.2854179880519638,1.2857054562552217,3.133326659965158,19314.250449877993,1969.5054325256835,4632.441516551485,4632.441516551485,5.53439531716909,4.540302597173206,-2.3521768064616,6.892479403634805,3.7011661674197156,3.7011661674197156,1.0574760478342045,0.0,0.0,0.00022362627629237642,0.9843362332604847,0.00022718484673843987,199.1385877585785,0.0,0.0,0.0,0.0019523122141496408,7.652139971115481e-05,0.00014710487658122162,0.0005924846688524613,0.09724260496464165,0.07166661634762346,0.0255759886170182,0.0972426122358891,0.07166661634777462,0.02557598861707215,0.3752045447763795,0.3752045447763795,0.13390097510006901,0.0,3.979039320256561e-13,4.941129167886004,3.979039320256561e-13,3.979039320256561e-13,4.942391661610316,3.979039320256561e-13,24375.90067736665,20719.515575761652,0.85,1.069993347789317,0.6655359236514091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268532385591531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.579278694922,1524.5954592358173,0.3752045447763795,0.13390097510006901,6.112874298809886,3.7011661674197156
2371.0,-30.26001654261472,4.5412360687877475,34.98183090024683,23.962828271929197,4.868484604863577,-26.74722379352304,-40.264894569385774,1.3556918557717883,-5.137598058964841,-5.137598058965212,39.96461992368838,42187.04952450887,25637.98340625498,25637.98340625498,67825.03293076385,77297.90160839743,77297.90160839743,25637.98340625498,102935.8850146524,102935.8850146524,102935.8850146524,127312.49509652522,91518.42223456707,56407.57015067816,39012.05787098768,24376.610081872815,0.0,63388.667952860495,20720.118569591894,1524.575007651079,0.0,0.8863456202604745,2.8862569353226677,0.0014959135982669303,352757.89600112394,1553008.3069704433,4.402476385576059,1553008.3069704433,4.402476385576059,0.85,0.09723938237132793,4.027634451161993,1.2672207732638343,1.0,0.0,4.027634451163471,1.2854169307261318,1.2857043986929317,3.133329237297958,19314.23018713603,1969.5033663010336,4632.441516551485,4632.441516551485,5.534442974541987,4.5412360687877475,-2.352207061756146,6.8934431305438935,3.7006805984910156,3.7006805984910156,1.0573373138545759,0.0,0.0,0.00022362627629237642,0.984299959283041,0.00022719321908259006,199.13829808462643,0.0,0.0,0.0,0.0019523122141496408,7.652432362700742e-05,0.000147101952665369,0.0005924728923882409,0.0972393823711237,0.07166658035003004,0.025572802021093657,0.09723937265348014,0.07166658035018057,0.025572802021147357,0.37520440253483284,0.37520440253483284,0.13388430843340235,0.0,3.979039320256561e-13,4.9413038875692905,3.979039320256561e-13,3.979039320256561e-13,4.942420427755451,3.979039320256561e-13,24376.610081872815,20720.118569591894,0.85,1.0699867203583215,0.6655298318601933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685279424244709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.577665772435,1524.575007651079,0.37520440253483284,0.13388430843340235,6.112874298809886,3.7006805984910156
2372.0,-30.259663605030337,4.542168001433621,34.981866254914884,23.96305821547287,4.8687196932705605,-26.74688264057627,-40.2645574073307,1.35593872881659,-5.137365452596157,-5.137365452596582,39.96469158594743,42187.07977071049,25638.168082495104,25638.168082495104,67825.2478532056,77297.88066254265,77297.88066254265,25638.168082495104,102936.04874503775,102936.04874503775,102936.04874503775,127313.36523214637,91518.35358203093,56407.552690198994,39012.000990924374,24377.316487108616,0.0,63389.31747803299,20720.719014042323,1524.5542470889368,0.0,0.88634654833746,2.8861984278821278,0.0014959135982669303,352761.09794385434,1553011.3945510015,4.402445177779154,1553011.3945510015,4.402445177779154,0.85,0.09723615737408273,4.027634451161993,1.2672202946664766,1.0,0.0,4.0276344511624735,1.2854157747045425,1.285703242412812,3.133332055215955,19314.215698568005,1969.5018888782618,4632.441516551485,4632.441516551485,5.534482840396622,4.542168001433621,-2.352227532485113,6.894395533918734,3.7001960334233575,3.7001960334233575,1.057198866692388,0.0,0.0,0.00022362627629237642,0.9842637256228483,0.00022720158273725297,199.1380087219827,0.0,0.0,0.0,0.0019523122141496408,7.652725007126253e-05,0.00014709902622111389,0.0005924611057405397,0.09723615737383773,0.07166654257018891,0.025569614803648815,0.0972361792153441,0.07166654257036949,0.025569614803713246,0.3752042600940349,0.3752042600940349,0.13386764176673568,0.0,3.979039320256561e-13,4.941465724070326,3.979039320256561e-13,3.979039320256561e-13,4.942555848066945,3.979039320256561e-13,24377.316487108616,20720.719014042323,0.85,1.0699791471443094,0.6655234895900252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685235080170831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.576064879586,1524.5542470889368,0.3752042600940349,0.13386764176673568,6.112874298809886,3.7001960334233575
2373.0,-30.259310865015838,4.543098103211637,34.98190166941229,23.963275201991223,4.868936852098823,-26.74654345850279,-40.26422429652882,1.356169445585669,-5.137146678698571,-5.13714667869896,39.96476403796029,42187.126088883975,25638.387786638123,25638.387786638123,67825.5138755221,77297.87996982335,77297.87996982335,25638.387786638123,102936.26775646147,102936.26775646147,102936.26775646147,127314.3149173834,91518.29800392798,56407.544122988154,39011.948756599806,24378.047160921924,0.0,63389.99591752173,20721.340086783635,1524.5344772237206,0.0,0.8863474028701825,2.886137334286985,0.0014959135982669303,352764.1094965348,1553014.5161629526,4.402416443042962,1553014.5161629526,4.402416443042962,0.85,0.09723294120342826,4.027634451161993,1.2672198951942848,1.0,0.0,4.027634451160064,1.2854146943391174,1.2857021618057762,3.1333346887190827,19314.203969254413,1969.500692821138,4632.441516551485,4632.441516551485,5.534530267685717,4.543098103211637,-2.352257469852194,6.895355573063831,3.699712559886176,3.699712559886176,1.0570607313960503,0.0,0.0,0.00022362627629237642,0.9842275136832576,0.0002272099419934967,199.13771952216058,0.0,0.0,0.0,0.0019523122141496408,7.65301414537244e-05,0.000147096134838652,0.0005924494603089246,0.09723294120323946,0.07166651125404683,0.025566429949192632,0.0972329538149897,0.071666511254186,0.025566429949242266,0.375204116828736,0.375204116828736,0.13385097510006902,0.0,3.979039320256561e-13,4.941643636589333,3.979039320256561e-13,3.979039320256561e-13,4.942771733767472,3.979039320256561e-13,24378.047160921924,20721.340086783635,0.85,1.0699718921542687,0.6655170974261407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685190809404137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.574468177772,1524.5344772237206,0.375204116828736,0.13385097510006902,6.112874298809886,3.699712559886176
2374.0,-30.258958032140967,4.544026599966426,34.98193712879655,23.963505878951423,4.869167239369109,-26.746202869940383,-40.26388720432294,1.356412077168497,-5.136918171067919,-5.136918171068312,39.964836174393135,42187.156252304274,25638.580389425337,25638.580389425337,67825.73664172961,77297.88108521202,77297.88108521202,25638.580389425337,102936.46147463736,102936.46147463736,102936.46147463736,127315.22674932901,91518.24955177559,56407.524718867724,39011.91648100874,24378.765274691657,0.0,63390.681755700396,20721.950483487908,1524.5140384328731,0.0,0.8863483082707762,2.8860777472242307,0.0014959135982669303,352767.2550613796,1553017.6241827747,4.4023859978516375,1553017.6241827747,4.4023859978516375,0.85,0.09722971917832839,4.027634451161993,1.2672194852819665,1.0,0.0,4.027634451162187,1.2854135581827721,1.2857010253953434,3.133337458223158,19314.193743815627,1969.4996501165667,4632.441516551485,4632.441516551485,5.534571844635265,4.544026599966426,-2.352280107469992,6.896306707436418,3.6992300872582664,3.6992300872582664,1.0569228820737904,0.0,0.0,0.00022362627629237642,0.9841912936483048,0.0002272183037338349,199.13743024704567,0.0,0.0,0.0,0.0019523122141496408,7.653306749736396e-05,0.00014709320879501247,0.0005924376752747565,0.09722971917810107,0.07166647564362968,0.025563243534471383,0.09722974213318401,0.07166647564379723,0.025563243534531155,0.3752039739870057,0.3752039739870057,0.13383430843340235,0.0,3.979039320256561e-13,4.941831406737208,3.979039320256561e-13,3.979039320256561e-13,4.94301746284799,3.979039320256561e-13,24378.765274691657,20721.950483487908,0.85,1.0699638300645093,0.6655103728792221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685146625809987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.572879282561,1524.5140384328731,0.3752039739870057,0.13383430843340235,6.112874298809886,3.6992300872582664
2375.0,-30.25860537095673,4.544953370343057,34.981972673125135,23.963727021496766,4.86939125169069,-26.745863073448227,-40.263553988747276,1.3566489541821956,-5.136695696355446,-5.136695696355785,39.96490956737435,42187.20187667607,25638.787554804345,25638.787554804345,67825.98943148041,77297.86953777818,77297.86953777818,25638.787554804345,102936.65709258252,102936.65709258252,102936.65709258252,127316.14787712283,91518.18592537401,56407.518264272105,39011.8529567799,24379.490784540303,0.0,63391.343741320205,20722.56716685926,1524.4941799768776,0.0,0.8863491782793632,2.886017579445282,0.0014959135982669303,352770.31760010356,1553020.7863461825,4.4023567427990615,1553020.7863461825,4.4023567427990615,0.8500000000000001,0.097226502740959,4.027634451161993,1.2672190330596642,1.0,0.0,4.027634451163152,1.28541244897494,1.2856999159394502,3.1333401620420394,19314.180315973055,1969.498280857689,4632.441516551485,4632.441516551485,5.5346165651953125,4.544953370343057,-2.35230664937607,6.897260019719127,3.698748680617981,3.698748680617981,1.0567853373194231,0.0,0.0,0.00022362627629237642,0.9841550926748863,0.0002272266616886277,199.13714111353363,0.0,0.0,0.0,0.0019523122141496408,7.653595999255328e-05,0.00014709031629982314,0.0005924260253614822,0.09722650274075381,0.07166644420447575,0.025560058536278067,0.09722654406412583,0.07166644420462699,0.025560058536332003,0.3752038322007682,0.3752038322007682,0.1338176417667357,0.0,3.410605131648481e-13,4.942015424811245,3.410605131648481e-13,3.410605131648481e-13,4.943174988243186,3.410605131648481e-13,24379.490784540303,20722.56716685926,0.85,1.0699566443686157,0.665504142786885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685102518658748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.571304005654,1524.4941799768776,0.3752038322007682,0.1338176417667357,6.112874298809886,3.698748680617981
2376.0,-30.258253154052884,4.545878401933945,34.982008240785724,23.963948827609443,4.869611192201208,-26.745524083998514,-40.26321714101357,1.3568821221469276,-5.136474380809375,-5.136474380809782,39.96498133562901,42187.23051594099,25638.996209093413,25638.996209093413,67826.2267250344,77297.87712359514,77297.87712359514,25638.996209093413,102936.87333268856,102936.87333268856,102936.87333268856,127317.0912344555,91518.13996368657,56407.493356032894,39011.82956405964,24380.217901766933,0.0,63392.047465826574,20723.185216501894,1524.4741163034498,0.0,0.8863500482606108,2.8859567776443895,0.0014959135982669303,352773.3642026971,1553023.8785123634,4.402327488704687,1553023.8785123634,4.402327488704687,0.85,0.0972232844763439,4.027634451161993,1.2672185528138655,1.0,0.0,4.0276344511639355,1.2854113571370875,1.2856988238574214,3.133342823524198,19314.170616126954,1969.4972917486557,4632.441516551485,4632.441516551485,5.534661607164723,4.545878401933945,-2.3523336637839143,6.898212065717859,3.698268300681542,3.698268300681542,1.056648085909012,0.0,0.0,0.00022362627629237642,0.9841189387407758,0.00022723500939684816,199.1368523451082,0.0,0.0,0.0,0.0019523122141496408,7.653888411961087e-05,0.00014708739217276554,0.0005924142480466054,0.09722328447613934,0.07166641145535275,0.02555687302078658,0.09722331159147526,0.07166641145550355,0.025556873020840355,0.37520369115647917,0.37520369115647917,0.13380097510006903,0.0,3.979039320256561e-13,4.94221645655756,3.979039320256561e-13,3.979039320256561e-13,4.943441868232185,3.979039320256561e-13,24380.217901766933,20723.185216501894,0.85,1.0699485098915318,0.6654972067069345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268505849371417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.569737050308,1524.4741163034498,0.37520369115647917,0.13380097510006903,6.112874298809886,3.698268300681542
2377.0,-30.257901050712725,4.546801472017381,34.982043665074904,23.964147932734363,4.86980854289992,-26.745187455757726,-40.26288818623868,1.3570949479448995,-5.136263986172025,-5.136263986172396,39.96504829489843,42187.291480169595,25639.231589987638,25639.231589987638,67826.52307015723,77297.88423754925,77297.88423754925,25639.231589987638,102937.1158275369,102937.1158275369,102937.1158275369,127318.06048481356,91518.08443119845,56407.49167381868,39011.76973042197,24380.944657276657,0.0,63392.71438769862,20723.80295868516,1524.4539386332485,0.0,0.8863508799100022,2.8858941945762497,0.0014959135982669303,352776.26048855216,1553026.7634855367,4.402299523598282,1553026.7634855367,4.402299523598282,0.85,0.09722006489435456,4.027634451161993,1.2672181725734846,1.0,0.0,4.027634451161538,1.2854103605555682,1.2856978270530288,3.133345252811877,19314.158896440007,1969.4960966731767,4632.441516551485,4632.441516551485,5.534712418576668,4.546801472017381,-2.3523681756020878,6.899169647619469,3.697788940828698,3.697788940828698,1.0565111259510567,0.0,0.0,0.00022362627629237642,0.9840827978954869,0.00022724335469597988,199.13656367062615,0.0,0.0,0.0,0.0019523122141496408,7.654173982871122e-05,0.0001470845364636652,0.0005924027462942504,0.09722006489417682,0.07166637782253744,0.02555368707163938,0.09722000768441927,0.07166637782266846,0.025553687071686086,0.3752035518605904,0.3752035518605904,0.13378430843340236,0.0,3.979039320256561e-13,4.942434524254963,3.979039320256561e-13,3.979039320256561e-13,4.943707291596127,3.979039320256561e-13,24380.944657276657,20723.80295868516,0.85,1.0699419282686369,0.6654911670473611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685014551564555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.568172949916,1524.4539386332485,0.3752035518605904,0.13378430843340236,6.112874298809886,3.697788940828698
2378.0,-30.25754884033964,4.547723078047852,34.982079062306525,23.964372847136133,4.870041989019727,-26.744847121445922,-40.2625511289574,1.357340270126026,-5.136031466639736,-5.136031466640125,39.96511835536686,42187.31927475745,25639.407276343412,25639.407276343412,67826.72655110086,77297.84975746034,77297.84975746034,25639.407276343412,102937.25703380375,102937.25703380375,102937.25703380375,127318.89905418197,91518.00187432652,56407.47139162362,39011.70053633656,24381.642020378215,0.0,63393.34255671478,20724.39571732148,1524.432901226286,0.0,0.8863518133187929,2.8858361710149674,0.0014959135982669303,352779.4613667142,1553029.7820797365,4.402268136764805,1553029.7820797365,4.402268136764805,0.8499999999999999,0.09721683845893497,4.027634451161993,1.267217718702741,1.0,0.0,4.027634451162963,1.285409211807877,1.285696678048434,3.133348053027631,19314.141473473257,1969.4943200250093,4632.441516551485,4632.441516551485,5.534750343794968,4.547723078047852,-2.352386561767433,6.900109639815286,3.697310530973758,3.697310530973758,1.0563744374210737,0.0,0.0,0.00022362627629237642,0.9840466474962856,0.00022725170281444462,199.13627490922968,0.0,0.0,0.0,0.0019523122141496408,7.654466597914839e-05,0.00014708161031322804,0.0005923909608299404,0.09721683845868394,0.07166633926580251,0.025550499192881423,0.09721681375924972,0.07166633926598756,0.025550499192947412,0.37520341513095745,0.37520341513095745,0.1337676417667357,0.0,3.979039320256561e-13,4.942613196033278,3.979039320256561e-13,3.979039320256561e-13,4.943770494110311,3.979039320256561e-13,24381.642020378215,20724.39571732148,0.85,1.0699345359557237,0.6654850110958357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684970702788747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.566618315028,1524.432901226286,0.37520341513095745,0.1337676417667357,6.112874298809886,3.697310530973758
2379.0,-30.257197001033152,4.548642937672951,34.98211457193973,23.964594478625827,4.870263264047515,-26.74450833841033,-40.26221431614829,1.357574601424707,-5.135812253347922,-5.135812253348314,39.965192423808524,42187.34650836465,25639.616844988173,25639.616844988173,67826.96335335282,77297.85110979795,77297.85110979795,25639.616844988173,102937.46795478612,102937.46795478612,102937.46795478612,127319.84403787581,91517.95037214571,56407.4457707123,39011.67177937046,24382.37608308969,0.0,63394.04786246015,20725.019670626236,1524.4133595130827,0.0,0.8863526641860415,2.8857753710960066,0.0014959135982669303,352782.4790912281,1553032.9733645094,4.402239525514819,1553032.9733645094,4.402239525514819,0.85,0.09721362585552053,4.027634451161993,1.2672172197746114,1.0,0.0,4.027634451163948,1.2854081145281016,1.2856955805232653,3.1333507277885952,19314.130604350394,1969.4932116829289,4632.441516551485,4632.441516551485,5.534795583145321,4.548642937672951,-2.352414009813563,6.901056947486514,3.696833217912979,3.696833217912979,1.0562380622608512,0.0,0.0,0.00022362627629237642,0.9840105366129916,0.00022726004241998066,199.13598645289014,0.0,0.0,0.0,0.0019523122141496408,7.654759011052401e-05,0.00014707868618185242,0.0005923791834976722,0.09721362585533119,0.07166631089575021,0.025547314959580993,0.09721361268265725,0.07166631089588979,0.025547314959630734,0.37520327820968846,0.37520327820968846,0.13375097510006903,0.0,3.979039320256561e-13,4.942803724360999,3.979039320256561e-13,3.979039320256561e-13,4.9439831195788315,3.979039320256561e-13,24382.37608308969,20725.019670626236,0.85,1.0699263675433746,0.6654780366745849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268492692375498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.565077561145,1524.4133595130827,0.37520327820968846,0.13375097510006903,6.112874298809886,3.696833217912979
2380.0,-30.25684554281355,4.549561259798851,34.982150215524555,23.96482966085898,4.870498597214581,-26.74416849247187,-40.26188110057262,1.3578215468728057,-5.135583984701327,-5.135583984701711,39.965267344743125,42187.387228897955,25639.801344892072,25639.801344892072,67827.18857379003,77297.85041185704,77297.85041185704,25639.801344892072,102937.65175674911,102937.65175674911,102937.65175674911,127320.75236474826,91517.90266525943,56407.439482299866,39011.62575884396,24383.100607999153,0.0,63394.72636684311,20725.63551679928,1524.393380128427,0.0,0.8863535582109653,2.8857160896240184,0.0014959135982669303,352785.62149470765,1553036.2013845136,4.402209463085534,1553036.2013845136,4.402209463085534,0.85,0.09721040970637755,4.027634451161993,1.267216827995144,1.0,0.0,4.027634451160689,1.2854069581833347,1.2856944239198957,3.1333535465330353,19314.120536194052,1969.4921850167032,4632.441516551485,4632.441516551485,5.5348354109344555,4.549561259798851,-2.3524346073579347,6.901995867156785,3.6963569140299635,3.6963569140299635,1.0561019754371324,0.0,0.0,0.00022362627629237642,0.9839744662693847,0.00022726837327418392,199.13569830981993,0.0,0.0,0.0,0.0019523122141496408,7.655048311317793e-05,0.0001470757931791985,0.0005923675315405159,0.09721040970616092,0.0716662799458616,0.025544129760299322,0.09721043962685841,0.07166627994602132,0.025544129760356235,0.3752031419735225,0.3752031419735225,0.13373430843340237,0.0,3.979039320256561e-13,4.942995489604755,3.979039320256561e-13,3.979039320256561e-13,4.944197069370318,3.979039320256561e-13,24383.100607999153,20725.63551679928,0.85,1.0699184689479975,0.6654715564946885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684883227874817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.563541113906,1524.393380128427,0.3752031419735225,0.13373430843340237,6.112874298809886,3.6963569140299635
2381.0,-30.256494301688967,4.55047760372982,34.98218584445338,23.965023073274665,4.870698608065676,-26.74383237430565,-40.2615484437905,1.3580366806822317,-5.13537646761381,-5.135376467614206,39.96533820501195,42187.4293334176,25640.038728283645,25640.038728283645,67827.46806170125,77297.8238176594,77297.8238176594,25640.038728283645,102937.86254594305,102937.86254594305,102937.86254594305,127321.69479919437,91517.8148501596,56407.42036591745,39011.54942693572,24383.83225325133,0.0,63395.381680187056,20726.25741526363,1524.374015365602,0.0,0.8863543609663374,2.8856540893395963,0.0014959135982669303,352788.4782460809,1553039.2544526076,4.40218246971579,1553039.2544526076,4.40218246971579,0.85,0.09720719873380612,4.027634451161993,1.2672163686295974,1.0,0.0,4.027634451159446,1.285405950801187,1.2856934163124594,3.1333560021653772,19314.102003520406,1969.4902952099246,4632.441516551485,4632.441516551485,5.534886654623279,4.55047760372982,-2.352469665528407,6.902947269258227,3.695881679434065,3.695881679434065,1.0559661941240186,0.0,0.0,0.00022362627629237642,0.9839384196312072,0.0002272766992635519,199.13541034556818,0.0,0.0,0.0,0.0019523122141496408,7.655337136517931e-05,0.0001470729049271971,0.0005923558987172515,0.09720719873364161,0.07166625284979714,0.025540945883844486,0.09720720421389524,0.07166625284991843,0.0255409458838877,0.37520300648749744,0.37520300648749744,0.1337176417667357,0.0,3.979039320256561e-13,4.9431672547368635,3.979039320256561e-13,3.979039320256561e-13,4.944249331983599,3.979039320256561e-13,24383.83225325133,20726.25741526363,0.85,1.0699118179282032,0.6654653417222415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684839605223581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.562008760206,1524.374015365602,0.37520300648749744,0.1337176417667357,6.112874298809886,3.695881679434065
2382.0,-30.25614324130939,4.551392573453845,34.98222152735416,23.96526258615779,4.870939654012342,-26.743492314962616,-40.26121142143381,1.3582887276656705,-5.1351419172352735,-5.1351419172356305,39.96541103493849,42187.45263634564,25640.203633117027,25640.203633117027,67827.65626946266,77297.81763918293,77297.81763918293,25640.203633117027,102938.02127229996,102938.02127229996,102938.02127229996,127322.56268405901,91517.76413718256,56407.39913434584,39011.51666981858,24384.54141175906,0.0,63396.058081577634,20726.8601999952,1524.3532821569934,0.0,0.8863552946629657,2.8855959267457645,0.0014959135982669303,352791.70716886566,1553042.3923896137,4.402151073370445,1553042.3923896137,4.402151073370445,0.85,0.09720397576810104,4.027634451161993,1.267215894977562,1.0,0.0,4.027634451159715,1.2854047705720073,1.2856922358193357,3.1333588791409954,19314.09130095268,1969.4892038517416,4632.441516551485,4632.441516551485,5.534922252446326,4.551392573453845,-2.3524850825172043,6.9038776559710495,3.6954073786195725,3.6954073786195725,1.055830679605592,0.0,0.0,0.00022362627629237642,0.9839023929654919,0.0002272850212492771,199.13512253033204,0.0,0.0,0.0,0.0019523122141496408,7.655629762349607e-05,0.00014706997866888036,0.0005923441128184419,0.09720397576785504,0.07166621688694033,0.02553775888091471,0.09720402522205723,0.07166621688712171,0.025537758880979325,0.37520287051608847,0.37520287051608847,0.13370097510006904,0.0,3.410605131648481e-13,4.943335680370467,3.410605131648481e-13,3.410605131648481e-13,4.9444558578372835,3.410605131648481e-13,24384.54141175906,20726.8601999952,0.85,1.0699033713134416,0.6654586091466302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684796076734337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.56048377264,1524.3532821569934,0.37520287051608847,0.13370097510006904,6.112874298809886,3.6954073786195725
2383.0,-30.2557921512728,4.552305507187186,34.982257213877126,23.965461935754888,4.871135690921157,-26.743156730199054,-40.26087886942548,1.3585002698474733,-5.134938142548208,-5.1349381425485685,39.96548250624188,42187.494451541905,25640.447951999096,25640.447951999096,67827.942403541,77297.83098863604,77297.83098863604,25640.447951999096,102938.27894063514,102938.27894063514,102938.27894063514,127323.56841218106,91517.71471804405,56407.378180950174,39011.48504121542,24385.289471545926,0.0,63396.774512761345,20727.496050814036,1524.334243917974,0.0,0.8863560760688127,2.8855324902941146,0.0014959135982669303,352794.5124388912,1553045.4717938884,4.402124797966909,1553045.4717938884,4.402124797966909,0.85,0.0972007676805735,4.027634451161993,1.2672154938569293,1.0,0.0,4.027634451162179,1.2854037800113167,1.285691245037118,3.1333612937769124,19314.08087143922,1969.4881403373445,4632.441516551485,4632.441516551485,5.534974993291776,4.552305507187186,-2.352522080804736,6.904827587991922,3.694934190492536,3.694934190492536,1.0556954829978673,0.0,0.0,0.00022362627629237642,0.9838663646792912,0.00022729334421882732,199.1348346916138,0.0,0.0,0.0,0.0019523122141496408,7.6559185168565e-05,0.00014706709112381142,0.000592332482842443,0.09720076768041899,0.07166619186934477,0.02553457581107422,0.09720076000475333,0.07166619186945869,0.0255345758111148,0.3752027340682862,0.3752027340682862,0.13368430843340237,0.0,3.410605131648481e-13,4.9435342623255,3.410605131648481e-13,3.410605131648481e-13,4.94471648292955,3.410605131648481e-13,24385.289471545926,20727.496050814036,0.85,1.0698957939869274,0.6654517485436084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684752613715173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.55896687219,1524.334243917974,0.3752027340682862,0.13368430843340237,6.112874298809886,3.694934190492536
