time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2384.0,-30.255441263869685,4.553216877409552,34.98229281034432,23.9656783285551,4.87135682575778,-26.742818817745754,-40.26054974002761,1.3587343796337465,-5.134713511206257,-5.134713511206644,39.965551256188014,42187.549708125924,25640.63557331611,25640.63557331611,67828.18528144204,77297.8117762651,77297.8117762651,25640.63557331611,102938.4473495812,102938.4473495812,102938.4473495812,127324.44302126401,91517.64298036002,56407.380912220266,39011.402297933055,24385.99567168281,0.0,63397.397969615864,20728.096320930388,1524.313448881198,0.0,0.8863569738986702,2.8854730424769803,0.0014959135982669303,352797.60485293576,1553048.4339504354,4.4020946077506,1553048.4339504354,4.4020946077506,0.85,0.09719754388585794,4.027634451161993,1.2672150861425324,1.0,0.0,4.027634451161759,1.2854026837780588,1.2856901485587007,3.1333639660094375,19314.065731775434,1969.4865965212825,4632.441516551485,4632.441516551485,5.535015494896889,4.553216877409552,-2.3525439132404506,6.905760790650003,3.694461913124517,3.694461913124517,1.0555605466070048,0.0,0.0,0.00022362627629237642,0.9838303586087742,0.00022730166266530374,199.13454701985455,0.0,0.0,0.0,0.0019523122141496408,7.656204309429742e-05,0.00014706423319807898,0.0005923209721623042,0.09719754388563695,0.07166615534870456,0.025531388536932393,0.09719752993790065,0.0716661553488675,0.025531388536990444,0.3752025991811366,0.3752025991811366,0.1336676417667357,0.0,3.979039320256561e-13,4.943712316731364,3.979039320256561e-13,3.979039320256561e-13,4.944852127656418,3.979039320256561e-13,24385.99567168281,20728.096320930388,0.85,1.06988910355516,0.6654460760100112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684709247601154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.557462267878,1524.313448881198,0.3752025991811366,0.1336676417667357,6.112874298809886,3.694461913124517
2385.0,-30.255090658515893,4.554126628419441,34.982328501945155,23.965899331402056,4.871582174422825,-26.742480737840815,-40.2602129970677,1.3589722537477797,-5.1344918416979795,-5.134491841698302,39.965625220132985,42187.572368595684,25640.829878813358,25640.829878813358,67828.40224740905,77297.79410671467,77297.79410671467,25640.829878813358,102938.62398552803,102938.62398552803,102938.62398552803,127325.34437479817,91517.57460516925,56407.352867050264,39011.35748679888,24386.720389270133,0.0,63398.077876069015,20728.71233087961,1524.2937069026088,0.0,0.8863578376544228,2.8854132681045725,0.0014959135982669303,352800.65651340305,1553051.62076183,4.402065563341232,1553051.62076183,4.402065563341232,0.8499999999999999,0.09719433015771649,4.027634451161993,1.2672146179853008,1.0,0.0,4.027634451162818,1.2854015699200232,1.2856890344515643,3.1333666812096626,19314.05130173893,1969.485125067065,4632.441516551485,4632.441516551485,5.535057439408557,4.554126628419441,-2.352567440976748,6.906694069396189,3.693990685653576,3.693990685653576,1.055425910186736,0.0,0.0,0.00022362627629237642,0.9837943829001392,0.00022730997470543168,199.134259580161,0.0,0.0,0.0,0.0019523122141496408,7.656496723287702e-05,0.00014706130905949938,0.000592309194801021,0.09719433015751472,0.07166612625680306,0.02552820390071166,0.09719435232931191,0.07166612625695185,0.02552820390076464,0.37520246442955907,0.37520246442955907,0.13365097510006904,0.0,3.410605131648481e-13,4.943878260942881,3.410605131648481e-13,3.410605131648481e-13,4.944963992456337,3.410605131648481e-13,24386.720389270133,20728.71233087961,0.85,1.0698810519145463,0.6654392969304879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684665955947443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.555965307145,1524.2937069026088,0.37520246442955907,0.13365097510006904,6.112874298809886,3.693990685653576
2386.0,-30.254740188005645,4.555034607702899,34.98236423195572,23.966111812647455,4.871794807931539,-26.742144050886022,-40.25988027043638,1.359198670811809,-5.134277701264239,-5.134277701264591,39.96569772210827,42187.611004170285,25641.042485985014,25641.042485985014,67828.6534901553,77297.79351462433,77297.79351462433,25641.042485985014,102938.83600060934,102938.83600060934,102938.83600060934,127326.29051460756,91517.51821436081,56407.335703906196,39011.31390050513,24387.454513998226,0.0,63398.768414503356,20729.33633689849,1524.2741835546383,0.0,0.8863586682518774,2.885351908785217,0.0014959135982669303,352803.6045429366,1553054.744587575,4.402037633939669,1553054.744587575,4.402037633939669,0.85,0.09719111817662,4.027634451161993,1.2672141998307782,1.0,0.0,4.027634451162031,1.2854005097120194,1.2856879740064577,3.1333692656340575,19314.039400910355,1969.4839115202801,4632.441516551485,4632.441516551485,5.5351033346823355,4.555034607702899,-2.352595981782751,6.90763058948565,3.693520488670575,3.693520488670575,1.0552915681915929,0.0,0.0,0.00022362627629237642,0.9837584224459625,0.00022731828382862982,199.13397225184667,0.0,0.0,0.0,0.0019523122141496408,7.656785659671423e-05,0.0001470584196956622,0.0005922975574996884,0.09719111817644155,0.07166609842744998,0.025525019748991577,0.09719113168313756,0.07166609842758155,0.02552501974903845,0.37520232917045704,0.37520232917045704,0.13363430843340238,0.0,3.410605131648481e-13,4.944053532357373,3.410605131648481e-13,3.410605131648481e-13,4.945162240679792,3.410605131648481e-13,24387.454513998226,20729.33633689849,0.85,1.0698733616825045,0.6654326583814092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684622741398957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.55447439227,1524.2741835546383,0.37520232917045704,0.13363430843340238,6.112874298809886,3.693520488670575
2387.0,-30.254389707446585,4.555940943939698,34.9823999717893,23.966328554693632,4.872013772408773,-26.74180672167917,-40.25955121088771,1.359430786641311,-5.134058273202811,-5.134058273203186,39.96576946824657,42187.664965597236,25641.23965158415,25641.23965158415,67828.90461718138,77297.7845127854,77297.7845127854,25641.23965158415,102939.02416436955,102939.02416436955,102939.02416436955,127327.20183158501,91517.45597309375,56407.336425905596,39011.243941320165,24388.177667215466,0.0,63399.42160853563,20729.951017133146,1524.2541988523046,0.0,0.8863595285994923,2.8852915850540106,0.0014959135982669303,352806.62538626353,1553057.8358519464,4.402008704206195,1553057.8358519464,4.402008704206195,0.85,0.0971879020835146,4.027634451161993,1.2672137778298933,1.0,0.0,4.027634451161207,1.2853994228211072,1.2856868868724756,3.1333719151066792,19314.026265389333,1969.482572069905,4632.441516551485,4632.441516551485,5.535145896601018,4.555940943939698,-2.35262040705032,6.908561350990018,3.6930512734684506,3.6930512734684506,1.0551575067052716,0.0,0.0,0.00022362627629237642,0.9837224623785829,0.00022732659346993183,199.13368491612314,0.0,0.0,0.0,0.0019523122141496408,7.65707142151346e-05,0.0001470555620772418,0.0005922860480572903,0.09718790208332034,0.07166606757932073,0.025521834503999613,0.09718791981203508,0.07166606757946398,0.02552183450405063,0.3752021941818152,0.3752021941818152,0.1336176417667357,0.0,3.979039320256561e-13,4.944224975744646,3.979039320256561e-13,3.979039320256561e-13,4.94532843661176,3.979039320256561e-13,24388.177667215466,20729.951017133146,0.85,1.0698662999797683,0.6654266536702506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684579611199267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.552992462874,1524.2541988523046,0.3752021941818152,0.1336176417667357,6.112874298809886,3.6930512734684506
2388.0,-30.254039596161373,4.55684562497993,34.98243577031104,23.966550395730906,4.87223364866076,-26.74146963368825,-40.25921464255077,1.3596636861877234,-5.133839907535275,-5.133839907535647,39.96584265735268,42187.686225899604,25641.43827517216,25641.43827517216,67829.12450107177,77297.79255048966,77297.79255048966,25641.43827517216,102939.23082566181,102939.23082566181,102939.23082566181,127328.1412635345,91517.4112897752,56407.30496518549,39011.22924954413,24388.910437872688,0.0,63400.13968741681,20730.573872191784,1524.2345160474852,0.0,0.8863603782729437,2.8852307701482585,0.0014959135982669303,352809.6316238788,1553060.9892930284,4.401980133435548,1553060.9892930284,4.401980133435548,0.85,0.09718468892320486,4.027634451161993,1.267213301979937,1.0,0.0,4.027634451161241,1.2853983322622595,1.2856857960697377,3.133374573524992,19314.01683533275,1969.4816104717463,4632.441516551485,4632.441516551485,5.5351887732541405,4.55684562497993,-2.352645212734834,6.909490837714764,3.692583075912723,3.692583075912723,1.0550237359750638,0.0,0.0,0.00022362627629237642,0.9836865416150755,0.00022733489463545308,199.13339788397062,0.0,0.0,0.0,0.0019523122141496408,7.657363714336896e-05,0.00014705263914900746,0.0005922742755708353,0.0971846889230114,0.07166603889864294,0.025518650024368456,0.09718470952183968,0.07166603889878562,0.025518650024419248,0.37520205929415545,0.37520205929415545,0.13360097510006905,0.0,3.979039320256561e-13,4.944412451202652,3.979039320256561e-13,3.979039320256561e-13,4.945578018041772,3.979039320256561e-13,24388.910437872688,20730.573872191784,0.85,1.0698576507164066,0.6654194522898299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684536559234851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.551522417141,1524.2345160474852,0.37520205929415545,0.13360097510006905,6.112874298809886,3.692583075912723
2389.0,-30.253689691367516,4.557748578874948,34.982471592413425,23.96676280712711,4.872446845192688,-26.74113339953424,-40.258885722700484,1.359890553359398,-5.133625395728927,-5.13362539572931,39.965914941237514,42187.738519903585,25641.64553259781,25641.64553259781,67829.3840525014,77297.78935761112,77297.78935761112,25641.64553259781,102939.43489020894,102939.43489020894,102939.43489020894,127329.07715192248,91517.35275528453,56407.30191757676,39011.16759745308,24389.642261713547,0.0,63400.80985916663,20731.195922456514,1524.2149185750447,0.0,0.886361211541051,2.885169626005369,0.0014959135982669303,352812.58482500765,1553064.1037363056,4.401952114340291,1553064.1037363056,4.401952114340291,0.85,0.09718147667713516,4.027634451161993,1.2672128766821698,1.0,0.0,4.027634451162364,1.2853972699519598,1.285684733521865,3.133377163087114,19314.004482097207,1969.4803507922898,4632.441516551485,4632.441516551485,5.535233513684192,4.557748578874948,-2.3526724154074308,6.910420994282379,3.6921158895997594,3.6921158895997594,1.0548902541713598,0.0,0.0,0.00022362627629237642,0.9836506434507202,0.0002273431911840963,199.13311102193288,0.0,0.0,0.0,0.0019523122141496408,7.657649374797938e-05,0.00014704978254439702,0.0005922627702116929,0.09718147667695007,0.0716660109505416,0.025515465726408466,0.09718149183044211,0.0716660109506781,0.02551546572645706,0.3752019255741893,0.3752019255741893,0.13358430843340238,0.0,3.979039320256561e-13,4.944600734741925,3.979039320256561e-13,3.979039320256561e-13,4.945762197723695,3.979039320256561e-13,24389.642261713547,20731.195922456514,0.85,1.0698504357148124,0.6654132433578684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684493586081806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.550056656308,1524.2149185750447,0.3752019255741893,0.13358430843340238,6.112874298809886,3.6921158895997594
2390.0,-30.253339958046293,4.5586498755449165,34.982507425571946,23.96697469465437,4.872663349586236,-26.740796988850914,-40.25855303099377,1.360120380390796,-5.133408264557261,-5.133408264557642,39.96598690747848,42187.774335801456,25641.844399603775,25641.844399603775,67829.61873540524,77297.77065932243,77297.77065932243,25641.844399603775,102939.6150589262,102939.6150589262,102939.6150589262,127329.98080227927,91517.28012416775,56407.28380064667,39011.10702613454,24390.36574335308,0.0,63401.47276948762,20731.810881850117,1524.1951012908091,0.0,0.8863620593370752,2.8851092804763194,0.0014959135982669303,352815.57410690613,1553067.2044981816,4.401923606772497,1553067.2044981816,4.401923606772497,0.85,0.09717826267148852,4.027634451161993,1.267212491496466,1.0,0.0,4.0276344511637365,1.285396193783845,1.285683657113078,3.133379786434383,19313.989153881594,1969.478787749292,4632.441516551485,4632.441516551485,5.535276442883679,4.5586498755449165,-2.3526974018216893,6.911347277366605,3.6916496900663898,3.6916496900663898,1.0547570543046827,0.0,0.0,0.00022362627629237642,0.9836147642904507,0.00022735148394574325,199.1328243012992,0.0,0.0,0.0,0.0019523122141496408,7.657938321065525e-05,0.00014704689308172117,0.0005922511325122743,0.09717826267130208,0.07166598176021083,0.025512280911091256,0.09717828866349627,0.07166598176034832,0.025512280911140203,0.3752017929623852,0.3752017929623852,0.13356764176673572,0.0,3.979039320256561e-13,4.944771393610608,3.979039320256561e-13,3.979039320256561e-13,4.945867343201428,3.979039320256561e-13,24390.36574335308,20731.810881850117,0.85,1.0698429511569436,0.6654068508658462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26844506951567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.548598429139,1524.1951012908091,0.3752017929623852,0.13356764176673572,6.112874298809886,3.6916496900663898
2391.0,-30.25299066365584,4.559549578548118,34.982543338685076,23.96720132036137,4.8728865445423395,-26.740460304158706,-40.25822030436245,1.3603561850452794,-5.133188713581887,-5.133188713582274,39.966060902672695,42187.80820764062,25642.035639615726,25642.035639615726,67829.84384725634,77297.78447731562,77297.78447731562,25642.035639615726,102939.82011693135,102939.82011693135,102939.82011693135,127330.92035813507,91517.2428954614,56407.26662578684,39011.084744082844,24391.10024120372,0.0,63402.18498528656,20732.43520502316,1524.1754644331256,0.0,0.8863629121189552,2.885048643226451,0.0014959135982669303,352818.59672286734,1553070.3926851016,4.401894931590045,1553070.3926851016,4.401894931590045,0.85,0.09717505057010814,4.027634451161993,1.2672120568575336,1.0,0.0,4.027634451161419,1.285395089627304,1.285682552709606,3.1333824780128823,19313.981297061226,1969.4779865765809,4632.441516551485,4632.441516551485,5.535317725652445,4.559549578548118,-2.3527202778955028,6.912269856443621,3.6911844955266218,3.6911844955266218,1.0546241415790347,0.0,0.0,0.00022362627629237642,0.983578931569063,0.00022735976657779221,199.13253794133672,0.0,0.0,0.0,0.0019523122141496408,7.658227307747566e-05,0.00014704400321490077,0.0005922394931851092,0.09717505056991503,0.07166595397114067,0.025509096598774355,0.09717508776713503,0.0716659539712831,0.025509096598825047,0.3752016602934031,0.3752016602934031,0.13355097510006905,0.0,3.979039320256561e-13,4.944962364428761,3.979039320256561e-13,3.979039320256561e-13,4.946144168038245,3.979039320256561e-13,24391.10024120372,20732.43520502316,0.85,1.069834483827289,0.6653999103884344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684407883137216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.547148430294,1524.1754644331256,0.3752016602934031,0.13355097510006905,6.112874298809886,3.6911844955266218
2392.0,-30.25264159760909,4.560447415927398,34.98257922411005,23.967394732777052,4.8730869553800025,-26.740126103539186,-40.25789169883353,1.3605714613101967,-5.132982211699755,-5.132982211700164,39.96613192240702,42187.85833872415,25642.25951448641,25642.25951448641,67830.11785321057,77297.75616211967,77297.75616211967,25642.25951448641,102940.01567660607,102940.01567660607,102940.01567660607,127331.84691618184,91517.15440190332,56407.25657850813,39010.997581550204,24391.831239575764,0.0,63402.828821125964,20733.0565536394,1524.1561447968236,0.0,0.8863637090435134,2.884986902401776,0.0014959135982669303,352821.4397070817,1553073.4526748082,4.401868134669469,1553073.4526748082,4.401868134669469,0.85,0.09717184120232777,4.027634451161993,1.2672115952940661,1.0,0.0,4.027634451161508,1.2853940815967124,1.2856815444535805,3.1333849352712737,19313.962621204395,1969.4760821691807,4632.441516551485,4632.441516551485,5.535366053271884,4.560447415927398,-2.352752137359503,6.913199553286901,3.690720322391829,3.690720322391829,1.0544915206833798,0.0,0.0,0.00022362627629237642,0.9835431236791597,0.00022736804407299708,199.13225176939866,0.0,0.0,0.0,0.0019523122141496408,7.658512724979912e-05,0.00014704114904257732,0.0005922279976223297,0.09717184120216511,0.07166592826320672,0.025505912938958385,0.09717186384723796,0.0716659282633267,0.025505912939001084,0.3752015289247095,0.3752015289247095,0.1335343084334024,0.0,3.979039320256561e-13,4.94512721339305,3.979039320256561e-13,3.979039320256561e-13,4.94617968955464,3.979039320256561e-13,24391.831239575764,20733.0565536394,0.85,1.0698279416613257,0.6653939441368752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684365147003298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.545701295981,1524.1561447968236,0.3752015289247095,0.1335343084334024,6.112874298809886,3.690720322391829
2393.0,-30.252292754463124,4.561343603447917,34.982615023064234,23.96760752834382,4.873297677794628,-26.739791072155676,-40.25756298853082,1.360795995487201,-5.132766529157323,-5.132766529157715,39.96620117458083,42187.90706222523,25642.457497537693,25642.457497537693,67830.36455976292,77297.76465165391,77297.76465165391,25642.457497537693,102940.2221491916,102940.2221491916,102940.2221491916,127332.77768758574,91517.10697853134,56407.24938910267,39010.952877142976,24392.555538394132,0.0,63403.50841553711,20733.672207635012,1524.1359583315257,0.0,0.8863645592780063,2.8849257291229082,0.0014959135982669303,352824.4091038799,1553076.4365109548,4.40183954521608,1553076.4365109548,4.40183954521608,0.85,0.09716862379481066,4.027634451161993,1.2672112073609605,1.0,0.0,4.02763445116197,1.2853930302176537,1.2856804928393937,3.1333874982035645,19313.95261288148,1969.4750616042666,4632.441516551485,4632.441516551485,5.535408791653054,4.561343603447917,-2.352777144172441,6.914120747620359,3.6902570859654924,3.6902570859654924,1.054359167418712,0.0,0.0,0.00022362627629237642,0.9835073400596278,0.00022737631655989315,199.1319657810213,0.0,0.0,0.0,0.0019523122141496408,7.65879824305539e-05,0.00014703829386182251,0.0005922164979979573,0.09716862379461753,0.07166589660463396,0.02550272718998357,0.09716860967090582,0.07166589660477642,0.02550272719003424,0.3752013971388347,0.3752013971388347,0.13351764176673572,0.0,3.979039320256561e-13,4.945308242511146,3.979039320256561e-13,3.979039320256561e-13,4.946442914793067,3.979039320256561e-13,24392.555538394132,20733.672207635012,0.85,1.069820365699842,0.6653875805378466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684322499671905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.54426123033,1524.1359583315257,0.3752013971388347,0.13351764176673572,6.112874298809886,3.6902570859654924
2394.0,-30.25194408856305,4.562238376402619,34.98265097082237,23.967842675652378,4.873533496861545,-26.73945369068034,-40.25722638526929,1.3610430989787288,-5.132540460811867,-5.132540460812217,39.96627710678162,42187.922288321875,25642.627245435826,25642.627245435826,67830.5495337577,77297.76187378392,77297.76187378392,25642.627245435826,102940.38911921975,102940.38911921975,102940.38911921975,127333.67178843968,91517.05851894763,56407.21893348498,39010.932872736266,24393.28266921993,0.0,63404.2155419562,20734.29026883694,1524.1162311565097,0.0,0.8863654382979642,2.8848666540015193,0.0014959135982669303,352827.52150766907,1553079.7081712927,4.401809987879687,1553079.7081712927,4.401809987879687,0.85,0.09716541148966672,4.027634451161993,1.2672107254667204,1.0,0.0,4.027634451162519,1.2853918731599918,1.2856793355229696,3.133390318751981,19313.94238587437,1969.4740187397704,4632.441516551485,4632.441516551485,5.535445434943104,4.562238376402619,-2.3527943110558476,6.915032687458467,3.689794848227394,3.689794848227394,1.0542270994935412,0.0,0.0,0.00022362627629237642,0.9834715760247921,0.00022738458512067773,199.1316799387743,0.0,0.0,0.0,0.0019523122141496408,7.65909062716106e-05,0.00014703537002076582,0.0005922047218349878,0.09716541148946042,0.07166586874696873,0.025499542742491686,0.0971654586471447,0.07166586874712089,0.02549954274254583,0.3752012661107103,0.3752012661107103,0.13350097510006906,0.0,3.410605131648481e-13,4.945486601503262,3.410605131648481e-13,3.410605131648481e-13,4.946630362341523,3.410605131648481e-13,24393.28266921993,20734.29026883694,0.85,1.0698113517211247,0.6653803998316964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268427993089309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.542828334768,1524.1162311565097,0.3752012661107103,0.13350097510006906,6.112874298809886,3.689794848227394
2395.0,-30.251595416942788,4.563131200592057,34.982686954929775,23.968041990324878,4.8737298640499445,-26.73912024942046,-40.25690165637059,1.3612546965275267,-5.132339361600259,-5.132339361600577,39.96635006105207,42187.98695750843,25642.86109726745,25642.86109726745,67830.84805477588,77297.77384664268,77297.77384664268,25642.86109726745,102940.63494391013,102940.63494391013,102940.63494391013,127334.67069695078,91517.00883611816,56407.22194698346,39010.87432126077,24394.03575304065,0.0,63404.91007430143,20734.93039008455,1524.0975602518222,0.0,0.8863662005819191,2.8848032850082883,0.0014959135982669303,352830.2901661514,1553082.8515276457,4.401784355862086,1553082.8515276457,4.401784355862086,0.85,0.09716220841603264,4.027634451161993,1.2672103650076312,1.0,0.0,4.027634451160453,1.2853908823599245,1.285678344501322,3.1333927340198824,19313.931900711043,1969.4729495506665,4632.441516551485,4632.441516551485,5.535495916278009,4.563131200592057,-2.3528289442288495,6.9159601448209065,3.6893336774078094,3.6893336774078094,1.0540953364022312,0.0,0.0,0.00022362627629237642,0.9834358128060205,0.00022739285409416544,199.13139409265852,0.0,0.0,0.0,0.0019523122141496408,7.659372706604794e-05,0.0001470325492263285,0.0005921933607061323,0.0971622084158918,0.07166584772655735,0.025496360689334443,0.09716221758938394,0.07166584772666124,0.025496360689371406,0.37520113564748464,0.37520113564748464,0.1334843084334024,0.0,3.410605131648481e-13,4.945685548906283,3.410605131648481e-13,3.410605131648481e-13,4.946864134560542,3.410605131648481e-13,24394.03575304065,20734.93039008455,0.85,1.0698043412613927,0.6653741312474094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684237429489515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.541403516483,1524.0975602518222,0.37520113564748464,0.1334843084334024,6.112874298809886,3.6893336774078094
2396.0,-30.251246925322764,4.5640224601598876,34.98272287419819,23.968254052475118,4.8739454285337045,-26.738785050233222,-40.25657294606788,1.361483553444047,-5.132121395513707,-5.132121395514102,39.966420140666685,42188.03415375062,25643.048851860305,25643.048851860305,67831.08300561093,77297.7596463457,77297.7596463457,25643.048851860305,102940.80849820601,102940.80849820601,102940.80849820601,127335.5615223783,91516.94082526995,56407.2153326743,39010.80610288405,24394.753024172278,0.0,63405.55912705633,20735.540070546434,1524.077354909147,0.0,0.8863670594573199,2.8847431258926717,0.0014959135982669303,352833.291060695,1553085.8710291868,4.401755475965056,1553085.8710291868,4.401755475965056,0.85,0.09715899166650448,4.027634451161993,1.2672099539963528,1.0,0.0,4.027634451163134,1.2853898107450323,1.285677272646776,3.1333953462938315,19313.91754756612,1969.4714859372082,4632.441516551485,4632.441516551485,5.5355364466532295,4.5640224601598876,-2.352851245841194,6.916873706001081,3.688873409998961,3.688873409998961,1.0539638314282747,0.0,0.0,0.00022362627629237642,0.9834000694515134,0.00022740111907568086,199.1311083949295,0.0,0.0,0.0,0.0019523122141496408,7.659658254322909e-05,0.00014702969374914734,0.000592181859887863,0.09715899166630718,0.07166581670998864,0.025493174956318535,0.09715899745630391,0.07166581671013415,0.02549317495637032,0.37520100700411424,0.37520100700411424,0.13346764176673573,0.0,3.979039320256561e-13,4.94586555498239,3.979039320256561e-13,3.979039320256561e-13,4.947000480934548,3.979039320256561e-13,24394.753024172278,20735.540070546434,0.85,1.0697970957039655,0.6653680644817183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268419502083444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.53999043499,1524.077354909147,0.37520100700411424,0.13346764176673573,6.112874298809886,3.688873409998961
2397.0,-30.250898790940514,4.564911999548032,34.982758802607826,23.968467267137044,4.874153752944442,-26.738450896627565,-40.25624437546355,1.361705858631411,-5.131911056600643,-5.1319110566010595,39.96649224546856,42188.08053796202,25643.255273422637,25643.255273422637,67831.33581138466,77297.77943586958,77297.77943586958,25643.255273422637,102941.03470929222,102941.03470929222,102941.03470929222,127336.52881692097,91516.90401768238,56407.205119774466,39010.77655323101,24395.494107628747,0.0,63406.27066085975,20736.169991484436,1524.057965361505,0.0,0.8863678720118291,2.8846810753708754,0.0014959135982669303,352836.18696549616,1553088.9777940584,4.401728153654305,1553088.9777940584,4.401728153654305,0.8500000000000001,0.09715578250821089,4.027634451161993,1.2672095556231215,1.0,0.0,4.027634451161421,1.2853887698101045,1.2856762314790557,3.1333978837834495,19313.90977961949,1969.470693827096,4632.441516551485,4632.441516551485,5.5355810066463995,4.564911999548032,-2.352878625789968,6.917790625338,3.688414158636243,3.688414158636243,1.0538326167532124,0.0,0.0,0.00022362627629237642,0.9833643641365113,0.00022740937586114568,199.13082299088703,0.0,0.0,0.0,0.0019523122141496408,7.659943690522382e-05,0.00014702683938715258,0.0005921703635611568,0.09715578250804302,0.07166579131466475,0.025489991193378272,0.09715576059627193,0.07166579131478859,0.0254899911934223,0.37520087880015246,0.37520087880015246,0.13345097510006906,0.0,3.979039320256561e-13,4.946071669566436,3.979039320256561e-13,3.979039320256561e-13,4.947296511501122,3.979039320256561e-13,24395.494107628747,20736.169991484436,0.85,1.0697890777111494,0.6653613293803831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268415268668016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.53858536988,1524.057965361505,0.37520087880015246,0.13345097510006906,6.112874298809886,3.688414158636243
2398.0,-30.25055078937907,4.565799857901548,34.98279470457552,23.96867520818489,4.874362296085826,-26.738116840698737,-40.255911998078204,1.361928347405622,-5.131699535189625,-5.131699535190008,39.96656333209945,42188.1107669608,25643.456997578156,25643.456997578156,67831.56776453895,77297.77691829529,77297.77691829529,25643.456997578156,102941.23391587345,102941.23391587345,102941.23391587345,127337.45877535155,91516.84504526622,56407.1788939322,39010.740168148914,24396.22485947809,0.0,63406.965027627004,20736.791130556376,1524.0383325052555,0.0,0.8863686942983453,2.8846197431541163,0.0014959135982669303,352839.09916950914,1553092.0406938037,4.401700504137369,1553092.0406938037,4.401700504137369,0.85,0.09715257144555386,4.027634451161993,1.2672091127419844,1.0,0.0,4.027634451160791,1.2853877280172266,1.2856751894531933,3.13340042336861,19313.897333963283,1969.4694247233545,4632.441516551485,4632.441516551485,5.535624552615581,4.565799857901548,-2.3529048345549155,6.918704692456464,3.687955873785267,3.687955873785267,1.053701678224362,0.0,0.0,0.00022362627629237642,0.9833286738413682,0.00022741762977253736,199.13053769654994,0.0,0.0,0.0,0.0019523122141496408,7.660232443758682e-05,0.0001470239518547896,0.0005921587336363329,0.09715257144537791,0.07166576461747208,0.02548680682790583,0.09715253353203145,0.07166576461760188,0.025486806827951985,0.3752007526516378,0.3752007526516378,0.1334343084334024,0.0,3.979039320256561e-13,4.94627203571639,3.979039320256561e-13,3.979039320256561e-13,4.94747613451392,3.979039320256561e-13,24396.22485947809,20736.791130556376,0.85,1.0697810206652236,0.6653545197846806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684110434414553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.537184764495,1524.0383325052555,0.3752007526516378,0.1334343084334024,6.112874298809886,3.687955873785267
2399.0,-30.250202849943236,4.566686020613681,34.98283057670986,23.968883393704914,4.8745690626665015,-26.73778301833789,-40.255587234254904,1.3621492310611725,-5.131489272231079,-5.131489272231482,39.96663426706537,42188.17223766657,25643.660474544053,25643.660474544053,67831.83271221063,77297.78273929145,77297.78273929145,25643.660474544053,102941.4432138355,102941.4432138355,102941.4432138355,127338.40197011847,91516.79371738732,56407.18321576233,39010.67833513888,24396.958756282973,0.0,63407.63709142186,20737.414942840525,1524.018754741152,0.0,0.8863695107016297,2.8845580572979994,0.0014959135982669303,352841.99406598136,1553095.0970633335,4.40167305247942,1553095.0970633335,4.40167305247942,0.85,0.09714936111352952,4.027634451161993,1.2672087374469263,1.0,0.0,4.027634451161905,1.2853866937419098,1.2856741549465733,3.133402944632235,19313.886501625446,1969.4683201323028,4632.441516551485,4632.441516551485,5.535668476961993,4.566686020613681,-2.3529316086908643,6.919617629304545,3.6874985643878238,3.6874985643878238,1.053571018396521,0.0,0.0,0.00022362627629237642,0.9832929913145121,0.00022742588248638113,199.13025245396122,0.0,0.0,0.0,0.0019523122141496408,7.660514592424884e-05,0.0001470211303681276,0.0005921473697194494,0.0971493611133563,0.0716657385308949,0.0254836225824614,0.09714929747165517,0.07166573853102269,0.02548362258250683,0.3752006279361522,0.3752006279361522,0.13341764176673573,0.0,3.979039320256561e-13,4.946477161871144,3.979039320256561e-13,3.979039320256561e-13,4.947697905157781,3.979039320256561e-13,24396.958756282973,20737.414942840525,0.85,1.0697738604327727,0.665348437079262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684068262177224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.535793102745,1524.018754741152,0.3752006279361522,0.13341764176673573,6.112874298809886,3.6874985643878238
2400.0,-30.2498552880772,4.567570577523371,34.982866461835165,23.969090496562444,4.874782827443135,-26.737448835920087,-40.25525489179415,1.3623763752859173,-5.131275446093866,-5.1312754460942775,39.96670638973026,42188.20060832254,25643.85317083725,25643.85317083725,67832.05377915979,77297.75575763763,77297.75575763763,25643.85317083725,102941.60892847487,102941.60892847487,102941.60892847487,127339.29177284487,91516.71257292574,56407.1574236102,39010.616832572814,24397.68284436999,0.0,63408.2996769428,20738.03041771449,1523.9991518627494,0.0,0.8863703409861774,2.884497761738836,0.0014959135982669303,352844.9380393488,1553098.2046118167,4.4016451340974525,1553098.2046118167,4.4016451340974525,0.85,0.09714615100560291,4.027634451161993,1.2672083072038367,1.0,0.0,4.027634451162031,1.2853856301535649,1.2856730911203698,3.1334055373567633,19313.869376736584,1969.466573879621,4632.441516551485,4632.441516551485,5.53571007409657,4.567570577523371,-2.3529554883226504,6.920526065846022,3.68704222323582,3.68704222323582,1.0534406352102343,0.0,0.0,0.00022362627629237642,0.9832573489032485,0.00022743412652019855,199.12996752172205,0.0,0.0,0.0,0.0019523122141496408,7.660803335215377e-05,0.00014701824294022263,0.0005921357402153441,0.09714615100542226,0.07166571268807544,0.025480438317346824,0.09714610820240471,0.0716657126882087,0.025480438317394202,0.37520050478944095,0.37520050478944095,0.13340097510006907,0.0,3.979039320256561e-13,4.946648350894918,3.979039320256561e-13,3.979039320256561e-13,4.947740127182669,3.979039320256561e-13,24397.68284436999,20738.03041771449,0.85,1.0697661682264854,0.6653419319437053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268402617066094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.534411796461,1523.9991518627494,0.37520050478944095,0.13340097510006907,6.112874298809886,3.68704222323582
2401.0,-30.24950794294553,4.568453576285298,34.98290245049445,23.96930706398564,4.875003324354954,-26.7371141753798,-40.254922409635014,1.362609556789207,-5.131059890209087,-5.1310598902094045,39.96678117566603,42188.22781047277,25644.040148568845,25644.040148568845,67832.26795904161,77297.7397908759,77297.7397908759,25644.040148568845,102941.77993944475,102941.77993944475,102941.77993944475,127340.19492391696,91516.64525628158,56407.133275878354,39010.5688671147,24398.41498447221,0.0,63408.983851586905,20738.652736801378,1523.9798764154689,0.0,0.8863711704280859,2.8844375786535337,0.0014959135982669303,352847.90584751725,1553101.4269175895,4.401617244084652,1553101.4269175895,4.401617244084652,0.85,0.09714294408925833,4.027634451161993,1.2672078264085576,1.0,0.0,4.0276344511618944,1.2853845382978792,1.2856719990205039,3.133408198993456,19313.855170097868,1969.4651252056378,4632.441516551485,4632.441516551485,5.535750436771615,4.568453576285298,-2.352977744117052,6.92143132040235,3.686586874604599,3.686586874604599,1.053310535601314,0.0,0.0,0.00022362627629237642,0.9832217301102987,0.00022744236568824594,199.129682767977,0.0,0.0,0.0,0.0019523122141496408,7.661092209446075e-05,0.00014701535419791567,0.0005921241054173081,0.09714294408908011,0.0716656891662342,0.025477254922845922,0.09714294354624561,0.07166568916636566,0.025477254922892673,0.3752003809756473,0.3752003809756473,0.1333843084334024,0.0,3.410605131648481e-13,4.946803225292854,3.410605131648481e-13,3.410605131648481e-13,4.947833034900896,3.410605131648481e-13,24398.41498447221,20738.652736801378,0.85,1.0697580033423608,0.6653351819864709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683984155597468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.53303452418,1523.9798764154689,0.3752003809756473,0.1333843084334024,6.112874298809886,3.686586874604599
2402.0,-30.249160704301623,4.569335022251753,34.98293860222099,23.96952841607856,4.875226637539229,-26.73677932908827,-40.2545937691815,1.3628452623258824,-5.1308445025974265,-5.130844502597816,39.96685790271988,42188.27014406873,25644.226484025312,25644.226484025312,67832.49662809404,77297.73191058752,77297.73191058752,25644.226484025312,102941.95839461283,102941.95839461283,102941.95839461283,127341.11307356952,91516.58720915572,56407.12544263692,39010.51307390978,24399.154678956686,0.0,63409.667752866466,20739.28147711318,1523.9609192529092,0.0,0.8863719919551126,2.884377253334466,0.0014959135982669303,352850.87135844195,1553104.7328656751,4.401589620244867,1553104.7328656751,4.401589620244867,0.85,0.09713974011854094,4.027634451161993,1.267207393418066,1.0,0.0,4.027634451161137,1.285383434625473,1.2856708951012747,3.133410889440581,19313.84291971676,1969.4638760144148,4632.441516551485,4632.441516551485,5.535790660799443,4.569335022251753,-2.3529997171197454,6.9223347393714985,3.6861325301936523,3.6861325301936523,1.0531807229124721,0.0,0.0,0.00022362627629237642,0.9831861236283284,0.00022745060260524318,199.12939810234468,0.0,0.0,0.0,0.0019523122141496408,7.661377755741697e-05,0.00014701249873495944,0.0005921126046563315,0.09713974011836853,0.07166566774697396,0.02547407237139457,0.09713979356571405,0.07166566774710116,0.025474072371439786,0.3752002557525598,0.3752002557525598,0.13336764176673574,0.0,3.979039320256561e-13,4.946952875530769,3.979039320256561e-13,3.979039320256561e-13,4.947961467587845,3.979039320256561e-13,24399.154678956686,20739.28147711318,0.85,1.0697500717471846,0.6653286736731339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268394221472231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.531664495382,1523.9609192529092,0.3752002557525598,0.13336764176673574,6.112874298809886,3.6861325301936523
2403.0,-30.248813970490758,4.570214532818425,34.98297470687531,23.96971844080838,4.8754155488978554,-26.736448377398382,-40.25426938952876,1.3630499558054858,-5.130647276936202,-5.130647276936532,39.966928835066646,42188.32847427479,25644.458731999362,25644.458731999362,67832.78720627415,77297.73641744771,77297.73641744771,25644.458731999362,102942.19514944707,102942.19514944707,102942.19514944707,127342.09873975092,91516.52782668553,56407.119883512496,39010.45327019226,24399.90359030384,0.0,63410.3568604961,20739.91805175826,1523.9421243664003,0.0,0.8863727417523586,2.884313671614943,0.0014959135982669303,352853.5868282139,1553107.7891412296,4.401564408348659,1553107.7891412296,4.401564408348659,0.85,0.09713653669088089,4.027634451161993,1.2672070093313232,1.0,0.0,4.027634451163565,1.2853824761660924,1.2856699364275461,3.1334132259023866,19313.830387521928,1969.4625980861895,4632.441516551485,4632.441516551485,5.535840795911397,4.570214532818425,-2.3530343587864033,6.923248891604828,3.6856791890206755,3.6856791890206755,1.05305119686305,0.0,0.0,0.00022362627629237642,0.9831505703006647,0.00022745882782124367,199.12911385138574,0.0,0.0,0.0,0.0019523122141496408,7.661659609598883e-05,0.00014700968019638758,0.0005921012526132776,0.09713653669074421,0.07166564666138724,0.025470890029356964,0.09713653644497106,0.07166564666148809,0.025470890029392804,0.3752001291883544,0.3752001291883544,0.13335097510006907,0.0,3.410605131648481e-13,4.947117794759436,3.410605131648481e-13,3.410605131648481e-13,4.948152891420932,3.410605131648481e-13,24399.90359030384,20739.91805175826,0.85,1.0697430288163727,0.6653223631447125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26839003477803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.53030391145,1523.9421243664003,0.3752001291883544,0.13335097510006907,6.112874298809886,3.6856791890206755
2404.0,-30.248467146044977,4.571092666704595,34.98301081492982,23.969944612495624,4.875641700170265,-26.736113619888577,-40.25394074907524,1.3632881740137632,-5.13042507842448,-5.130425078424864,39.967001143417136,42188.36918349606,25644.62393365959,25644.62393365959,67832.99311715565,77297.73654343512,77297.73654343512,25644.62393365959,102942.36047709471,102942.36047709471,102942.36047709471,127342.98485284414,91516.47910318969,56407.11174325017,39010.408177710575,24400.62437574942,0.0,63411.03255346,20740.530719387007,1523.9219953871668,0.0,0.8863736141031124,2.8842541639404047,0.0014959135982669303,352856.6461523053,1553110.9047095962,4.4015350756330065,1553110.9047095962,4.4015350756330065,0.85,0.09713332155340997,4.027634451161993,1.2672065823851155,1.0,0.0,4.027634451161421,1.285381360731891,1.2856688207438913,3.133415945030255,19313.82010481828,1969.461549542227,4632.441516551485,4632.441516551485,5.535876457810122,4.571092666704595,-2.353050836032447,6.924143502737042,3.685226733078708,3.685226733078708,1.0529219237367737,0.0,0.0,0.00022362627629237642,0.9831150090667743,0.00022746705546145056,199.1288295269365,0.0,0.0,0.0,0.0019523122141496408,7.661945175447484e-05,0.0001470068245379016,0.0005920897510647787,0.0971333215532047,0.0716656169340042,0.025467704619200504,0.0971333449698018,0.07166561693415564,0.025467704619254322,0.3752000025773403,0.3752000025773403,0.1333343084334024,0.0,3.979039320256561e-13,4.947282044570443,3.979039320256561e-13,3.979039320256561e-13,4.948361998924213,3.979039320256561e-13,24400.62437574942,20740.530719387007,0.85,1.0697348771283235,0.6653159156165495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683858572943323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.528944788652,1523.9219953871668,0.3752000025773403,0.1333343084334024,6.112874298809886,3.685226733078708
2405.0,-30.24812087466001,4.571968993821317,34.98304698492536,23.97015377590435,4.875842544515199,-26.73578189109453,-40.253612492792286,1.3635035609496087,-5.130223006055644,-5.130223006055981,39.96707516371334,42188.40949217518,25644.840745993322,25644.840745993322,67833.2502381685,77297.77026568269,77297.77026568269,25644.840745993322,102942.61101167601,102942.61101167601,102942.61101167601,127343.99437896619,91516.45395398399,56407.093180476026,39010.40085945329,24401.383367290182,0.0,63411.784226743475,20741.175862196655,1523.9034062603232,0.0,0.8863743774313786,2.884190808120636,0.0014959135982669303,352859.4283891351,1553114.094045899,4.401509408820776,1553114.094045899,4.401509408820776,0.85,0.09713012038702233,4.027634451161993,1.2672062076395378,1.0,0.0,4.02763445116317,1.2853803522046268,1.2856678119910823,3.1334184035518944,19313.814797279796,1969.4610083239227,4632.441516551485,4632.441516551485,5.535923260847561,4.571968993821317,-2.3530813021565726,6.92505029597789,3.6847753276890662,3.6847753276890662,1.0527929507683047,0.0,0.0,0.00022362627629237642,0.9830795059244091,0.00022747527025507078,199.12854565669292,0.0,0.0,0.0,0.0019523122141496408,7.662230417301932e-05,0.00014700397211935711,0.0005920782625655799,0.09713012038688024,0.07166559751624876,0.02546452287063148,0.09713011014811913,0.0716655975163536,0.02546452287066874,0.3751998759982141,0.3751998759982141,0.13331764176673574,0.0,3.410605131648481e-13,4.947489994574028,3.410605131648481e-13,3.410605131648481e-13,4.948706440340402,3.410605131648481e-13,24401.383367290182,20741.175862196655,0.85,1.0697262514427137,0.6653086647321069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683816863672415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.527599039364,1523.9034062603232,0.3751998759982141,0.13331764176673574,6.112874298809886,3.6847753276890662
2406.0,-30.24777446037364,4.572843596292774,34.983083051965174,23.970352915953868,4.876040487303219,-26.735450323753888,-40.25328807821495,1.363716350683468,-5.130017897839252,-5.130017897839633,39.96714450485744,42188.466152774934,25645.047703425065,25645.047703425065,67833.5138562,77297.77500849919,77297.77500849919,25645.047703425065,102942.82271192425,102942.82271192425,102942.82271192425,127344.94042527016,91516.39859325465,56407.08973753052,39010.343173026806,24402.117713345913,0.0,63412.46088637272,20741.800056344026,1523.8838494884576,0.0,0.8863751732529807,2.884128521074836,0.0014959135982669303,352862.25244268985,1553117.0817745621,4.401482649456282,1553117.0817745621,4.401482649456282,0.85,0.09712691053674205,4.027634451161993,1.2672058279486378,1.0,0.0,4.02763445116076,1.2853793558400488,1.2856668154036792,3.1334208324279227,19313.803113841164,1969.4598169447431,4632.441516551485,4632.441516551485,5.535967936518264,4.572843596292774,-2.353109326952109,6.925952923244883,3.6843248408137854,3.6843248408137854,1.0526642402325102,0.0,0.0,0.00022362627629237642,0.9830439895141689,0.00022748348871233623,199.1282616701099,0.0,0.0,0.0,0.0019523122141496408,7.662512330510978e-05,0.00014700115298726664,0.0005920669081320498,0.09712691053658257,0.07166557183079855,0.025461338705784018,0.09712685325152107,0.07166557183091624,0.02546133870582582,0.37519975220524304,0.37519975220524304,0.13330097510006908,0.0,3.979039320256561e-13,4.947697782647083,3.979039320256561e-13,3.979039320256561e-13,4.9489193593237815,3.979039320256561e-13,24402.117713345913,20741.800056344026,0.85,1.069718993838597,0.665302458902698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268377524039482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.526253771242,1523.8838494884576,0.37519975220524304,0.13330097510006908,6.112874298809886,3.6843248408137854
2407.0,-30.247428450418415,4.573716700681312,34.98311913449527,23.970564768556528,4.876257475536246,-26.735117215691343,-40.25295964730901,1.3639462408092642,-5.12980293878303,-5.129802938783439,39.9672170901367,42188.50456407147,25645.227473375446,25645.227473375446,67833.73203744691,77297.75430645281,77297.75430645281,25645.227473375446,102942.98177982826,102942.98177982826,102942.98177982826,127345.8239651202,91516.32566164489,56407.07591926391,39010.27749153443,24402.84218529194,0.0,63413.11967682636,20742.41585749815,1523.8642206416012,0.0,0.8863760076028071,2.8840684953168307,0.0014959135982669303,352865.21214758366,1553120.209289183,4.401454594621813,1553120.209289183,4.401454594621813,0.8500000000000001,0.09712370086508947,4.027634451161993,1.267205353747122,1.0,0.0,4.027634451163474,1.2853782794064987,1.285665738729398,3.133423456495378,19313.78772220892,1969.4582474350486,4632.441516551485,4632.441516551485,5.536006743257594,4.573716700681312,-2.3531299591546984,6.926846659836011,3.68387529421571,3.68387529421571,1.0525357983473458,0.0,0.0,0.00022362627629237642,0.9830085159399033,0.00022749169785020245,199.1279780158017,0.0,0.0,0.0,0.0019523122141496408,7.662797743640433e-05,0.0001469982988559721,0.0005920554127345198,0.09712370086490581,0.07166554639505973,0.02545815446984608,0.09712367218169349,0.07166554639519525,0.025458154469894214,0.3751996307700057,0.3751996307700057,0.13328430843340242,0.0,3.979039320256561e-13,4.947875142219289,3.979039320256561e-13,3.979039320256561e-13,4.948993755018478,3.979039320256561e-13,24402.84218529194,20742.41585749815,0.85,1.0697113213030587,0.6652961528951367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268373369920878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.524922908291,1523.8642206416012,0.3751996307700057,0.13328430843340242,6.112874298809886,3.68387529421571
2408.0,-30.24708254846996,4.574588184177162,34.98315532194925,23.970772080961638,4.876470305074917,-26.734784620748965,-40.25263128625227,1.3641723773538452,-5.129594027075939,-5.129594027076307,39.96729231136647,42188.542848949015,25645.4219804981,25645.4219804981,67833.96482944711,77297.73183071456,77297.73183071456,25645.4219804981,102943.15381121266,102943.15381121266,102943.15381121266,127346.73464058524,91516.24931636018,56407.060334594265,39010.2099797399,24403.580829372586,0.0,63413.790809112485,20743.043704966698,1523.8454018321524,0.0,0.8863768014865807,2.884007666397428,0.0014959135982669303,352868.08860706456,1553123.450385211,4.401427900482914,1553123.450385211,4.401427900482914,0.85,0.09712049883415577,4.027634451161993,1.2672049399884417,1.0,0.0,4.02763445116208,1.2853772205504108,1.2856646796365097,3.1334260377178005,19313.77161014791,1969.4566044620651,4632.441516551485,4632.441516551485,5.5360487312939135,4.574588184177162,-2.3531545198394457,6.927742704016607,3.683426753366741,3.683426753366741,1.0524076438190688,0.0,0.0,0.00022362627629237642,0.9829730548187526,0.00022749990469841534,199.12769445084365,0.0,0.0,0.0,0.0019523122141496408,7.663083105895545e-05,0.00014699544523342096,0.0005920439193860222,0.09712049883400145,0.0716655266062717,0.025454972227729737,0.09712051130381946,0.07166552660638559,0.025454972227770177,0.3751995095134849,0.3751995095134849,0.13326764176673575,0.0,3.410605131648481e-13,4.948027234729921,3.410605131648481e-13,3.410605131648481e-13,4.949033267295761,3.410605131648481e-13,24403.580829372586,20743.043704966698,0.85,1.0697036711405596,0.6652897155438083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268369222935224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.523595492383,1523.8454018321524,0.3751995095134849,0.13326764176673575,6.112874298809886,3.683426753366741
