time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2409.0,-30.246736842333966,4.575458052408836,34.98319158161309,23.97098484160381,4.876681655606149,-26.734452349953106,-40.252302995044715,1.3643971632251828,-5.129385376550829,-5.129385376551248,39.96736678956095,42188.58053720078,25645.615812199143,25645.615812199143,67834.19634939992,77297.73759769338,77297.73759769338,25645.615812199143,102943.35340989253,102943.35340989253,102943.35340989253,127347.6783582294,91516.20069426882,56407.04363377588,39010.17451165882,24404.324948336867,0.0,63414.499459995684,20743.676206086337,1523.8264639703827,0.0,0.8863775967290428,2.8839461438401393,0.0014959135982669303,352870.9614887555,1553126.6594707323,4.401401160690929,1553126.6594707323,4.401401160690929,0.85,0.09711729551032718,4.027634451161993,1.2672045482089747,1.0,0.0,4.027634451162142,1.2853761680204108,1.285663626871124,3.1334286035230408,19313.761348844862,1969.4555581003567,4632.441516551485,4632.441516551485,5.536090573527723,4.575458052408836,-2.353178913883183,6.928636966292019,3.6829791787224577,3.6829791787224577,1.0522797653492737,0.0,0.0,0.00022362627629237642,0.9829376151505147,0.000227508107173346,199.12741104721653,0.0,0.0,0.0,0.0019523122141496408,7.663368417270303e-05,0.0001469925921196734,0.0005920324280867994,0.0971172955101644,0.07166550579995785,0.025451789710206556,0.09711731967372145,0.07166550580007797,0.02545178971024921,0.3751993869853088,0.3751993869853088,0.13325097510006909,0.0,3.979039320256561e-13,4.948188618457095,3.979039320256561e-13,3.979039320256561e-13,4.949231318490263,3.979039320256561e-13,24404.324948336867,20743.676206086337,0.85,1.069695368205064,0.6652828753117411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683650836657352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.522277446402,1523.8264639703827,0.3751993869853088,0.13325097510006909,6.112874298809886,3.6829791787224577
2410.0,-30.24639160621689,4.576326277439898,34.98322788423861,23.971192922350042,4.876889415042121,-26.734120861332812,-40.251978545542784,1.3646186701580292,-5.129178539707084,-5.129178539707414,39.96744056025035,42188.63247310682,25645.812996272543,25645.812996272543,67834.44546937937,77297.7389541404,77297.7389541404,25645.812996272543,102943.55195041295,102943.55195041295,102943.55195041295,127348.6199474541,91516.14639796969,56407.03991693612,39010.11831225952,24405.067997041166,0.0,63415.18630930068,20744.30779748499,1523.8075139151,0.0,0.8863783852716667,2.883884449405127,0.0014959135982669303,352873.80941622634,1553129.838076506,4.401374646211099,1553129.838076506,4.401374646211099,0.85,0.09711409199119336,4.027634451161993,1.2672041212627665,1.0,0.0,4.027634451160537,1.2853751308452905,1.285662589464052,3.13343113190103,19313.749890045703,1969.4543896280284,4632.441516551485,4632.441516551485,5.536133139434424,4.576326277439898,-2.353204258072083,6.929530535511981,3.6825325692793074,3.6825325692793074,1.0521521626512307,0.0,0.0,0.00022362627629237642,0.982902225041103,0.0002275162987681962,199.12712802970748,0.0,0.0,0.0,0.0019523122141496408,7.663650399544625e-05,0.00014698977229693017,0.0005920210708715727,0.09711409199104001,0.07166548483206948,0.025448607158970536,0.09711412079013351,0.07166548483218264,0.025448607159010712,0.3751992641048705,0.3751992641048705,0.13323430843340242,0.0,3.410605131648481e-13,4.948353310017694,3.410605131648481e-13,3.410605131648481e-13,4.9494057887536655,3.410605131648481e-13,24405.067997041166,20744.30779748499,0.85,1.0696877107405192,0.665276488621138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683609520855814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.520967007711,1523.8075139151,0.3751992641048705,0.13323430843340242,6.112874298809886,3.6825325692793074
2411.0,-30.246046658079198,4.577192758120114,34.98326413942838,23.97139227194714,4.87708603225462,-26.733790746103676,-40.25165434051303,1.364830120279177,-5.128976956617748,-5.128976956618092,39.96751178381383,42188.684076431025,25646.022318373947,25646.022318373947,67834.70639480498,77297.75002016994,77297.75002016994,25646.022318373947,102943.77233854389,102943.77233854389,102943.77233854389,127349.58514581606,91516.09741727915,56407.03147354058,39010.073270820634,24405.81280727217,0.0,63415.88607809281,20744.940886181343,1523.7884663847703,0.0,0.8863791562247141,2.8838216733803694,0.0014959135982669303,352876.5850223398,1553132.9069372728,4.401348723205728,1553132.9069372728,4.401348723205728,0.8499999999999999,0.09711088730771145,4.027634451161993,1.2672037630015982,1.0,0.0,4.0276344511614095,1.2853741407613413,1.2856615991586824,3.1334335454861266,19313.739553063173,1969.4533355491603,4632.441516551485,4632.441516551485,5.536178325563739,4.577192758120114,-2.3532330477131826,6.930425805833297,3.682086913917693,3.682086913917693,1.0520248325479122,0.0,0.0,0.00022362627629237642,0.9828668658250777,0.0002275244838014262,199.1268452490815,0.0,0.0,0.0,0.0019523122141496408,7.663932178928109e-05,0.00014698695450309532,0.0005920097218280471,0.0971108873075656,0.07166546300640693,0.02544542430115868,0.09711087739134472,0.07166546300651455,0.025445424301196888,0.3751991412508868,0.3751991412508868,0.13321764176673576,0.0,3.410605131648481e-13,4.948533062646902,3.410605131648481e-13,3.410605131648481e-13,4.949635785215946,3.410605131648481e-13,24405.81280727217,20744.940886181343,0.85,1.0696800216789633,0.6652699612913746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683568283273534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.51965867651,1523.7884663847703,0.3751991412508868,0.13321764176673576,6.112874298809886,3.682086913917693
2412.0,-30.245701755123957,4.578057701695847,34.983300382317225,23.971599898673617,4.877296745441571,-26.73345926182151,-40.251326154079266,1.3650542521391307,-5.128766456606002,-5.12876645660641,39.967583935901075,42188.71898855219,25646.206770912057,25646.206770912057,67834.92575946424,77297.73754399303,77297.73754399303,25646.206770912057,102943.9443149051,102943.9443149051,102943.9443149051,127350.48724091589,91516.03061950402,56407.01206406318,39010.020617156486,24406.5429260108,0.0,63416.563543167285,20745.56148710918,1523.7690168582158,0.0,0.8863799693438321,2.8837608995694035,0.0014959135982669303,352879.4834242246,1553136.01581068,4.401321382415229,1553136.01581068,4.401321382415229,0.85,0.09710767934914608,4.027634451161993,1.267203293745406,1.0,0.0,4.027634451161672,1.2853730912986892,1.2856605494613307,3.133436103826192,19313.72545592761,1969.4518980413916,4632.441516551485,4632.441516551485,5.536218143128073,4.578057701695847,-2.3532551361695644,6.931312837865411,3.681642179385291,3.681642179385291,1.0518977655386545,0.0,0.0,0.00022362627629237642,0.9828315126122893,0.000227532668033807,199.12656250629806,0.0,0.0,0.0,0.0019523122141496408,7.664217428463039e-05,0.00014698410200774601,0.0005919982330195065,0.09710767934897378,0.0716654388160948,0.025442240532878985,0.09710768046297946,0.07166543881622195,0.025442240532924126,0.3751990194415661,0.3751990194415661,0.1332009751000691,0.0,3.979039320256561e-13,4.948696106124714,3.979039320256561e-13,3.979039320256561e-13,4.949748964672267,3.979039320256561e-13,24406.5429260108,20745.56148710918,0.85,1.0696720536313735,0.6652634048805652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683527128713756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.518356083996,1523.7690168582158,0.3751990194415661,0.1332009751000691,6.112874298809886,3.681642179385291
2413.0,-30.245357223020772,4.578920962575062,34.98333664763553,23.97180361384528,4.877499156891324,-26.733128941609266,-40.25100191412491,1.3652708754798057,-5.1285631306633945,-5.128563130663784,39.96765707499373,42188.76878170464,25646.408694494152,25646.408694494152,67835.17747619879,77297.74274851925,77297.74274851925,25646.408694494152,102944.1514430134,102944.1514430134,102944.1514430134,127351.44060459462,91515.97829131986,56407.00432450513,39009.97107423859,24407.289161581222,0.0,63417.260235819806,20746.195787344037,1523.7501779957922,0.0,0.8863807422316884,2.883698652569392,0.0014959135982669303,352882.28306316474,1553139.1672167622,4.40129539441558,1553139.1672167622,4.40129539441558,0.8499999999999999,0.09710447696153858,4.027634451161993,1.2672028986690567,1.0,0.0,4.027634451161942,1.285372076995142,1.2856595349309468,3.133438576460702,19313.714412483354,1969.450771923476,4632.441516551485,4632.441516551485,5.536261732147248,4.578920962575062,-2.353281997755163,6.932202960330225,3.6811984252941707,3.6811984252941707,1.0517709786554774,0.0,0.0,0.00022362627629237642,0.9827961987819385,0.00022754084373701808,199.12628006833145,0.0,0.0,0.0,0.0019523122141496408,7.664499257479409e-05,0.00014698128371758233,0.0005919868819769499,0.09710447696139377,0.07166541873435332,0.025439058227040443,0.09710446848186212,0.0716654187344602,0.02543905822707838,0.3751988975741222,0.3751988975741222,0.13318430843340243,0.0,3.979039320256561e-13,4.948867408197771,3.979039320256561e-13,3.979039320256561e-13,4.949939645223822,3.979039320256561e-13,24407.289161581222,20746.195787344037,0.85,1.0696642715871163,0.6652568815622733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683486047332093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.517064084595,1523.7501779957922,0.3751988975741222,0.13318430843340243,6.112874298809886,3.6811984252941707
2414.0,-30.245012880108217,4.579782826717992,34.9833730396908,23.972029995080106,4.877724131070255,-26.732796535257652,-40.250677324924595,1.3655077862196972,-5.128347151230457,-5.1283471512308685,39.967733297159896,42188.81654145722,25646.57630284846,25646.57630284846,67835.39284430568,77297.74857366958,77297.74857366958,25646.57630284846,102944.32487651805,102944.32487651805,102944.32487651805,127352.35326305183,91515.93579477172,56407.003762559594,39009.9244802357,24408.02838653379,0.0,63417.95286676949,20746.824128553722,1523.7310520442027,0.0,0.8863815685453569,2.88363848103378,0.0014959135982669303,352885.25694984786,1553142.451470989,4.401267610031445,1553142.451470989,4.401267610031445,0.85,0.09710127258936677,4.027634451161993,1.2672025343636055,1.0,0.0,4.027634451161856,1.2853709677009812,1.2856584253887058,3.133441280664549,19313.70544392716,1969.44985738526,4632.441516551485,4632.441516551485,5.536297913576354,4.579782826717992,-2.3532994349999474,6.933082261717939,3.6807556051622274,3.6807556051622274,1.0516444586177793,0.0,0.0,0.00022362627629237642,0.9827609057107375,0.00022754901522120357,199.1259977862587,0.0,0.0,0.0,0.0019523122141496408,7.664781399657189e-05,0.00014697846229580453,0.0005919755183213963,0.09710127258918892,0.07166539721625291,0.025435875372936012,0.0971013139919883,0.07166539721638415,0.025435875372982607,0.375198776269897,0.375198776269897,0.13316764176673576,0.0,3.979039320256561e-13,4.949040118274013,3.979039320256561e-13,3.979039320256561e-13,4.950142072703272,3.979039320256561e-13,24408.02838653379,20746.824128553722,0.85,1.0696559850617773,0.6652503689308431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683445046042618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.515776152559,1523.7310520442027,0.375198776269897,0.13316764176673576,6.112874298809886,3.6807556051622274
2415.0,-30.244668625884252,4.580642768743108,34.983409430093396,23.97221540976318,4.87790937840988,-26.732468181672175,-40.25035339929161,1.3657089341978608,-5.128155787341029,-5.128155787341427,39.96780603312464,42188.86640239944,25646.806956986067,25646.806956986067,67835.67335938552,77297.7491556384,77297.7491556384,25646.806956986067,102944.55611262447,102944.55611262447,102944.55611262447,127353.34271072954,91515.87200762625,56406.98925438763,39009.869725820696,24408.786598105075,0.0,63418.65632392577,20747.468608389314,1523.712878596042,0.0,0.8863822817912265,2.8835745257618557,0.0014959135982669303,352887.89191404026,1553145.5855169592,4.401243627523749,1553145.5855169592,4.401243627523749,0.85,0.09709807644623707,4.027634451161993,1.267202119505964,1.0,0.0,4.027634451160366,1.28537002586136,1.2856574833384535,3.133443576656434,19313.69198216088,1969.4484846671269,4632.441516551485,4632.441516551485,5.536347704628604,4.580642768743108,-2.3533341343916114,6.93397690313472,3.6803138024496365,3.6803138024496365,1.0515182292713248,0.0,0.0,0.00022362627629237642,0.9827256230961068,0.00022755718487102745,199.12571557769024,0.0,0.0,0.0,0.0019523122141496408,7.665062974616493e-05,0.0001469756465462115,0.0005919641775113296,0.09709807644612442,0.07166538180448868,0.025432694641635733,0.0970980804499633,0.07166538180457183,0.02543269464166524,0.3751986556158669,0.3751986556158669,0.1331509751000691,0.0,3.979039320256561e-13,4.949216251355892,3.979039320256561e-13,3.979039320256561e-13,4.950285042376208,3.979039320256561e-13,24408.786598105075,20747.468608389314,0.85,1.0696485433702472,0.6652437760098517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26834041112625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.514495914806,1523.712878596042,0.3751986556158669,0.1331509751000691,6.112874298809886,3.6803138024496365
2416.0,-30.24432450621521,4.581501334900352,34.98344581489135,23.972432186733954,4.878128687863496,-26.732136542626428,-40.25002517793325,1.3659407242748156,-5.127940023804399,-5.127940023804786,39.96787865068046,42188.89804659621,25646.972061130764,25646.972061130764,67835.87010772698,77297.7389899769,77297.7389899769,25646.972061130764,102944.71105110768,102944.71105110768,102944.71105110768,127354.22248386768,91515.81131778819,56406.970374407836,39009.82327042262,24409.511432760002,0.0,63419.33470318262,20748.084717846003,1523.6931572403848,0.0,0.8863831200803911,2.8835146635635214,0.0014959135982669303,352890.8628650333,1553148.7144656957,4.40121544053611,1553148.7144656957,4.40121544053611,0.85,0.09709486668358355,4.027634451161993,1.267201661239378,1.0,0.0,4.027634451159887,1.2853689405472744,1.2856563977816504,3.133446222410772,19313.679174056524,1969.44717860396,4632.441516551485,4632.441516551485,5.536383345476764,4.581501334900352,-2.353351085679562,6.934852420579914,3.6798728563384095,3.6798728563384095,1.051392244668117,0.0,0.0,0.00022362627629237642,0.9826903556374901,0.00022756535159776324,199.12543348022507,0.0,0.0,0.0,0.0019523122141496408,7.665348293424427e-05,0.00014697279335813216,0.0005919526859127257,0.09709486668339433,0.07166535638276902,0.02542951030062531,0.09709489983717567,0.07166535638290869,0.02542951030067486,0.37519853580479534,0.37519853580479534,0.13313430843340243,0.0,3.979039320256561e-13,4.949374148450147,3.979039320256561e-13,3.979039320256561e-13,4.950416439069954,3.979039320256561e-13,24409.511432760002,20748.084717846003,0.85,1.0696402039727282,0.665237159047003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683363267944072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.513225378423,1523.6931572403848,0.37519853580479534,0.13313430843340243,6.112874298809886,3.6798728563384095
2417.0,-30.243980861750725,4.582358220213594,34.98348230155455,23.972646134812408,4.878332924653052,-26.731806838793638,-40.24970481460912,1.3661589016960072,-5.127738620750733,-5.127738620751081,39.9679543873573,42188.960293954166,25647.173762410974,25647.173762410974,67836.13405636515,77297.77827588166,77297.77827588166,25647.173762410974,102944.95203829263,102944.95203829263,102944.95203829263,127355.22757884074,91515.794169097,56406.976187169494,39009.79775769723,24410.27554054812,0.0,63420.07329824535,20748.7342094659,1523.6748471047213,0.0,0.886383873693305,2.883451522236281,0.0014959135982669303,352893.6360974062,1553151.9778163433,4.401190100769173,1553151.9778163433,4.401190100769173,0.85,0.09709166987182936,4.027634451161993,1.267201329902746,1.0,0.0,4.027634451162998,1.2853679189736014,1.2856553759795148,3.1334487127842436,19313.675554962563,1969.4468095590812,4632.441516551485,4632.441516551485,5.5364268865078765,4.582358220213594,-2.3533779053042383,6.935736125517833,3.6794329284104164,3.6794329284104164,1.0512665509744046,0.0,0.0,0.00022362627629237642,0.9826551382430466,0.00022757350731632305,199.1251517731138,0.0,0.0,0.0,0.0019523122141496408,7.665626790808933e-05,0.0001469700083842871,0.0005919414690561217,0.09709166987169697,0.07166534050457175,0.02542632936712522,0.09709168950619056,0.07166534050466947,0.025426329367159894,0.37519841567919604,0.37519841567919604,0.13311764176673577,0.0,3.410605131648481e-13,4.9495774497095795,3.410605131648481e-13,3.410605131648481e-13,4.950774022808503,3.410605131648481e-13,24410.27554054812,20748.7342094659,0.85,1.0696319087704678,0.6652303931525323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683322490141984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.511963621597,1523.6748471047213,0.37519841567919604,0.13311764176673577,6.112874298809886,3.6794329284104164
2418.0,-30.24363715933225,4.583213308174815,34.983518690242306,23.972831235174112,4.878520068761415,-26.731478792032778,-40.249380888976134,1.3663617014618763,-5.127543257236084,-5.127543257236457,39.968024506896825,42189.00810514367,25647.3894446535,25647.3894446535,67836.39754979717,77297.76999931314,77297.76999931314,25647.3894446535,102945.15944396664,102945.15944396664,102945.15944396664,127356.17809018983,91515.72251514849,56406.96062097869,39009.73543796645,24411.018646223194,0.0,63420.75408418964,20749.365849289716,1523.6559794484485,0.0,0.8863846168527365,2.88338843572123,0.0014959135982669303,352896.3261842978,1553154.9991397534,4.4011651125226745,1553154.9991397534,4.4011651125226745,0.85,0.09708846789187345,4.027634451161993,1.2672009348263966,1.0,0.0,4.0276344511595195,1.2853669694042882,1.285654426197842,3.1334510276303638,19313.660432970493,1969.4452675450327,4632.441516551485,4632.441516551485,5.5364734455937885,4.583213308174815,-2.35340877297005,6.936622081144865,3.678993924371412,3.678993924371412,1.051141121248975,0.0,0.0,0.00022362627629237642,0.9826199162710527,0.0002275816646796825,199.1248700192913,0.0,0.0,0.0,0.0019523122141496408,7.665908394481987e-05,0.00014696719234755655,0.0005919301270895699,0.097088467891739,0.07166532094236354,0.025423146949375464,0.09708844439570975,0.07166532094246277,0.025423146949410676,0.3751982981617586,0.3751982981617586,0.1331009751000691,0.0,3.979039320256561e-13,4.949764819341681,3.979039320256561e-13,3.979039320256561e-13,4.9508861693227,3.979039320256561e-13,24411.018646223194,20749.365849289716,0.85,1.0696245815643546,0.6652240061532334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683281792340235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.510703815495,1523.6559794484485,0.3751982981617586,0.1331009751000691,6.112874298809886,3.678993924371412
2419.0,-30.243293840161034,4.584067037416858,34.983555107430185,23.973047907371097,4.878740212284094,-26.731147790098028,-40.249052772391565,1.3665941622209896,-5.12732832025489,-5.127328320255241,39.968098114415945,42189.03689335857,25647.55249095483,25647.55249095483,67836.5893843134,77297.75597803714,77297.75597803714,25647.55249095483,102945.30846899196,102945.30846899196,102945.30846899196,127357.05421022368,91515.65863112014,56406.93954644123,39009.687871865455,24411.745741231716,0.0,63421.43361309717,20749.98388004696,1523.6364696725082,0.0,0.8863854473084289,2.8833286710337305,0.0014959135982669303,352899.28580953606,1553158.1707586385,4.40113718903046,1553158.1707586385,4.40113718903046,0.85,0.097085260856912,4.027634451161993,1.2672005073307084,1.0,0.0,4.0276344511612105,1.2853658809550368,1.285653337505172,3.1334536810401636,19313.646950757855,1969.4438927419512,4632.441516551485,4632.441516551485,5.536508642217585,4.584067037416858,-2.353425302320534,6.937492339737393,3.6785558062734025,3.6785558062734025,1.0510159446495435,0.0,0.0,0.00022362627629237642,0.9825847349329772,0.00022758981321608883,199.1245885804359,0.0,0.0,0.0,0.0019523122141496408,7.666193651295832e-05,0.00014696433977941811,0.0005919186379878613,0.09708526085673547,0.07166529771165944,0.02541996314507603,0.09708527982838103,0.07166529771178975,0.02541996314512225,0.37519818189986615,0.37519818189986615,0.13308430843340244,0.0,3.410605131648481e-13,4.949927227544151,3.410605131648481e-13,3.410605131648481e-13,4.950985988644106,3.410605131648481e-13,24411.745741231716,20749.98388004696,0.85,1.0696161458309332,0.6652173325304035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683241180071356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.509456625221,1523.6364696725082,0.37519818189986615,0.13308430843340244,6.112874298809886,3.6785558062734025
2420.0,-30.242950897067256,4.584919058457844,34.98359162336951,23.973257175553613,4.878940867449788,-26.730819075620428,-40.24873251384122,1.3668090460029427,-5.127129796724034,-5.12712979672442,39.96817382517334,42189.0968999771,25647.757475081682,25647.757475081682,67836.85437505879,77297.79082556978,77297.79082556978,25647.757475081682,102945.54830065147,102945.54830065147,102945.54830065147,127358.05994789166,91515.63587823458,56406.94195264199,39009.6599173251,24412.511647240186,0.0,63422.17156456529,20750.634900154157,1523.6183287939227,0.0,0.8863861862934836,2.883265292336117,0.0014959135982669303,352902.01944322046,1553161.4330074762,4.401112341204296,1553161.4330074762,4.401112341204296,0.85,0.0970820662686421,4.027634451161993,1.2672001408273355,1.0,0.0,4.027634451161775,1.2853648748079716,1.2856523311330943,3.1334561338185827,19313.64214894355,1969.4434030931614,4632.441516551485,4632.441516551485,5.536552891913154,4.584919058457844,-2.353453177257033,6.938372235714877,3.67811870344171,3.67811870344171,1.050891058126203,0.0,0.0,0.00022362627629237642,0.9825495934895274,0.00022759795309483272,199.1243074506675,0.0,0.0,0.0,0.0019523122141496408,7.666472085984498e-05,0.00014696155543253143,0.0005919074236564166,0.0970820662685156,0.07166528364976307,0.025416782618752517,0.09708207082486121,0.07166528364985647,0.02541678261878564,0.37519806525299604,0.37519806525299604,0.13306764176673577,0.0,3.979039320256561e-13,4.9501282126290675,3.979039320256561e-13,3.979039320256561e-13,4.951310039220459,3.979039320256561e-13,24412.511647240186,20750.634900154157,0.85,1.0696078784687977,0.6652105385106152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683200632501612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.508213213972,1523.6183287939227,0.37519806525299604,0.13306764176673577,6.112874298809886,3.67811870344171
2421.0,-30.242608021368415,4.585769354545837,34.983628061226554,23.973446955811255,4.879131863685563,-26.730491387687163,-40.248408692982025,1.3670152300042626,-5.126932726822304,-5.126932726822628,39.96824458270351,42189.14158008156,25647.96446944085,25647.96446944085,67837.10604952241,77297.785827597,77297.785827597,25647.96446944085,102945.75029703786,102945.75029703786,102945.75029703786,127359.00508634103,91515.56939700678,56406.92514949113,39009.60471946184,24413.25478930317,0.0,63422.859508765,20751.266570907694,1523.5994529710947,0.0,0.8863869358358729,2.883202520548086,0.0014959135982669303,352904.7330771297,1553164.4818347904,4.401087138424227,1553164.4818347904,4.401087138424227,0.85,0.09707886493667628,4.027634451161993,1.2671996913524346,1.0,0.0,4.027634451160975,1.2853639093972382,1.2856513655064583,3.1334584872938605,19313.628118612767,1969.441972397584,4632.441516551485,4632.441516551485,5.536597575555341,4.585769354545837,-2.3534818177247105,6.939251172270548,3.6776825081847693,3.6776825081847693,1.050766430909934,0.0,0.0,0.00022362627629237642,0.9825144603072892,0.00022760609164208692,199.12402637694012,0.0,0.0,0.0,0.0019523122141496408,7.666753627272076e-05,0.00014695874001965567,0.0005918960842025239,0.09707886493653747,0.07166526471708357,0.02541360021945391,0.09707883662961136,0.07166526471718604,0.025413600219490247,0.3751979507467468,0.3751979507467468,0.1330509751000691,0.0,3.410605131648481e-13,4.950314899798684,3.410605131648481e-13,3.410605131648481e-13,4.951436767344319,3.410605131648481e-13,24413.25478930317,20751.266570907694,0.85,1.069600244690124,0.6652040274887171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683160166228624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.506973712612,1523.5994529710947,0.3751979507467468,0.1330509751000691,6.112874298809886,3.6776825081847693
2422.0,-30.24226555321204,4.586618273129343,34.98366455472444,23.97366390740501,4.879350434633797,-26.730161308939362,-40.24808445302767,1.3672461903610067,-5.126720221334665,-5.126720221335076,39.968319079101384,42189.18315784377,25648.12976997931,25648.12976997931,67837.31292782308,77297.77924430386,77297.77924430386,25648.12976997931,102945.90901428317,102945.90901428317,102945.90901428317,127359.89781251388,91515.51265879355,56406.91657233299,39009.551207178396,24413.988798230715,0.0,63423.540005409115,20751.89047849611,1523.5802332346782,0.0,0.8863877506288463,2.883142331768693,0.0014959135982669303,352907.65927594714,1553167.691768743,4.4010597416767405,1553167.691768743,4.4010597416767405,0.85,0.09707566120461945,4.027634451161993,1.2671992880338805,1.0,0.0,4.027634451161078,1.2853628279784524,1.2856502838458264,3.1334611235774057,19313.61614446719,1969.440751374546,4632.441516551485,4632.441516551485,5.536633258798802,4.586618273129343,-2.3534990643311025,6.940117337460445,3.677247212602077,3.677247212602077,1.0506420607434506,0.0,0.0,0.00022362627629237642,0.982479370237001,0.00022761422078351794,199.12374563808942,0.0,0.0,0.0,0.0019523122141496408,7.667035542513667e-05,0.00014695592086723977,0.0005918847296871305,0.09707566120445325,0.07166524406169104,0.025410417142762206,0.09707567468478909,0.07166524406181374,0.025410417142805713,0.37519783721957745,0.37519783721957745,0.13303430843340244,0.0,3.979039320256561e-13,4.950483989586701,3.979039320256561e-13,3.979039320256561e-13,4.951564848198359,3.979039320256561e-13,24413.988798230715,20751.89047849611,0.85,1.069592030372911,0.6651975458046908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683119782046999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.505744292543,1523.5802332346782,0.37519783721957745,0.13303430843340244,6.112874298809886,3.677247212602077
2423.0,-30.2419231066587,4.587465403344956,34.98370108983807,23.97385889142754,4.879541699284652,-26.729833980462605,-40.2477644389495,1.367452573088546,-5.126527017132389,-5.1265270171327595,39.96839327825641,42189.24199378424,25648.34437412646,25648.34437412646,67837.5863679107,77297.7943082408,77297.7943082408,25648.34437412646,102946.13868236727,102946.13868236727,102946.13868236727,127360.89000515427,91515.46652159026,56406.91420713373,39009.50257161837,24414.751322787,0.0,63424.253894405374,20752.53862436895,1523.5621650580817,0.0,0.8863884679210993,2.88307864777099,0.0014959135982669303,352910.3197127519,1553170.8888999484,4.401035623339486,1553170.8888999484,4.401035623339486,0.85,0.09707246771125423,4.027634451161993,1.267198923728429,1.0,0.0,4.027634451162821,1.285361861640306,1.28564931729157,3.1334634793210325,19313.606407579875,1969.43975848836,4632.441516551485,4632.441516551485,5.536679585157459,4.587465403344956,-2.3535297561981334,6.940995159543089,3.676812918632344,3.676812918632344,1.0505179767520982,0.0,0.0,0.00022362627629237642,0.9824442837318488,0.00022762234967964212,199.1234649177393,0.0,0.0,0.0,0.0019523122141496408,7.667313792902297e-05,0.00014695313836335345,0.0005918735227786175,0.09707246771113645,0.07166523095730067,0.02540723675383578,0.09707245779507,0.07166523095738764,0.025407236753866594,0.37519772353255565,0.37519772353255565,0.13301764176673578,0.0,3.979039320256561e-13,4.950668660711756,3.979039320256561e-13,3.979039320256561e-13,4.951775105281968,3.979039320256561e-13,24414.751322787,20752.53862436895,0.85,1.0695843025737923,0.6651909861490028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268307946345402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.504518137232,1523.5621650580817,0.37519772353255565,0.13301764176673578,6.112874298809886,3.676812918632344
2424.0,-30.241580919888953,4.588310976356916,34.98373757575824,23.974057542532705,4.879742990477729,-26.729505882966528,-40.24744051331652,1.3676679535552798,-5.126323870934982,-5.1263238709353764,39.96846491559837,42189.28363402793,25648.531238564818,25648.531238564818,67837.81487259275,77297.78364521902,77297.78364521902,25648.531238564818,102946.31488378384,102946.31488378384,102946.31488378384,127361.80237097299,91515.39882223854,56406.898811047315,39009.44445687914,24415.487487189155,0.0,63424.93194406829,20753.16436411078,1523.543047132846,0.0,0.8863892452858518,2.8830170806921323,0.0014959135982669303,352913.1170685754,1553173.9756511576,4.401009485145764,1553173.9756511576,4.401009485145764,0.85,0.0970692647414974,4.027634451161993,1.2671985484333708,1.0,0.0,4.02763445116216,1.2853608531739302,1.285648308599663,3.1334659377688303,19313.59212017379,1969.4383015783976,4632.441516551485,4632.441516551485,5.536719923376015,4.588310976356916,-2.353553051904494,6.94186402826141,3.6763795000359365,3.6763795000359365,1.0503941428674104,0.0,0.0,0.00022362627629237642,0.9824092251936892,0.0002276304726762789,199.1231844111373,0.0,0.0,0.0,0.0019523122141496408,7.66759545387353e-05,0.0001469503217536411,0.0005918621785043046,0.09706926474134642,0.07166521090358868,0.025404053837757738,0.09706925192228757,0.07166521090370014,0.025404053837797258,0.3751976107756462,0.3751976107756462,0.1330009751000691,0.0,3.979039320256561e-13,4.950832864414849,3.979039320256561e-13,3.979039320256561e-13,4.951876362940823,3.979039320256561e-13,24415.487487189155,20753.16436411078,0.85,1.0695764708492868,0.6651845313958372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683039229962332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.503302964742,1523.543047132846,0.3751976107756462,0.1330009751000691,6.112874298809886,3.6763795000359365
2425.0,-30.24123903089053,4.5891549734595145,34.98377409080869,23.97426642654466,4.87994600307638,-26.729177881368937,-40.24712039446456,1.3678848535547845,-5.126122068181985,-5.126122068182366,39.96853873593404,42189.339802664756,25648.720347688082,25648.720347688082,67838.06015035283,77297.80750900405,77297.80750900405,25648.720347688082,102946.52785669213,102946.52785669213,102946.52785669213,127362.76827667137,91515.36646691676,56406.898760577584,39009.408562599085,24416.240419979236,0.0,63425.64898257832,20753.80435698235,1523.524375000675,0.0,0.8863900078574694,2.882954590964882,0.0014959135982669303,352915.89594218397,1553177.1564693132,4.4009838443881275,1553177.1564693132,4.4009838443881275,0.85,0.0970660659556434,4.027634451161993,1.2671981495106595,1.0,0.0,4.027634451162979,1.2853598375943127,1.2856472927929234,3.1334684135612467,19313.585291842213,1969.437605282356,4632.441516551485,4632.441516551485,5.536760746152212,4.5891549734595145,-2.353576956625743,6.942731930085257,3.675947023566786,3.675947023566786,1.0502705781619388,0.0,0.0,0.00022362627629237642,0.9823741985111791,0.00022763858887101218,199.1229041494217,0.0,0.0,0.0,0.0019523122141496408,7.667873814157316e-05,0.00014694753815080324,0.0005918509671696164,0.09706606595550232,0.07166519392031959,0.025400872035182744,0.09706604181336283,0.07166519392042374,0.02540087203521967,0.37519749764425037,0.37519749764425037,0.13298430843340245,0.0,3.979039320256561e-13,4.951019972828533,3.979039320256561e-13,3.979039320256561e-13,4.952152533207197,3.979039320256561e-13,24416.240419979236,20753.80435698235,0.85,1.069568246262431,0.6651778969459701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268299907059207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.502094002808,1523.524375000675,0.37519749764425037,0.13298430843340245,6.112874298809886,3.675947023566786
2426.0,-30.24089750521722,4.589997425097388,34.98381066938146,23.974464379157894,4.880152073947529,-26.728849900920668,-40.246792731899745,1.368104469650958,-5.125919354293103,-5.125919354293506,39.96861361628003,42189.36315988282,25648.90580345522,25648.90580345522,67838.26896333805,77297.7744709537,77297.7744709537,25648.90580345522,102946.68027440892,102946.68027440892,102946.68027440892,127363.66027667295,91515.2785949593,56406.86728388831,39009.34590118998,24416.980002264027,0.0,63426.32590345401,20754.433001924423,1523.505816838638,0.0,0.8863907712281072,2.8828936267616596,0.0014959135982669303,352918.68737964815,1553180.3829669068,4.40095817679411,1553180.3829669068,4.40095817679411,0.85,0.0970628685940586,4.027634451161993,1.267197706080042,1.0,0.0,4.027634451162648,1.2853588092988921,1.285646264267537,3.1334709203563897,19313.566747169214,1969.4357142519837,4632.441516551485,4632.441516551485,5.536800780282483,4.589997425097388,-2.3535998577712496,6.943597282868637,3.6755154809866646,3.6755154809866646,1.050147280281904,0.0,0.0,0.00022362627629237642,0.9823392103963593,0.00022764669670688044,199.1226241863276,0.0,0.0,0.0,0.0019523122141496408,7.668158743774711e-05,0.0001469446888546293,0.0005918394912461847,0.09706286859391644,0.07166517804888345,0.025397690545033,0.09706289046110113,0.07166517804898842,0.02539769054507019,0.3751973857122871,0.3751973857122871,0.13296764176673578,0.0,3.979039320256561e-13,4.951161561311778,3.979039320256561e-13,3.979039320256561e-13,4.952113775063879,3.979039320256561e-13,24416.980002264027,20754.433001924423,0.85,1.0695601234509435,0.665171166056543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682958986230726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.500890481746,1523.505816838638,0.3751973857122871,0.13296764176673578,6.112874298809886,3.6755154809866646
2427.0,-30.24055609847868,4.590838263938753,34.983847297294716,23.974668408650928,4.880352756692775,-26.728522566426626,-40.24647268289698,1.3683192246407323,-5.12572023159089,-5.125720231591306,39.96868821058661,42189.41777984224,25649.099339036136,25649.099339036136,67838.51711887837,77297.78800836863,77297.78800836863,25649.099339036136,102946.88734740477,102946.88734740477,102946.88734740477,127364.62272333929,91515.23516498161,56406.86493645533,39009.300253918096,24417.735375934513,0.0,63427.03562985261,20755.075069544335,1523.4874268010278,0.0,0.8863915172919933,2.882831034740225,0.0014959135982669303,352921.42938215256,1553183.5971444664,4.400933091151681,1553183.5971444664,4.400933091151681,0.85,0.09705967245094686,4.027634451161993,1.2671973412251103,1.0,0.0,4.027634451162199,1.2853578037659328,1.2856452585097022,3.133473371664717,19313.55758162019,1969.4347796260895,4632.441516551485,4632.441516551485,5.536842558593168,4.590838263938753,-2.3536249854656885,6.944463249404442,3.6750848788531894,3.6750848788531894,1.0500242511009112,0.0,0.0,0.00022362627629237642,0.98230423580942,0.000227654801985159,199.1223443215163,0.0,0.0,0.0,0.0019523122141496408,7.668437062222575e-05,0.00014694190567015068,0.0005918282815964947,0.09705967245081529,0.07166516299367018,0.02539450945714511,0.09705969316352603,0.07166516299376732,0.025394509457179536,0.37519727210306636,0.37519727210306636,0.13295097510006912,0.0,3.979039320256561e-13,4.951318469245393,3.979039320256561e-13,3.979039320256561e-13,4.952325124984782,3.979039320256561e-13,24417.735375934513,20755.075069544335,0.85,1.0695520679031931,0.6651645841696145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682918975431468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.49969107837,1523.4874268010278,0.37519727210306636,0.13295097510006912,6.112874298809886,3.6750848788531894
2428.0,-30.240215049436635,4.591677535238717,34.98388395711155,23.97487739743667,4.880555055727726,-26.728195392128686,-40.246152703743405,1.3685353984198143,-5.125519566224284,-5.125519566224657,39.9687623956819,42189.4710483202,25649.287444004272,25649.287444004272,67838.75849232447,77297.81527961367,77297.81527961367,25649.287444004272,102947.10272361795,102947.10272361795,102947.10272361795,127365.59390200843,91515.20626835704,56406.86203706369,39009.27136810372,24418.49117839048,0.0,63427.762546494196,20755.717501631905,1523.4688658345474,0.0,0.886392272715135,2.882768381998557,0.0014959135982669303,352924.1926447033,1553186.7936945974,4.400907690842904,1553186.7936945974,4.400907690842904,0.8499999999999999,0.09705647472958363,4.027634451161993,1.2671969538414856,1.0,0.0,4.027634451161899,1.2853567915914599,1.2856442461088688,3.1334758391677315,19313.55148321896,1969.4341577622286,4632.441516551485,4632.441516551485,5.53688316460351,4.591677535238717,-2.353648678904003,6.94532621414272,3.6746551942788304,3.6746551942788304,1.0499014840796659,0.0,0.0,0.00022362627629237642,0.9822692992068177,0.00022766289903690832,199.1220647507086,0.0,0.0,0.0,0.0019523122141496408,7.668715329265264e-05,0.00014693912299972378,0.0005918170740172171,0.09705647472944784,0.0716651467576298,0.025391327971818027,0.09705648400233066,0.07166514675773009,0.02539132797185355,0.37519715817581195,0.37519715817581195,0.13293430843340245,0.0,3.979039320256561e-13,4.951501725949754,3.979039320256561e-13,3.979039320256561e-13,4.952616713436726,3.979039320256561e-13,24418.49117839048,20755.717501631905,0.85,1.0695436157407712,0.6651578008509164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682879041391184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.498500676527,1523.4688658345474,0.37519715817581195,0.13293430843340245,6.112874298809886,3.6746551942788304
2429.0,-30.239873990367585,4.592515272217701,34.983920683871986,23.9750754198991,4.880760614055808,-26.727867882895378,-40.245828847959615,1.3687545065836098,-5.125317856356332,-5.125317856356756,39.96883766521366,42189.508476889576,25649.471562521852,25649.471562521852,67838.98003941143,77297.78467930669,77297.78467930669,25649.471562521852,102947.25624182854,102947.25624182854,102947.25624182854,127366.48949614092,91515.12081547773,56406.84461306071,39009.19578046335,24419.233254312385,0.0,63428.429034775734,20756.348266165525,1523.4504144749958,0.0,0.8863930295297522,2.882707299495912,0.0014959135982669303,352926.97030767414,1553190.036976926,4.400882243776633,1553190.036976926,4.400882243776633,0.85,0.09705327844488705,4.027634451161993,1.2671965186530723,1.0,0.0,4.027634451159766,1.2853557656791612,1.2856432199671373,3.1334783401651105,19313.533449073035,1969.43231879113,4632.441516551485,4632.441516551485,5.536922910063206,4.592515272217701,-2.35367127353512,6.946186545752822,3.6742264382275507,3.6742264382275507,1.0497789823507289,0.0,0.0,0.00022362627629237642,0.9822343629173793,0.0002276709965920697,199.12178517246642,0.0,0.0,0.0,0.0019523122141496408,7.668996977091453e-05,0.00014693630652146188,0.0005918057302723385,0.09705327844475198,0.07166513165518736,0.025388146789564626,0.09705333488782944,0.0716651316552871,0.02538814678959996,0.375197045697228,0.375197045697228,0.1329176417667358,0.0,3.979039320256561e-13,4.951642180482452,3.979039320256561e-13,3.979039320256561e-13,4.952587946292283,3.979039320256561e-13,24419.233254312385,20756.348266165525,0.85,1.0695358701414082,0.6651514016492265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682839181959646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.497314489052,1523.4504144749958,0.375197045697228,0.1329176417667358,6.112874298809886,3.6742264382275507
2430.0,-30.23953318742131,4.593351284592158,34.983957390434,23.975276061706268,4.880949541793692,-26.727542267296624,-40.24551285021005,1.368958621669004,-5.125125443366869,-5.125125443367195,39.96891053040061,42189.57737054639,25649.678515065225,25649.678515065225,67839.25588561161,77297.83211401511,77297.83211401511,25649.678515065225,102947.51062908034,102947.51062908034,102947.51062908034,127367.51119639541,91515.10676862339,56406.85202515444,39009.17193718772,24420.000567315077,0.0,63429.1725045028,20757.000482217816,1523.4321391667984,0.0,0.8863937475912327,2.8826429154956754,0.0014959135982669303,352929.6199631763,1553193.1766635256,4.400858099769527,1553193.1766635256,4.400858099769527,0.85,0.09705008322049144,4.027634451161993,1.2671961911628022,1.0,0.0,4.027634451162812,1.2853548099692054,1.2856422640434484,3.1334806700248685,19313.530484596904,1969.4320164986927,4632.441516551485,4632.441516551485,5.53696758467866,4.593351284592158,-2.3537002082129,6.947051492805058,3.6737986181082753,3.6737986181082753,1.0496567480309358,0.0,0.0,0.00022362627629237642,0.9821994542025724,0.00022767908833133492,199.12150580496137,0.0,0.0,0.0,0.0019523122141496408,7.669271800235372e-05,0.0001469335582900227,0.0005917946614007142,0.09705008322037179,0.07166511727040982,0.025384965949961973,0.09705008163825248,0.07166511727049817,0.02538496594999327,0.37519693190308645,0.37519693190308645,0.13290097510006912,0.0,3.410605131648481e-13,4.951836471887475,3.410605131648481e-13,3.410605131648481e-13,4.952979889738742,3.410605131648481e-13,24420.000567315077,20757.000482217816,0.85,1.069527682720372,0.6651446913886725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682799395558217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.496139870755,1523.4321391667984,0.37519693190308645,0.13290097510006912,6.112874298809886,3.6737986181082753
2431.0,-30.23919270642925,4.594185674501755,34.98399400044315,23.975465807039313,4.881140773569957,-26.72721671100456,-40.24518930874763,1.3691647781451721,-5.124929008510037,-5.124929008510419,39.96898113118167,42189.61364335132,25649.873210848353,25649.873210848353,67839.48685419967,77297.82618218902,77297.82618218902,25649.873210848353,102947.69939303737,102947.69939303737,102947.69939303737,127368.44175267985,91515.04041848672,56406.827879648685,39009.12504315338,24420.742359642485,0.0,63429.86740279586,20757.631005696112,1523.4132406189347,0.0,0.8863944944093939,2.882580381427498,0.0014959135982669303,352932.3250185852,1553196.218783762,4.4008329888795865,1553196.218783762,4.4008329888795865,0.85,0.09704688255845975,4.027634451161993,1.2671957422373819,1.0,0.0,4.027634451160199,1.2853538447024688,1.2856412985608416,3.1334830231859634,19313.516481931852,1969.430588624235,4632.441516551485,4632.441516551485,5.537009613440909,4.594185674501755,-2.353725989938344,6.947911664440099,3.673371673961599,3.673371673961599,1.0495347639890282,0.0,0.0,0.00022362627629237642,0.9821645798021006,0.00022768717269099195,199.12122670215578,0.0,0.0,0.0,0.0019523122141496408,7.669553193578265e-05,0.00014693074435659376,0.0005917833279054926,0.0970468825583253,0.07166509898588583,0.025381783572439476,0.09704685416217734,0.07166509898598511,0.02538178357247464,0.37519682041623875,0.37519682041623875,0.13288430843340243,0.0,3.979039320256561e-13,4.952013940492009,3.979039320256561e-13,3.979039320256561e-13,4.953097722101404,3.979039320256561e-13,24420.742359642485,20757.631005696112,0.85,1.0695196069605757,0.665137976332766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682759691223053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.4949714901,1523.4132406189347,0.37519682041623875,0.13288430843340243,6.112874298809886,3.673371673961599
2432.0,-30.238852431618675,4.595018609878827,34.98403064121572,23.975668858643644,4.881347783658617,-26.726889762376615,-40.24486932959405,1.3693851144165294,-5.12472535348445,-5.124725353484827,39.96905524726773,42189.66391169273,25650.047754751442,25650.047754751442,67839.71166644417,77297.81011798159,77297.81011798159,25650.047754751442,102947.85787273303,102947.85787273303,102947.85787273303,127369.34015293185,91514.97040710131,56406.82420081222,39009.05134032122,24421.482280198816,0.0,63430.53362052003,20758.259938168994,1523.3944767285561,0.0,0.8863952653308133,2.882519339761092,0.0014959135982669303,352935.12951831834,1553199.4123799778,4.400807067575749,1553199.4123799778,4.400807067575749,0.8500000000000001,0.09704368370644176,4.027634451161993,1.2671953751845288,1.0,0.0,4.027634451161857,1.2853528130446374,1.2856402666722924,3.133485538201504,19313.501706589574,1969.4290819586276,4632.441516551485,4632.441516551485,5.537047292039218,4.595018609878827,-2.3537462568041505,6.9487648666829775,3.6729456337253144,3.6729456337253144,1.0494130382072326,0.0,0.0,0.00022362627629237642,0.9821297278545585,0.00022769525241933493,199.12094776914518,0.0,0.0,0.0,0.0019523122141496408,7.669831498066986e-05,0.00014692796131170655,0.0005917721188180257,0.09704368370629685,0.07166508208591858,0.025378601620378256,0.09704368819320575,0.07166508208602561,0.025378601620416143,0.37519670988417053,0.37519670988417053,0.13286764176673577,0.0,3.979039320256561e-13,4.952164734717655,3.979039320256561e-13,3.979039320256561e-13,4.953155561278493,3.979039320256561e-13,24421.482280198816,20758.259938168994,0.85,1.0695119179085348,0.6651317828113653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682720064102295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.493808019726,1523.3944767285561,0.37519670988417053,0.13286764176673577,6.112874298809886,3.6729456337253144
2433.0,-30.23851234530822,4.59584997499126,34.9840673781913,23.9758726785891,4.881549999512498,-26.72656346289014,-40.24454945521427,1.3696011170944526,-5.12452742802833,-5.124527428028741,39.969131330964714,42189.71381039797,25650.236186508126,25650.236186508126,67839.9499969061,77297.81655771578,77297.81655771578,25650.236186508126,102948.05274422391,102948.05274422391,102948.05274422391,127370.29331925265,91514.92103488468,56406.818287566995,39009.00305257521,24422.240575028747,0.0,63431.24362760395,20758.904488774435,1523.3763899729156,0.0,0.8863959998427607,2.8824569590193385,0.0014959135982669303,352937.8551338561,1553202.690763959,4.400782370524939,1553202.690763959,4.400782370524939,0.85,0.09704049106363466,4.027634451161993,1.2671949905483055,1.0,0.0,4.027634451160824,1.2853518016791519,1.2856392550806273,3.133488003751495,19313.4912869786,1969.428019454003,4632.441516551485,4632.441516551485,5.53708796859304,4.59584997499126,-2.353770253392224,6.949620228383484,3.672520545354901,3.672520545354901,1.0492915843871145,0.0,0.0,0.00022362627629237642,0.9820948965465985,0.00022770332793574982,199.12066899143431,0.0,0.0,0.0,0.0019523122141496408,7.670109720760339e-05,0.00014692517908477303,0.0005917609130249773,0.09704049106350748,0.07166506973502641,0.02537542132848107,0.0970405163361452,0.07166506973512034,0.025375421328514322,0.37519659861599264,0.37519659861599264,0.1328509751000691,0.0,3.979039320256561e-13,4.952319597936366,3.979039320256561e-13,3.979039320256561e-13,4.9533157941805825,3.979039320256561e-13,24422.240575028747,20758.904488774435,0.85,1.0695037038085686,0.6651251244274499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682680506219575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.492651768218,1523.3763899729156,0.37519659861599264,0.1328509751000691,6.112874298809886,3.672520545354901
