time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2434.0,-30.238172505536085,4.596679801698073,34.98410418905576,23.976081667374842,4.881752886120264,-26.726237318175166,-40.24422961575908,1.3698176987593356,-5.1243285375275605,-5.124328537527949,39.969206957108895,42189.762804319,25650.420795182352,25650.420795182352,67840.18359950135,77297.84115895357,77297.84115895357,25650.420795182352,102948.26195413592,102948.26195413592,102948.26195413592,127371.26295933253,91514.89019566347,56406.811841029004,39008.97594959384,24423.001005196613,0.0,63431.97695479046,20759.55085441712,1523.3581563847404,0.0,0.8863967409395039,2.882394321553105,0.0014959135982669303,352940.59405558766,1553205.9494375489,4.400757452096658,1553205.9494375489,4.400757452096658,0.85,0.09703729710115852,4.027634451161993,1.2671945965709166,1.0,0.0,4.027634451161729,1.2853507876043375,1.2856382407790272,3.133490475910299,19313.4847786079,1969.427355784891,4632.441516551485,4632.441516551485,5.537127819862303,4.596679801698073,-2.3537932194811413,6.9504730211792145,3.672096371513616,3.672096371513616,1.0491703918610331,0.0,0.0,0.00022362627629237642,0.98206009181983,0.00022771139786159153,199.12039041659725,0.0,0.0,0.0,0.0019523122141496408,7.670387922406343e-05,0.00014692239706831298,0.0005917497080796391,0.09703729710103232,0.07166505639802663,0.025372240703005686,0.09703732724848463,0.07166505639811983,0.02537224070303869,0.37519648710630876,0.37519648710630876,0.13283430843340244,0.0,3.979039320256561e-13,4.952495847322382,3.979039320256561e-13,3.979039320256561e-13,4.953579425290684,3.979039320256561e-13,24423.001005196613,20759.55085441712,0.85,1.0694950221692243,0.6651182074048975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682641023070385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.491503082916,1523.3581563847404,0.37519648710630876,0.13283430843340244,6.112874298809886,3.672096371513616
2435.0,-30.23783298580069,4.597507845984681,34.98414093129985,23.976267920248233,4.881933145393132,-26.725913724352125,-40.24391389740629,1.3700138839446476,-5.124141462387627,-5.124141462388004,39.96927858009259,42189.82772736884,25650.634685607063,25650.634685607063,67840.4624129759,77297.8654790301,77297.8654790301,25650.634685607063,102948.50016463715,102948.50016463715,102948.50016463715,127372.26476176704,91514.85004431168,56406.81229265067,39008.9308351789,24423.76459712989,0.0,63432.69543230879,20760.199907560407,1523.3399947126331,0.0,0.8863974362285053,2.8823297767424196,0.0014959135982669303,352943.1702831718,1553209.0356227327,4.400734073920651,1553209.0356227327,4.400734073920651,0.85,0.09703410351410996,4.027634451161993,1.2671942619374024,1.0,0.0,4.027634451162981,1.2853498690309377,1.2856373220001995,3.133492715254674,19313.476304986616,1969.4264917159903,4632.441516551485,4632.441516551485,5.5371739921504926,4.597507845984681,-2.353824355740144,6.951332201724824,3.6716731191951566,3.6716731191951566,1.0490494626271876,0.0,0.0,0.00022362627629237642,0.9820253211982085,0.00022771946045089858,199.1201121048803,0.0,0.0,0.0,0.0019523122141496408,7.670662548599224e-05,0.00014691965080638417,0.0005917386471404828,0.09703410351400257,0.07166504339913327,0.025369060114869314,0.09703407356113833,0.07166504339921256,0.0253690601148974,0.3751963768040897,0.3751963768040897,0.13281764176673577,0.0,3.979039320256561e-13,4.952692947481125,3.979039320256561e-13,3.979039320256561e-13,4.95383743884139,3.979039320256561e-13,24423.76459712989,20760.199907560407,0.85,1.069487303836407,0.6651116973641938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268260161314078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.49036079484,1523.3399947126331,0.3751963768040897,0.13281764176673577,6.112874298809886,3.6716731191951566
2436.0,-30.237493709506406,4.598334471564409,34.98417763789999,23.97646615225824,4.88213737861114,-26.72558795206916,-40.243590355943866,1.3702316211737726,-5.123938299478652,-5.123938299479001,39.96935102636569,42189.85898846104,25650.80493043261,25650.80493043261,67840.66391889365,77297.84122242808,77297.84122242808,25650.80493043261,102948.64615286069,102948.64615286069,102948.64615286069,127373.14378605258,91514.77112064492,56406.78888667729,39008.869148852915,24424.497633191888,0.0,63433.3667820448,20760.822988213105,1523.3209680047464,0.0,0.8863982106796019,2.8822689351484407,0.0014959135982669303,352945.9680735033,1553212.1572876084,4.400708034052799,1553212.1572876084,4.400708034052799,0.85,0.0970309027420158,4.027634451161993,1.2671938487282026,1.0,0.0,4.027634451162932,1.2853488495486312,1.2856363022898982,3.133495200603599,19313.45964877872,1969.4247932554665,4632.441516551485,4632.441516551485,5.537210742711712,4.598334471564409,-2.353843678655229,6.952178150219638,3.671250712224447,3.671250712224447,1.0489287749212706,0.0,0.0,0.00022362627629237642,0.9819905768341336,0.0002277275175219413,199.1198339934945,0.0,0.0,0.0,0.0019523122141496408,7.670943989120492e-05,0.0001469168364011715,0.0005917273117450886,0.09703090274186887,0.07166502521126228,0.025365877530606602,0.097030898153811,0.07166502521137079,0.025365877530645006,0.37519626885028895,0.37519626885028895,0.1328009751000691,0.0,3.410605131648481e-13,4.952848060933718,3.410605131648481e-13,3.410605131648481e-13,4.9538552267368345,3.410605131648481e-13,24424.497633191888,20760.822988213105,0.85,1.069479161526964,0.6651051509440475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26825622880185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.489223423356,1523.3209680047464,0.37519626885028895,0.1328009751000691,6.112874298809886,3.671250712224447
2437.0,-30.23715485597764,4.5991595740275795,34.984214453166885,23.976675036270194,4.882341021603159,-26.725262619344992,-40.24327058633787,1.3704487849705485,-5.123740301021201,-5.12374030102154,39.969427604759844,42189.90448074637,25650.987704419564,25650.987704419564,67840.89218516594,77297.86234579477,77297.86234579477,25650.987704419564,102948.85005021433,102948.85005021433,102948.85005021433,127374.11052638278,91514.73750896263,56406.779643914466,39008.84207227574,24425.26047616845,0.0,63434.102548444185,20761.47140474318,1523.3029456398247,0.0,0.8863989437487951,2.882206371721367,0.0014959135982669303,352948.6947600586,1553215.457008166,4.400683385623715,1553215.457008166,4.400683385623715,0.85,0.09702771137903379,4.027634451161993,1.2671934454096485,1.0,0.0,4.027634451161866,1.285347832752842,1.285635285266715,3.1334976794071134,19313.452555302316,1969.424069922177,4632.441516551485,4632.441516551485,5.537250197929073,4.5991595740275795,-2.3538663121689027,6.953025886196482,3.670829257350973,3.670829257350973,1.0488083592431352,0.0,0.0,0.00022362627629237642,0.9819558770877693,0.00022773556481539163,199.11955622943327,0.0,0.0,0.0,0.0019523122141496408,7.671222157980253e-05,0.00014691405471257388,0.0005917161081202605,0.0970277113789073,0.07166501394638408,0.02536269743252321,0.09702772426999451,0.07166501394647752,0.02536269743255628,0.3751961603594295,0.3751961603594295,0.13278430843340244,0.0,3.410605131648481e-13,4.953021071457954,3.410605131648481e-13,3.410605131648481e-13,4.954089995298375,3.410605131648481e-13,24425.26047616845,20761.47140474318,0.85,1.0694703552140006,0.6650981536079309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682523030429314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.488092492258,1523.3029456398247,0.3751961603594295,0.13278430843340244,6.112874298809886,3.670829257350973
2438.0,-30.23681626956469,4.599982992533663,34.984251273000254,23.97686003185811,4.882529220238298,-26.724939071587958,-40.242951131053246,1.370652022261554,-5.12355023949317,-5.123550239493595,39.96950136829692,42189.94997485167,25651.189779269946,25651.189779269946,67841.13975412161,77297.84948771734,77297.84948771734,25651.189779269946,102949.03926698728,102949.03926698728,102949.03926698728,127375.05534309265,91514.66377125736,56406.76425839147,39008.77723651765,24426.01607610537,0.0,63434.79331262302,20762.113664689565,1523.2849449198616,0.0,0.8863996465024435,2.8821433150888938,0.0014959135982669303,352951.3121607141,1553218.6354431005,4.400659756538467,1553218.6354431005,4.400659756538467,0.85,0.09702452005595022,4.027634451161993,1.2671930431900544,1.0,0.0,4.027634451164142,1.2853468811646478,1.2856343334657094,3.1334999992473387,19313.436993550065,1969.4224830650699,4632.441516551485,4632.441516551485,5.5372938196023656,4.599982992533663,-2.3538943169969673,6.953877309530631,3.670408720713303,3.670408720713303,1.0486882059180866,0.0,0.0,0.00022362627629237642,0.9819212060159616,0.0002277436060269191,199.11927868510546,0.0,0.0,0.0,0.0019523122141496408,7.671500062723141e-05,0.000146911275665145,0.0005917049151330946,0.0970245200558431,0.07166500274951247,0.02535951730633063,0.09702453188770191,0.07166500274959157,0.025359517306358638,0.37519605262808764,0.37519605262808764,0.13276764176673578,0.0,3.979039320256561e-13,4.953172018061537,3.979039320256561e-13,3.979039320256561e-13,4.954137577964218,3.979039320256561e-13,24426.01607610537,20762.113664689565,0.85,1.0694626120996877,0.6650916282950385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682483845330932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.486964400967,1523.2849449198616,0.37519605262808764,0.13276764176673578,6.112874298809886,3.670408720713303
2439.0,-30.23647777960521,4.6008049605991,34.984288110329175,23.977068985719256,4.882732370723117,-26.724614115268597,-40.24263146622104,1.3708687063864509,-5.1233500097704905,-5.123350009770863,39.96957551756504,42189.99422244233,25651.363832147596,25651.363832147596,67841.35805458992,77297.87294752919,77297.87294752919,25651.363832147596,102949.23677967678,102949.23677967678,102949.23677967678,127376.0064688893,91514.63244406003,56406.753718972956,39008.754138985634,24426.769689212528,0.0,63435.52382819816,20762.75423583065,1523.2663682475425,0.0,0.8864003997762822,2.8820810401032495,0.0014959135982669303,352954.0696074469,1553221.8305039543,4.40063442881233,1553221.8305039543,4.40063442881233,0.85,0.09702132357409637,4.027634451161993,1.267192647564225,1.0,0.0,4.02763445116136,1.2853458666178652,1.2856333186920357,3.133502472575666,19313.430382195922,1969.4218088945688,4632.441516551485,4632.441516551485,5.537331392203558,4.6008049605991,-2.353914726616984,6.954719687216084,3.6699890512526845,3.6699890512526845,1.0485683003579098,0.0,0.0,0.00022362627629237642,0.9818865461407992,0.0002277516452092309,199.11900122061536,0.0,0.0,0.0,0.0019523122141496408,7.671778159075734e-05,0.0001469084947016191,0.0005916937144285902,0.09702132357395996,0.07166498771195366,0.02535633586200629,0.09702133470908347,0.07166498771205443,0.025356335862041945,0.37519594428115577,0.37519594428115577,0.1327509751000691,0.0,3.979039320256561e-13,4.953341688335229,3.979039320256561e-13,3.979039320256561e-13,4.95440149763192,3.979039320256561e-13,24426.769689212528,20762.75423583065,0.85,1.069453737598574,0.6650846667035508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682444740360956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.485842253574,1523.2663682475425,0.37519594428115577,0.1327509751000691,6.112874298809886,3.6699890512526845
2440.0,-30.236139592002306,4.601625151136194,34.98432489562317,23.977250314224534,4.882910866987455,-26.724291896634444,-40.24231972927225,1.3710631716195687,-5.123165350389229,-5.123165350389631,39.96964767657402,42190.07026071228,25651.577135548705,25651.577135548705,67841.64739626099,77297.88434287194,77297.88434287194,25651.577135548705,102949.46147842065,102949.46147842065,102949.46147842065,127376.99515178881,91514.5791936732,56406.765111513545,39008.682313510726,24427.533673368154,0.0,63436.21598687888,20763.40362236293,1523.2484347937627,0.0,0.8864010807600023,2.882016597689892,0.0014959135982669303,352956.6126435234,1553224.9398101463,4.400611531760312,1553224.9398101463,4.400611531760312,0.85,0.09701813270258373,4.027634451161993,1.2671923404047267,1.0,0.0,4.027634451161806,1.285344956104549,1.2856324079750943,3.133504692287748,19313.419144128176,1969.4206629305804,4632.441516551485,4632.441516551485,5.537377437771613,4.601625151136194,-2.3539459775313696,6.955571128667563,3.669570316606647,3.669570316606647,1.0484486618876134,0.0,0.0,0.00022362627629237642,0.9818519185434681,0.00022775967747164528,199.11872400474303,0.0,0.0,0.0,0.0019523122141496408,7.672049367445404e-05,0.00014690578261792236,0.0005916827911468588,0.09701813270248485,0.07166497685617924,0.025353155846305604,0.09701809766867975,0.0716649768562523,0.02535315584633144,0.3751958366782856,0.3751958366782856,0.13273430843340245,0.0,3.979039320256561e-13,4.953518789796021,3.979039320256561e-13,3.979039320256561e-13,4.9545786864455295,3.979039320256561e-13,24427.533673368154,20763.40362236293,0.85,1.069446629828824,0.665078608557592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682405704428574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.48472946011,1523.2484347937627,0.3751958366782856,0.13273430843340245,6.112874298809886,3.669570316606647
2441.0,-30.23580162192308,4.602443949047309,34.98436165708968,23.97745392462241,4.883114485958113,-26.723967361330836,-40.242000099364645,1.3712802253658365,-5.122963619401446,-5.122963619401843,39.96972055312995,42190.11265793784,25651.744250666183,25651.744250666183,67841.85690860402,77297.88435162313,77297.88435162313,25651.744250666183,102949.6286022893,102949.6286022893,102949.6286022893,127377.90403148334,91514.52481563973,56406.7531219542,39008.635215206144,24428.275429194033,0.0,63436.91064440018,20764.034114814927,1523.229554837,0.0,0.8864018463115199,2.8819551395323355,0.0014959135982669303,352959.39079761045,1553228.0800399564,4.400585791271917,1553228.0800399564,4.400585791271917,0.85,0.09701493370237084,4.027634451161993,1.2671919387346136,1.0,0.0,4.0276344511607896,1.2853439398301905,1.2856313914734583,3.133507169835097,19313.407668079635,1969.4194926993048,4632.441516551485,4632.441516551485,5.53741351272623,4.602443949047309,-2.3539647090894036,6.956408658136713,3.669152415686336,3.669152415686336,1.0483292616246673,0.0,0.0,0.00022362627629237642,0.98181731453469,0.0002277677048284273,199.11844696794824,0.0,0.0,0.0,0.0019523122141496408,7.672327451822836e-05,0.00014690300177414806,0.0005916715909246701,0.09701493370222722,0.07166496005416087,0.02534997364806635,0.09701491010571194,0.07166496005426695,0.025349973648103884,0.3751957302346036,0.3751957302346036,0.13271764176673578,0.0,3.979039320256561e-13,4.953682643206378,3.979039320256561e-13,3.979039320256561e-13,4.954722042076526,3.979039320256561e-13,24428.275429194033,20764.034114814927,0.85,1.0694382216828946,0.6650719940388856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682366753066519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.483621892436,1523.229554837,0.3751957302346036,0.13271764176673578,6.112874298809886,3.669152415686336
2442.0,-30.235464037521695,4.6032612316749235,34.98439853713403,23.977663088031136,4.883316294707363,-26.72364335430974,-40.24168057423083,1.3714956114953407,-5.122767878877141,-5.1227678788775615,39.969797529941296,42190.15381392096,25651.9260846863,25651.9260846863,67842.07989860726,77297.91417033614,77297.91417033614,25651.9260846863,102949.84025502244,102949.84025502244,102949.84025502244,127378.8840414375,91514.49967027424,56406.7393138588,39008.62261823937,24429.043786415055,0.0,63437.66640465443,20764.687218452797,1523.2117250371502,0.0,0.8864025663800567,2.8818921942274733,0.0014959135982669303,352962.0864699666,1553231.396953802,4.400561580106043,1553231.396953802,4.400561580106043,0.85,0.09701174466701298,4.027634451161993,1.2671915639890359,1.0,0.0,4.0276344511623865,1.2853429313654228,1.2856303827831597,3.133509628347532,19313.4023613516,1969.418951563643,4632.441516551485,4632.441516551485,5.537452765033996,4.6032612316749235,-2.353987343139784,6.957248574814708,3.6687354616414156,3.6687354616414156,1.0482101318975474,0.0,0.0,0.00022362627629237642,0.9817827513278173,0.00022777572328494452,199.11817024806626,0.0,0.0,0.0,0.0019523122141496408,7.672605454359589e-05,0.00014690022174878052,0.0005916603939987247,0.09701174466689214,0.07166495062576812,0.02534679404112401,0.09701173443282088,0.07166495062585741,0.025346794041155578,0.3751956240326248,0.3751956240326248,0.13270097510006912,0.0,3.979039320256561e-13,4.953870645000848,3.979039320256561e-13,3.979039320256561e-13,4.9549952351478055,3.979039320256561e-13,24429.043786415055,20764.687218452797,0.85,1.0694289961086854,0.6650647195122149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268232786799464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.482521239956,1523.2117250371502,0.3751956240326248,0.13270097510006912,6.112874298809886,3.6687354616414156
2443.0,-30.235126361133133,4.6040768600090995,34.98443543389279,23.977853427082323,4.883504226986093,-26.723320652131015,-40.24136499557642,1.371698517983972,-5.122579064029992,-5.122579064030386,39.969871776871976,42190.21181043177,25652.124599898874,25652.124599898874,67842.33641033064,77297.92391732511,77297.92391732511,25652.124599898874,102950.04851722399,102950.04851722399,102950.04851722399,127379.85603388822,91514.44879852579,56406.73669163257,39008.56900765913,24429.80751666424,0.0,63438.376524323365,20765.336389164604,1523.193867674833,0.0,0.8864032609896064,2.8818285973579614,0.0014959135982669303,352964.6867795483,1553234.5962427647,4.400538224983597,1553234.5962427647,4.400538224983597,0.85,0.09700855543779775,4.027634451161993,1.26719120902475,1.0,0.0,4.02763445116165,1.2853419813333404,1.285629432538614,3.1335119444118327,19313.391625276443,1969.4178567886531,4632.441516551485,4632.441516551485,5.537495618292233,4.6040768600090995,-2.3540146257111423,6.958091485720242,3.668319415149158,3.668319415149158,1.048091261471188,0.0,0.0,0.00022362627629237642,0.9817481800158827,0.00022778374418657807,199.1178934535513,0.0,0.0,0.0,0.0019523122141496408,7.672880032407259e-05,0.00014689747596830383,0.0005916493349986814,0.09700855543769413,0.07166494114307505,0.02534361429461908,0.09700853232954808,0.0716649411431516,0.02534361429464616,0.3751955195982461,0.3751955195982461,0.13268430843340245,0.0,3.979039320256561e-13,4.954056120967948,3.979039320256561e-13,3.979039320256561e-13,4.955157424971105,3.979039320256561e-13,24429.80751666424,20765.336389164604,0.85,1.0694210685596395,0.6650581890956071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682289055037184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.481424126732,1523.193867674833,0.3751955195982461,0.13268430843340245,6.112874298809886,3.668319415149158
2444.0,-30.234789243883675,4.604891160964002,34.98447242941502,23.978060983959608,4.883716376044312,-26.72299603140989,-40.24104540059341,1.3719231635706375,-5.122375705851766,-5.122375705852126,39.96994844712199,42190.250701182915,25652.283885411627,25652.283885411627,67842.53458659454,77297.90526143937,77297.90526143937,25652.283885411627,102950.189146851,102950.189146851,102950.189146851,127380.74144618215,91514.37955407644,56406.72499382033,39008.505066951235,24430.552299331142,0.0,63439.05736628237,20765.96945443147,1523.1754970164236,0.0,0.8864040210613624,2.8817680266968964,0.0014959135982669303,352967.4873929683,1553237.8999574147,4.400512668828766,1553237.8999574147,4.400512668828766,0.85,0.09700536227036578,4.027634451161993,1.2671907315263526,1.0,0.0,4.027634451162434,1.2853409295178784,1.2856283804879263,3.1335145086158023,19313.37701178988,1969.4163666277352,4632.441516551485,4632.441516551485,5.537530003078784,4.604891160964002,-2.354031147191521,6.958922308155524,3.6679042317494264,3.6679042317494264,1.0479726376426932,0.0,0.0,0.00022362627629237642,0.9817136672584256,0.00022779175206644975,199.11761711813224,0.0,0.0,0.0,0.0019523122141496408,7.673158114233337e-05,0.00014689469515004306,0.000591638134879252,0.09700536227022598,0.07166492882074539,0.025340433449480587,0.09700540661295046,0.07166492882084868,0.025340433449517096,0.37519541655004846,0.37519541655004846,0.1326676417667358,0.0,3.410605131648481e-13,4.954203343210963,3.410605131648481e-13,3.410605131648481e-13,4.955179313720805,3.410605131648481e-13,24430.552299331142,20765.96945443147,0.85,1.0694127151809258,0.6650516645855283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268225032079487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.480340109134,1523.1754970164236,0.37519541655004846,0.1326676417667358,6.112874298809886,3.6679042317494264
2445.0,-30.234452260116498,4.605703606477498,34.98450940824339,23.978237981814914,4.8838891002878055,-26.72267547349964,-40.240733908116795,1.3721123136708906,-5.1221971085929,-5.122197108593304,39.97002195190985,42190.322871010096,25652.50653838055,25652.50653838055,67842.82940939064,77297.92252973054,77297.92252973054,25652.50653838055,102950.42906811109,102950.42906811109,102950.42906811109,127381.7573318867,91514.33032705988,56406.730668338976,39008.44406524545,24431.328263775613,0.0,63439.77232902106,20766.62902420927,1523.1581421734288,0.0,0.8864046661808723,2.8817026998989665,0.0014959135982669303,352969.9470177017,1553241.0672775554,4.400490977776244,1553241.0672775554,4.400490977776244,0.85,0.09700217758966573,4.027634451161993,1.2671904633799569,1.0,0.0,4.027634451163841,1.285340043897541,1.2856274946695305,3.133516667658609,19313.366622822214,1969.415307247859,4632.441516551485,4632.441516551485,5.537578066927648,4.605703606477498,-2.354065084618184,6.9597686910956815,3.6674900073041705,3.6674900073041705,1.0478542878011916,0.0,0.0,0.00022362627629237642,0.9816791694742572,0.0002277997570348167,199.11734089289533,0.0,0.0,0.0,0.0019523122141496408,7.673429154978625e-05,0.00014689198474259016,0.000591627218348818,0.09700217758958239,0.0716649227146502,0.025337254874932182,0.09700217295435873,0.07166492271471178,0.025337254874953946,0.3751953124137204,0.3751953124137204,0.13265097510006912,0.0,3.979039320256561e-13,4.954367898298244,3.979039320256561e-13,3.979039320256561e-13,4.955366069239801,3.979039320256561e-13,24431.328263775613,20766.62902420927,0.85,1.069405310245027,0.665045307101611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682211649741681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.479256145993,1523.1581421734288,0.3751953124137204,0.13265097510006912,6.112874298809886,3.6674900073041705
2446.0,-30.234115564446824,4.606514657106599,34.98454631789607,23.978442325629317,4.884088120769161,-26.722352545003027,-40.24041452268136,1.3723251013253186,-5.121998038290542,-5.121998038290966,39.97009389465185,42190.36108125472,25652.673924507806,25652.673924507806,67843.03500576253,77297.94420178237,77297.94420178237,25652.673924507806,102950.61812629018,102950.61812629018,102950.61812629018,127382.69374988033,91514.29626671203,56406.71314618428,39008.425689475276,24432.075623590157,0.0,63440.50131306543,20767.264280051633,1523.1392487210103,0.0,0.886405421511806,2.881640456171526,0.0014959135982669303,352972.68861112837,1553244.16729389,4.400465581078161,1553244.16729389,4.400465581078161,0.85,0.09699897905925893,4.027634451161993,1.2671900424780325,1.0,0.0,4.027634451161839,1.2853390476051887,1.2856264981543695,3.133519096510901,19313.359434658534,1969.4145742591543,4632.441516551485,4632.441516551485,5.537614200384844,4.606514657106599,-2.3540840983733773,6.960598755479976,3.667076580302348,3.667076580302348,1.047736165800671,0.0,0.0,0.00022362627629237642,0.9816447024891916,0.0002278077554183497,199.117064904577,0.0,0.0,0.0,0.0019523122141496408,7.673707072860828e-05,0.00014688920556376814,0.0005916160248324485,0.09699897905912024,0.07166490639084458,0.025334072668275653,0.09699895719670422,0.07166490639094705,0.02533407266831188,0.3751952085565621,0.3751952085565621,0.13263430843340246,0.0,3.979039320256561e-13,4.9545433553339535,3.979039320256561e-13,3.979039320256561e-13,4.955624103332241,3.979039320256561e-13,24432.075623590157,20767.264280051633,0.85,1.069396262664627,0.6650382674792279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682173066954336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.478180745997,1523.1392487210103,0.3751952085565621,0.13263430843340246,6.112874298809886,3.667076580302348
2447.0,-30.233779039101268,4.607324218175127,34.98458332927351,23.97864129105585,4.884288298678503,-26.722029654171276,-40.240098944026954,1.3725389137486257,-5.121803674406408,-5.1218036744068,39.97017067695048,42190.41430070601,25652.85267177666,25652.85267177666,67843.26697248267,77297.93916576078,77297.93916576078,25652.85267177666,102950.79183753744,102950.79183753744,102950.79183753744,127383.6269443399,91514.23603532293,56406.71117026862,39008.36096117145,24432.835106802468,0.0,63441.19606797391,20767.909840782097,1523.12145134488,0.0,0.8864061352337891,2.8815782608373874,0.0014959135982669303,352975.36540395406,1553247.4758521179,4.400441583436118,1553247.4758521179,4.400441583436118,0.85,0.09699579110868511,4.027634451161993,1.2671896463027226,1.0,0.0,4.027634451160809,1.285338046516325,1.2856254968416245,3.133521537060358,19313.34672330616,1969.4132780619439,4632.441516551485,4632.441516551485,5.537652786359048,4.607324218175127,-2.354106100042486,6.961430318217613,3.6666640865862563,3.6666640865862563,1.0476183104532162,0.0,0.0,0.00022362627629237642,0.981610254244223,0.00022781575001430107,199.11678905663734,0.0,0.0,0.0,0.0019523122141496408,7.673981687357761e-05,0.0001468864594187988,0.0005916049643643622,0.09699579110857372,0.07166489793379571,0.025330893174778,0.09699580836187109,0.07166489793387801,0.025330893174807106,0.37519510569382775,0.37519510569382775,0.1326176417667358,0.0,3.979039320256561e-13,4.954701087555236,3.979039320256561e-13,3.979039320256561e-13,4.9557019772937565,3.979039320256561e-13,24432.835106802468,20767.909840782097,0.85,1.0693882079365618,0.6650318234148864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682134550560211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.477110807244,1523.12145134488,0.37519510569382775,0.1326176417667358,6.112874298809886,3.6666640865862563
2448.0,-30.233442718838088,4.608132002258277,34.98462027659324,23.978818079363577,4.884462100741504,-26.721709585592045,-40.23978374954311,1.372728967495473,-5.121623117919398,-5.121623117919758,39.97024283385737,42190.468402993676,25653.065910022113,25653.065910022113,67843.53431301579,77297.9514252567,77297.9514252567,25653.065910022113,102951.01733527881,102951.01733527881,102951.01733527881,127384.62053992698,91514.18250459972,56406.699482336575,39008.31446918128,24433.603204648167,0.0,63441.91767382945,20768.56272395094,1523.1037447498488,0.0,0.8864067952392676,2.881513416615659,0.0014959135982669303,352977.85205462936,1553250.5851065295,4.400419391940028,1553250.5851065295,4.400419391940028,0.85,0.09699260338117008,4.027634451161993,1.267189322109334,1.0,0.0,4.027634451161286,1.285337156669016,1.2856246067953117,3.133523706417786,19313.33542607567,1969.4121260650347,4632.441516551485,4632.441516551485,5.537698817862022,4.608132002258277,-2.354137713035033,6.96226971529331,3.6662524952704403,3.6662524952704403,1.0475007129344116,0.0,0.0,0.00022362627629237642,0.9815758282951317,0.00022782373999651753,199.11651337756606,0.0,0.0,0.0,0.0019523122141496408,7.674255976621517e-05,0.00014688371652616126,0.0005915939169954793,0.09699260338108001,0.07166488963416694,0.025327713746913078,0.0969925703116906,0.07166488963423348,0.02532771374693659,0.37519500266829864,0.37519500266829864,0.13260097510006913,0.0,3.410605131648481e-13,4.954866294622434,3.410605131648481e-13,3.410605131648481e-13,4.955870802120614,3.410605131648481e-13,24433.603204648167,20768.56272395094,0.85,1.069380258361926,0.6650251119442083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682096105054619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.476048679518,1523.1037447498488,0.37519500266829864,0.13260097510006913,6.112874298809886,3.6662524952704403
2449.0,-30.233106653388536,4.608938658267934,34.984657334280385,23.979045019391947,4.884684736220562,-26.721384862724268,-40.2394640847109,1.372962945556237,-5.121413220966815,-5.121413220967233,39.97031994322866,42190.502970213856,25653.201278841156,25653.201278841156,67843.70424905501,77297.96881303038,77297.96881303038,25653.201278841156,102951.17009187154,102951.17009187154,102951.17009187154,127385.52014841778,91514.15397522721,56406.688132410556,39008.29538090739,24434.35005654625,0.0,63442.64543745364,20769.197548064312,1523.0850217436448,0.0,0.8864075870817145,2.8814531921642583,0.0014959135982669303,352980.74280382146,1553253.9077687464,4.400392767692738,1553253.9077687464,4.400392767692738,0.85,0.09698940736050907,4.027634451161993,1.267188917142339,1.0,0.0,4.02763445116168,1.28533606116614,1.2856235110474397,3.1335263771467385,19313.329405180048,1969.4115121045463,4632.441516551485,4632.441516551485,5.537728039778493,4.608938658267934,-2.354147961717645,6.963086619985578,3.6658417171658155,3.6658417171658155,1.0473833477616616,0.0,0.0,0.00022362627629237642,0.9815414297297264,0.00022783172418300605,199.11623790812607,0.0,0.0,0.0,0.0019523122141496408,7.674534165340094e-05,0.00014688093463897548,0.0005915827125708106,0.09698940736035444,0.07166487522883089,0.025324532131523546,0.09698943750920343,0.07166487522894513,0.02532453213156393,0.37519490007116246,0.37519490007116246,0.13258430843340246,0.0,3.979039320256561e-13,4.955032937473959,3.979039320256561e-13,3.979039320256561e-13,4.956099035627801,3.979039320256561e-13,24434.35005654625,20769.197548064312,0.85,1.069370669858656,0.6650180281622763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682057744086261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.47499366082,1523.0850217436448,0.37519490007116246,0.13258430843340246,6.112874298809886,3.6658417171658155
2450.0,-30.232770840439663,4.60974327561617,34.98469436304637,23.979208641126775,4.8848424499875795,-26.721066859736023,-40.23915678318588,1.3731384692839796,-5.121245619144986,-5.121245619145402,39.97039321619494,42190.587624854474,25653.445918211673,25653.445918211673,67844.03354306615,77297.9927099826,77297.9927099826,25653.445918211673,102951.43862819427,102951.43862819427,102951.43862819427,127386.57872260918,91514.10577372913,56406.70068860111,39008.22787236446,24435.140094414903,0.0,63443.36796677936,20769.869080252665,1523.0683015486338,0.0,0.8864081768762385,2.8813861499172178,0.0014959135982669303,352983.0510680702,1553257.0651242828,4.400372936956535,1553257.0651242828,4.400372936956535,0.8499999999999999,0.096986228815698,4.027634451161993,1.267188599542715,1.0,0.0,4.027634451162907,1.2853352393520734,1.2856226890495843,3.1335283806521086,19313.319232639846,1969.4104747941292,4632.441516551485,4632.441516551485,5.537780849807425,4.60974327561617,-2.3541881836495575,6.963931459265727,3.6654319450658255,3.6654319450658255,1.0472662700188073,0.0,0.0,0.00022362627629237642,0.9815070583082505,0.00022783970262814425,199.11596264641966,0.0,0.0,0.0,0.0019523122141496408,7.674801603664771e-05,0.00014687826025572872,0.0005915719411327103,0.09698622881563748,0.0716648737640997,0.025321355051537778,0.09698618069539074,0.07166487376414443,0.025321355051553574,0.3751947980139829,0.3751947980139829,0.1325676417667358,0.0,3.979039320256561e-13,4.955222429000912,3.979039320256561e-13,3.979039320256561e-13,4.956299416059039,3.979039320256561e-13,24435.140094414903,20769.869080252665,0.85,1.0693636816158798,0.6650117888909458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682019436838063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.473944748033,1523.0683015486338,0.3751947980139829,0.1325676417667358,6.112874298809886,3.6654319450658255
2451.0,-30.23243527735584,4.610546888334912,34.9847314419269,23.97942440528425,4.885069235929999,-26.7207421738813,-40.238833346497245,1.3733761324554665,-5.12103112979338,-5.121031129793747,39.970468733440235,42190.60450283263,25653.56647375093,25653.56647375093,67844.17097658355,77297.94808224945,77297.94808224945,25653.56647375093,102951.51455600039,102951.51455600039,102951.51455600039,127387.37454907763,91514.01711269512,56406.67353327829,39008.159532685364,24435.859993077247,0.0,63444.01952576261,20770.48099411566,1523.0490195326454,0.0,0.8864089979393327,2.88132810669881,0.0014959135982669303,352986.00509919773,1553260.3191915927,4.40034533027758,1553260.3191915927,4.40034533027758,0.85,0.09698302815254128,4.027634451161993,1.2671881346823648,1.0,0.0,4.027634451161066,1.2853341265985667,1.2856215760472238,3.133531093444543,19313.300521438563,1969.408566782598,4632.441516551485,4632.441516551485,5.5378068739976545,4.610546888334912,-2.3541945251804437,6.964741413515355,3.6650229023963234,3.6650229023963234,1.0471494006846638,0.0,0.0,0.00022362627629237642,0.981472713757992,0.00022784767539397674,199.1156875902847,0.0,0.0,0.0,0.0019523122141496408,7.675083093404172e-05,0.00014687544535833472,0.0005915606037549898,0.09698302815236719,0.07166485605241432,0.02531817209995287,0.09698308900141399,0.07166485605254297,0.02531817209999831,0.3751946978860169,0.3751946978860169,0.13255097510006913,0.0,3.410605131648481e-13,4.955337081286018,3.410605131648481e-13,3.410605131648481e-13,4.956203957070329,3.410605131648481e-13,24435.859993077247,20770.48099411566,0.85,1.069354865654976,0.6650052253656527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268198122655201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.472901978994,1523.0490195326454,0.3751946978860169,0.13255097510006913,6.112874298809886,3.6650229023963234
2452.0,-30.232100165360347,4.611348569552815,34.98476859657013,23.979602136556082,4.885237603707852,-26.720423736275183,-40.238525975123025,1.3735611746226257,-5.1208595294481825,-5.120859529448579,39.970545097977116,42190.68605457796,25653.798253851608,25653.798253851608,67844.48430842956,77297.98592109163,77297.98592109163,25653.798253851608,102951.78417494324,102951.78417494324,102951.78417494324,127388.44136584896,91513.98745011773,56406.687583603714,39008.11096279335,24436.65719090572,0.0,63444.76815369907,20771.15861226986,1523.0325508005487,0.0,0.8864095969192747,2.8812614997499963,0.0014959135982669303,352988.36846014665,1553263.6097742661,4.400325190742464,1553263.6097742661,4.400325190742464,0.85,0.09697985216386575,4.027634451161993,1.2671878451062368,1.0,0.0,4.027634451161848,1.2853332602211553,1.2856207094760577,3.133533205597586,19313.29426138913,1969.4079284352076,4632.441516551485,4632.441516551485,5.537856908110303,4.611348569552815,-2.354231206057663,6.965579775610478,3.664614897692504,3.664614897692504,1.0470328279121441,0.0,0.0,0.00022362627629237642,0.9814384166698163,0.00022785563769877435,199.1154129046586,0.0,0.0,0.0,0.0019523122141496408,7.675350610207917e-05,0.00014687277019029727,0.0005915498291560394,0.09697985216380606,0.07166485643148014,0.025314995732325908,0.09697986394615407,0.07166485643152426,0.02531499573234149,0.375194594887502,0.375194594887502,0.13253430843340247,0.0,3.979039320256561e-13,4.9554990428694055,3.979039320256561e-13,3.979039320256561e-13,4.9564735199161305,3.979039320256561e-13,24436.65719090572,20771.15861226986,0.85,1.0693471862655701,0.664998663914545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681943064122356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.471865398093,1523.0325508005487,0.375194594887502,0.13253430843340247,6.112874298809886,3.664614897692504
2453.0,-30.23176515469223,4.612149008912167,34.98480574865109,23.979815560765587,4.88544597616544,-26.720101389074483,-40.238206659536786,1.3737822105477517,-5.120656914055246,-5.120656914055597,39.97061933262634,42190.7177915411,25653.947276877865,25653.947276877865,67844.66506841897,77298.00642285997,77298.00642285997,25653.947276877865,102951.95369973783,102951.95369973783,102951.95369973783,127389.35896312234,91513.95668751771,56406.668056199094,39008.09847924291,24437.405263384517,0.0,63445.50374262742,20771.79447387684,1523.013782756931,0.0,0.8864103619978279,2.8812001056283054,0.0014959135982669303,352991.1589909628,1553266.8085841632,4.400299466491538,1553266.8085841632,4.400299466491538,0.85,0.09697665562158082,4.027634451161993,1.2671874258527533,1.0,0.0,4.027634451162778,1.2853322253205577,1.285619674344017,3.133535728599284,19313.287769188722,1969.4072664150065,4632.441516551485,4632.441516551485,5.5378890775453025,4.612149008912167,-2.354245403985912,6.966394412898079,3.6642076496737963,3.6642076496737963,1.0469164713353705,0.0,0.0,0.00022362627629237642,0.9814041312441527,0.00022786359785227243,199.1151383028464,0.0,0.0,0.0,0.0019523122141496408,7.67562853163604e-05,0.00014686999097601603,0.0005915386354968532,0.09697665562143776,0.07166484165519851,0.025311813966239247,0.09697668615579207,0.07166484165530423,0.025311813966276586,0.3751944925390804,0.3751944925390804,0.1325176417667358,0.0,3.410605131648481e-13,4.955665864890761,3.410605131648481e-13,3.410605131648481e-13,4.956718818611023,3.410605131648481e-13,24437.405263384517,20771.79447387684,0.85,1.0693376372837569,0.6649914541256015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681904993564095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.470830965824,1523.013782756931,0.3751944925390804,0.1325176417667358,6.112874298809886,3.6642076496737963
2454.0,-30.231430649571482,4.612947706011438,34.9848429368432,23.979997063893848,4.8856236213457365,-26.719782569808196,-40.23789548138154,1.3739755415823498,-5.1204776873565265,-5.120477687356917,39.970694688616284,42190.7809767681,25654.15634808741,25654.15634808741,67844.9373248555,77298.02207382914,77298.02207382914,25654.15634808741,102952.17842191656,102952.17842191656,102952.17842191656,127390.36241807145,91513.90883886411,56406.66774180261,39008.04566340167,24438.18399615489,0.0,63446.22965955656,20772.456396731657,1522.9966612054939,0.0,0.8864110035734187,2.8811352406623425,0.0014959135982669303,352993.627414227,1553270.055718307,4.40027789480628,1553270.055718307,4.40027789480628,0.85,0.09697347406750184,4.027634451161993,1.2671870906697587,1.0,0.0,4.027634451159916,1.2853313201369267,1.2856187689579526,3.1335379353651227,19313.277671113523,1969.4062366979065,4632.441516551485,4632.441516551485,5.53793420951487,4.612947706011438,-2.3542760048837494,6.967223710895187,3.663801363163122,3.663801363163122,1.0468003894751778,0.0,0.0,0.00022362627629237642,0.9813698988458386,0.00022787154624915332,199.11486411617733,0.0,0.0,0.0,0.0019523122141496408,7.675899379472614e-05,0.0001468672824976503,0.0005915277267360771,0.09697347406742272,0.0716648380018527,0.025308636065570034,0.09697348291444598,0.07166483800191116,0.025308636065590685,0.3751943911135743,0.3751943911135743,0.13250097510006914,0.0,3.979039320256561e-13,4.955841586820213,3.979039320256561e-13,3.979039320256561e-13,4.956885621379342,3.979039320256561e-13,24438.18399615489,20772.456396731657,0.85,1.0693296936461283,0.6649848415446881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268186698212634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.469805674029,1522.9966612054939,0.3751943911135743,0.13250097510006914,6.112874298809886,3.663801363163122
2455.0,-30.231096286371052,4.613744869232066,34.98488002734591,23.98018279289829,4.885807876518076,-26.719463217127693,-40.237580391671486,1.3741748072747104,-5.120289575298159,-5.120289575298559,39.97076621954899,42190.82758622801,25654.340413524595,25654.340413524595,67845.16799975261,77298.02801698497,77298.02801698497,25654.340413524595,102952.36843050957,102952.36843050957,102952.36843050957,127391.30675467392,91513.85401629166,56406.65358553457,39008.00047861899,24438.938324164355,0.0,63446.93880278335,20773.0975755397,1522.978350039671,0.0,0.8864117044023999,2.8810719220876733,0.0014959135982669303,352996.2182268474,1553273.1380332217,4.400254330869447,1553273.1380332217,4.400254330869447,0.85,0.09697028169272988,4.027634451161993,1.2671867060335358,1.0,0.0,4.027634451163128,1.2853303871683255,1.2856178357807042,3.133540209871766,19313.266101248595,1969.4050569000215,4632.441516551485,4632.441516551485,5.537973943516158,4.613744869232066,-2.354299993923506,6.968044863155573,3.663395885136256,3.663395885136256,1.0466845386103587,0.0,0.0,0.00022362627629237642,0.9813356822584145,0.00022787949152906585,199.11459004659199,0.0,0.0,0.0,0.0019523122141496408,7.676173640909632e-05,0.00014686453988328009,0.0005915166804879535,0.09697028169261895,0.07166482642181014,0.02530545527080881,0.09697026250308792,0.07166482642189212,0.02530545527083776,0.37519429107754304,0.37519429107754304,0.13248430843340248,0.0,3.979039320256561e-13,4.956008559283248,3.979039320256561e-13,3.979039320256561e-13,4.957034508312688,3.979039320256561e-13,24438.938324164355,20773.0975755397,0.85,1.0693213775157946,0.6649781436638381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681829053571445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.46878142146,1522.978350039671,0.37519429107754304,0.13248430843340248,6.112874298809886,3.663395885136256
2456.0,-30.23076225580082,4.614540706406061,34.98491720850991,23.98039143243807,4.886013323179284,-26.719142044660448,-40.23726502256466,1.37439311203892,-5.1200923129486,-5.120092312948972,39.970843041298416,42190.87174339163,25654.499539120654,25654.499539120654,67845.3712825123,77298.04102362547,77298.04102362547,25654.499539120654,102952.54056274612,102952.54056274612,102952.54056274612,127392.23842466844,91513.81497063853,56406.6456904048,39007.965866926366,24439.697861922323,0.0,63447.66372884869,20773.743182633974,1522.9603442191244,0.0,0.8864124327406627,2.881010040358829,0.0014959135982669303,352998.9350797957,1553276.4483380553,4.400229842016197,1553276.4483380553,4.400229842016197,0.85,0.09696709285355518,4.027634451161993,1.2671863307384776,1.0,0.0,4.027634451161334,1.2853293650597106,1.285616813443507,3.133542701698788,19313.257860976155,1969.4042166260808,4632.441516551485,4632.441516551485,5.538008293781669,4.614540706406061,-2.354317063863782,6.968857770269842,3.662991275551165,3.662991275551165,1.0465689358717614,0.0,0.0,0.00022362627629237642,0.9813015009951175,0.00022788742915974514,199.11431625040902,0.0,0.0,0.0,0.0019523122141496408,7.676448154612359e-05,0.00014686179474625283,0.0005915056240794893,0.0969670928534332,0.0716648174900915,0.0253022753633417,0.09696711294884514,0.07166481749018165,0.025302275363373528,0.3751941917394387,0.3751941917394387,0.1324676417667358,0.0,3.979039320256561e-13,4.956174185567306,3.979039320256561e-13,3.979039320256561e-13,4.95721216654573,3.979039320256561e-13,24439.697861922323,20773.743182633974,0.85,1.0693123638477493,0.6649712418679348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268179119800288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.467765475922,1522.9603442191244,0.3751941917394387,0.1324676417667358,6.112874298809886,3.662991275551165
2457.0,-30.230428374537144,4.615334755751507,34.98495437906303,23.980563540849857,4.886184243385112,-26.718824459396235,-40.2369539841078,1.3745803282442695,-5.11991677164707,-5.119916771647394,39.97091709455218,42190.93315035559,25654.71407854637,25654.71407854637,67845.64722890196,77298.04568611586,77298.04568611586,25654.71407854637,102952.75976466223,102952.75976466223,102952.75976466223,127393.2339521152,91513.75366351056,56406.641127750634,39007.902817511036,24440.474187452965,0.0,63448.377004964,20774.403059335018,1522.9432317129458,0.0,0.8864130602159328,2.8809449230737685,0.0014959135982669303,353001.35278710845,1553279.6393514543,4.400208744492324,1553279.6393514543,4.400208744492324,0.85,0.09696391176462181,4.027634451161993,1.2671859592897818,1.0,0.0,4.027634451162139,1.2853284885098366,1.2856159366976032,3.133544838667263,19313.24492259771,1969.4028972786539,4632.441516551485,4632.441516551485,5.5380546061689815,4.615334755751507,-2.3543493886287816,6.969684144380289,3.662587594547373,3.662587594547373,1.0464535984421066,0.0,0.0,0.00022362627629237642,0.981267336293655,0.00022789536349700099,199.11404257736132,0.0,0.0,0.0,0.0019523122141496408,7.6767189075822e-05,0.00014685908721655442,0.0005914947191395985,0.09696391176454411,0.0716648143164813,0.025299097448062795,0.09696390038246275,0.07166481431653873,0.02529909744808308,0.37519409298932266,0.37519409298932266,0.13245097510006915,0.0,3.410605131648481e-13,4.956335627261581,3.410605131648481e-13,3.410605131648481e-13,4.957315525143713,3.410605131648481e-13,24440.474187452965,20774.403059335018,0.85,1.0693046919638927,0.664964734197294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268175340555037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.466754012134,1522.9432317129458,0.37519409298932266,0.13245097510006915,6.112874298809886,3.662587594547373
2458.0,-30.23009481099493,4.616127436425628,34.98499150280779,23.980758001003437,4.886379656496034,-26.718504710568528,-40.23664263132957,1.3747895560696084,-5.119722605932054,-5.1197226059324175,39.97099007224765,42190.99195664495,25654.87831910558,25654.87831910558,67845.87027575054,77298.04192370846,77298.04192370846,25654.87831910558,102952.92024281404,102952.92024281404,102952.92024281404,127394.14234591814,91513.69397624643,56406.64400918281,39007.83329673736,24441.222103104104,0.0,63449.05539984146,20775.03878763849,1522.9247761308202,0.0,0.8864137866897218,2.8808829084057175,0.0014959135982669303,353004.0270211614,1553282.7840230402,4.4001843183786855,1553282.7840230402,4.4001843183786855,0.85,0.09696071864903318,4.027634451161993,1.2671855955338107,1.0,0.0,4.027634451161116,1.2853275089025489,1.2856149568712383,3.1335472268860936,19313.232326078556,1969.401612791173,4632.441516551485,4632.441516551485,5.538090060595902,4.616127436425628,-2.3543680998335432,6.970495536259171,3.662184700610593,3.662184700610593,1.0463384858887408,0.0,0.0,0.00022362627629237642,0.9812332053844888,0.0002279032905381042,199.11376916549204,0.0,0.0,0.0,0.0019523122141496408,7.676989943005169e-05,0.00014685637686232472,0.000591483802823528,0.09696071864891267,0.07166480227108515,0.025295916377827514,0.09696071760309892,0.07166480227117421,0.025295916377858964,0.37519399456614966,0.37519399456614966,0.13243430843340248,0.0,3.410605131648481e-13,4.956477421700583,3.410605131648481e-13,3.410605131648481e-13,4.957414180136766,3.410605131648481e-13,24441.222103104104,20775.03878763849,0.85,1.0692967743680557,0.6649585512466175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681715698141998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.465750691588,1522.9247761308202,0.37519399456614966,0.13243430843340248,6.112874298809886,3.662184700610593
