time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2459.0,-30.22976164325929,4.616918576925398,34.98502868813893,23.98095354381951,4.886568445280682,-26.718185980517468,-40.236327646393306,1.3749927825388641,-5.119536718686277,-5.11953671868669,39.97106611359845,42191.0341018817,25655.063140027578,25655.063140027578,67846.09724190927,77298.06926526927,77298.06926526927,25655.063140027578,102953.13240529684,102953.13240529684,102953.13240529684,127395.12944366045,91513.66287103663,56406.62770764918,39007.81684820828,24441.997038363606,0.0,63449.81388657188,20775.697482609066,1522.907343690034,0.0,0.8864144597660774,2.8808189891838123,0.0014959135982669303,353006.5872511958,1553286.0607152837,4.400161687662734,1553286.0607152837,4.400161687662734,0.8500000000000001,0.09695753489838602,4.027634451161993,1.267185235624202,1.0,0.0,4.027634451162741,1.285326557395115,1.2856140051510112,3.1335495466027945,19313.2257615731,1969.4009433979086,4632.441516551485,4632.441516551485,5.538129957682857,4.616918576925398,-2.35439238863879,6.971310965564188,3.6617827172068718,3.6617827172068718,1.0462236334876776,0.0,0.0,0.00022362627629237642,0.9811991162532921,0.00022791120842657618,199.11349607880294,0.0,0.0,0.0,0.0019523122141496408,7.677264149257609e-05,0.00014685363479980033,0.0005914727587980375,0.09695753489829267,0.0716647971071528,0.02529273779113987,0.09695753006758899,0.0716647971072218,0.025292737791164217,0.3751938953202254,0.3751938953202254,0.13241764176673582,0.0,3.979039320256561e-13,4.95664151334546,3.979039320256561e-13,3.979039320256561e-13,4.957651703281783,3.979039320256561e-13,24441.997038363606,20775.697482609066,0.85,1.0692875689627168,0.6649512664813465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681678055872183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.4647521354,1522.907343690034,0.3751938953202254,0.13241764176673582,6.112874298809886,3.6617827172068718
2460.0,-30.22942869100832,4.617708187600209,34.98506588501469,23.98113888865339,4.886755156020792,-26.717867652209343,-40.23601650316266,1.3751941172218844,-5.119350889588986,-5.119350889589299,39.971140820522585,42191.091294734055,25655.246719022696,25655.246719022696,67846.33801375676,77298.06378970634,77298.06378970634,25655.246719022696,102953.31050872905,102953.31050872905,102953.31050872905,127396.0699278742,91513.59819469064,56406.6256997186,39007.7472166356,24442.759419145146,0.0,63450.50663578075,20776.345506273374,1522.88968822926,0.0,0.8864151373860687,2.8807558181490283,0.0014959135982669303,353009.1466949178,1553289.279910934,4.400138904200514,1553289.279910934,4.400138904200514,0.85,0.09695434918713944,4.027634451161993,1.2671848641755061,1.0,0.0,4.027634451161012,1.2853256147464234,1.2856130622915076,3.1335518447258117,19313.21211214817,1969.3995515439187,4632.441516551485,4632.441516551485,5.538169586676435,4.617708187600209,-2.354416417807263,6.972124605407472,3.6613815903183453,3.6613815903183453,1.0461090258052415,0.0,0.0,0.00022362627629237642,0.9811650504462829,0.00022791912144716123,199.11322316948795,0.0,0.0,0.0,0.0019523122141496408,7.6775350200508e-05,0.0001468509260918684,0.0005914618491126529,0.09695434918704046,0.07166479053421422,0.025289558652826238,0.09695435405573975,0.07166479053428737,0.02528955865285206,0.3751937968633269,0.3751937968633269,0.13240097510006915,0.0,3.410605131648481e-13,4.956785702235436,3.410605131648481e-13,3.410605131648481e-13,4.957716169849732,3.410605131648481e-13,24442.759419145146,20776.345506273374,0.85,1.0692796891789849,0.6649449079566817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681640486884347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.463756768671,1522.88968822926,0.3751937968633269,0.13240097510006915,6.112874298809886,3.6613815903183453
2461.0,-30.229095808667317,4.6184964205315815,34.98510317025036,23.98134326739239,4.886954671111294,-26.717548106294522,-40.235701378528006,1.3754069687385153,-5.119158509495094,-5.11915850949547,39.9712177879777,42191.131787809456,25655.41204823524,25655.41204823524,67846.5438360447,77298.08341385408,77298.08341385408,25655.41204823524,102953.49546208933,102953.49546208933,102953.49546208933,127397.02200728287,91513.56383019291,56406.61220414829,39007.72402893847,24443.526545193545,0.0,63451.25057413202,20776.997563414512,1522.87199113798,0.0,0.8864158402442194,2.8806931716734803,0.0014959135982669303,353011.79638154793,1553292.5965203866,4.400115272186349,1553292.5965203866,4.400115272186349,0.85,0.09695116336974187,4.027634451161993,1.2671844839351256,1.0,0.0,4.0276344511615045,1.2853246181774374,1.285612065499651,3.1335542743070555,19313.204859796093,1969.3988120098193,4632.441516551485,4632.441516551485,5.53820527610974,4.6184964205315815,-2.354435410444356,6.972931830975938,3.660981320500122,3.660981320500122,1.045994663000035,0.0,0.0,0.00022362627629237642,0.9811309930673677,0.00022792703305930679,199.11295031822357,0.0,0.0,0.0,0.0019523122141496408,7.677809365926179e-05,0.00014684818263311462,0.0005914507994636607,0.0969511633696327,0.07166478386035297,0.025286379509279738,0.09695119585259582,0.07166478386043366,0.025286379509308208,0.37519369793960966,0.37519369793960966,0.1323843084334025,0.0,3.979039320256561e-13,4.956939169023144,3.979039320256561e-13,3.979039320256561e-13,4.9579192173961815,3.979039320256561e-13,24443.526545193545,20776.997563414512,0.85,1.069270396125251,0.6649377499426316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681602990686187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.462768190657,1522.87199113798,0.37519369793960966,0.1323843084334025,6.112874298809886,3.660981320500122
2462.0,-30.228763342780052,4.619282829039974,34.985140380425825,23.981511359475576,4.887117684418593,-26.71723258556218,-40.23539446117354,1.3755869272006518,-5.118987238463717,-5.118987238464059,39.9712901721265,42191.204391941304,25655.63097899289,25655.63097899289,67846.83537093419,77298.10397950614,77298.10397950614,25655.63097899289,102953.73495849903,102953.73495849903,102953.73495849903,127398.04212158943,91513.51579830976,56406.61621074458,39007.66620840575,24444.307163090405,0.0,63451.97337149616,20777.661088626843,1522.8548505574029,0.0,0.8864164519559953,2.8806271220148463,0.0014959135982669303,353014.15534229006,1553295.715635181,4.40009470478336,1553295.715635181,4.40009470478336,0.85,0.09694798199028443,4.027634451161993,1.2671841877652334,1.0,0.0,4.027634451160921,1.2853237756146578,1.2856112227484424,3.1335563284324435,19313.194723051765,1969.3977783495654,4632.441516551485,4632.441516551485,5.5382525364489945,4.619282829039974,-2.35446925875004,6.973752087790014,3.66058195108042,3.66058195108042,1.0458805574515486,0.0,0.0,0.00022362627629237642,0.9810969795688023,0.00022793493502615964,199.11267780905717,0.0,0.0,0.0,0.0019523122141496408,7.678076575298699e-05,0.00014684551053938943,0.0005914400372469164,0.0969479819902164,0.07166478048211716,0.025283201508099235,0.09694794861854035,0.07166478048216746,0.025283201508116977,0.3751935993014225,0.3751935993014225,0.13236764176673582,0.0,3.410605131648481e-13,4.957107981374804,3.410605131648481e-13,3.410605131648481e-13,4.958109232674644,3.410605131648481e-13,24444.307163090405,20777.661088626843,0.85,1.0692628103732433,0.6649313197072985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681565560055026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.46178931052,1522.8548505574029,0.3751935993014225,0.13236764176673582,6.112874298809886,3.66058195108042
2463.0,-30.228430919646062,4.620068057477889,34.985177601594245,23.981719754543178,4.887325081040173,-26.716912664680866,-40.23507930161429,1.3758068260749707,-5.118786918948956,-5.118786918949301,39.97136491267951,42191.24279696319,25655.7725874501,25655.7725874501,67847.01538441329,77298.10795348247,77298.10795348247,25655.7725874501,102953.88054093257,102953.88054093257,102953.88054093257,127398.93436023808,91513.46916054907,56406.60400402967,39007.62795168821,24445.053819305514,0.0,63452.68177099373,20778.295746409687,1522.8362861306766,0.0,0.8864172034283927,2.880566083934737,0.0014959135982669303,353016.91441109334,1553298.9362950658,4.400069438276905,1553298.9362950658,4.400069438276905,0.85,0.09694478847488322,4.027634451161993,1.2671837404882536,1.0,0.0,4.027634451162251,1.285322746052976,1.2856101929565116,3.1335588384553414,19313.18488052582,1969.3967746912372,4632.441516551485,4632.441516551485,5.538283105309218,4.620068057477889,-2.3544819913827713,6.97455004886066,3.6601833450146706,3.6601833450146706,1.0457666700041917,0.0,0.0,0.00022362627629237642,0.9810629717158255,0.0002279428362292242,199.11240533567977,0.0,0.0,0.0,0.0019523122141496408,7.678350969473577e-05,0.00014684276659764065,0.000591428985652597,0.09694478847474447,0.0716647681963676,0.025280020278376863,0.09694479473581426,0.07166476819647018,0.025280020278413043,0.3751935019249347,0.3751935019249347,0.13235097510006916,0.0,3.410605131648481e-13,4.957260510656738,3.410605131648481e-13,3.410605131648481e-13,4.958251920599878,3.410605131648481e-13,24445.053819305514,20778.295746409687,0.85,1.069253709863345,0.6649245015243811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681528216201363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.460813183507,1522.8362861306766,0.3751935019249347,0.13235097510006916,6.112874298809886,3.6601833450146706
2464.0,-30.228098965992064,4.620851572636654,34.985214889176866,23.98189640315252,4.887500484286118,-26.71659636596504,-40.234772209636844,1.375997884259086,-5.118611466344305,-5.118611466344632,39.97144128949602,42191.312853694646,25655.978180948256,25655.978180948256,67847.2910346429,77298.11301349479,77298.11301349479,25655.978180948256,102954.09119444304,102954.09119444304,102954.09119444304,127399.92722473055,91513.41084609348,56406.61068629334,39007.55573311127,24445.83603028751,0.0,63453.39176339879,20778.960625744385,1522.8195431246597,0.0,0.886417821988056,2.8805012172677347,0.0014959135982669303,353019.33099339035,1553302.2274687146,4.400048640672874,1553302.2274687146,4.400048640672874,0.85,0.09694161144138852,4.027634451161993,1.26718344157096,1.0,0.0,4.027634451162289,1.2853218515241087,1.2856092982275937,3.1335610192778605,19313.172573726915,1969.395519747,4632.441516551485,4632.441516551485,5.5383274865490915,4.620851572636654,-2.3545121878169812,6.975363760453635,3.659785693641842,3.659785693641842,1.0456530553262406,0.0,0.0,0.00022362627629237642,0.981029013160827,0.00022795072652526718,199.11213324785973,0.0,0.0,0.0,0.0019523122141496408,7.678618348316602e-05,0.0001468400928092104,0.0005914182166102003,0.09694161144131894,0.0716647681021774,0.02527684333914154,0.0969416134635179,0.07166476810222884,0.025276843339159673,0.37519340468250856,0.37519340468250856,0.1323343084334025,0.0,3.410605131648481e-13,4.95741039122106,3.410605131648481e-13,3.410605131648481e-13,4.958343873835702,3.410605131648481e-13,24445.83603028751,20778.960625744385,0.85,1.0692460899115972,0.664918165620131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681490928526276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.459847282198,1522.8195431246597,0.37519340468250856,0.1323343084334025,6.112874298809886,3.659785693641842
2465.0,-30.22776712016045,4.621633745415692,34.98525219639032,23.98210127083587,4.887697014696198,-26.716278051355307,-40.2344610664062,1.3762079458910554,-5.118419541809033,-5.118419541809428,39.97151643645435,42191.36557240709,25656.13926651542,25656.13926651542,67847.50483892251,77298.14671331945,77298.14671331945,25656.13926651542,102954.28597983488,102954.28597983488,102954.28597983488,127400.88784282791,91513.38976869849,56406.608627786125,39007.53460101374,24446.60186299304,0.0,63454.13646400678,20779.611583544083,1522.801559362117,0.0,0.8864185291123088,2.8804382487060667,0.0014959135982669303,353021.9744653636,1553305.465651365,4.400024865318309,1553305.465651365,4.400024865318309,0.85,0.09693842327973237,4.027634451161993,1.2671830646274613,1.0,0.0,4.0276344511637125,1.2853208680230879,1.2856083145066248,3.1335634170141287,19313.168125511474,1969.3950661552594,4632.441516551485,4632.441516551485,5.538362259911388,4.621633745415692,-2.354530291706901,6.976164037122593,3.659388834143866,3.659388834143866,1.0455396668982473,0.0,0.0,0.00022362627629237642,0.9809950669032128,0.00022795861450997478,199.11186124916009,0.0,0.0,0.0,0.0019523122141496408,7.678889263284318e-05,0.00014683738365953324,0.0005914073051456271,0.09693842327962102,0.07166475978467785,0.02527366349494318,0.09693842681506122,0.07166475978476017,0.025273663494972207,0.37519330748832896,0.37519330748832896,0.13231764176673583,0.0,3.979039320256561e-13,4.9575812443520135,3.979039320256561e-13,3.979039320256561e-13,4.958629970369941,3.979039320256561e-13,24446.60186299304,20779.611583544083,0.85,1.069236910621387,0.664911192926554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681453722349156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.458883056412,1522.801559362117,0.37519330748832896,0.13231764176673583,6.112874298809886,3.659388834143866
2466.0,-30.227435704956847,4.6224142454787485,34.98528950355482,23.982272890303307,4.887871033072151,-26.715962375673886,-40.23415030734611,1.376397703789297,-5.118243274405586,-5.118243274405976,39.97159104945402,42191.418149598976,25656.33999243321,25656.33999243321,67847.7581420322,77298.13701800875,77298.13701800875,25656.33999243321,102954.47701044197,102954.47701044197,102954.47701044197,127401.85091029681,91513.31635650578,56406.59748809647,39007.46540934367,24447.373899854836,0.0,63454.839309198505,20780.26781487661,1522.7844643595636,0.0,0.8864191582280752,2.8803738677241544,0.0014959135982669303,353024.40229756886,1553308.6808300698,4.400003712833329,1553308.6808300698,4.400003712833329,0.85,0.09693524323735582,4.027634451161993,1.2671826986735693,1.0,0.0,4.027634451162865,1.2853199795847137,1.285607425869562,3.1335655829946094,19313.152632456047,1969.3934863032787,4632.441516551485,4632.441516551485,5.538405590392103,4.6224142454787485,-2.354559303840788,6.976973549319537,3.65899287555327,3.65899287555327,1.045426535872363,0.0,0.0,0.00022362627629237642,0.98096116596133,0.00022796649250964526,199.1115896041681,0.0,0.0,0.0,0.0019523122141496408,7.679159852572489e-05,0.00014683467776665154,0.0005913964067982357,0.09693524323728173,0.0716647575407893,0.025270485696492425,0.09693524072303028,0.07166475754084409,0.02527048569651173,0.3751932117050027,0.3751932117050027,0.13230097510006916,0.0,3.979039320256561e-13,4.95772796891697,3.979039320256561e-13,3.979039320256561e-13,4.958650377968468,3.979039320256561e-13,24447.373899854836,20780.26781487661,0.85,1.069229059290942,0.6649046567435377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681416580056555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.457927735704,1522.7844643595636,0.3751932117050027,0.13230097510006916,6.112874298809886,3.65899287555327
2467.0,-30.227104652153077,4.623193373390615,34.98532680430293,23.982473147939913,4.888063393278218,-26.71564519184035,-40.23383933873845,1.3766039329655144,-5.118053756263691,-5.118053756264057,39.971665476889584,42191.46834323493,25656.504650576095,25656.504650576095,67847.97299381102,77298.169047082,77298.169047082,25656.504650576095,102954.6736976581,102954.6736976581,102954.6736976581,127402.81371322315,91513.29224108373,56406.591537236774,39007.445226496624,24448.14001556504,0.0,63455.585242061665,20780.919013230283,1522.7665075463956,0.0,0.8864198556694103,2.880310607766854,0.0014959135982669303,353027.0126544269,1553311.888017572,4.399980263091331,1553311.888017572,4.399980263091331,0.85,0.09693205548361523,4.027634451161993,1.2671823371155186,1.0,0.0,4.0276344511615285,1.2853190140299122,1.285606460098826,3.1335679369855343,19313.147543089326,1969.3929673323028,4632.441516551485,4632.441516551485,5.538441134962346,4.623193373390615,-2.354578530122564,6.9777719035131796,3.6585977159813186,3.6585977159813186,1.0453136331375197,0.0,0.0,0.00022362627629237642,0.9809273033514386,0.0002279743621452215,199.1113182569577,0.0,0.0,0.0,0.0019523122141496408,7.679430633145999e-05,0.00014683196996091643,0.0005913855007465699,0.09693205548350499,0.07166474958564377,0.025267305897861223,0.09693204501406909,0.07166474958572527,0.025267305897889957,0.37519311570046154,0.37519311570046154,0.1322843084334025,0.0,3.410605131648481e-13,4.957895228638165,3.410605131648481e-13,3.410605131648481e-13,4.9589250001250775,3.410605131648481e-13,24448.14001556504,20780.919013230283,0.85,1.0692198761542246,0.6648976316629766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681379517334028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.456974849612,1522.7665075463956,0.37519311570046154,0.1322843084334025,6.112874298809886,3.6585977159813186
2468.0,-30.22677384731841,4.623971064573635,34.98536421781549,23.98266278849917,4.8882565981204245,-26.71532814677703,-40.233528370130784,1.376810897578943,-5.117867569065822,-5.117867569066239,39.971743362933935,42191.51761661742,25656.677058037494,25656.677058037494,67848.19467465492,77298.15455054653,77298.15455054653,25656.677058037494,102954.83160858403,102954.83160858403,102954.83160858403,127403.73893951053,91513.2220421131,56406.58510818345,39007.37437103295,24448.90733092649,0.0,63456.28170195944,20781.571231287515,1522.7493271531446,0.0,0.8864205235433165,2.880248031935746,0.0014959135982669303,353029.57714677294,1553315.2442469618,4.399957807504517,1553315.2442469618,4.399957807504517,0.85,0.0969288753542416,4.027634451161993,1.2671819629194214,1.0,0.0,4.027634451163008,1.2853180450332884,1.2856054908854977,3.1335702993710646,19313.13272815869,1969.3914566298063,4632.441516551485,4632.441516551485,5.538478352369362,4.623971064573635,-2.3545997815141395,6.978570846087775,3.658203443310529,3.658203443310529,1.0452009838030083,0.0,0.0,0.00022362627629237642,0.980893467365138,0.00022798222613621652,199.1110471137337,0.0,0.0,0.0,0.0019523122141496408,7.679701422547409e-05,0.00014682926206690232,0.0005913745943393485,0.09692887535415118,0.0716647473264079,0.025264128027743284,0.09692891856203013,0.07166474732647475,0.025264128027766855,0.37519302086256434,0.37519302086256434,0.13226764176673583,0.0,3.979039320256561e-13,4.958029491310697,3.979039320256561e-13,3.979039320256561e-13,4.9589209335518944,3.979039320256561e-13,24448.90733092649,20781.571231287515,0.85,1.069211634449736,0.6648911106197798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681342519908174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.456025750616,1522.7493271531446,0.37519302086256434,0.13226764176673583,6.112874298809886,3.658203443310529
2469.0,-30.22644334573896,4.624747079748614,34.9854016041693,23.98284013560044,4.888427752984641,-26.71501357971064,-40.23322155755011,1.3769979869562494,-5.117692941311418,-5.117692941311821,39.97181739888538,42191.582843176555,25656.878179002597,25656.878179002597,67848.46102217915,77298.17964417346,77298.17964417346,25656.878179002597,102955.05782317606,102955.05782317606,102955.05782317606,127404.74650930957,91513.18262949411,56406.5858284971,39007.32977888557,24449.68868613351,0.0,63457.01846501908,20782.235383213483,1522.7322234797484,0.0,0.8864211463709387,2.8801826576403062,0.0014959135982669303,353031.9824357446,1553318.4345750124,4.399936866506796,1553318.4345750124,4.399936866506796,0.85,0.09692569529036657,4.027634451161993,1.2671816403744747,1.0,0.0,4.027634451162183,1.2853171690926544,1.2856046147489701,3.133572434891869,19313.12441044104,1969.3906084586522,4632.441516551485,4632.441516551485,5.5385217681285,4.624747079748614,-2.3546290412730975,6.979376121021712,3.657810035773058,3.657810035773058,1.045088581649445,0.0,0.0,0.00022362627629237642,0.9808596636541295,0.00022799008316772977,199.11077621980945,0.0,0.0,0.0,0.0019523122141496408,7.679968601560072e-05,0.0001468265902767757,0.0005913638333453883,0.09692569529029398,0.07166474506899806,0.025260950221295913,0.09692569793485185,0.07166474506905172,0.025260950221314842,0.37519292506766777,0.37519292506766777,0.13225097510006917,0.0,3.979039320256561e-13,4.958183239219068,3.979039320256561e-13,3.979039320256561e-13,4.9591306200986764,3.979039320256561e-13,24449.68868613351,20782.235383213483,0.85,1.069203417736698,0.6648844188359531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681305590844756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.455082719065,1522.7322234797484,0.37519292506766777,0.13225097510006917,6.112874298809886,3.657810035773058
2470.0,-30.2261131323422,4.625521672503578,34.985438933251785,23.983031033445172,4.888613032679003,-26.7146978593808,-40.23291076356543,1.3771977597176532,-5.117507260502634,-5.117507260503015,39.97189050342337,42191.63052534757,25657.048869404334,25657.048869404334,67848.6793947519,77298.20236808235,77298.20236808235,25657.048869404334,102955.25123748668,102955.25123748668,102955.25123748668,127405.70425535057,91513.14668243295,56406.574839698274,39007.302047482975,24450.45301786389,0.0,63457.755065346864,20782.885065184306,1522.7142758416471,0.0,0.8864218290100214,2.880119069048813,0.0014959135982669303,353034.5399814623,1553321.5847718199,4.399913914523446,1553321.5847718199,4.399913914523446,0.85,0.09692250767995914,4.027634451161993,1.2671812480455267,1.0,0.0,4.027634451160719,1.285316233770536,1.2856036792176782,3.133574715186423,19313.116824101624,1969.3898348673222,4632.441516551485,4632.441516551485,5.538558614875756,4.625521672503578,-2.354650109074819,6.980171781578397,3.657417418791799,3.657417418791799,1.0449764053690855,0.0,0.0,0.00022362627629237642,0.9808258906733536,0.00022799793359742289,199.1105055628288,0.0,0.0,0.0,0.0019523122141496408,7.68023925642719e-05,0.0001468238837281045,0.0005913529323567164,0.09692250767986164,0.07166473725787123,0.02525777042199041,0.09692249026601552,0.07166473725794333,0.025257770422015817,0.3751928297787845,0.3751928297787845,0.1322343084334025,0.0,3.979039320256561e-13,4.958346500884375,3.979039320256561e-13,3.979039320256561e-13,4.959352975273191,3.979039320256561e-13,24450.45301786389,20782.885065184306,0.85,1.0691944479423106,0.6648774524390269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681268741505234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.45414463913,1522.7142758416471,0.3751928297787845,0.1322343084334025,6.112874298809886,3.657417418791799
2471.0,-30.225782984138792,4.626294794220083,34.98547629994801,23.983221791591518,4.88879895162992,-26.714382133878974,-40.23260377636177,1.3773981013700882,-5.117324246183614,-5.117324246183984,39.971966257186565,42191.693616580844,25657.225394019435,25657.225394019435,67848.91901060028,77298.22209773709,77298.22209773709,25657.225394019435,102955.44749175652,102955.44749175652,102955.44749175652,127406.67462823213,91513.10802597168,56406.57954481544,39007.25386795138,24451.227136475598,0.0,63458.48100442698,20783.54306600426,1522.6969343700166,0.0,0.8864224884131232,2.8800552396494594,0.0014959135982669303,353037.0608134923,1553324.8491332673,4.399891743812928,1553324.8491332673,4.399891743812928,0.85,0.09691932600927794,4.027634451161993,1.2671809342922646,1.0,0.0,4.027634451162168,1.2853152957862768,1.2856027410236501,3.1335770019745497,19313.108665965014,1969.3890029689053,4632.441516551485,4632.441516551485,5.538596721048162,4.626294794220083,-2.354672756359079,6.980967550579162,3.657025666072461,3.657025666072461,1.044864476020703,0.0,0.0,0.00022362627629237642,0.9807921256142431,0.0002280057827262076,199.110234960019,0.0,0.0,0.0,0.0019523122141496408,7.680506604817396e-05,0.00014682121024420247,0.000591342164540848,0.09691932600918614,0.07166473389341622,0.025254592115769917,0.09691931058072212,0.0716647338934841,0.025254592115793843,0.3751927355743784,0.3751927355743784,0.13221764176673584,0.0,3.979039320256561e-13,4.958515383583915,3.979039320256561e-13,3.979039320256561e-13,4.959539266609909,3.979039320256561e-13,24451.227136475598,20783.54306600426,0.85,1.0691859927417269,0.6648708407255678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681231959847064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.453211802655,1522.6969343700166,0.3751927355743784,0.13221764176673584,6.112874298809886,3.657025666072461
2472.0,-30.22545304230031,4.627066544157048,34.98551377076188,23.983416461292677,4.8889938387741125,-26.714065697212494,-40.23228914067147,1.3776064936863759,-5.117137082064232,-5.11713708206459,39.97204402326435,42191.7240862606,25657.390007564216,25657.390007564216,67849.11409382481,77298.22106143225,77298.22106143225,25657.390007564216,102955.61106899647,102955.61106899647,102955.61106899647,127407.6070369333,91513.05231790247,56406.555342730935,39007.21886130171,24451.99596793683,0.0,63459.21482923854,20784.196572746303,1522.6796597839714,0.0,0.8864231616943692,2.8799926239634943,0.0014959135982669303,353039.63881932147,1553328.200214243,4.399869106509042,1553328.200214243,4.399869106509042,0.8499999999999999,0.09691614550989269,4.027634451161993,1.2671805375674738,1.0,0.0,4.027634451163805,1.2853143201108792,1.2856017651300546,3.133579380656511,19313.096909223084,1969.3878041148696,4632.441516551485,4632.441516551485,5.538632255991065,4.627066544157048,-2.3546920871110646,6.981758631268113,3.65663476057778,3.65663476057778,1.0447527887365085,0.0,0.0,0.00022362627629237642,0.9807583829131649,0.0002280136271974909,199.10996452708906,0.0,0.0,0.0,0.0019523122141496408,7.680780623034554e-05,0.00014681847006203086,0.0005913311280887312,0.09691614550979982,0.07166473146159577,0.025251414048204055,0.09691617755734983,0.07166473146166444,0.025251414048228248,0.37519264268740454,0.37519264268740454,0.13220097510006917,0.0,3.410605131648481e-13,4.958662826828856,3.410605131648481e-13,3.410605131648481e-13,4.959608850171151,3.410605131648481e-13,24451.99596793683,20784.196572746303,0.85,1.0691767031218238,0.6648636324888936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268119524817813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.45228866725,1522.6796597839714,0.37519264268740454,0.13220097510006917,6.112874298809886,3.65663476057778
2473.0,-30.22512354106205,4.62783650198607,34.98555116486764,23.983579908404522,4.889153174806024,-26.713753212435684,-40.23198641426859,1.3777828461796182,-5.116969831050881,-5.116969831051239,39.97211673056934,42191.80220178351,25657.605060517446,25657.605060517446,67849.40726230096,77298.23779905471,77298.23779905471,25657.605060517446,102955.84285957215,102955.84285957215,102955.84285957215,127408.62288679584,91513.00016932611,56406.5645720548,39007.1506636348,24452.780027223685,0.0,63459.930690858484,20784.863023140133,1522.662787233911,0.0,0.886423751667555,2.8799263873297476,0.0014959135982669303,353041.9425537571,1553331.3333084902,4.399849270237819,1553331.3333084902,4.399849270237819,0.85,0.09691296793909282,4.027634451161993,1.2671802529366687,1.0,0.0,4.027634451160775,1.2853134944444107,1.2856009392789358,3.1335813936217773,19313.08590368362,1969.386681862167,4632.441516551485,4632.441516551485,5.53867867923299,4.62783650198607,-2.354725435409063,6.982561937395133,3.656244729799131,3.656244729799131,1.0446413513711803,0.0,0.0,0.00022362627629237642,0.9807246865213194,0.00022802146144152878,199.10969445602507,0.0,0.0,0.0,0.0019523122141496408,7.681044277909822e-05,0.0001468158335132782,0.0005913205090341429,0.09691296793903577,0.07166473118974814,0.025248236749287622,0.09691293920804912,0.07166473118979033,0.025248236749302495,0.3751925496663047,0.3751925496663047,0.1321843084334025,0.0,3.410605131648481e-13,4.958819050459908,3.410605131648481e-13,3.410605131648481e-13,4.959762292557286,3.410605131648481e-13,24452.780027223685,20784.863023140133,0.85,1.069169261984,0.6648573634175323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681158601784366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.45137240261,1522.662787233911,0.3751925496663047,0.1321843084334025,6.112874298809886,3.656244729799131
2474.0,-30.22479439267318,4.628605225211362,34.98558852393861,23.983784880861663,4.88934929577437,-26.713437366412546,-40.231679392140336,1.3779922695137297,-5.116777542095178,-5.116777542095532,39.972190498309374,42191.86117035764,25657.753212964937,25657.753212964937,67849.61438332258,77298.27361237872,77298.27361237872,25657.753212964937,102956.02682534365,102956.02682534365,102956.02682534365,127409.5678251528,91512.98213188784,56406.56968986688,39007.12493557884,24453.540999809145,0.0,63460.66593538798,20785.509849837774,1522.6445280473665,0.0,0.8864244656214476,2.8798636709963517,0.0014959135982669303,353044.59117823193,1553334.512103756,4.3998252654706915,1553334.512103756,4.3998252654706915,0.85,0.09690977824551941,4.027634451161993,1.2671798864332962,1.0,0.0,4.02763445116303,1.2853125139446255,1.2855999585598736,3.133583784072232,19313.082097026705,1969.3862936911898,4632.441516551485,4632.441516551485,5.538710660737119,4.628605225211362,-2.354740556914811,6.9833457821261735,3.6558554446511478,3.6558554446511478,1.044530127043185,0.0,0.0,0.00022362627629237642,0.980691027460291,0.00022802928754380925,199.10942467490057,0.0,0.0,0.0,0.0019523122141496408,7.681311682627115e-05,0.00014681315946610528,0.0005913097389496252,0.09690977824540156,0.07166472198024931,0.025245056265152246,0.09690974466577552,0.07166472198033648,0.02524505626518294,0.37519245716887634,0.37519245716887634,0.13216764176673584,0.0,3.410605131648481e-13,4.958994501651887,3.410605131648481e-13,3.410605131648481e-13,4.960062311576905,3.410605131648481e-13,24453.540999809145,20785.509849837774,0.85,1.0691601385400396,0.6648505897072523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681122040624146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.45045830934,1522.6445280473665,0.37519245716887634,0.13216764176673584,6.112874298809886,3.6558554446511478
2475.0,-30.224465579806836,4.629372388767188,34.98562596657426,23.983960830979072,4.889529512766427,-26.71312341293602,-40.23136891247702,1.3781873458957052,-5.116600543187246,-5.1166005431875945,39.972267650484646,42191.90425236461,25657.940373300837,25657.940373300837,67849.84462566546,77298.25631477889,77298.25631477889,25657.940373300837,102956.19668807973,102956.19668807973,102956.19668807973,127410.51273070855,91512.90468036631,56406.55261795226,39007.05784712672,24454.316042628816,0.0,63461.37388975554,20786.16863623449,1522.627783840717,0.0,0.8864250892200886,2.8797999300293897,0.0014959135982669303,353047.0292084793,1553337.8367461723,4.399804298675756,1553337.8367461723,4.399804298675756,0.85,0.09690660280543786,4.027634451161993,1.267179522677325,1.0,0.0,4.027634451162035,1.285311600617228,1.2855990450282215,3.1335860107602356,19313.06575150327,1969.384626911664,4632.441516551485,4632.441516551485,5.538751062830752,4.629372388767188,-2.354766282839228,6.984138671606416,3.6554670703274206,3.6554670703274206,1.0444191629506916,0.0,0.0,0.00022362627629237642,0.9806574039542899,0.0002280371059155334,199.10915516951158,0.0,0.0,0.0,0.0019523122141496408,7.68158210748031e-05,0.0001468104552175733,0.0005912988472250733,0.09690660280536473,0.07166472339623797,0.025241879409126748,0.09690660223144797,0.07166472339629205,0.025241879409145802,0.3751923663610063,0.3751923663610063,0.13215097510006918,0.0,3.410605131648481e-13,4.959133090124965,3.410605131648481e-13,3.410605131648481e-13,4.960024345107399,3.410605131648481e-13,24454.316042628816,20786.16863623449,0.85,1.069151839409174,0.6648438517208903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681085538223786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.449548130695,1522.627783840717,0.3751923663610063,0.13215097510006918,6.112874298809886,3.6554670703274206
2476.0,-30.22413698145802,4.6301380654028605,34.98566340103756,23.984152532089524,4.889709808136811,-26.71280964464344,-40.231065976526565,1.3783824713221517,-5.116420763146323,-5.116420763146673,39.972342297710476,42191.97793143327,25658.1188037193,25658.1188037193,67850.09673515256,77298.30253628436,77298.30253628436,25658.1188037193,102956.42134000367,102956.42134000367,102956.42134000367,127411.51884611927,91512.89086669926,56406.566261847925,39007.02733872371,24455.09750611561,0.0,63462.124844839316,20786.832880198268,1522.6104435232362,0.0,0.8864257361079151,2.879735106959863,0.0014959135982669303,353049.5055603226,1553341.053450399,4.399782548866912,1553341.053450399,4.399782548866912,0.85,0.09690342165141312,4.027634451161993,1.2671792056271807,1.0,0.0,4.027634451162327,1.2853106870615079,1.2855981312681957,3.133588238008055,19313.062836239453,1969.3843296374862,4632.441516551485,4632.441516551485,5.538789580406813,4.6301380654028605,-2.3547897383568497,6.98492780375971,3.6550795067087805,3.6550795067087805,1.044308430488223,0.0,0.0,0.00022362627629237642,0.9806238036264843,0.0002280449194332986,199.10888584067683,0.0,0.0,0.0,0.0019523122141496408,7.681845970314947e-05,0.00014680781658922695,0.0005912882197946416,0.09690342165133055,0.0716647205494892,0.02523870110184134,0.09690338803461787,0.07166472054955027,0.025238701101862854,0.375192274785412,0.375192274785412,0.13213430843340251,0.0,3.410605131648481e-13,4.959308298659721,3.410605131648481e-13,3.410605131648481e-13,4.960351327988349,3.410605131648481e-13,24455.09750611561,20786.832880198268,0.85,1.069143160602352,0.6648371455350708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681049110018112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.448642202029,1522.6104435232362,0.375192274785412,0.13213430843340251,6.112874298809886,3.6550795067087805
2477.0,-30.223808648525953,4.6309023579144535,34.98570089284301,23.98434280129152,4.8898991622546015,-26.71249520936394,-40.23075542701406,1.378585723092585,-5.116236702310118,-5.116236702310497,39.97241883687178,42192.01877664264,25658.284898608894,25658.284898608894,67850.30367525153,77298.3062807051,77298.3062807051,25658.284898608894,102956.591179314,102956.591179314,102956.591179314,127412.45858223246,91512.83835051191,56406.55084644956,39006.98611562484,24455.867402918462,0.0,63462.8535185433,20787.48729248069,1522.5931464065263,0.0,0.8864263979794146,2.879672021437453,0.0014959135982669303,353052.0408914286,1553344.3516872863,4.399760295295883,1553344.3516872863,4.399760295295883,0.85,0.09690024147556581,4.027634451161993,1.2671788034075875,1.0,0.0,4.027634451162006,1.285309735460522,1.2855971794543959,3.1335905580135557,19313.05175311863,1969.383199473687,4632.441516551485,4632.441516551485,5.538825435125971,4.6309023579144535,-2.3548098003093116,6.985712158223765,3.6546927731418206,3.6546927731418206,1.0441979351833772,0.0,0.0,0.00022362627629237642,0.9805902316787438,0.00022805272688626962,199.10861673011314,0.0,0.0,0.0,0.0019523122141496408,7.682116473401833e-05,0.0001468051115583581,0.0005912773249191228,0.09690024147547527,0.07166471851169072,0.02523552296378454,0.096900236738011,0.07166471851175768,0.025235522963808127,0.3751921849096478,0.3751921849096478,0.13211764176673585,0.0,3.979039320256561e-13,4.9594653207993815,3.979039320256561e-13,3.979039320256561e-13,4.960443752108517,3.979039320256561e-13,24455.867402918462,20787.48729248069,0.85,1.069134145621521,0.6648301555541384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681012752551872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.447742936289,1522.5931464065263,0.3751921849096478,0.13211764176673585,6.112874298809886,3.6546927731418206
2478.0,-30.223480640736888,4.631665052040368,34.985738388827706,23.98451993884521,4.890071916893642,-26.71218272666962,-40.23044889383016,1.3787740028263604,-5.116062989389661,-5.116062989390008,39.97249394221,42192.075167463445,25658.47670489023,25658.47670489023,67850.55187235368,77298.32404772981,77298.32404772981,25658.47670489023,102956.80075262004,102956.80075262004,102956.80075262004,127413.45051278426,91512.7932687024,56406.54438843579,39006.943200296235,24456.649760164222,0.0,63463.59296046046,20788.15229613959,1522.5762537184057,0.0,0.8864270122209255,2.8796069903196897,0.0014959135982669303,353054.43369911454,1553347.5881428025,4.399739643169642,1553347.5881428025,4.399739643169642,0.85,0.09689706482235952,4.027634451161993,1.267178461630829,1.0,0.0,4.027634451162241,1.2853088539581166,1.285596297754853,3.1335927071216134,19313.04223896372,1969.3822292998855,4632.441516551485,4632.441516551485,5.53886684013468,4.631665052040368,-2.354836986087929,6.986502038128297,3.654306898158489,3.654306898158489,1.0440876851881398,0.0,0.0,0.00022362627629237642,0.9805566942146478,0.0002280605268535587,199.1083478867718,0.0,0.0,0.0,0.0019523122141496408,7.68238348671615e-05,0.00014680244142521492,0.0005912665705988862,0.09689706482229399,0.07166471909881214,0.025232345723481854,0.0968970405481116,0.07166471909886062,0.025232345723498906,0.37519209540724535,0.37519209540724535,0.13210097510006918,0.0,3.410605131648481e-13,4.959625988528728,3.410605131648481e-13,3.410605131648481e-13,4.960599305840105,3.410605131648481e-13,24456.649760164222,20788.15229613959,0.85,1.069125599532734,0.6648232978827759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680976460943127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.446849306647,1522.5762537184057,0.37519209540724535,0.13210097510006918,6.112874298809886,3.654306898158489
2479.0,-30.22315286093269,4.63242644377655,34.985775929879104,23.98470964925366,4.890264970321952,-26.71186841922655,-40.23013834431765,1.378980528615738,-5.115876155685498,-5.115876155685827,39.97257024686021,42192.11384975451,25658.6329916582,25658.6329916582,67850.7468414127,77298.31047764109,77298.31047764109,25658.6329916582,102956.9434692993,102956.9434692993,102956.9434692993,127414.35411386317,91512.72515967482,56406.52853178789,39006.885142096595,24457.410644563875,0.0,63464.29578666047,20788.799047879293,1522.5587354410548,0.0,0.8864276890927932,2.879544791563234,0.0014959135982669303,353057.0072531705,1553350.876284549,4.39971688529799,1553350.876284549,4.39971688529799,0.85,0.09689388291571215,4.027634451161993,1.2671780945779756,1.0,0.0,4.027634451161386,1.2853078870313273,1.2855953306118222,3.1335950644982122,19313.027865098826,1969.3807635735777,4632.441516551485,4632.441516551485,5.538900577585529,4.63242644377655,-2.3548544546889216,6.987280898465472,3.653921814816331,3.653921814816331,1.0439776613760945,0.0,0.0,0.00022362627629237642,0.9805231812970149,0.0002280683216449492,199.10807923101785,0.0,0.0,0.0,0.0019523122141496408,7.68265400730286e-05,0.00014679973621934783,0.0005912556750185383,0.09689388291561278,0.07166471583255737,0.025229167083055407,0.0968939067427402,0.07166471583263087,0.02522916708308127,0.3751920065293795,0.3751920065293795,0.13208430843340252,0.0,3.410605131648481e-13,4.95975023623771,3.410605131648481e-13,3.410605131648481e-13,4.960602846664699,3.410605131648481e-13,24457.410644563875,20788.799047879293,0.85,1.069116831761556,0.6648165449055979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680940245365082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.445960107738,1522.5587354410548,0.3751920065293795,0.13208430843340252,6.112874298809886,3.653921814816331
2480.0,-30.222825262904944,4.633186214192663,34.98581349560824,23.984887066204124,4.890436260115987,-26.711556451833808,-40.229835687763966,1.3791674490448265,-5.115704437749514,-5.1157044377499306,39.972646047761295,42192.184570230405,25658.827550066468,25658.827550066468,67851.01212029687,77298.33514573866,77298.33514573866,25658.827550066468,102957.16269580513,102957.16269580513,102957.16269580513,127415.36176683834,91512.68655168859,56406.53597618023,39006.83397278706,24458.1990710332,0.0,63465.033043820265,20789.469210378218,1522.5420720160366,0.0,0.8864282906167856,2.879479358728397,0.0014959135982669303,353059.37260699406,1553354.1427238062,4.399696660801902,1553354.1427238062,4.399696660801902,0.85,0.0968907082969282,4.027634451161993,1.2671777747804303,1.0,0.0,4.027634451161997,1.2853070118955303,1.2855944552803116,3.133597198090567,19313.019717192485,1969.379932718358,4632.441516551485,4632.441516551485,5.538942576692818,4.633186214192663,-2.3548824520557208,6.988068666248384,3.6535376097434797,3.6535376097434797,1.0438678884981372,0.0,0.0,0.00022362627629237642,0.9804896881990144,0.0002280761123588543,199.1078107249763,0.0,0.0,0.0,0.0019523122141496408,7.682917660784408e-05,0.00014679709968453233,0.0005912450560200838,0.09689070829686468,0.07166471787798019,0.025225990418884483,0.09689071032294498,0.07166471787802718,0.025225990418901018,0.3751919160487735,0.3751919160487735,0.13206764176673585,0.0,3.979039320256561e-13,4.959892763225525,3.979039320256561e-13,3.979039320256561e-13,4.96078971942643,3.979039320256561e-13,24458.1990710332,20789.469210378218,0.85,1.0691085920249699,0.6648099362226481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680904091761969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.445077275122,1522.5420720160366,0.3751919160487735,0.13206764176673585,6.112874298809886,3.6535376097434797
2481.0,-30.222497896851586,4.633944556125604,34.98585101953254,23.98506828993561,4.890616312713428,-26.7112438168646,-40.229529154580064,1.3793622327264186,-5.1155244416165715,-5.115524441616902,39.97271996154696,42192.23826869747,25658.998968047075,25658.998968047075,67851.23723674455,77298.34001322286,77298.34001322286,25658.998968047075,102957.33898126993,102957.33898126993,102957.33898126993,127416.30554335282,91512.63178465948,56406.53004013409,39006.77971613932,24458.966562082896,0.0,63465.746278222214,20790.12157777046,1522.5245761100457,0.0,0.8864289412514872,2.8794156524087784,0.0014959135982669303,353061.85200340534,1553357.3278478135,4.399674785121874,1553357.3278478135,4.399674785121874,0.85,0.0968875260294251,4.027634451161993,1.267177415969782,1.0,0.0,4.027634451162731,1.2853060999463322,1.285593543127167,3.1335994214375598,19313.008159049532,1969.378754115782,4632.441516551485,4632.441516551485,5.538979580501716,4.633944556125604,-2.354904248745712,6.988848804871315,3.6531541845586344,3.6531541845586344,1.0437583384453242,0.0,0.0,0.00022362627629237642,0.9804562200504345,0.0002280838978010391,199.10754240978918,0.0,0.0,0.0,0.0019523122141496408,7.683184699845332e-05,0.00014679442929392311,0.000591234300662868,0.09688752602934207,0.07166471426261213,0.025222811766729945,0.09688752443330473,0.07166471426267354,0.025222811766751563,0.37519182547775015,0.37519182547775015,0.1320509751000692,0.0,3.410605131648481e-13,4.960024570220071,3.410605131648481e-13,3.410605131648481e-13,4.960894402688325,3.410605131648481e-13,24458.966562082896,20790.12157777046,0.85,1.069100124330015,0.6648033111236795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680868015276974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.444201726914,1522.5245761100457,0.37519182547775015,0.1320509751000692,6.112874298809886,3.6531541845586344
2482.0,-30.22217086624669,4.634701515030444,34.985888607877015,23.985258943308168,4.890803508355902,-26.71093076950082,-40.22922255154697,1.3795634116100275,-5.115342765759806,-5.115342765760146,39.97279688579784,42192.29035811096,25659.16493141919,25659.16493141919,67851.45528953015,77298.35397645297,77298.35397645297,25659.16493141919,102957.51890787216,102957.51890787216,102957.51890787216,127417.2616400029,91512.58914080152,56406.5255224595,39006.737353713346,24459.742732130726,0.0,63466.48008584407,20790.781322311115,1522.5074707278798,0.0,0.8864295895295234,2.879352102202169,0.0014959135982669303,353064.35455139953,1553360.6427053006,4.399652988699431,1553360.6427053006,4.399652988699431,0.85,0.09688434753569523,4.027634451161993,1.267177047268488,1.0,0.0,4.027634451159343,1.2853051580570758,1.2855926010272685,3.133601717782214,19312.999159404775,1969.377836407415,4632.441516551485,4632.441516551485,5.539015406830342,4.634701515030444,-2.3549245079237138,6.989626022954157,3.652771594732059,3.652771594732059,1.0436490270663026,0.0,0.0,0.00022362627629237642,0.9804227874266318,0.00022809167551005244,199.10727437026375,0.0,0.0,0.0,0.0019523122141496408,7.683451808340235e-05,0.00014679175820897408,0.0005912235425091053,0.09688434753561266,0.07166471340838379,0.02521963412722887,0.09688436843433998,0.07166471340844488,0.02521963412725035,0.3751917342790646,0.3751917342790646,0.13203430843340253,0.0,3.410605131648481e-13,4.960157980370468,3.410605131648481e-13,3.410605131648481e-13,4.961037422337824,3.410605131648481e-13,24459.742732130726,20790.781322311115,0.85,1.0690911989723553,0.6647964453210912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680832006752754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.44333245142,1522.5074707278798,0.3751917342790646,0.13203430843340253,6.112874298809886,3.652771594732059
2483.0,-30.22184403595648,4.635456959750177,34.98592624156274,23.985445859748893,4.890981082685129,-26.710618864628287,-40.228916123136855,1.379755911356956,-5.115167578633532,-5.115167578633955,39.97287338316037,42192.34232969624,25659.346633632063,25659.346633632063,67851.68896332831,77298.39179858378,77298.39179858378,25659.346633632063,102957.73843221585,102957.73843221585,102957.73843221585,127418.2704664119,91512.56654171608,56406.51707282856,39006.721632097244,24460.53203419605,0.0,63467.2536662933,20791.452229066643,1522.4906926665467,0.0,0.8864302062261868,2.879287002026468,0.0014959135982669303,353066.7677316345,1553363.9391724088,4.399632254126841,1553363.9391724088,4.399632254126841,0.85,0.0968811719019941,4.027634451161993,1.2671767258225008,1.0,0.0,4.027634451161501,1.285304256803524,1.2855916995721623,3.1336039150593673,19312.994390048756,1969.3773500684492,4632.441516551485,4632.441516551485,5.539054630685025,4.635456959750177,-2.354949111364445,6.990406071114622,3.652389851595229,3.652389851595229,1.0435399575986368,0.0,0.0,0.00022362627629237642,0.9803893765097116,0.00022809944869915796,199.1070064956405,0.0,0.0,0.0,0.0019523122141496408,7.683718773284245e-05,0.00014678908855953398,0.0005912127901370478,0.0968811719019244,0.07166471465510499,0.025216457246819413,0.09688117770280769,0.07166471465515654,0.025216457246837565,0.3751916427633788,0.3751916427633788,0.13201764176673586,0.0,3.979039320256561e-13,4.9603197630508475,3.979039320256561e-13,3.979039320256561e-13,4.9613003447913115,3.979039320256561e-13,24460.53203419605,20791.452229066643,0.85,1.06908184998973,0.66478916121912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680796064030209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.442467367977,1522.4906926665467,0.3751916427633788,0.13201764176673586,6.112874298809886,3.652389851595229
