time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2484.0,-30.221517591784192,4.6362108191794,34.98596379567063,23.985613462887727,4.891147876360055,-26.710308385264366,-40.228613711055345,1.3799386698401335,-5.1149962690766415,-5.114996269077069,39.9729463326247,42192.40928007364,25659.536868493225,25659.536868493225,67851.94614856687,77298.3950602092,77298.3950602092,25659.536868493225,102957.93192870243,102957.93192870243,102957.93192870243,127419.23878832537,91512.50517445443,56406.519394318624,39006.65086681757,24461.306859622942,0.0,63467.95772644051,20792.1108306795,1522.473569213646,0.0,0.8864308160024192,2.879222041283951,0.0014959135982669303,353069.1275113663,1553367.0827564276,4.399611752252171,1553367.0827564276,4.399611752252171,0.85,0.09687799302834035,4.027634451161993,1.2671763845952229,1.0,0.0,4.027634451163971,1.2853034011582067,1.2855908437354904,3.1336060011454334,19312.981438979576,1969.3760294269273,4632.441516551485,4632.441516551485,5.539095696473008,4.6362108191794,-2.35497624727682,6.99118706645622,3.652008913277399,3.652008913277399,1.0434311180792568,0.0,0.0,0.00022362627629237642,0.9803560062904383,0.00022810721294864525,199.10673893820427,0.0,0.0,0.0,0.0019523122141496408,7.683982247551813e-05,0.0001467864538168583,0.0005912021783566773,0.09687799302827174,0.07166471358369825,0.025213279444573498,0.0968779689722938,0.071664713583749,0.025213279444591348,0.37519155280429967,0.37519155280429967,0.1320009751000692,0.0,4.547473508864641e-13,4.960467317186783,4.547473508864641e-13,4.547473508864641e-13,4.961383603786373,4.547473508864641e-13,24461.306859622942,20792.1108306795,0.85,1.0690740427007628,0.664782841476187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680760193336333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.441609172582,1522.473569213646,0.37519155280429967,0.1320009751000692,6.112874298809886,3.652008913277399
2485.0,-30.221191414399648,4.636963364320096,34.9860013485436,23.98580942479896,4.8913348431931185,-26.709996128644104,-40.22831098465247,1.3801395574376079,-5.1148129961345035,-5.114812996134848,39.973021404875304,42192.474070582604,25659.69458311653,25659.69458311653,67852.16865369913,77298.43144827765,77298.43144827765,25659.69458311653,102958.12603139417,102958.12603139417,102958.12603139417,127420.20757749432,91512.48520835387,56406.52783065882,39006.619308550056,24462.081546100144,0.0,63468.700854650204,20792.769314185123,1522.456051599834,0.0,0.8864314791458726,2.8791582646055356,0.0014959135982669303,353071.6520997804,1553370.3178219022,4.399589456088391,1553370.3178219022,4.399589456088391,0.8500000000000001,0.09687481100109932,4.027634451161993,1.2671760625997561,1.0,0.0,4.027634451163339,1.2853024606366572,1.2855899030036044,3.133608294165218,19312.97722529393,1969.3755997505702,4632.441516551485,4632.441516551485,5.539129742153399,4.636963364320096,-2.354994503925497,6.991957868245592,3.6516287558047984,3.6516287558047984,1.043322501658514,0.0,0.0,0.00022362627629237642,0.9803226645667653,0.00022811497109597454,199.10647160014858,0.0,0.0,0.0,0.0019523122141496408,7.684246004035381e-05,0.00014678381625202262,0.000591191555209678,0.09687481100100959,0.07166471020476817,0.025210100796241412,0.09687478087816055,0.07166471020483456,0.025210100796264765,0.3751914633351626,0.3751914633351626,0.13198430843340253,0.0,3.410605131648481e-13,4.9606359452040465,3.410605131648481e-13,3.410605131648481e-13,4.9616592985477155,3.410605131648481e-13,24462.081546100144,20792.769314185123,0.85,1.069065031110177,0.6647760786408354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680724398046603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.4407541363,1522.456051599834,0.3751914633351626,0.13198430843340253,6.112874298809886,3.6516287558047984
2486.0,-30.22086542421804,4.637714404101173,34.986038957570415,23.985991172399395,4.8915117407108015,-26.709685047506103,-40.22800469594074,1.3803313639988244,-5.114638916189392,-5.11463891618974,39.97309814624298,42192.52313944192,25659.875226270768,25659.875226270768,67852.39836571268,77298.45121501003,77298.45121501003,25659.875226270768,102958.3264412808,102958.3264412808,102958.3264412808,127421.1941282986,91512.44462015598,56406.516544587634,39006.58675063149,24462.867687017784,0.0,63469.45443764927,20793.437533965116,1522.439382460533,0.0,0.8864320892936477,2.879093521906163,0.0014959135982669303,353074.0500675965,1553373.6248193926,4.399568941761642,1553373.6248193926,4.399568941761642,0.85,0.09687163709725649,4.027634451161993,1.2671757103828716,1.0,0.0,4.027634451160758,1.2853015626322586,1.285589004798378,3.133610483530044,19312.96865947977,1969.374726280613,4632.441516551485,4632.441516551485,5.5391687373902725,4.637714404101173,-2.3550190278862635,6.992733431987436,3.6512494582875408,3.6512494582875408,1.0432141309392973,0.0,0.0,0.00022362627629237642,0.9802893432009617,0.00022812272503357458,199.10620441624351,0.0,0.0,0.0,0.0019523122141496408,7.684512872771368e-05,0.00014678114756466274,0.0005911808067125279,0.09687163709719097,0.07166471292429709,0.02520692417289389,0.09687160852151608,0.07166471292434556,0.02520692417291093,0.37519137563483085,0.37519137563483085,0.13196764176673587,0.0,3.410605131648481e-13,4.960805726967351,3.410605131648481e-13,3.410605131648481e-13,4.961816197318569,3.410605131648481e-13,24462.867687017784,20793.437533965116,0.85,1.0690559571828224,0.6647689587578028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680688665292355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.439904636845,1522.439382460533,0.37519137563483085,0.13196764176673587,6.112874298809886,3.6512494582875408
2487.0,-30.220539888304096,4.638464115433429,34.986076644623225,23.986176342610293,4.891700583355911,-26.709373180654495,-40.22769826753063,1.3805338757063146,-5.114457149508894,-5.114457149509288,39.973175636996494,42192.5698915514,25660.034640129325,25660.034640129325,67852.60453168073,77298.4362681952,77298.4362681952,25660.034640129325,102958.47090832453,102958.47090832453,102958.47090832453,127422.10774499606,91512.37433811421,56406.50796147053,39006.51819627076,24463.636836671525,0.0,63470.15503294228,20794.091311170796,1522.422349859176,0.0,0.8864327359602611,2.8790308334072705,0.0014959135982669303,353076.5539345649,1553376.964115385,4.399547199623088,1553376.964115385,4.399547199623088,0.85,0.09686846042571248,4.027634451161993,1.2671753614628694,1.0,0.0,4.0276344511620685,1.2853006145096202,1.2855880564637034,3.1336127950881387,19312.953827017634,1969.373213790401,4632.441516551485,4632.441516551485,5.539203149882688,4.638464115433429,-2.3550377228200765,6.993501838253506,3.650870960895366,3.650870960895366,1.0431059888272474,0.0,0.0,0.00022362627629237642,0.9802560694876187,0.00022813046840838865,199.10593760537506,0.0,0.0,0.0,0.0019523122141496408,7.684779871801059e-05,0.00014677847757436582,0.0005911700529676238,0.09686846042563256,0.0716647136768785,0.025203746748754054,0.09686848618862409,0.07166471367693762,0.025203746748774857,0.37519128953195585,0.37519128953195585,0.1319509751000692,0.0,3.979039320256561e-13,4.960934051204447,3.979039320256561e-13,3.979039320256561e-13,4.961793321339599,3.979039320256561e-13,24463.636836671525,20794.091311170796,0.85,1.0690474049805592,0.6647623575151599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26806530041454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.439062259671,1522.422349859176,0.37519128953195585,0.1319509751000692,6.112874298809886,3.650870960895366
2488.0,-30.220214626782205,4.639212279292635,34.98611437759768,23.986358753778063,4.891873610204761,-26.70906314246882,-40.227395890373714,1.3807221258913844,-5.1142859044077795,-5.114285904408125,39.9732523486806,42192.632319591045,25660.220336895305,25660.220336895305,67852.85265648636,77298.47424484469,77298.47424484469,25660.220336895305,102958.69458174,102958.69458174,102958.69458174,127423.12556652642,91512.35068751093,56406.50876225726,39006.49102805963,24464.43098478642,0.0,63470.92201284605,20794.766337068457,1522.4058370279483,0.0,0.8864333317362691,2.8789652800477388,0.0014959135982669303,353078.912877737,1553380.2698444168,4.399527168540694,1553380.2698444168,4.399527168540694,0.85,0.09686528813637546,4.027634451161993,1.267175020235591,1.0,0.0,4.027634451161684,1.2852997331580664,1.285587174915046,3.133614943858915,19312.94883574719,1969.3727048224614,4632.441516551485,4632.441516551485,5.539243236037111,4.639212279292635,-2.355063658104775,6.9942759373974095,3.6504933144874316,3.6504933144874316,1.0429980898535518,0.0,0.0,0.00022362627629237642,0.9802228250371359,0.00022813820549822875,199.10567102011385,0.0,0.0,0.0,0.0019523122141496408,7.685043349276397e-05,0.00014677584279961246,0.0005911594410580561,0.09686528813631146,0.07166471761688667,0.02520057051942479,0.09686529501761201,0.07166471761693402,0.025200570519441436,0.37519120230514424,0.37519120230514424,0.13193430843340254,0.0,3.410605131648481e-13,4.961090761253217,3.410605131648481e-13,3.410605131648481e-13,4.962043548225381,3.410605131648481e-13,24464.43098478642,20794.766337068457,0.85,1.0690383959248841,0.6647553081244284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680617406204864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.43822164834,1522.4058370279483,0.37519120230514424,0.13193430843340254,6.112874298809886,3.6504933144874316
2489.0,-30.21988960355018,4.639958980770573,34.98615207401836,23.986535716708772,4.89204782036948,-26.70875320027804,-40.2270935132168,1.3809114170974282,-5.1141113160313125,-5.11411131603169,39.97332674990576,42192.69384062451,25660.395822647402,25660.395822647402,67853.08966327191,77298.48539701097,77298.48539701097,25660.395822647402,102958.88121965837,102958.88121965837,102958.88121965837,127424.08842244421,91512.30078846413,56406.50923207788,39006.435062651384,24465.207202785838,0.0,63471.64226543722,20795.42612236796,1522.388730015281,0.0,0.8864339529640792,2.878900839660412,0.0014959135982669303,353081.3178880779,1553383.4760141475,4.399506281741448,1553383.4760141475,4.399506281741448,0.85,0.09686211045479085,4.027634451161993,1.2671746619744226,1.0,0.0,4.027634451162307,1.285298846933869,1.2855862884926554,3.1336171045123655,19312.938304952924,1969.3716309802965,4632.441516551485,4632.441516551485,5.539281117951318,4.639958980770573,-2.3550869324634087,6.995045913233982,3.6501164507773476,3.6501164507773476,1.0428904145078135,0.0,0.0,0.00022362627629237642,0.9801896061566336,0.0002281459371613058,199.1054046308688,0.0,0.0,0.0,0.0019523122141496408,7.685306835103693e-05,0.0001467732079413395,0.000591148828812102,0.09686211045472155,0.07166471761384538,0.02519739284087617,0.09686210631292698,0.07166471761389664,0.025197392840894204,0.3751911159868054,0.3751911159868054,0.13191764176673587,0.0,3.979039320256561e-13,4.961239098472674,3.979039320256561e-13,3.979039320256561e-13,4.962164757343999,3.979039320256561e-13,24465.207202785838,20795.42612236796,0.85,1.0690299989326186,0.6647487339964429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680581881869755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.437386391217,1522.388730015281,0.3751911159868054,0.13191764176673587,6.112874298809886,3.6501164507773476
2490.0,-30.2195647887522,4.640704244687076,34.986189762627276,23.986717604007595,4.892224298050827,-26.70844321893588,-40.22678736420346,1.38110272823445,-5.113936076688958,-5.113936076689336,39.97340191521227,42192.73881645808,25660.5683300196,25660.5683300196,67853.30714647767,77298.50721725485,77298.50721725485,25660.5683300196,102959.07554727445,102959.07554727445,102959.07554727445,127425.06307767006,91512.26255977328,56406.49415897615,39006.40933421904,24465.987530395607,0.0,63472.396864614646,20796.089400836267,1522.3717090486186,0.0,0.8864345747380089,2.8788363044464123,0.0014959135982669303,353083.7318786107,1553386.7151154908,4.399485376600532,1553386.7151154908,4.399485376600532,0.85,0.09685893369668033,4.027634451161993,1.2671743179997432,1.0,0.0,4.027634451163352,1.2852979512539937,1.285585392612472,3.133619288222201,19312.930237093835,1969.3708082876249,4632.441516551485,4632.441516551485,5.539318356925967,4.640704244687076,-2.355109446869572,6.9958136915566485,3.649740392855347,3.649740392855347,1.042782969387242,0.0,0.0,0.00022362627629237642,0.9801564097921728,0.00022815366410733668,199.1051384131686,0.0,0.0,0.0,0.0019523122141496408,7.685573616165673e-05,0.00014677054013071967,0.0005911380838461404,0.09685893369660738,0.07166471831121665,0.02519421538539073,0.0968589199961835,0.07166471831127062,0.025194215385409707,0.3751910299917664,0.3751910299917664,0.1319009751000692,0.0,3.979039320256561e-13,4.961392795948825,3.979039320256561e-13,3.979039320256561e-13,4.962341134785845,3.979039320256561e-13,24465.987530395607,20796.089400836267,0.85,1.0690207160635106,0.6647415396405204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680546427098969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.436557202405,1522.3717090486186,0.3751910299917664,0.1319009751000692,6.112874298809886,3.649740392855347
2491.0,-30.219240283835983,4.6414480824066615,34.98622747206797,23.986899211909645,4.892402288182927,-26.708133365253822,-40.22648505689574,1.3812953696008166,-5.113760781152507,-5.113760781152907,39.9734778992084,42192.79829167642,25660.73947364978,25660.73947364978,67853.53776532621,77298.52196447898,77298.52196447898,25660.73947364978,102959.26143812876,102959.26143812876,102959.26143812876,127426.02949496306,91512.21799573314,56406.494322930695,39006.35963644716,24466.768056834313,0.0,63473.12769328147,20796.752848309166,1522.3548179998838,0.0,0.886435193823427,2.8787719948292856,0.0014959135982669303,353086.1466561987,1553389.9895018446,4.399464561871882,1553389.9895018446,4.399464561871882,0.85,0.09685575834875339,4.027634451161993,1.267173993806355,1.0,0.0,4.027634451163472,1.2852970493475167,1.2855844905042946,3.1336214871158607,19312.920832210006,1969.3698492563726,4632.441516551485,4632.441516551485,5.539355301511141,4.6414480824066615,-2.3551316193312015,6.996579701737863,3.6493651457714424,3.6493651457714424,1.0426757559346977,0.0,0.0,0.00022362627629237642,0.9801232463088522,0.00022816138392243405,199.10487245015779,0.0,0.0,0.0,0.0019523122141496408,7.685837057931768e-05,0.00014676790571305874,0.0005911274733748105,0.09685575834868047,0.07166472008704264,0.025191038261637832,0.09685574928551363,0.0716647200870966,0.025191038261656796,0.3751909446794478,0.3751909446794478,0.13188430843340254,0.0,3.979039320256561e-13,4.961542344291217,3.979039320256561e-13,3.979039320256561e-13,4.962474193283072,3.979039320256561e-13,24466.768056834313,20796.752848309166,0.85,1.0690120407050367,0.6647348228302677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680511040713265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.435734672075,1522.3548179998838,0.3751909446794478,0.13188430843340254,6.112874298809886,3.6493651457714424
2492.0,-30.218916111868324,4.6421903735499725,34.9862651432396,23.987066849973075,4.8925692911616725,-26.70782490998491,-40.226182889286406,1.381478089278294,-5.113591557971631,-5.113591557972023,39.97355220340589,42192.85726755963,25660.92506280266,25660.92506280266,67853.78233036229,77298.52440652109,77298.52440652109,25660.92506280266,102959.44946932375,102959.44946932375,102959.44946932375,127426.99752325009,91512.15681328773,56406.48967432639,39006.29682106816,24467.548053926334,0.0,63473.844874994495,20797.415845837382,1522.3380270025418,0.0,0.8864357880029907,2.87870701091595,0.0014959135982669303,353088.477796559,1553393.1915055062,4.399444584539895,1553393.1915055062,4.399444584539895,0.85,0.0968525837558412,4.027634451161993,1.2671736531285571,1.0,0.0,4.0276344511629025,1.2852961938934755,1.2855836348589413,3.133623572758981,19312.90792014482,1969.3685325921513,4632.441516551485,4632.441516551485,5.539395364435243,4.6421903735499725,-2.355157878140528,6.9973482516905,3.6489907105579964,3.6489907105579964,1.0425687744451417,0.0,0.0,0.00022362627629237642,0.9800901180603755,0.00022816909605714503,199.10460676073993,0.0,0.0,0.0,0.0019523122141496408,7.686100386302517e-05,0.00014676527242935125,0.0005911168674706305,0.09685258375578071,0.07166472244244344,0.025187861313337258,0.09685255957613187,0.07166472244248821,0.025187861313352985,0.3751908597640563,0.3751908597640563,0.13186764176673588,0.0,3.979039320256561e-13,4.961676747303102,3.979039320256561e-13,3.979039320256561e-13,4.962536456468683,3.979039320256561e-13,24467.548053926334,20797.415845837382,0.85,1.0690038150988592,0.664728241225253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680475722172304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.434916760936,1522.3380270025418,0.3751908597640563,0.13186764176673588,6.112874298809886,3.6489907105579964
2493.0,-30.218592148029792,4.642931450069613,34.986302888581655,23.9872618689202,4.892762159412109,-26.707514055341626,-40.2258804073557,1.3816840667238444,-5.113407490055465,-5.113407490055837,39.973629706151556,42192.91394326727,25661.070817643224,25661.070817643224,67853.98476091049,77298.53326828053,77298.53326828053,25661.070817643224,102959.60408592375,102959.60408592375,102959.60408592375,127427.92423052248,91512.11260628013,56406.49328126653,39006.24369445956,24468.32014459873,0.0,63474.56383905829,20798.072122908918,1522.3208336308387,0.0,0.8864364463521357,2.8786442988935956,0.0014959135982669303,353091.0134448497,1553396.53135007,4.399422449738159,1553396.53135007,4.399422449738159,0.85,0.09684940594407944,4.027634451161993,1.2671732954168693,1.0,0.0,4.027634451161622,1.285295229552956,1.2855826703027589,3.1336259238765414,19312.898590609842,1969.3675812443437,4632.441516551485,4632.441516551485,5.5394268283706305,4.642931450069613,-2.355173163014451,6.998104613084063,3.648617048523573,3.648617048523573,1.042462013863878,0.0,0.0,0.00022362627629237642,0.9800570122879512,0.00022817680348035982,199.10434124261175,0.0,0.0,0.0,0.0019523122141496408,7.686363996947711e-05,0.0001467626363228993,0.0005911062501974678,0.0968494059439938,0.07166472239230107,0.025184683551692726,0.09684942775847201,0.07166472239236443,0.025184683551715006,0.3751907743470887,0.3751907743470887,0.1318509751000692,0.0,3.979039320256561e-13,4.961800714656533,3.979039320256561e-13,3.979039320256561e-13,4.962646935898761,3.979039320256561e-13,24468.32014459873,20798.072122908918,0.85,1.0689948958602749,0.6647216048659853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680440477191122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.434102996562,1522.3208336308387,0.3751907743470887,0.1318509751000692,6.112874298809886,3.648617048523573
2494.0,-30.218268482461525,4.643670860192629,34.98634065273816,23.987435723561816,4.892923180705673,-26.707206654128232,-40.22558218622578,1.3818613523723486,-5.11324465366323,-5.113244653663614,39.97370574484915,42192.98718492501,25661.270785237994,25661.270785237994,67854.257970163,77298.58509792999,77298.58509792999,25661.270785237994,102959.85588316798,102959.85588316798,102959.85588316798,127428.98190995578,91512.09859441503,56406.500681409954,39006.21990333897,24469.1260267878,0.0,63475.34593012677,20798.757122769628,1522.3047177296144,0.0,0.8864370016238315,2.878577269466748,0.0014959135982669303,353093.2566278075,1553399.808109333,4.399403780590345,1553399.808109333,4.399403780590345,0.85,0.09684623740167578,4.027634451161993,1.2671729964995757,1.0,0.0,4.027634451161937,1.2852943995421984,1.2855818401063792,3.133627947493254,19312.895633517914,1969.3672797048855,4632.441516551485,4632.441516551485,5.539469995152995,4.643670860192629,-2.3552033848040326,6.998874244996662,3.648244257229581,3.648244257229581,1.0423555020655946,0.0,0.0,0.00022362627629237642,0.9800239382002058,0.00022818450404697414,199.10407596965072,0.0,0.0,0.0,0.0019523122141496408,7.686623902521419e-05,0.00014676003726716224,0.0005910957821510406,0.09684623740163331,0.07166472915553787,0.02518150824609544,0.09684620801513892,0.07166472915556929,0.02518150824610648,0.3751906879853656,0.3751906879853656,0.13183430843340255,0.0,3.979039320256561e-13,4.961970333052307,3.979039320256561e-13,3.979039320256561e-13,4.962958747384391,3.979039320256561e-13,24469.1260267878,20798.757122769628,0.85,1.068986028762356,0.6647145685723519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680405290007448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.433295868397,1522.3047177296144,0.3751906879853656,0.13183430843340255,6.112874298809886,3.648244257229581
2495.0,-30.21794524111191,4.644409122478101,34.98637848158531,23.987635562103264,4.893119079123766,-26.706896146703887,-40.22527973921967,1.3820699847157432,-5.113058443421039,-5.1130584434213775,39.9737831574388,42193.04114539784,25661.40852574342,25661.40852574342,67854.44967114125,77298.60108678175,77298.60108678175,25661.40852574342,102960.00961252517,102960.00961252517,102960.00961252517,127429.9064232308,91512.0630336707,56406.50309228688,39006.17771264868,24469.896810705635,0.0,63476.07452335431,20799.41228909979,1522.287363732625,0.0,0.8864376712295281,2.8785147809260736,0.0014959135982669303,353095.82181528467,1553403.1440795187,4.399381267366431,1553403.1440795187,4.399381267366431,0.85,0.0968430584708671,4.027634451161993,1.2671726838452742,1.0,0.0,4.027634451162211,1.2852934227747752,1.285580863120514,3.1336303289149905,19312.88812870757,1969.3665144272072,4632.441516551485,4632.441516551485,5.539499729042767,4.644409122478101,-2.3552165327304646,6.999625655208566,3.6478721983668065,3.6478721983668065,1.0422491995333734,0.0,0.0,0.00022362627629237642,0.979990908663218,0.00022819219475966326,199.1038110450804,0.0,0.0,0.0,0.0019523122141496408,7.686887499328163e-05,0.00014675740129909478,0.0005910851654352399,0.09684305847077364,0.07166472833682423,0.025178330133949406,0.09684307481373663,0.07166472833689341,0.0251783301339737,0.37519060371997953,0.37519060371997953,0.13181764176673588,0.0,3.410605131648481e-13,4.962127656174914,3.410605131648481e-13,3.410605131648481e-13,4.963111378361759,3.410605131648481e-13,24469.896810705635,20799.41228909979,0.85,1.0689767787416664,0.6647077889146098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268037018207127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.432493563681,1522.287363732625,0.37519060371997953,0.13181764176673588,6.112874298809886,3.6478721983668065
2496.0,-30.217622106164185,4.645145796031899,34.98641640315224,23.987808159459405,4.893287700497767,-26.706588462971112,-40.224977711308725,1.3822540573047175,-5.112892870318149,-5.112892870318515,39.9738615158258,42193.09638911778,25661.59917354423,25661.59917354423,67854.695562662,77298.61730119273,77298.61730119273,25661.59917354423,102960.21647473695,102960.21647473695,102960.21647473695,127430.91226310446,91512.01669832808,56406.495786253145,39006.134346749925,24470.695788367513,0.0,63476.83013511744,20800.091420112385,1522.2714483535983,0.0,0.8864382320455028,2.878449130122679,0.0014959135982669303,353098.10272278194,1553406.5208128244,4.399362411846226,1553406.5208128244,4.399362411846226,0.85,0.0968398927224654,4.027634451161993,1.267172321737744,1.0,0.0,4.027634451162711,1.2852925609915626,1.285580001144574,3.13363243000084,19312.87835000454,1969.365517277005,4632.441516551485,4632.441516551485,5.539540883971574,4.645145796031899,-2.355244154999039,7.000389951030938,3.6475010255899116,3.6475010255899116,1.042143150168546,0.0,0.0,0.00022362627629237642,0.9799578911987414,0.00022819988317949433,199.10354620842034,0.0,0.0,0.0,0.0019523122141496408,7.68715073921394e-05,0.00014675476890023702,0.0005910745630949112,0.0968398927224174,0.07166473732645615,0.025175155395961255,0.09683991490065394,0.07166473732649167,0.025175155395973738,0.37519052049882884,0.37519052049882884,0.13180097510006922,0.0,3.410605131648481e-13,4.9622829443379715,3.410605131648481e-13,3.410605131648481e-13,4.963219246181438,3.410605131648481e-13,24470.695788367513,20800.091420112385,0.85,1.068967927639515,0.66470074670246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680335128760156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.431693549303,1522.2714483535983,0.37519052049882884,0.13180097510006922,6.112874298809886,3.6475010255899116
2497.0,-30.217299472781995,4.645881033497013,34.98645427671487,23.987985611334466,4.893459267337748,-26.706280936007353,-40.22467571832237,1.3824407305630828,-5.112720880213033,-5.112720880213415,39.97393596070789,42193.1496969403,25661.771504186363,25661.771504186363,67854.92120112666,77298.64102432651,77298.64102432651,25661.771504186363,102960.41252851288,102960.41252851288,102960.41252851288,127431.89026279948,91511.9792675169,56406.48794013067,39006.10147487359,24471.4777342866,0.0,63477.57920916019,20800.75607414361,1522.2544793642246,0.0,0.8864388398228282,2.878384230508322,0.0014959135982669303,353100.4720420777,1553409.728904838,4.39934197742937,1553409.728904838,4.39934197742937,0.85,0.09683671728708629,4.027634451161993,1.267172005786561,1.0,0.0,4.027634451163256,1.2852916870338267,1.2855791269913879,3.133634560771879,19312.87045053156,1969.364711754938,4632.441516551485,4632.441516551485,5.5395780847957,4.645881033497013,-2.3552669295911306,7.001147963088144,3.647130603982771,3.647130603982771,1.0420373154236489,0.0,0.0,0.00022362627629237642,0.9799249261805982,0.00022820755990358646,199.103281783539,0.0,0.0,0.0,0.0019523122141496408,7.68741395699347e-05,0.00014675213672244174,0.0005910639616449414,0.0968367172870221,0.0716647391893115,0.025171978097710605,0.09683671840754035,0.07166473918935899,0.02517197809772729,0.37519043809449426,0.37519043809449426,0.13178430843340255,0.0,3.979039320256561e-13,4.962440742539741,3.979039320256561e-13,3.979039320256561e-13,4.96339929842884,3.979039320256561e-13,24471.4777342866,20800.75607414361,0.85,1.0689588677845294,0.6646937426191512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680300151007438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.430902178052,1522.2544793642246,0.37519043809449426,0.13178430843340255,6.112874298809886,3.647130603982771
2498.0,-30.216976931384412,4.6466148793069095,34.98649215830196,23.988162294868403,4.893635615646269,-26.70597301364376,-40.22437365548683,1.3826316979056072,-5.1125473068113365,-5.112547306811758,39.97401194156854,42193.202391640676,25661.93850281242,25661.93850281242,67855.1408944531,77298.6423234241,77298.6423234241,25661.93850281242,102960.58082623652,102960.58082623652,102960.58082623652,127432.83669396072,91511.92138570361,56406.48145392017,39006.04436864827,24472.255867724205,0.0,63478.30023637247,20801.417487565574,1522.2376663194543,0.0,0.8864394501039549,2.8783201706741677,0.0014959135982669303,353102.8631853676,1553413.0031927389,4.399321458849931,1553413.0031927389,4.399321458849931,0.85,0.09683354360626908,4.027634451161993,1.2671716206008568,1.0,0.0,4.027634451161646,1.2852907929734874,1.2855782327311027,3.133636740557492,19312.85823503835,1969.3634661212905,4632.441516551485,4632.441516551485,5.539614134603445,4.6466148793069095,-2.355288269379776,7.001903148686686,3.6467609769448006,3.6467609769448006,1.0419317076985144,0.0,0.0,0.00022362627629237642,0.9798919717565727,0.00022821523467683868,199.10301743474866,0.0,0.0,0.0,0.0019523122141496408,7.687677243989685e-05,0.00014674950385247957,0.0005910533574071764,0.09683354360620415,0.07166474239699448,0.025168801209209668,0.09683356040439829,0.07166474239704254,0.02516880120922655,0.37519035659941374,0.37519035659941374,0.1317676417667359,0.0,3.979039320256561e-13,4.9625768169634625,3.979039320256561e-13,3.979039320256561e-13,4.963451490766715,3.979039320256561e-13,24472.255867724205,20801.417487565574,0.85,1.068950186784818,0.6646870227231504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680265241564752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.430111529937,1522.2376663194543,0.37519035659941374,0.1317676417667359,6.112874298809886,3.6467609769448006
2499.0,-30.216654688938664,4.647347200364512,34.9865300095052,23.988330142479413,4.893801153575928,-26.70566644144396,-40.22407557405529,1.3828129060811862,-5.112380369518974,-5.112380369519361,39.97408681973644,42193.27037241039,25662.12147308768,25662.12147308768,67855.39184549807,77298.65177609336,77298.65177609336,25662.12147308768,102960.77324918105,102960.77324918105,102960.77324918105,127433.81457909456,91511.86740193595,56406.48599825296,39005.97933742554,24473.041329913514,0.0,63479.02066733905,20802.085130426487,1522.2210837219388,0.0,0.8864400305075154,2.878254885951548,0.0014959135982669303,353105.1629217533,1553416.2299667536,4.399301944817455,1553416.2299667536,4.399301944817455,0.85,0.0968303717503236,4.027634451161993,1.2671713458606972,1.0,0.0,4.027634451162766,1.285289944604226,1.2855773841721139,3.1336388089476617,19312.846842196454,1969.362304374731,4632.441516551485,4632.441516551485,5.539653632193346,4.647347200364512,-2.3553140982925775,7.00266129865709,3.6463921554866143,3.6463921554866143,1.0418263301390327,0.0,0.0,0.00022362627629237642,0.9798590490705281,0.00022822290257410306,199.1027533316746,0.0,0.0,0.0,0.0019523122141496408,7.68793706884802e-05,0.00014674690560389622,0.0005910428926116693,0.09683037175026846,0.0716647469324246,0.02516562481784386,0.09683037263203516,0.07166474693246541,0.02516562481785818,0.3751902746190261,0.3751902746190261,0.13175097510006922,0.0,3.979039320256561e-13,4.962706171145214,3.979039320256561e-13,3.979039320256561e-13,4.963541332616046,3.979039320256561e-13,24473.041329913514,20802.085130426487,0.85,1.0689420084328858,0.6646805500280739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680230398321661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.42932979351,1522.2210837219388,0.3751902746190261,0.13175097510006922,6.112874298809886,3.6463921554866143
2500.0,-30.216332894484815,4.648078230956758,34.98656788452638,23.988516395352804,4.8939835352264405,-26.70535858794398,-40.22377351121975,1.3830092286856877,-5.112203123848985,-5.112203123849386,39.97416321590188,42193.32008385148,25662.276328930624,25662.276328930624,67855.5964127821,77298.66740616996,77298.66740616996,25662.276328930624,102960.94373510059,102960.94373510059,102960.94373510059,127434.76353423455,91511.8265961116,56406.47927379359,39005.94146924223,24473.819799133948,0.0,63479.761268376176,20802.746829263855,1522.2041054954755,0.0,0.8864406580209756,2.8781911270893676,0.0014959135982669303,353107.60467972513,1553419.5221620526,4.399280846899436,1553419.5221620526,4.399280846899436,0.85,0.09682719646337563,4.027634451161993,1.267171009029262,1.0,0.0,4.027634451162084,1.2852890254744274,1.285576464836763,3.133641049860601,19312.838230453977,1969.3614262213885,4632.441516551485,4632.441516551485,5.539687060751999,4.648078230956758,-2.3553322326256674,7.003410463582425,3.6460240971378357,3.6460240971378357,1.0417211706108103,0.0,0.0,0.00022362627629237642,0.9798261733453015,0.00022823056004809137,199.10248959646438,0.0,0.0,0.0,0.0019523122141496408,7.688200372408601e-05,0.0001467442725682904,0.0005910322877067522,0.09682719646330276,0.07166474889476528,0.025162447568537492,0.09682721621577846,0.0716647488948192,0.02516244756855643,0.3751901919334143,0.3751901919334143,0.13173430843340256,0.0,3.979039320256561e-13,4.962833058322531,3.979039320256561e-13,3.979039320256561e-13,4.963677972135997,3.979039320256561e-13,24473.819799133948,20802.746829263855,0.85,1.0689327599375495,0.6646735784885662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268019562759693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.428552819458,1522.2041054954755,0.3751901919334143,0.13173430843340256,6.112874298809886,3.6460240971378357
2501.0,-30.216011378797717,4.648807774378142,34.9866058083789,23.98868874823677,4.894154071638713,-26.70505217004188,-40.22347169285638,1.383194862882977,-5.1120353441696125,-5.112035344169941,39.974240388278346,42193.36953787646,25662.454789433887,25662.454789433887,67855.82432731034,77298.6747525077,77298.6747525077,25662.454789433887,102961.12954194158,102961.12954194158,102961.12954194158,127435.73944856404,91511.77282345408,56406.467608823325,39005.89468292306,24474.60990662245,0.0,63480.50458954551,20803.41842062908,1522.187841547102,0.0,0.8864412343906956,2.8781261312066424,0.0014959135982669303,353109.9160452657,1553422.847812533,4.399261468526411,1553422.847812533,4.399261468526411,0.85,0.09682402755857428,4.027634451161993,1.2671706216456369,1.0,0.0,4.027634451162384,1.2852881563860952,1.2855755955540695,3.133643168771337,19312.826882165187,1969.3602690179814,4632.441516551485,4632.441516551485,5.539725584822432,4.648807774378142,-2.355356850904409,7.0041646252825505,3.6456568700337706,3.6456568700337706,1.0416162485810774,0.0,0.0,0.00022362627629237642,0.9797933272881505,0.00022823821112491558,199.1022260904226,0.0,0.0,0.0,0.0019523122141496408,7.688463471193965e-05,0.00014674164158043676,0.0005910216910494324,0.09682402755852164,0.07166475555092522,0.025159272007596423,0.09682405807560386,0.07166475555096419,0.025159272007610096,0.37519010862019436,0.37519010862019436,0.1317176417667359,0.0,3.410605131648481e-13,4.962952157417305,3.410605131648481e-13,3.410605131648481e-13,4.963747901167039,3.410605131648481e-13,24474.60990662245,20803.41842062908,0.85,1.0689238336408151,0.6646665745757984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268016091826586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.427777612053,1522.187841547102,0.37519010862019436,0.1317176417667359,6.112874298809886,3.6456568700337706
2502.0,-30.215690186951385,4.649535889458498,34.986643716513456,23.98886630488562,4.894324917988353,-26.704746012467275,-40.22317364634944,1.3833807435043157,-5.111865391109177,-5.111865391109601,39.97431577815529,42193.43351546084,25662.6261903572,25662.6261903572,67856.05970581804,77298.70195858911,77298.70195858911,25662.6261903572,102961.32814894631,102961.32814894631,102961.32814894631,127436.72576617246,91511.73916765569,56406.47072452764,39005.853825697835,24475.397617226143,0.0,63481.25144292398,20804.08797464222,1522.171141686179,0.0,0.8864418283222736,2.878060988724454,0.0014959135982669303,353112.25736383174,1553426.0966535402,4.399241499716495,1553426.0966535402,4.399241499716495,0.85,0.09682085441644397,4.027634451161993,1.2671703183325014,1.0,0.0,4.027634451162306,1.2852872861452507,1.2855747251186063,3.133645290494867,19312.81977937843,1969.3595447353002,4632.441516551485,4632.441516551485,5.539762584949192,4.649535889458498,-2.355379643290237,7.004915532748735,3.6452904126841497,3.6452904126841497,1.0415115464811857,0.0,0.0,0.00022362627629237642,0.9797605155004455,0.0002282458547312981,199.10196285048895,0.0,0.0,0.0,0.0019523122141496408,7.688723290174497e-05,0.00014673904339063145,0.0005910112264906617,0.09682085441638506,0.07166475902799768,0.025156095388387378,0.09682086923726367,0.0716647590280413,0.02515609538840268,0.3751900244170024,0.3751900244170024,0.13170097510006923,0.0,3.979039320256561e-13,4.963085076152197,3.979039320256561e-13,3.979039320256561e-13,4.9639402351459125,3.979039320256561e-13,24475.397617226143,20804.08797464222,0.85,1.0689149656545043,0.6646597626292382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680126279667323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.427007546503,1522.171141686179,0.3751900244170024,0.13170097510006923,6.112874298809886,3.6452904126841497
2503.0,-30.21536915510386,4.650262623956392,34.986681643428334,23.989048471581214,4.894499872326558,-26.704439588147295,-40.22287937169892,1.383570305369989,-5.11169370064232,-5.111693700642669,39.97439214144933,42193.51235984421,25662.791860252735,25662.791860252735,67856.30422009694,77298.73119530678,77298.73119530678,25662.791860252735,102961.52305555952,102961.52305555952,102961.52305555952,127437.70939337302,91511.70927004333,56406.49043458075,39005.79870606953,24476.186337813506,0.0,63481.98504388303,20804.75838714148,1522.1544921886066,0.0,0.8864424275864003,2.877996123973666,0.0014959135982669303,353114.62262974406,1553429.3874480864,4.399221351637211,1553429.3874480864,4.399221351637211,0.85,0.09681768190666894,4.027634451161993,1.2671700441418219,1.0,0.0,4.027634451160897,1.285286398671068,1.2855738374459509,3.133647454237746,19312.813469726745,1969.358901329888,4632.441516551485,4632.441516551485,5.5397983479253545,4.650262623956392,-2.3554008939013027,7.005663517857695,3.6449247403573537,3.6449247403573537,1.0414070686735297,0.0,0.0,0.00022362627629237642,0.9797277212419693,0.00022825349476576266,199.10169974238138,0.0,0.0,0.0,0.0019523122141496408,7.688979829042175e-05,0.00014673647800195465,0.0005910008940428465,0.09681768190660474,0.07166476298463957,0.025152918921965167,0.09681769357153602,0.0716647629846871,0.025152918921981838,0.37518994041962367,0.37518994041962367,0.13168430843340256,0.0,3.410605131648481e-13,4.963231075695717,3.410605131648481e-13,3.410605131648481e-13,4.964141864842475,3.410605131648481e-13,24476.186337813506,20804.75838714148,0.85,1.0689064649315878,0.6646533237843335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680091709007368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.426241710531,1522.1544921886066,0.37518994041962367,0.13168430843340256,6.112874298809886,3.6449247403573537
2504.0,-30.21504833628284,4.650988004096727,34.98671964141131,23.989230079483264,4.894678477211649,-26.70413299046823,-40.22257748348636,1.383763131397049,-5.111521212328341,-5.1115212123287606,39.974470065315344,42193.55888172124,25662.954383159813,25662.954383159813,67856.51326488105,77298.74332196233,77298.74332196233,25662.954383159813,102961.69770512215,102961.69770512215,102961.69770512215,127438.67135023823,91511.66382653809,56406.47938629724,39005.760489156506,24476.973645116086,0.0,63482.73413427259,20805.427598348673,1522.1380458893184,0.0,0.886443025255473,2.8779318518968022,0.0014959135982669303,353116.9988995879,1553432.7454992444,4.39920125720421,1553432.7454992444,4.39920125720421,0.85,0.09681451165302506,4.027634451161993,1.267169675440528,1.0,0.0,4.027634451160229,1.2852854959162774,1.28557293448927,3.133649655239205,19312.80387923885,1969.3579233722883,4632.441516551485,4632.441516551485,5.5398334315646185,4.650988004096727,-2.355421257514743,7.00640926161147,3.644559865079983,3.644559865079983,1.0413028185942808,0.0,0.0,0.00022362627629237642,0.9796949499275419,0.0002282611299659305,199.10143680955866,0.0,0.0,0.0,0.0019523122141496408,7.689243013384129e-05,0.00014673384615853513,0.0005909902939396199,0.09681451165296714,0.07166476866459623,0.02514974298837092,0.09681455063698166,0.07166476866463908,0.025149742988385976,0.3751898574690771,0.3751898574690771,0.1316676417667359,0.0,3.979039320256561e-13,4.963367755229228,3.979039320256561e-13,3.979039320256561e-13,4.964242782548524,3.979039320256561e-13,24476.973645116086,20805.427598348673,0.85,1.0688971448733993,0.6646462137638475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680057204017725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.425483375644,1522.1380458893184,0.3751898574690771,0.1316676417667359,6.112874298809886,3.644559865079983
2505.0,-30.214728040679645,4.651711807823991,34.986757605552796,23.989399009756767,4.894837627009878,-26.703828809276732,-40.222279786225386,1.3839383956070337,-5.111359474227015,-5.111359474227372,39.974545075558034,42193.62042935397,25663.143552728307,25663.143552728307,67856.76398208228,77298.78288143409,77298.78288143409,25663.143552728307,102961.9264341624,102961.9264341624,102961.9264341624,127439.69993803414,91511.63815149687,56406.47569941698,39005.73605786654,24477.773503871747,0.0,63483.50956173829,20806.107478290985,1522.12178530188,0.0,0.8864435786198105,2.8778652228654042,0.0014959135982669303,353119.22708149086,1553435.9779958974,4.399182652371983,1553435.9779958974,4.399182652371983,0.85,0.09681134276988108,4.027634451161993,1.267169362236746,1.0,0.0,4.027634451161633,1.285284675381853,1.285572113771343,3.133651655782326,19312.79846072699,1969.357370837849,4632.441516551485,4632.441516551485,5.539874267389057,4.651711807823991,-2.3554490792058633,7.007160887029855,3.6441957924622446,3.6441957924622446,1.0411987978463555,0.0,0.0,0.00022362627629237642,0.9796622332387576,0.0002282687529487273,199.10117430624126,0.0,0.0,0.0,0.0019523122141496408,7.689502552235653e-05,0.0001467312507700199,0.0005909798406634218,0.09681134276983369,0.07166477537881098,0.025146567391022702,0.09681133543006858,0.07166477537884607,0.025146567391035015,0.3751897748879154,0.3751897748879154,0.13165097510006923,0.0,3.410605131648481e-13,4.963529949076872,3.410605131648481e-13,3.410605131648481e-13,4.9644865723452085,3.410605131648481e-13,24477.773503871747,20806.107478290985,0.85,1.068888038020188,0.6646390648632979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680022763452563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.424731474188,1522.12178530188,0.3751897748879154,0.13165097510006923,6.112874298809886,3.6441957924622446
2506.0,-30.214407793301923,4.652434292559954,34.98679553012618,23.989575972687476,4.8950123774391505,-26.70352311127386,-40.22197803771121,1.3841276954110984,-5.111186432878355,-5.111186432878732,39.97461985132248,42193.66518292957,25663.30183168438,25663.30183168438,67856.96701461395,77298.79184035413,77298.79184035413,25663.30183168438,102962.0936720385,102962.0936720385,102962.0936720385,127440.64392207471,91511.58821150115,56406.461554076595,39005.69628602728,24478.550250036205,0.0,63484.24653606349,20806.767712530775,1522.1047818775892,0.0,0.8864441905325111,2.877801093020903,0.0014959135982669303,353121.6109945847,1553439.2003929906,4.399162079085592,1553439.2003929906,4.399162079085592,0.85,0.0968081675985819,4.027634451161993,1.2671690039755776,1.0,0.0,4.027634451162071,1.2852837891381672,1.2855712273294595,3.133653816533918,19312.787921290783,1969.3562961144514,4632.441516551485,4632.441516551485,5.539908434891335,4.652434292559954,-2.355468524231774,7.007902816791729,3.6438324532601305,3.6438324532601305,1.0410949866457515,0.0,0.0,0.00022362627629237642,0.9796295226541856,0.00022827637501827074,199.1009118431399,0.0,0.0,0.0,0.0019523122141496408,7.689765631322074e-05,0.00014672861997915568,0.0005909692447995034,0.0968081675985156,0.07166477753547888,0.025143390063036723,0.0968081634872095,0.07166477753552797,0.025143390063053946,0.37518969424124954,0.37518969424124954,0.13163430843340257,0.0,3.979039320256561e-13,4.963675007041331,3.979039320256561e-13,3.979039320256561e-13,4.96458460054879,3.979039320256561e-13,24478.550250036205,20806.767712530775,0.85,1.0688788276957253,0.6646320541736386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679988397854205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.423979784897,1522.1047818775892,0.37518969424124954,0.13163430843340257,6.112874298809886,3.6438324532601305
2507.0,-30.214088081995193,4.653155325868562,34.986833470801585,23.989748709742003,4.895180591954675,-26.703218549436365,-40.22168400753287,1.3843110593958585,-5.11101991673786,-5.111019916738205,39.97469616948351,42193.7398099486,25663.47600296711,25663.47600296711,67857.2158129157,77298.81020803304,77298.81020803304,25663.47600296711,102962.28621100014,102962.28621100014,102962.28621100014,127441.6280919383,91511.54525095614,56406.47485287181,39005.63377564926,24479.34188093815,0.0,63484.97565658741,20807.440598797428,1522.0884413119688,0.0,0.88644476353394,2.8777358021512347,0.0014959135982669303,353123.90502473776,1553442.489263545,4.399142814063296,1553442.489263545,4.399142814063296,0.85,0.09680499864024003,4.027634451161993,1.2671687413239856,1.0,0.0,4.027634451162955,1.285282930685334,1.2855703686846436,3.1336559095314462,19312.778854811764,1969.3553715908863,4632.441516551485,4632.441516551485,5.5399460330525025,4.653155325868562,-2.3554923536882706,7.008647679556833,3.6434699225018523,3.6434699225018523,1.0409914064291006,0.0,0.0,0.00022362627629237642,0.9795968679999016,0.00022828398456292213,199.10064982007296,0.0,0.0,0.0,0.0019523122141496408,7.690021989191555e-05,0.00014672605640046087,0.0005909589196416338,0.09680499864019035,0.07166478432334535,0.025140214316845003,0.09680499044057525,0.07166478432338214,0.02514021431685789,0.37518961421073277,0.37518961421073277,0.1316176417667359,0.0,3.410605131648481e-13,4.963819168054783,3.410605131648481e-13,3.410605131648481e-13,4.964712753699132,3.410605131648481e-13,24479.34188093815,20807.440598797428,0.85,1.0688704707075778,0.664625596427561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267995409499975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.423237806006,1522.0884413119688,0.37518961421073277,0.1316176417667359,6.112874298809886,3.6434699225018523
2508.0,-30.213768620268027,4.653875123277075,34.98687150483091,23.98993457844483,4.895365724364443,-26.70291252035093,-40.2213822240941,1.3845096244474397,-5.110843879721244,-5.110843879721659,39.97477477000124,42193.78118072112,25663.62431097852,25663.62431097852,67857.40549169964,77298.81310047858,77298.81310047858,25663.62431097852,102962.4374114571,102962.4374114571,102962.4374114571,127442.56109102233,91511.49376525501,56406.46184549778,39005.59102195248,24480.123679565233,0.0,63485.71470151772,20808.105127630446,1522.0718766908021,0.0,0.8864453768490133,2.877672439052795,0.0014959135982669303,353126.3302331326,1553445.8764959483,4.399122193664714,1553445.8764959483,4.399122193664714,0.8499999999999999,0.09680182815091906,4.027634451161993,1.2671683682268489,1.0,0.0,4.027634451163841,1.2852820010671533,1.285569438858565,3.133658176040666,19312.76798916681,1969.3542636034538,4632.441516551485,4632.441516551485,5.539978048138042,4.653875123277075,-2.3555090290160865,7.009384152293162,3.643108158037549,3.643108158037549,1.0408880451535854,0.0,0.0,0.00022362627629237642,0.9795642400098721,0.00022829158840069816,199.10038800224075,0.0,0.0,0.0,0.0019523122141496408,7.6902851151599e-05,0.00014672342514077743,0.0005909483218894828,0.09680182815084762,0.07166479000575778,0.025137038145089847,0.09680187243780813,0.07166479000581066,0.025137038145108405,0.37518953471542554,0.37518953471542554,0.13160097510006924,0.0,3.979039320256561e-13,4.963940915015996,3.979039320256561e-13,3.979039320256561e-13,4.964762965508214,3.979039320256561e-13,24480.123679565233,20808.105127630446,0.85,1.0688610155959606,0.6646185110949443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267991986117645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.422495762741,1522.0718766908021,0.37518953471542554,0.13160097510006924,6.112874298809886,3.643108158037549
