time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2509.0,-30.21344943485626,4.654593325710463,34.986909556140155,23.990098374802642,4.895524054040972,-26.7026094203753,-40.22108843838794,1.3846840395600315,-5.110684831268941,-5.1106848312693565,39.974851341375256,42193.85456525177,25663.81570799342,25663.81570799342,67857.6702732452,77298.83529608372,77298.83529608372,25663.81570799342,102962.65100407714,102962.65100407714,102962.65100407714,127443.57711689305,91511.45084364641,56406.470112814815,39005.53414536844,24480.926112815912,0.0,63486.46025818435,20808.787195893525,1522.0560299259405,0.0,0.8864459108050219,2.8776059534705754,0.0014959135982669303,353128.52140648966,1553449.1762892397,4.399104241430131,1553449.1762892397,4.399104241430131,0.85,0.09679866368490181,4.027634451161993,1.2671680269995709,1.0,0.0,4.027634451162396,1.2852811845123864,1.2855686221211855,3.133660166891814,19312.758930905,1969.3533399178111,4632.441516551485,4632.441516551485,5.54001936479886,4.654593325710463,-2.3555376203356215,7.010130946046084,3.6427472224655646,3.6427472224655646,1.040784920704447,0.0,0.0,0.00022362627629237642,0.9795316414118124,0.00022829918589465961,199.10012641155305,0.0,0.0,0.0,0.0019523122141496408,7.690541275875079e-05,0.00014672086353362563,0.0005909380046722679,0.09679866368486846,0.07166480010749415,0.025133863577374307,0.0967986864288696,0.07166480010751883,0.025133863577382974,0.37518945438460743,0.37518945438460743,0.13158430843340257,0.0,3.979039320256561e-13,4.964071494972927,3.979039320256561e-13,3.979039320256561e-13,4.964896541944654,3.979039320256561e-13,24480.926112815912,20808.787195893525,0.85,1.0688526340464435,0.664611862020018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679885686150645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.42175937661,1522.0560299259405,0.37518945438460743,0.13158430843340257,6.112874298809886,3.6427472224655646
2510.0,-30.213130417756176,4.6553102163873366,34.98694757056306,23.99028082089501,4.895697513494517,-26.7023049587259,-40.22079067127777,1.3848720544642688,-5.110513309480439,-5.110513309480829,39.9749263695852,42193.910763776796,25663.973118775153,25663.973118775153,67857.88388255195,77298.87168954115,77298.87168954115,25663.973118775153,102962.8448083163,102962.8448083163,102962.8448083163,127444.5572593385,91511.42831359166,56406.467387827535,39005.51213973792,24481.712451022206,0.0,63487.224590760125,20809.455583368876,1522.0391462361217,0.0,0.8864465140314518,2.877541065406841,0.0014959135982669303,353130.8844340437,1553452.409586024,4.399083960259418,1553452.409586024,4.399083960259418,0.85,0.09679548980459018,4.027634451161993,1.2671676896186548,1.0,0.0,4.027634451161978,1.285280304288985,1.2855677417009328,3.133662312976992,19312.754176117356,1969.352855064406,4632.441516551485,4632.441516551485,5.5400533448893095,4.6553102163873366,-2.3555570040860396,7.010867220473376,3.642387005405099,3.642387005405099,1.040682001544314,0.0,0.0,0.00022362627629237642,0.9794990611727385,0.00022830677961511496,199.0998649594933,0.0,0.0,0.0,0.0019523122141496408,7.690800916147867e-05,0.00014671826713089775,0.000590927547311192,0.09679548980452443,0.07166480323820862,0.025130686566315806,0.09679549582015778,0.0716648032382573,0.02513068656633288,0.3751893740024137,0.3751893740024137,0.1315676417667359,0.0,3.979039320256561e-13,4.964219806256153,3.979039320256561e-13,3.979039320256561e-13,4.965139519884303,3.979039320256561e-13,24481.712451022206,20809.455583368876,0.85,1.0688431305662702,0.6646047458486264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679851586970048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.421028103683,1522.0391462361217,0.3751893740024137,0.1315676417667359,6.112874298809886,3.642387005405099
2511.0,-30.212811740201992,4.656025544026717,34.98698552699448,23.990439797658496,4.895853262693974,-26.70200257381874,-40.2204969554208,1.3850440963107942,-5.110353859643567,-5.110353859643981,39.97500070928512,42193.98252537123,25664.160683274342,25664.160683274342,67858.14320864558,77298.88473641702,77298.88473641702,25664.160683274342,102963.04541969136,102963.04541969136,102963.04541969136,127445.55097282183,91511.37540442038,56406.473193375175,39005.44690116134,24482.505553130468,0.0,63487.95245429181,20810.129720160898,1522.0229062839292,0.0,0.886447058131015,2.877474857001033,0.0014959135982669303,353133.08115943073,1553455.6132168872,4.399065667018438,1553455.6132168872,4.399065667018438,0.85,0.09679232173876817,4.027634451161993,1.2671674280660232,1.0,0.0,4.027634451162407,1.2852794988471967,1.2855669360790172,3.133664276738633,19312.74301006042,1969.3517164434768,4632.441516551485,4632.441516551485,5.5400938342292205,4.656025544026717,-2.3555847920638966,7.011610336090613,3.642027589635473,3.642027589635473,1.0405793113244208,0.0,0.0,0.00022362627629237642,0.9794665167774471,0.0002283143654855416,199.0996037863956,0.0,0.0,0.0,0.0019523122141496408,7.691057031839606e-05,0.00014671570597398035,0.0005909172319073566,0.09679232173873005,0.07166481073083496,0.02512751100789509,0.09679229532392225,0.07166481073086318,0.025127511007904994,0.3751892947418732,0.3751892947418732,0.13155097510006925,0.0,3.979039320256561e-13,4.964361964863656,3.979039320256561e-13,3.979039320256561e-13,4.965234090261163,3.979039320256561e-13,24482.505553130468,20810.129720160898,0.85,1.0688349613653092,0.6645982567440464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679817550187131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.420304098425,1522.0229062839292,0.3751892947418732,0.13155097510006925,6.112874298809886,3.642027589635473
2512.0,-30.212493234202817,4.656739739146413,34.987023541384005,23.99063572464513,4.896041278277883,-26.701697116523103,-40.22019527675582,1.3852451605982379,-5.110175021216264,-5.110175021216665,39.97507831032721,42194.02037181188,25664.296585636384,25664.296585636384,67858.31695744826,77298.91675269688,77298.91675269688,25664.296585636384,102963.21333833327,102963.21333833327,102963.21333833327,127446.50192183358,91511.35459681622,56406.45821593145,39005.4404232053,24483.288583500307,0.0,63488.7290067056,20810.795295975262,1522.005992532506,0.0,0.8864476893608737,2.8774113414588043,0.0014959135982669303,353135.5450123629,1553458.9573989306,4.399044444377712,1553458.9573989306,4.399044444377712,0.8500000000000001,0.09678914824662685,4.027634451161993,1.2671670615626502,1.0,0.0,4.027634451161612,1.2852785575334271,1.2855659945547342,3.1336665717752346,19312.73861878218,1969.351268657715,4632.441516551485,4632.441516551485,5.540123171321024,4.656739739146413,-2.3555983506535085,7.012338089799922,3.6416688971673317,3.6416688971673317,1.0404768277620948,0.0,0.0,0.00022362627629237642,0.9794339910673044,0.0002283219475042799,199.0993427545809,0.0,0.0,0.0,0.0019523122141496408,7.69132009918614e-05,0.000146713075300515,0.0005909066365162779,0.09678914824655209,0.07166481423802015,0.02512433400853194,0.09678915211719825,0.07166481423807551,0.025124334008551345,0.37518921610426714,0.37518921610426714,0.13153430843340258,0.0,3.979039320256561e-13,4.964511991056554,3.979039320256561e-13,3.979039320256561e-13,4.965452490175892,3.979039320256561e-13,24483.288583500307,20810.795295975262,0.85,1.0688246247657778,0.6645907239276344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267978358773161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.419583924837,1522.005992532506,0.37518921610426714,0.13153430843340258,6.112874298809886,3.6416688971673317
2513.0,-30.212175108694506,4.6574522999578845,34.98706158227156,23.99078970719131,4.896195379536741,-26.701395393344974,-40.21990166567264,1.385415664187145,-5.110019699183113,-5.110019699183519,39.9751551109245,42194.090299187694,25664.492702623433,25664.492702623433,67858.58300181113,77298.91627921925,77298.91627921925,25664.492702623433,102963.40898184269,102963.40898184269,102963.40898184269,127447.49877230666,91511.28772327185,56406.46174324005,39005.36220003533,24484.089790463968,0.0,63489.45199049929,20811.476321894374,1521.9904112177016,0.0,0.8864482034516056,2.877344930625294,0.0014959135982669303,353137.68489141687,1553462.2670915215,4.39902716009814,1553462.2670915215,4.39902716009814,0.8500000000000001,0.09678598673620044,4.027634451161993,1.2671667368197816,1.0,0.0,4.027634451162611,1.2852777592954066,1.2855651961381973,3.133668517978523,19312.724505656122,1969.3498295193695,4632.441516551485,4632.441516551485,5.540165506876981,4.6574522999578845,-2.3556285030068858,7.013080802964771,3.6413110552684844,3.6413110552684844,1.0403745872195669,0.0,0.0,0.00022362627629237642,0.9794015053756897,0.00022832952069702544,199.09908203528104,0.0,0.0,0.0,0.0019523122141496408,7.691576139494903e-05,0.00014671051489742738,0.0005908963241485933,0.096785986736171,0.07166482667136799,0.02512116006480302,0.09678598350602988,0.07166482667138978,0.025121160064810657,0.37518913853708125,0.37518913853708125,0.13151764176673592,0.0,3.979039320256561e-13,4.964640682035167,3.979039320256561e-13,3.979039320256561e-13,4.965451079654258,3.979039320256561e-13,24484.089790463968,20811.476321894374,0.85,1.0688166439358406,0.6645842573267401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679749679162604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.418870937014,1521.9904112177016,0.37518913853708125,0.13151764176673592,6.112874298809886,3.6413110552684844
2514.0,-30.211857273644906,4.658163565001233,34.987099568294944,23.990967228915565,4.896366861134925,-26.70109219331164,-40.21960407318545,1.385601780801644,-5.109849384736151,-5.109849384736568,39.97522959464085,42194.14247610161,25664.64819479817,25664.64819479817,67858.79067089978,77298.94074509028,77298.94074509028,25664.64819479817,102963.58893988845,102963.58893988845,102963.58893988845,127448.46145298301,91511.25294353222,56406.45467454355,39005.33140998741,24484.872513094564,0.0,63490.20392308198,20812.141636130378,1521.97350757462,0.0,0.8864488024786622,2.8772802380310822,0.0014959135982669303,353140.03133336845,1553465.4769440976,4.399007020185733,1553465.4769440976,4.399007020185733,0.85,0.09678281311869044,4.027634451161993,1.2671664296602834,1.0,0.0,4.027634451163511,1.285276887963806,1.2855643246117339,3.1336706423957836,19312.71716567057,1969.3490810491421,4632.441516551485,4632.441516551485,5.540199072799872,4.658163565001233,-2.3556476516174345,7.013811216618668,3.6409539106785225,3.6409539106785225,1.0402725459081492,0.0,0.0,0.00022362627629237642,0.9793690505051645,0.00022833708720632802,199.09882155470808,0.0,0.0,0.0,0.0019523122141496408,7.691835659784545e-05,0.00014670791969453097,0.00059088587162,0.09678281311862913,0.07166483012475391,0.025117982993875222,0.09678279791924857,0.07166483012479931,0.025117982993891133,0.3751890606319126,0.3751890606319126,0.13150097510006925,0.0,3.979039320256561e-13,4.96477305258793,3.979039320256561e-13,3.979039320256561e-13,4.965626704230601,3.979039320256561e-13,24484.872513094564,20812.141636130378,0.85,1.0688072565196092,0.6645772082764071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679715848303361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.418160943556,1521.97350757462,0.3751890606319126,0.13150097510006925,6.112874298809886,3.6409539106785225
2515.0,-30.211539766416113,4.658873533286305,34.98713765122088,23.991154285054677,4.8965446779100565,-26.70078865487819,-40.219310217630095,1.3857935663721161,-5.109679449702867,-5.10967944970324,39.97530838922172,42194.208797037725,25664.803805791475,25664.803805791475,67859.0126028292,77298.97809594958,77298.97809594958,25664.803805791475,102963.78190174105,102963.78190174105,102963.78190174105,127449.45302112875,91511.23374578303,56406.46444687105,39005.299221013316,24485.671119387698,0.0,63490.970340401014,20812.820451479543,1521.9573372521327,0.0,0.8864493839187806,2.877215329149056,0.0014959135982669303,353142.37256028946,1553468.8725774956,4.398987471582111,1553468.8725774956,4.398987471582111,0.85,0.0967796466250814,4.027634451161993,1.2671661197533832,1.0,0.0,4.027634451162614,1.2852759900934119,1.285563426540542,3.133672831521011,19312.71311413933,1969.3486679079328,4632.441516551485,4632.441516551485,5.540232664371993,4.658873533286305,-2.3556667377010045,7.014540270987309,3.6405975627998624,3.6405975627998624,1.040170732228532,0.0,0.0,0.00022362627629237642,0.9793366302674152,0.00022834464614206616,199.09856134348,0.0,0.0,0.0,0.0019523122141496408,7.692091929166943e-05,0.000146705357000707,0.0005908755500260668,0.09677964662502522,0.07166483885649914,0.025114807768526086,0.09677964981222718,0.07166483885654075,0.025114807768540647,0.37518898276537926,0.37518898276537926,0.13148430843340259,0.0,3.979039320256561e-13,4.96492375355507,3.979039320256561e-13,3.979039320256561e-13,4.965850004794106,3.979039320256561e-13,24485.671119387698,20812.820451479543,0.85,1.0687978501353708,0.6645702305511688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679682079080008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.417455735427,1521.9573372521327,0.37518898276537926,0.13148430843340259,6.112874298809886,3.6405975627998624
2516.0,-30.211222539914264,4.659581912090422,34.987175704549735,23.99131371583792,4.896697639698016,-26.700487854705838,-40.2190167462453,1.3859629544896048,-5.109523514818136,-5.109523514818525,39.975383692978106,42194.27564367779,25664.9945435059,25664.9945435059,67859.27018718369,77299.0043226482,77299.0043226482,25664.9945435059,102963.9988661541,102963.9988661541,102963.9988661541,127450.47317034267,91511.19347525982,56406.46479628965,39005.25408774463,24486.47430418857,0.0,63491.7283919332,20813.503158560285,1521.9414598515625,0.0,0.8864499065625999,2.877148439585829,0.0014959135982669303,353144.5209152482,1553472.117779899,4.398969899784229,1553472.117779899,4.398969899784229,0.85,0.09677648254630851,4.027634451161993,1.2671658131433654,1.0,0.0,4.027634451161875,1.2852751970808023,1.2855626333505847,3.1336747649918157,19312.704615367864,1969.3478012744276,4632.441516551485,4632.441516551485,5.540273838710353,4.659581912090422,-2.3556956269108147,7.015277539001237,3.640242009174194,3.640242009174194,1.040069145478341,0.0,0.0,0.00022362627629237642,0.9793042398503846,0.0002283521986247516,199.0983013629993,0.0,0.0,0.0,0.0019523122141496408,7.692347871395427e-05,0.00014670279757842216,0.0005908652416086973,0.09677648254627723,0.07166484943906465,0.025111633107212584,0.09677644733193334,0.07166484943908781,0.025111633107220695,0.3751889061300463,0.3751889061300463,0.13146764176673592,0.0,3.979039320256561e-13,4.965079993529571,3.979039320256561e-13,3.979039320256561e-13,4.9660017535528596,3.979039320256561e-13,24486.47430418857,20813.503158560285,0.85,1.0687891463324126,0.6645633488383456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267964837153892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.416754554457,1521.9414598515625,0.3751889061300463,0.13146764176673592,6.112874298809886,3.640242009174194
2517.0,-30.210905574804876,4.660289006906832,34.98721370575065,23.99148610364648,4.896868462340903,-26.700185503524704,-40.21872306531293,1.3861483910608066,-5.1093540721162185,-5.10935407211661,39.975458281279884,42194.340489712406,25665.14862203086,25665.14862203086,67859.48911174327,77299.01065144656,77299.01065144656,25665.14862203086,102964.15927347742,102964.15927347742,102964.15927347742,127451.41243257829,91511.14064381618,56406.47048208258,39005.18906859289,24487.25315910087,0.0,63492.442227693755,20814.16518523574,1521.9246222430138,0.0,0.8864505007508227,2.8770841276101113,0.0014959135982669303,353146.85538250284,1553475.3321549613,4.398949922610384,1553475.3321549613,4.398949922610384,0.85,0.09677331008823703,4.027634451161993,1.2671655169734732,1.0,0.0,4.027634451163366,1.2852743289363813,1.2855617650120137,3.1336768816467613,19312.69346571473,1969.3466643262204,4632.441516551485,4632.441516551485,5.540307099470237,4.660289006906832,-2.3557145661586487,7.016003573065481,3.63988715933558,3.63988715933558,1.0399677598101658,0.0,0.0,0.00022362627629237642,0.9792718772769321,0.0002283597451141102,199.0980415974189,0.0,0.0,0.0,0.0019523122141496408,7.692604004256496e-05,0.00014670023624981148,0.0005908549255133442,0.0967733100881758,0.0716648538884563,0.025108456199719513,0.09677327834879866,0.07166485388850163,0.025108456199735393,0.3751888309161741,0.3751888309161741,0.13145097510006926,0.0,3.979039320256561e-13,4.965214159126788,3.979039320256561e-13,3.979039320256561e-13,4.966073331252289,3.979039320256561e-13,24487.25315910087,20814.16518523574,0.85,1.068780578141704,0.6645568985738011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267961473957714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.416058333161,1521.9246222430138,0.3751888309161741,0.13145097510006926,6.112874298809886,3.63988715933558
2518.0,-30.21058885888641,4.660994915120425,34.98725187071595,23.99167703641581,4.897054931522688,-26.699881811975775,-40.218421596195526,1.3863478846121016,-5.109180407323322,-5.109180407323717,39.97553905373526,42194.37215793186,25665.29101436885,25665.29101436885,67859.6631723007,77299.02875952618,77299.02875952618,25665.29101436885,102964.31977389503,102964.31977389503,102964.31977389503,127452.36682334439,91511.10602652082,56406.44942492675,39005.174001771185,24488.04704944936,0.0,63493.22105122055,20814.839992031957,1521.9085370292496,0.0,0.8864510940411567,2.8770203879659655,0.0014959135982669303,353149.24803144735,1553478.8130411443,4.398929975642507,1553478.8130411443,4.398929975642507,0.8500000000000001,0.09677014517326044,4.027634451161993,1.267165129040368,1.0,0.0,4.027634451163275,1.2852733949837651,1.2855608308505304,3.1336791587542883,19312.686160011737,1969.3459193518418,4632.441516551485,4632.441516551485,5.540337837545932,4.660994915120425,-2.355730109246351,7.016725024366776,3.6395331027920146,3.6395331027920146,1.0398666007977184,0.0,0.0,0.00022362627629237642,0.9792395412984144,0.00022836728590009862,199.0977820367374,0.0,0.0,0.0,0.0019523122141496408,7.692866937759143e-05,0.00014669760691478497,0.0005908443355130078,0.09677014517320279,0.0716648639204339,0.025105281252768875,0.0967701764026902,0.07166486392047659,0.02510528125278384,0.3751887556044516,0.3751887556044516,0.1314343084334026,0.0,3.979039320256561e-13,4.965342457624672,3.979039320256561e-13,3.979039320256561e-13,4.966186197106822,3.979039320256561e-13,24488.04704944936,20814.839992031957,0.85,1.0687702096190348,0.6645492457201577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679581168689953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.415367449523,1521.9085370292496,0.3751887556044516,0.1314343084334026,6.112874298809886,3.6395331027920146
2519.0,-30.210272722481502,4.6616991640556,34.987290040226505,23.991837200615578,4.8972036740203295,-26.699582414876197,-40.218132141139336,1.386513366415002,-5.1090289972992196,-5.109028997299535,39.97561551604745,42194.45111902954,25665.490127778998,25665.490127778998,67859.94124680854,77299.07485742711,77299.07485742711,25665.490127778998,102964.56498520612,102964.56498520612,102964.56498520612,127453.429128276,91511.08436020896,56406.460621811275,39005.137487108535,24488.86414306988,0.0,63494.00163017842,20815.5345216094,1521.893119114637,0.0,0.886451589374765,2.8769524470504035,0.0014959135982669303,353151.3340779706,1553482.108187288,4.398913322083904,1553482.108187288,4.398913322083904,0.85,0.09676698564335087,4.027634451161993,1.2671648856205868,1.0,0.0,4.027634451162934,1.2852726202621956,1.2855600559557037,3.1336810476366916,19312.68158751011,1969.3454530864374,4632.441516551485,4632.441516551485,5.540380819936414,4.6616991640556,-2.355761378436164,7.017460542491763,3.6391798667812933,3.6391798667812933,1.0397656762232266,0.0,0.0,0.00022362627629237642,0.9792072656354731,0.00022837481311706808,199.09752295166416,0.0,0.0,0.0,0.0019523122141496408,7.693119400729813e-05,0.0001466950822850783,0.0005908341672274247,0.09676698564332781,0.07166487792509396,0.025102107718233842,0.09676696492287634,0.07166487792511105,0.02510210771823983,0.3751886799479552,0.3751886799479552,0.13141764176673593,0.0,3.410605131648481e-13,4.965502425159968,3.410605131648481e-13,3.410605131648481e-13,4.966430482563851,3.410605131648481e-13,24488.86414306988,20815.5345216094,0.85,1.0687614499722287,0.6645423195216397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679547654253198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.414682139262,1521.893119114637,0.3751886799479552,0.13141764176673593,6.112874298809886,3.6391798667812933
2520.0,-30.20995684391406,4.662402158544461,34.987328141318905,23.992004349734657,4.897374435181106,-26.699281047720902,-40.21783859990535,1.3866986389879588,-5.10885954545239,-5.108859545452722,39.97568986221713,42194.512162198596,25665.640661336554,25665.640661336554,67860.15282353514,77299.06026179851,77299.06026179851,25665.640661336554,102964.70092313507,102964.70092313507,102964.70092313507,127454.33719205108,91511.01101934513,56406.46291974532,39005.05344399979,24489.636268916023,0.0,63494.68971291581,20816.19082857862,1521.8762251865471,0.0,0.886452184479225,2.876888696770316,0.0014959135982669303,353153.66870656813,1553485.312143255,4.398893314156763,1553485.312143255,4.398893314156763,0.85,0.09676381303176342,4.027634451161993,1.2671645037317654,1.0,0.0,4.027634451161478,1.28527175288903,1.2855591883885606,3.1336831624196892,19312.66610950807,1969.343874769475,4632.441516551485,4632.441516551485,5.5404133154481245,4.662402158544461,-2.3557794571461708,7.018181615690632,3.638827306735272,3.638827306735272,1.0396649447815063,0.0,0.0,0.00022362627629237642,0.9791750174422644,0.00022838233442323524,199.0972640785714,0.0,0.0,0.0,0.0019523122141496408,7.693375435491763e-05,0.00014669252193745877,0.0005908238550831454,0.09676381303169987,0.07166488232882122,0.025098930702878653,0.09676381148044423,0.07166488232886828,0.025098930702895136,0.375188606022427,0.375188606022427,0.13140097510006923,0.0,3.410605131648481e-13,4.965615007158078,3.410605131648481e-13,3.410605131648481e-13,4.96638786135145,3.410605131648481e-13,24489.636268916023,20816.19082857862,0.85,1.0687532001551199,0.6645360793631152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679514218707424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.413995776611,1521.8762251865471,0.375188606022427,0.13140097510006923,6.112874298809886,3.638827306735272
2521.0,-30.20964100407266,4.6631037184928745,34.987366256682094,23.992178099602484,4.897536778555632,-26.698980557299677,-40.21754519836975,1.3868763317826687,-5.108698791344068,-5.1086987913443895,39.97576648007885,42194.57358036414,25665.812806190414,25665.812806190414,67860.38638655454,77299.10644852658,77299.10644852658,25665.812806190414,102964.919254717,102964.919254717,102964.919254717,127455.36131107944,91510.99506840603,56406.46220024381,39005.03652018024,24490.442056362448,0.0,63495.47857654269,20816.87574790808,1521.8602499519075,0.0,0.8864527269387683,2.8768222685631324,0.0014959135982669303,353155.8835129734,1553488.6140032567,4.3988750762131605,1553488.6140032567,4.3988750762131605,0.85,0.09676064862342558,4.027634451161993,1.2671641982207076,1.0,0.0,4.027634451160843,1.2852709210024988,1.285558356315988,3.1336851906837486,19312.6627431901,1969.3435315005736,4632.441516551485,4632.441516551485,5.540450476166345,4.6631037184928745,-2.3558034860025625,7.018907204495437,3.6384755420128374,3.6384755420128374,1.0395644405750963,0.0,0.0,0.00022362627629237642,0.9791427743479525,0.00022838985503549004,199.097005237889,0.0,0.0,0.0,0.0019523122141496408,7.693631356277488e-05,0.00014668996272960153,0.0005908135475294118,0.09676064862338694,0.07166489274094681,0.02509575588244013,0.09676062067500887,0.07166489274097543,0.025095755882450152,0.3751885307135957,0.3751885307135957,0.13138430843340257,0.0,3.410605131648481e-13,4.965760730424449,3.410605131648481e-13,3.410605131648481e-13,4.966649595151978,3.410605131648481e-13,24490.442056362448,20816.87574790808,0.85,1.06874360045574,0.6645287904948903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267948084283176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.413314786496,1521.8602499519075,0.3751885307135957,0.13138430843340257,6.112874298809886,3.6384755420128374
2522.0,-30.209325576458546,4.663803990864009,34.987404405640945,23.992355551477544,4.8977089584517,-26.698679454184273,-40.21725169206036,1.3870628361775124,-5.108531721497968,-5.108531721498377,39.9758436893627,42194.63295708732,25665.967315463833,25665.967315463833,67860.60027255115,77299.12781051529,77299.12781051529,25665.967315463833,102965.09512597912,102965.09512597912,102965.09512597912,127456.32987420997,91510.95844182426,56406.46358839662,39004.99428158627,24491.234748230847,0.0,63496.229029817114,20817.54953599622,1521.843974082123,0.0,0.8864532994866227,2.8767574432502188,0.0014959135982669303,353158.1853466629,1553491.9413560622,4.398855826691776,1553491.9413560622,4.398855826691776,0.85,0.09675748183999393,4.027634451161993,1.267163885016926,1.0,0.0,4.027634451162458,1.2852700478647419,1.2855574829829644,3.1336873195273043,19312.6550134433,1969.3427432857602,4632.441516551485,4632.441516551485,5.540483829911418,4.663803990864009,-2.3558226937376614,7.01962668460167,3.63812451619485,3.63812451619485,1.0394641474842428,0.0,0.0,0.00022362627629237642,0.979110574479595,0.00022839736605973797,199.09674673571146,0.0,0.0,0.0,0.0019523122141496408,7.69388737632786e-05,0.00014668740252909784,0.0005908032359776613,0.09675748183994806,0.0716649014440229,0.025092580395925164,0.09675746799466205,0.07166490144405686,0.02509258039593706,0.375188456383747,0.375188456383747,0.1313676417667359,0.0,3.979039320256561e-13,4.965901838339391,3.979039320256561e-13,3.979039320256561e-13,4.966784262458816,3.979039320256561e-13,24491.234748230847,20817.54953599622,0.85,1.0687343376042784,0.6645218716417505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267944753517583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.412643549857,1521.843974082123,0.375188456383747,0.1313676417667359,6.112874298809886,3.63812451619485
2523.0,-30.209010470718045,4.66450285427297,34.987442598628434,23.992523713409923,4.897873436025852,-26.69837941105676,-40.21695455359293,1.387242376364581,-5.108370660425692,-5.108370660426075,39.97592126972326,42194.67599654126,25666.13639092463,25666.13639092463,67860.81238746588,77299.14274731974,77299.14274731974,25666.13639092463,102965.27913824437,102965.27913824437,102965.27913824437,127457.31324737011,91510.91240201768,56406.445651239184,39004.96305642055,24492.034109125743,0.0,63496.997165546294,20818.22899275688,1521.8281299353994,0.0,0.8864538400139188,2.8766918705133193,0.0014959135982669303,353160.40440458036,1553495.2847059327,4.398837653742885,1553495.2847059327,4.398837653742885,0.85,0.09675431909993559,4.027634451161993,1.2671635492844509,1.0,0.0,4.027634451160686,1.285269207331695,1.2855566422619422,3.1336893688783163,19312.64529711078,1969.34175249558,4632.441516551485,4632.441516551485,5.54052032804317,4.66450285427297,-2.3558459265982705,7.020348780871241,3.6377742712242966,3.6377742712242966,1.0393640774926562,0.0,0.0,0.00022362627629237642,0.979078408609568,0.00022840486964670976,199.09648849798913,0.0,0.0,0.0,0.0019523122141496408,7.694146572665132e-05,0.00014668481056572512,0.0005907927964966852,0.09675431909989457,0.07166491317323224,0.02508940592666233,0.09675431417102302,0.07166491317326264,0.025089405926672956,0.3751883826542351,0.3751883826542351,0.13135097510006924,0.0,3.979039320256561e-13,4.966034103225184,3.979039320256561e-13,3.979039320256561e-13,4.966869718114083,3.979039320256561e-13,24492.034109125743,20818.22899275688,0.85,1.0687247494640173,0.664514510608011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679414288761672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.411974582921,1521.8281299353994,0.3751883826542351,0.13135097510006924,6.112874298809886,3.6377742712242966
2524.0,-30.208695785769237,4.665200436370431,34.987480848348085,23.992695821821712,4.8980462808451515,-26.69807890984626,-40.21666111713273,1.3874294049221176,-5.1082041534645555,-5.108204153464881,39.9759993081625,42194.73273106034,25666.29014830477,25666.29014830477,67861.02287936512,77299.13975262555,77299.13975262555,25666.29014830477,102965.42990093032,102965.42990093032,102965.42990093032,127458.25286214106,91510.85198858098,56406.44496701545,39004.89669062837,24492.82296121074,0.0,63497.71965183911,20818.899517029127,1521.812014246371,0.0,0.8864544066732589,2.8766275964423214,0.0014959135982669303,353162.6985060556,1553498.6478023352,4.398818602230433,1553498.6478023352,4.398818602230433,0.85,0.09675115407444089,4.027634451161993,1.2671632272889841,1.0,0.0,4.027634451163287,1.2852683317423574,1.2855557664767898,3.1336915037048976,19312.632547338722,1969.3404523806523,4632.441516551485,4632.441516551485,5.540553519477879,4.665200436370431,-2.3558649571456667,7.021065393516098,3.63742476833744,3.63742476833744,1.0392642195249828,0.0,0.0,0.00022362627629237642,0.9790462868313293,0.00022841236344007797,199.0962306057855,0.0,0.0,0.0,0.0019523122141496408,7.694402547633916e-05,0.00014668225081603724,0.000590782486760656,0.09675115407439226,0.07166492321314924,0.025086230861243026,0.09675118965663582,0.07166492321318525,0.025086230861255637,0.3751883089625876,0.3751883089625876,0.13133430843340257,0.0,3.410605131648481e-13,4.96613703906138,3.410605131648481e-13,3.410605131648481e-13,4.966865702438781,3.410605131648481e-13,24492.82296121074,20818.899517029127,0.85,1.0687159043104257,0.6645078431543052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267938110935156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.411309682042,1521.812014246371,0.3751883089625876,0.13133430843340257,6.112874298809886,3.63742476833744
2525.0,-30.208381423919732,4.665896538161378,34.987519104824244,23.99286510134118,4.898203721980475,-26.69778023991592,-40.21637176685033,1.387602537976593,-5.10804727585753,-5.108047275857846,39.976076004398514,42194.80494632478,25666.467785086406,25666.467785086406,67861.27273141118,77299.18775159879,77299.18775159879,25666.467785086406,102965.6555366852,102965.6555366852,102965.6555366852,127459.2894282135,91510.83646337943,56406.45365810519,39004.869783638045,24493.633891528298,0.0,63498.50367516634,20819.588807799053,1521.796271657109,0.0,0.8864549290503446,2.876560626432275,0.0014959135982669303,353164.85994680814,1553501.9530613371,4.39880103953524,1553501.9530613371,4.39880103953524,0.85,0.09674799192591968,4.027634451161993,1.2671629487024623,1.0,0.0,4.0276344511609405,1.2852675212070062,1.2855549557601722,3.1336934799220675,19312.62927086925,1969.340118273748,4632.441516551485,4632.441516551485,5.540591865732439,4.665896538161378,-2.355890636123448,7.021787174284826,3.637076043693962,3.637076043693962,1.0391645839125607,0.0,0.0,0.00022362627629237642,0.9790141991687461,0.00022841984976545928,199.09597297903693,0.0,0.0,0.0,0.0019523122141496408,7.694654965795547e-05,0.00014667972663442096,0.0005907723202798172,0.09674799192589262,0.07166493530350958,0.025083056622383047,0.09674799339765797,0.07166493530352962,0.02508305662239006,0.37518823361011244,0.37518823361011244,0.1313176417667359,0.0,3.410605131648481e-13,4.966275801397899,3.410605131648481e-13,3.410605131648481e-13,4.967129443102692,3.410605131648481e-13,24493.633891528298,20819.588807799053,0.85,1.0687066435228627,0.6645007756746049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679347990884469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.410646854825,1521.796271657109,0.37518823361011244,0.1313176417667359,6.112874298809886,3.637076043693962
2526.0,-30.208067382949405,4.666591392276724,34.9875573804413,23.99303731452676,4.89837610543365,-26.697480364372318,-40.21607843516392,1.3877890868566378,-5.107880154877364,-5.10788015487777,39.97615307487742,42194.85945259211,25666.61750615838,25666.61750615838,67861.47695875049,77299.18696728787,77299.18696728787,25666.61750615838,102965.80447344625,102965.80447344625,102965.80447344625,127460.22419294651,91510.7783344545,56406.450819758866,39004.80834966182,24494.41971950027,0.0,63499.22806916209,20820.25676157523,1521.7799479074063,0.0,0.8864555023512058,2.8764964185506754,0.0014959135982669303,353167.1625309412,1553505.2744538584,4.398781764762048,1553505.2744538584,4.398781764762048,0.85,0.09674482486127316,4.027634451161993,1.2671626343997198,1.0,0.0,4.0276344511622,1.2852666478656076,1.2855540822234612,3.133695609273398,19312.617003225107,1969.3388673221853,4632.441516551485,4632.441516551485,5.540624185853793,4.666591392276724,-2.355908680594335,7.022500072871059,3.636728035128182,3.636728035128182,1.0390651528937662,0.0,0.0,0.00022362627629237642,0.9789821453916786,0.00022842732867503555,199.0957156159219,0.0,0.0,0.0,0.0019523122141496408,7.694910864996944e-05,0.00014667716764240696,0.0005907620135954214,0.09674482486121898,0.07166494379912322,0.025079881062095757,0.09674485869107242,0.07166494379916336,0.0250798810621098,0.37518815917107345,0.37518815917107345,0.13130097510006924,0.0,3.979039320256561e-13,4.966385900471096,3.979039320256561e-13,3.979039320256561e-13,4.967144385073823,3.979039320256561e-13,24494.41971950027,20820.25676157523,0.85,1.0686976680226272,0.6644940534810015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679314942807238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.409988044352,1521.7799479074063,0.37518815917107345,0.13130097510006924,6.112874298809886,3.636728035128182
2527.0,-30.207753518369934,4.667284774059039,34.987595666879415,23.99320666389542,4.898533278939725,-26.697182168736006,-40.21578911980612,1.387961929305737,-5.1077238200062425,-5.107723820006641,39.97622994130076,42194.929941611284,25666.794186122326,25666.794186122326,67861.72412773361,77299.2362572858,77299.2362572858,25666.794186122326,102966.03044340812,102966.03044340812,102966.03044340812,127461.26243810737,91510.76419328994,56406.45787761521,39004.784795194144,24495.23199469925,0.0,63500.016789893394,20820.947195494362,1521.764260157852,0.0,0.8864560213349703,2.876429390837917,0.0014959135982669303,353169.31651529437,1553508.5870578452,4.398764316181949,1553508.5870578452,4.398764316181949,0.85,0.09674166328120327,4.027634451161993,1.2671623189980163,1.0,0.0,4.027634451161535,1.2852658386928668,1.2855532728697587,3.133697582173469,19312.61401884556,1969.3385630001644,4632.441516551485,4632.441516551485,5.5406623255611835,4.667284774059039,-2.355934196838982,7.023218970898021,3.636380810349914,3.636380810349914,1.038965945814261,0.0,0.0,0.00022362627629237642,0.9789501107496518,0.00022843480360927674,199.09545839802774,0.0,0.0,0.0,0.0019523122141496408,7.69516326810688e-05,0.0001466746436113076,0.0005907518477208098,0.09674166328117338,0.07166495631383404,0.025076706967339334,0.09674166369263347,0.07166495631385618,0.025076706967347092,0.37518808381638696,0.37518808381638696,0.13128430843340258,0.0,3.979039320256561e-13,4.9665318589844105,3.979039320256561e-13,3.979039320256561e-13,4.96741325205744,3.979039320256561e-13,24495.23199469925,20820.947195494362,0.85,1.0686882863712002,0.6644869099991638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267928195407486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.409333284326,1521.764260157852,0.37518808381638696,0.13128430843340258,6.112874298809886,3.636380810349914
2528.0,-30.20743998569202,4.667976817165504,34.98763391738413,23.993369831610494,4.898696324097253,-26.696883684524114,-40.215496032591886,1.3881400229292764,-5.107561856765074,-5.107561856765437,39.97630546752548,42194.98323384825,25666.95482722417,25666.95482722417,67861.93806107242,77299.23673574516,77299.23673574516,25666.95482722417,102966.19156296932,102966.19156296932,102966.19156296932,127462.21170407033,91510.7037524077,56406.450250510454,39004.72611321916,24496.020141101006,0.0,63500.74625432017,20821.617119935854,1521.7479989378594,0.0,0.8864565739086894,2.8763643667295598,0.0014959135982669303,353171.5480582951,1553511.8419103806,4.3987457383004,1553511.8419103806,4.3987457383004,0.85,0.09673849671660315,4.027634451161993,1.2671620063437152,1.0,0.0,4.0276344511623305,1.2852650049374899,1.2855524389279225,3.133699615012766,19312.601263281336,1969.3372622946,4632.441516551485,4632.441516551485,5.540697002977243,4.667976817165504,-2.355955420769355,7.023932237934859,3.6360342995080397,3.6360342995080397,1.0388669427165829,0.0,0.0,0.00022362627629237642,0.9789181111120966,0.00022844227086403227,199.0952014527966,0.0,0.0,0.0,0.0019523122141496408,7.695418969646429e-05,0.00014667208659591212,0.0005907415489975109,0.09673849671656003,0.07166496521276074,0.02507353150379929,0.09673850333230989,0.07166496521279268,0.025073531503810465,0.37518800997805457,0.37518800997805457,0.13126764176673592,0.0,3.410605131648481e-13,4.966650268827607,3.410605131648481e-13,3.410605131648481e-13,4.96743217928946,3.410605131648481e-13,24496.020141101006,20821.617119935854,0.85,1.068679378810537,0.6644801159478907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267924903535245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.408685458637,1521.7479989378594,0.37518800997805457,0.13126764176673592,6.112874298809886,3.6360342995080397
2529.0,-30.20712670381664,4.6686675496807535,34.987672202671625,23.99354805182668,4.898863843186014,-26.6965849786856,-40.21520664738489,1.3883221180549787,-5.1073990095702015,-5.107399009570562,39.97638298167325,42195.05105295028,25667.112098170022,25667.112098170022,67862.1631511203,77299.28011559528,77299.28011559528,25667.112098170022,102966.3922137653,102966.3922137653,102966.3922137653,127463.21652479835,91510.68812540798,56406.459062763104,39004.6989584943,24496.824311033048,0.0,63501.523269527344,20822.30066437809,1521.732008816182,0.0,0.8864571237763429,2.8762985642072643,0.0014959135982669303,353173.79179164,1553515.1824391293,4.398727251414081,1553515.1824391293,4.398727251414081,0.85,0.09673533277401383,4.027634451161993,1.2671617178665477,1.0,0.0,4.02763445116228,1.2852641524499724,1.2855515862497566,3.133701693526977,19312.59796532818,1969.3369259969695,4632.441516551485,4632.441516551485,5.540730952881478,4.6686675496807535,-2.3559757163133908,7.024643265994144,3.635688540468588,3.635688540468588,1.0387681544195966,0.0,0.0,0.00022362627629237642,0.9788861381987369,0.00022844973237017585,199.09494471376473,0.0,0.0,0.0,0.0019523122141496408,7.695671449107523e-05,0.0001466695618013012,0.0005907313800477537,0.09673533277397092,0.07166497603782239,0.02507035673614854,0.09673533377339805,0.07166497603785417,0.025070356736159663,0.37518793577882514,0.37518793577882514,0.13125097510006925,0.0,3.410605131648481e-13,4.966793609764409,3.410605131648481e-13,3.410605131648481e-13,4.967676927240859,3.410605131648481e-13,24496.824311033048,20822.30066437809,0.85,1.0686698469119325,0.6644730532503389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679216180293893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.408041446004,1521.732008816182,0.37518793577882514,0.13125097510006925,6.112874298809886,3.635688540468588
2530.0,-30.206813789626842,4.6693568599514865,34.98771049313634,23.9937066793442,4.899022447264227,-26.69628749529336,-40.21491747172547,1.3884961529308215,-5.107241767896028,-5.107241767896446,39.97645970304545,42195.11812529737,25667.282767512,25667.282767512,67862.40089280937,77299.28018152421,77299.28018152421,25667.282767512,102966.56294903622,102966.56294903622,102966.56294903622,127464.18433549779,91510.62572423684,56406.46366801047,39004.6245069182,24497.621386461567,0.0,63502.24589337976,20822.978178492333,1521.716234878218,0.0,0.886457647907084,2.876232904233594,0.0014959135982669303,353175.9583018865,1553518.4888079858,4.3987096298329424,1553518.4888079858,4.3987096298329424,0.85,0.09673217092005026,4.027634451161993,1.2671613826835535,1.0,0.0,4.027634451162547,1.2852633376979783,1.285550771315553,3.1337036800379345,19312.58479606068,1969.3355831054114,4632.441516551485,4632.441516551485,5.540767795082584,4.6693568599514865,-2.355999771680768,7.025356631632254,3.6353435394726312,3.6353435394726312,1.038669582706466,0.0,0.0,0.00022362627629237642,0.9788542039350427,0.00022845718534321826,199.09468827671745,0.0,0.0,0.0,0.0019523122141496408,7.695923753395318e-05,0.00014666703875842324,0.0005907212181533368,0.0967321709200206,0.07166498847639786,0.025067182443622726,0.09673217998497938,0.07166498847641986,0.02506718244363041,0.37518786288230427,0.37518786288230427,0.13123430843340259,0.0,3.979039320256561e-13,4.966910502883707,3.979039320256561e-13,3.979039320256561e-13,4.967677359291997,3.979039320256561e-13,24497.621386461567,20822.978178492333,0.85,1.0686614298138417,0.6644665480988334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679183387565227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.407402860053,1521.716234878218,0.37518786288230427,0.13123430843340259,6.112874298809886,3.6353435394726312
2531.0,-30.206500986022657,4.6700447927868876,34.9877487419609,23.993875784240686,4.8991812178641965,-26.69599009475986,-40.214628261141456,1.3886703266014708,-5.107082983712814,-5.107082983713218,39.97653507110006,42195.184799690534,25667.448059751838,25667.448059751838,67862.63285944237,77299.32205514013,77299.32205514013,25667.448059751838,102966.77011489197,102966.77011489197,102966.77011489197,127465.19419477928,91510.6052429975,56406.46798754813,39004.59695049929,24498.42407988731,0.0,63503.021030386604,20823.660467904214,1521.7001395851833,0.0,0.8864581848201496,2.876166504794791,0.0014959135982669303,353178.14607574616,1553521.7368597148,4.398691578517236,1553521.7368597148,4.398691578517236,0.85,0.0967290059505486,4.027634451161993,1.2671611337689686,1.0,0.0,4.027634451161887,1.2852625222972442,1.2855499557324643,3.1337056681331577,19312.58047365912,1969.3351423431163,4632.441516551485,4632.441516551485,5.5408034765346335,4.6700447927868876,-2.3560224721050647,7.026067264891952,3.6349992606537707,3.6349992606537707,1.0385712173296489,0.0,0.0,0.00022362627629237642,0.9788222820802099,0.00022846463590624644,199.09443193095677,0.0,0.0,0.0,0.0019523122141496408,7.696176095803839e-05,0.00014666451533433805,0.0005907110547235564,0.09672900595050948,0.07166499858533354,0.02506400736517595,0.09672898233683362,0.07166499858536252,0.025064007365186085,0.37518778951901,0.37518778951901,0.13121764176673592,0.0,3.979039320256561e-13,4.967051138934039,3.979039320256561e-13,3.979039320256561e-13,4.967915903147627,3.979039320256561e-13,24498.42407988731,20823.660467904214,0.85,1.0686520382545213,0.6644594873604496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679150662466572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.406767350862,1521.7001395851833,0.37518778951901,0.13121764176673592,6.112874298809886,3.6349992606537707
2532.0,-30.20618876229096,4.670731491605257,34.98778704162656,23.994053375814133,4.899352853521147,-26.69569192954442,-40.21433520885182,1.3888560207746454,-5.1069179899741926,-5.106917989974539,39.97661304962694,42195.23298431962,25667.59614179564,25667.59614179564,67862.82912611526,77299.34619913719,77299.34619913719,25667.59614179564,102966.94234093283,102966.94234093283,102966.94234093283,127466.16369223472,91510.57247517678,56406.45926035955,39004.57023868581,24499.221351301887,0.0,63503.7915899877,20824.338148606603,1521.684086235374,0.0,0.886458743950236,2.8761015818211755,0.0014959135982669303,353180.41941790446,1553525.0974174172,4.398672780268694,1553525.0974174172,4.398672780268694,0.85,0.09672584193091671,4.027634451161993,1.2671607870468868,1.0,0.0,4.027634451161058,1.2852616529639744,1.2855490862047787,3.133707787728486,19312.573558272943,1969.334437169976,4632.441516551485,4632.441516551485,5.540835442840796,4.670731491605257,-2.3560404119849605,7.026771903590218,3.6346557151590355,3.6346557151590355,1.03847306147401,0.0,0.0,0.00022362627629237642,0.9787904205215814,0.00022847207288073952,199.09417606106575,0.0,0.0,0.0,0.0019523122141496408,7.696431797985418e-05,0.00014666195831252224,0.0005907007559743986,0.09672584193087072,0.07166500945628426,0.025060832474586455,0.09672583947713871,0.07166500945631833,0.025060832474598373,0.3751877173006302,0.3751877173006302,0.13120097510006926,0.0,3.410605131648481e-13,4.967189195318213,3.410605131648481e-13,3.410605131648481e-13,4.968055459504171,3.410605131648481e-13,24499.221351301887,20824.338148606603,0.85,1.068642161782586,0.6644521835287126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267911800286995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.406140056744,1521.684086235374,0.3751877173006302,0.13120097510006926,6.112874298809886,3.6346557151590355
2533.0,-30.20587676078348,4.671416745622457,34.98782537298102,23.994217556342505,4.899509725934396,-26.695395440758254,-40.21404613796619,1.389028405909227,-5.106763132483479,-5.106763132483844,39.97669057197124,42195.296964100744,25667.76951793608,25667.76951793608,67863.06648203683,77299.37574424462,77299.37574424462,25667.76951793608,102967.14526218071,102967.14526218071,102967.14526218071,127467.17662034056,91510.53922154008,56406.46044139632,39004.53197793751,24500.03135815985,0.0,63504.56333609736,20825.02665443587,1521.6685856291012,0.0,0.88645925299688,2.876034975257592,0.0014959135982669303,353182.5531096969,1553528.4383209466,4.398655665865884,1553528.4383209466,4.398655665865884,0.85,0.09672268296808625,4.027634451161993,1.267160478788428,1.0,0.0,4.027634451161783,1.2852608459384516,1.2855482789987744,3.133709755408567,19312.566540359192,1969.3337215419326,4632.441516551485,4632.441516551485,5.54087286935548,4.671416745622457,-2.3560653578494573,7.027482103471915,3.6343129439572217,3.6343129439572217,1.0383751268449204,0.0,0.0,0.00022362627629237642,0.9787585827577974,0.00022847950478480225,199.0939203739463,0.0,0.0,0.0,0.0019523122141496408,7.696684033896258e-05,0.00014665943595341382,0.0005906905968339554,0.09672268296805822,0.07166502411784527,0.02505765885021295,0.09672266970909466,0.07166502411786604,0.025057658850220214,0.3751876459354397,0.3751876459354397,0.1311843084334026,0.0,3.410605131648481e-13,4.967333628980782,3.410605131648481e-13,3.410605131648481e-13,4.968206109590994,3.410605131648481e-13,24500.03135815985,20825.02665443587,0.85,1.0686329126124705,0.6644451161845252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679085401965957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.405511572633,1521.6685856291012,0.3751876459354397,0.1311843084334026,6.112874298809886,3.6343129439572217
