time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2534.0,-30.20556505328162,4.672100703331748,34.98786370140352,23.994380549434595,4.899674108962608,-26.69509846541051,-40.21375699723137,1.3892075210915071,-5.10660192755978,-5.106601927560182,39.97676714927742,42195.35945763537,25667.925074885112,25667.925074885112,67863.28453252048,77299.3700769323,77299.3700769323,25667.925074885112,102967.29515181741,102967.29515181741,102967.29515181741,127468.11624681146,91510.47391538299,56406.46329608617,39004.45624366313,24500.821094994048,0.0,63505.27733865718,20825.69793074494,1521.6525293536165,0.0,0.8864597978686022,2.875970176176197,0.0014959135982669303,353184.7742698437,1553531.7385024389,4.398637347020782,1553531.7385024389,4.398637347020782,0.85,0.09671951918743776,4.027634451161993,1.2671601496497171,1.0,0.0,4.027634451159943,1.2852600074071074,1.2855474402799028,3.1337117999083866,19312.55275801767,1969.3323161342225,4632.441516551485,4632.441516551485,5.540906449261127,4.672100703331748,-2.3560854843446815,7.028186187676429,3.633970881405086,3.633970881405086,1.0382773946871675,0.0,0.0,0.00022362627629237642,0.9787267761108761,0.0002284869299080489,199.09366492842204,0.0,0.0,0.0,0.0019523122141496408,7.696936338401433e-05,0.00014665691290836208,0.0005906804349307831,0.0967195191874026,0.07166503526891989,0.025054483918482702,0.09671952935829095,0.07166503526894595,0.025054483918491806,0.37518757573172634,0.37518757573172634,0.13116764176673593,0.0,3.979039320256561e-13,4.967441679757485,3.979039320256561e-13,3.979039320256561e-13,4.968180709326305,3.979039320256561e-13,24500.821094994048,20825.69793074494,0.85,1.0686243313390031,0.6644386297632945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679052869760896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.404889044092,1521.6525293536165,0.37518757573172634,0.13116764176673593,6.112874298809886,3.633970881405086
2535.0,-30.20525354348469,4.672783423918411,34.98790212956998,23.994558036234253,4.899846530099521,-26.694800864253843,-40.213464049715526,1.3893938508687422,-5.10643834003173,-5.1064383400321205,39.97684671141695,42195.40509280055,25668.073529600388,25668.073529600388,67863.47862240094,77299.39058707259,77299.39058707259,25668.073529600388,102967.46411667297,102967.46411667297,102967.46411667297,127469.08733305053,91510.43812043505,56406.45262616324,39004.42832696868,24501.623216377557,0.0,63506.051543346235,20826.379733920923,1521.6368100322923,0.0,0.8864603440653687,2.8759052391266886,0.0014959135982669303,353187.02826988493,1553535.1673241525,4.398618983642376,1553535.1673241525,4.398618983642376,0.85,0.09671635863590002,4.027634451161993,1.267159839193337,1.0,0.0,4.0276344511606865,1.2852591351016525,1.2855465677793674,3.13371392675878,19312.545203780533,1969.3315458164138,4632.441516551485,4632.441516551485,5.540938496015466,4.672783423918411,-2.356103582859413,7.028887006777824,3.633629569890093,3.633629569890093,1.0381798771114552,0.0,0.0,0.00022362627629237642,0.978694990751619,0.0002284943505439174,199.0934096455726,0.0,0.0,0.0,0.0019523122141496408,7.697191972506158e-05,0.00014665435656731484,0.0005906701389235123,0.0967163586358577,0.0716650487558529,0.025051309880004795,0.09671640597132355,0.07166504875588427,0.025051309880015752,0.3751875043462554,0.3751875043462554,0.13115097510006926,0.0,3.979039320256561e-13,4.9675488356461415,3.979039320256561e-13,3.979039320256561e-13,4.968288820209807,3.979039320256561e-13,24501.623216377557,20826.379733920923,0.85,1.0686143599414386,0.6644312481622315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679020399204461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.404271025687,1521.6368100322923,0.3751875043462554,0.13115097510006926,6.112874298809886,3.633629569890093
2536.0,-30.204942426465298,4.673464621814299,34.98794054985154,23.99471296174454,4.899995412003508,-26.694505970571605,-40.2131789951585,1.389558956109751,-5.1062883955383995,-5.106288395538808,39.97692333807566,42195.48213621488,25668.256252493535,25668.256252493535,67863.73838870841,77299.41509916136,77299.41509916136,25668.256252493535,102967.67135165489,102967.67135165489,102967.67135165489,127470.10659965649,91510.39695705843,56406.463994111495,39004.36995882993,24502.435248001595,0.0,63506.80520683152,20827.069960801357,1521.6214505511243,0.0,0.8864608312790816,2.8758380315378638,0.0014959135982669303,353189.09429851465,1553538.4696433577,4.398602603313426,1553538.4696433577,4.398602603313426,0.85,0.09671320077673272,4.027634451161993,1.2671595551120123,1.0,0.0,4.027634451161479,1.2852583621601499,1.2855457946650057,3.1337158113429404,19312.53651657951,1969.3306599684408,4632.441516551485,4632.441516551485,5.540977940203264,4.673464621814299,-2.3561312370847514,7.02959585889905,3.6332890251059555,3.6332890251059555,1.0380825786017016,0.0,0.0,0.00022362627629237642,0.9786632465813258,0.00022850176204486017,199.09315468525847,0.0,0.0,0.0,0.0019523122141496408,7.697440726531967e-05,0.00014665186902705675,0.0005906601200206702,0.09671320077671376,0.07166506419376198,0.025048136582951786,0.0967132227044078,0.07166506419377602,0.0250481365829567,0.37518743203312244,0.37518743203312244,0.1311343084334026,0.0,3.979039320256561e-13,4.967663609542456,3.979039320256561e-13,3.979039320256561e-13,4.968408098828377,3.979039320256561e-13,24502.435248001595,20827.069960801357,0.85,1.0686057685894772,0.6644245762133827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678987987486265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.403659436843,1521.6214505511243,0.37518743203312244,0.1311343084334026,6.112874298809886,3.6332890251059555
2537.0,-30.204631556364404,4.6741445667774775,34.98797892862314,23.994891775678866,4.900159481883275,-26.69420978018198,-40.212889994122065,1.3897377057007871,-5.106126554040429,-5.106126554040805,39.97699896955739,42195.54171464231,25668.406604418517,25668.406604418517,67863.94831906083,77299.47483214784,77299.47483214784,25668.406604418517,102967.88143656636,102967.88143656636,102967.88143656636,127471.12060107094,91510.3972634997,56406.46414599383,39004.370130562085,24503.239164504586,0.0,63507.60929506667,20827.7532898289,1521.6051825855068,0.0,0.8864613828244879,2.875771856333661,0.0014959135982669303,353191.3242621291,1553541.7290793997,4.398584060140738,1553541.7290793997,4.398584060140738,0.85,0.09671003467780903,4.027634451161993,1.2671592792728918,1.0,0.0,4.02763445116143,1.2852575253435614,1.2855449576612732,3.1337178516697413,19312.536581251486,1969.3306665631471,4632.441516551485,4632.441516551485,5.541010396506156,4.6741445667774775,-2.356150098039072,7.03029466481655,3.6329491588444127,3.6329491588444127,1.0379854739555465,0.0,0.0,0.00022362627629237642,0.9786315287141047,0.00022850916788488848,199.09289992794623,0.0,0.0,0.0,0.0019523122141496408,7.697692932056866e-05,0.00014664934697180776,0.0005906499621040616,0.0967100346777675,0.07166507351733471,0.025044961160432786,0.09671002347491298,0.0716650735173655,0.025044961160443545,0.3751873595114562,0.3751873595114562,0.13111764176673593,0.0,3.979039320256561e-13,4.967818801555666,3.979039320256561e-13,3.979039320256561e-13,4.968747607670593,3.979039320256561e-13,24503.239164504586,20827.7532898289,0.85,1.068595544256026,0.6644171018719185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678955648162817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.403050363015,1521.6051825855068,0.3751873595114562,0.13111764176673593,6.112874298809886,3.6329491588444127
2538.0,-30.2043209857858,4.67482319084799,34.98801735708482,23.99505494339394,4.900322822400558,-26.693913932387474,-40.212601028010226,1.3899157690021697,-5.105968216410645,-5.105968216410978,39.97707717445168,42195.60028798069,25668.565111538544,25668.565111538544,67864.16539951923,77299.47413659106,77299.47413659106,25668.565111538544,102968.0392481296,102968.0392481296,102968.0392481296,127472.07728722865,91510.33696702971,56406.4631184191,39004.30427623401,24504.03803909905,0.0,63508.342315333066,20828.432333234192,1521.5895585988937,0.0,0.886461907143699,2.8757066414715116,0.0014959135982669303,353193.5059577293,1553545.099425405,4.398566432337902,1553545.099425405,4.398566432337902,0.85,0.09670687509307838,4.027634451161993,1.2671589671680703,1.0,0.0,4.027634451163895,1.2852566917409232,1.2855441238722098,3.1337198841629275,19312.523856164313,1969.329368965377,4632.441516551485,4632.441516551485,5.541044613261931,4.67482319084799,-2.3561711785834656,7.030994369431456,3.632610049944662,3.632610049944662,1.0378885856984748,0.0,0.0,0.00022362627629237642,0.9785998425141428,0.00022851656681024303,199.09264541674284,0.0,0.0,0.0,0.0019523122141496408,7.697945114742444e-05,0.000146646825144952,0.0005906398051073375,0.09670687509304479,0.07166508778664156,0.025041787306403225,0.09670689454305345,0.07166508778666644,0.025041787306411926,0.3751872893515117,0.3751872893515117,0.13110097510006927,0.0,3.410605131648481e-13,4.967941862331031,3.410605131648481e-13,3.410605131648481e-13,4.968735473809147,3.410605131648481e-13,24504.03803909905,20828.432333234192,0.85,1.0685866285496564,0.6644103553903223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678923368426922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.402446713153,1521.5895585988937,0.3751872893515117,0.13110097510006927,6.112874298809886,3.632610049944662
2539.0,-30.20401073862322,4.675500399909135,34.988055771508215,23.99521437417718,4.900476805659668,-26.693619311400898,-40.212316043302394,1.3900853784373883,-5.105814703285432,-5.105814703285833,39.97715362247156,42195.673973874116,25668.734912662552,25668.734912662552,67864.40888653666,77299.4960700533,77299.4960700533,25668.734912662552,102968.23098271585,102968.23098271585,102968.23098271585,127473.0751147806,91510.295642459,56406.47354628006,39004.24677353215,24504.844132064758,0.0,63509.09090559691,20829.117512255045,1521.573941735674,0.0,0.8864624132125816,2.8756401319230407,0.0014959135982669303,353195.62118775415,1553548.3940618664,4.398549418131151,1553548.3940618664,4.398549418131151,0.85,0.09670371537862976,4.027634451161993,1.2671586567116901,1.0,0.0,4.0276344511618625,1.2852558977160313,1.285543329669744,3.1337218201599506,19312.515134944566,1969.3284796484597,4632.441516551485,4632.441516551485,5.5410812680417925,4.675500399909135,-2.3561954762251385,7.031695876134274,3.632271675817229,3.632271675817229,1.037791907376351,0.0,0.0,0.00022362627629237642,0.9785681904158302,0.00022852395825103333,199.09239117122715,0.0,0.0,0.0,0.0019523122141496408,7.698193830310927e-05,0.00014664433798926714,0.0005906297877534157,0.09670371537860352,0.07166510196378942,0.025038613414814104,0.09670372057579725,0.07166510196380886,0.025038613414820905,0.37518721923511084,0.37518721923511084,0.1310843084334026,0.0,3.979039320256561e-13,4.968064266765566,3.979039320256561e-13,3.979039320256561e-13,4.968846070068253,3.979039320256561e-13,24504.844132064758,20829.117512255045,0.85,1.0685778668665518,0.6644036841370612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678891151504315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.4018474252,1521.573941735674,0.37518721923511084,0.1310843084334026,6.112874298809886,3.632271675817229
2540.0,-30.203700818855904,4.676176367778494,34.9880942008534,23.995392908714734,4.900642739010315,-26.693323789981715,-40.21202711211515,1.3902657101362002,-5.105653629906783,-5.1056536299070965,39.977230885954086,42195.730109597134,25668.88385567686,25668.88385567686,67864.613965274,77299.54712907753,77299.54712907753,25668.88385567686,102968.43098475439,102968.43098475439,102968.43098475439,127474.08187682056,91510.288413955,56406.471394474844,39004.24113275573,24505.65089206617,0.0,63509.89202482189,20829.803258256245,1521.5579848006296,0.0,0.8864629549063636,2.8755741704044504,0.0014959135982669303,353197.84059985564,1553551.7238472183,4.398531206217837,1553551.7238472183,4.398531206217837,0.8500000000000001,0.09670055278584103,4.027634451161993,1.2671583968074995,1.0,0.0,4.027634451160564,1.2852550534960447,1.2855424852609578,3.133723878545627,19312.513609426678,1969.3283240889273,4632.441516551485,4632.441516551485,5.541113420204703,4.676176367778494,-2.3562140678891828,7.0323904356676765,3.6319340058687546,3.6319340058687546,1.0376954302482155,0.0,0.0,0.00022362627629237642,0.9785365728216215,0.00022853134211176947,199.09213719465802,0.0,0.0,0.0,0.0019523122141496408,7.698445997686925e-05,0.00014664181631550717,0.0005906196313733055,0.09670055278580168,0.0716651140133976,0.02503543877240408,0.09670054735342935,0.07166511401342676,0.02503543877241426,0.3751871491957674,0.3751871491957674,0.13106764176673594,0.0,3.410605131648481e-13,4.9682152619272415,3.410605131648481e-13,3.410605131648481e-13,4.969125818044745,3.410605131648481e-13,24505.65089206617,20829.803258256245,0.85,1.06856761681708,0.6643961871814482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267885900186244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.401252010497,1521.5579848006296,0.3751871491957674,0.13106764176673594,6.112874298809886,3.6319340058687546
2541.0,-30.203391334748375,4.676851020760855,34.98813270313189,23.995556076429807,4.900806178290857,-26.693028910143223,-40.21174209248272,1.390443753685648,-5.105496319413078,-5.105496319413432,39.977309869009616,42195.800548138875,25669.04164211665,25669.04164211665,67864.84219025553,77299.54604781691,77299.54604781691,25669.04164211665,102968.58768993356,102968.58768993356,102968.58768993356,127475.04047062868,91510.22821155564,56406.48271187736,39004.161666309206,24506.452780695123,0.0,63510.61444700433,20830.484863590853,1521.5425427433245,0.0,0.8864634711512125,2.875508910240453,0.0014959135982669303,353200.00817414996,1553555.1277457154,4.398513849919603,1553555.1277457154,4.398513849919603,0.85,0.09669739539074648,4.027634451161993,1.267158085252159,1.0,0.0,4.027634451163196,1.2852542199890813,1.2855416515675906,3.133725910813356,19312.50090419236,1969.3270285155847,4632.441516551485,4632.441516551485,5.54114748138804,4.676851020760855,-2.3562350659017515,7.033086086662607,3.63159709017586,3.63159709017586,1.0375991686216743,0.0,0.0,0.00022362627629237642,0.9785050007724196,0.00022853871581223257,199.09188357575496,0.0,0.0,0.0,0.0019523122141496408,7.698694758699849e-05,0.00014663932870537792,0.0005906096121890479,0.09669739539071599,0.0716651300097001,0.025032265381015897,0.09669742770434038,0.07166513000972269,0.025032265381023794,0.375187081034177,0.375187081034177,0.13105097510006927,0.0,3.410605131648481e-13,4.968333011897869,3.410605131648481e-13,3.410605131648481e-13,4.96910342456124,3.410605131648481e-13,24506.452780695123,20830.484863590853,0.85,1.0685590555399922,0.6643897388734706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267882691124891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.400660378547,1521.5425427433245,0.375187081034177,0.13105097510006927,6.112874298809886,3.63159709017586
2542.0,-30.203081997027297,4.677524306296807,34.9881712242036,23.99572549564766,4.900963430981247,-26.69273478071322,-40.21145337084306,1.390616214667258,-5.105341890577449,-5.10534189057784,39.977387420961996,42195.85517169592,25669.205735685864,25669.205735685864,67865.06090738179,77299.5952897767,77299.5952897767,25669.205735685864,102968.80102546257,102968.80102546257,102968.80102546257,127476.0689309826,91510.21588716785,56406.475769087665,39004.15568675577,24507.267905520028,0.0,63511.423592275794,20831.177719692023,1521.527037243055,0.0,0.8864639778797836,2.8754420212460556,0.0014959135982669303,353202.13605236035,1553558.4699740652,4.398496813574645,1553558.4699740652,4.398496813574645,0.85,0.096694237221788,4.027634451161993,1.2671577758947388,1.0,0.0,4.027634451161548,1.2852534126178168,1.2855408440157672,3.13372787935919,19312.498303229004,1969.3267632911345,4632.441516551485,4632.441516551485,5.541182904084392,4.677524306296807,-2.3562578747753613,7.0337821810721675,3.631260904438503,3.631260904438503,1.0375031155538579,0.0,0.0,0.00022362627629237642,0.978473444754814,0.00022854608624397847,199.0916300774597,0.0,0.0,0.0,0.0019523122141496408,7.698946758348347e-05,0.00014663680870889294,0.0005905994625643882,0.09669423722176788,0.07166514541389081,0.025029091807877074,0.09669424825254504,0.07166514541390571,0.025029091807882282,0.37518701245857744,0.37518701245857744,0.1310343084334026,0.0,3.979039320256561e-13,4.968479079650081,3.979039320256561e-13,3.979039320256561e-13,4.96935727899961,3.979039320256561e-13,24507.267905520028,20831.177719692023,0.85,1.0685488856785046,0.6643821345051341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267879488316171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.40007034954,1521.527037243055,0.37518701245857744,0.1310343084334026,6.112874298809886,3.631260904438503
2543.0,-30.202773153840106,4.678196249467617,34.9882097275728,23.995879233721666,4.901120172775241,-26.692441147416396,-40.21116475397719,1.3907881663516188,-5.105186791600261,-5.105186791600606,39.97746394747404,42195.90809394933,25669.36681950281,25669.36681950281,67865.27491345214,77299.58309235498,77299.58309235498,25669.36681950281,102968.9499118578,102968.9499118578,102968.9499118578,127477.01238919259,91510.142116925,56406.4671185198,39004.08333156133,24508.0624773348,0.0,63512.14580889612,20831.85310573458,1521.5113192242222,0.0,0.8864644917477992,2.875376664094065,0.0014959135982669303,353204.27317459387,1553561.7680147144,4.3984795372132055,1553561.7680147144,4.3984795372132055,0.85,0.0966910773163363,4.027634451161993,1.2671574275242166,1.0,0.0,4.027634451164244,1.2852526076318234,1.2855400388497484,3.1337298420916793,19312.48273460996,1969.3251757338091,4632.441516551485,4632.441516551485,5.54121767706887,4.678196249467617,-2.3562799508819365,7.034476200349554,3.6309254306097825,3.6309254306097825,1.0374072658885092,0.0,0.0,0.00022362627629237642,0.9784419402804239,0.00022855344511119852,199.0913769850726,0.0,0.0,0.0,0.0019523122141496408,7.699198674171158e-05,0.00014663428955066484,0.0005905893163159207,0.09669107731630147,0.07166515960532803,0.025025917710973435,0.09669110762791354,0.07166515960535386,0.025025917710982455,0.37518694534821606,0.37518694534821606,0.13101764176673594,0.0,3.410605131648481e-13,4.968580472184669,3.410605131648481e-13,3.410605131648481e-13,4.969281245292791,3.410605131648481e-13,24508.0624773348,20831.85310573458,0.85,1.0685401044023028,0.6643754128684937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678762920095388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.39948770406,1521.5113192242222,0.37518694534821606,0.13101764176673594,6.112874298809886,3.6309254306097825
2544.0,-30.202464655581874,4.678866845175769,34.98824820863332,23.996043658722215,4.901275777766792,-26.69214793823829,-40.21087997881693,1.3909590604232427,-5.105032399957679,-5.105032399958064,39.977540304416934,42195.97555429621,25669.52851502184,25669.52851502184,67865.50406931805,77299.61883345133,77299.61883345133,25669.52851502184,102969.14734847317,102969.14734847317,102969.14734847317,127478.01788949108,91510.11596462369,56406.47268546881,39004.048087949865,24508.870541017917,0.0,63512.91862896778,20832.53995986523,1521.495615601043,0.0,0.8864650026186103,2.875310102584686,0.0014959135982669303,353206.4005604808,1553565.0587527636,4.398462361631924,1553565.0587527636,4.398462361631924,0.85,0.09668791725409993,4.027634451161993,1.2671571846539154,1.0,0.0,4.027634451163571,1.2852518075980073,1.2855392386370144,3.13373179275211,19312.47721537618,1969.3246129285926,4632.441516551485,4632.441516551485,5.541252582100795,4.678866845175769,-2.3563022806113265,7.035169125787095,3.6305906739768052,3.6305906739768052,1.03731162113623,0.0,0.0,0.00022362627629237642,0.9784104720838559,0.0002285607959776725,199.0911241759921,0.0,0.0,0.0,0.0019523122141496408,7.699447244276102e-05,0.00014663180384961538,0.0005905793048207387,0.09668791725407394,0.07166517361112944,0.025022743642944503,0.09668792713401667,0.0716651736111487,0.02502274364295123,0.37518687679712714,0.37518687679712714,0.13100097510006928,0.0,3.979039320256561e-13,4.968699101980576,3.979039320256561e-13,3.979039320256561e-13,4.969467477830619,3.979039320256561e-13,24508.870541017917,20832.53995986523,0.85,1.0685307105122561,0.6643683909536308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678731020858638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.398905462676,1521.495615601043,0.37518687679712714,0.13100097510006928,6.112874298809886,3.6305906739768052
2545.0,-30.20215642145994,4.679536077941668,34.98828665097186,23.996208467893325,4.901429080864837,-26.69185519698709,-40.21059523858128,1.3911278563920508,-5.1048792105692655,-5.104879210569638,39.97761613866386,42196.04222892739,25669.692068092063,25669.692068092063,67865.73429701946,77299.66539195807,77299.66539195807,25669.692068092063,102969.35746005013,102969.35746005013,102969.35746005013,127479.0390366762,91510.09980474535,56406.47664171501,39004.02573670037,24509.681576626062,0.0,63513.707313326435,20833.22934013215,1521.4799010846532,0.0,0.8864655092478673,2.875243116915258,0.0014959135982669303,353208.51139026496,1553568.326969515,4.398445328665809,1553568.326969515,4.398445328665809,0.85,0.09668475701212512,4.027634451161993,1.2671568879345436,1.0,0.0,4.027634451161254,1.2852510173873537,1.2855384482496397,3.1337337194638684,19312.473804963254,1969.3242651632572,4632.441516551485,4632.441516551485,5.541287888120231,4.679536077941668,-2.356325227523756,7.035861305465424,3.630256630764544,3.630256630764544,1.0372161802184412,0.0,0.0,0.00022362627629237642,0.9783790319206078,0.00022856814076788488,199.09087158400797,0.0,0.0,0.0,0.0019523122141496408,7.699695791314935e-05,0.00014662931837922707,0.0005905692942545753,0.09668475701209737,0.0716651874835378,0.025019569528559573,0.09668473126467837,0.07166518748355838,0.025019569528566744,0.37518680820677847,0.37518680820677847,0.1309843084334026,0.0,3.979039320256561e-13,4.968843565950749,3.979039320256561e-13,3.979039320256561e-13,4.969712990471862,3.979039320256561e-13,24509.681576626062,20833.22934013215,0.85,1.068521066834023,0.6643611908964071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678699185692817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.39832660599,1521.4799010846532,0.37518680820677847,0.1309843084334026,6.112874298809886,3.630256630764544
2546.0,-30.201848458030444,4.680203988752528,34.98832506307016,23.996372892893874,4.901584767271938,-26.69156246098777,-40.21031053327022,1.3912987702293422,-5.104724608442837,-5.104724608443303,39.97769214252016,42196.10781035131,25669.850702696713,25669.850702696713,67865.95851304801,77299.70078934693,77299.70078934693,25669.850702696713,102969.55149204364,102969.55149204364,102969.55149204364,127480.0396736325,91510.07355830817,56406.48057931301,39003.99219888351,24510.488181588873,0.0,63514.480380472385,20833.91495435054,1521.4641285598782,0.0,0.886466022469443,2.875176648375317,0.0014959135982669303,353210.6416965098,1553571.6025011102,4.398428074078216,1553571.6025011102,4.398428074078216,0.85,0.09668159656355231,4.027634451161993,1.2671566033037385,1.0,0.0,4.027634451162697,1.2852502172629854,1.2855376479463334,3.133735670349913,19312.46826586285,1969.3237003322085,4632.441516551485,4632.441516551485,5.541322132395973,4.680203988752528,-2.356346905999889,7.036550894752418,3.6299232940575497,3.6299232940575497,1.0371209411592999,0.0,0.0,0.00022362627629237642,0.9783476204565471,0.00022857547932504904,199.09061921449123,0.0,0.0,0.0,0.0019523122141496408,7.699944315285094e-05,0.00014662683313952548,0.0005905592846175338,0.09668159656352679,0.07166520128440036,0.025016395279126434,0.09668154986014264,0.07166520128441928,0.025016395279133033,0.3751867412313817,0.3751867412313817,0.13096764176673595,0.0,4.547473508864641e-13,4.968995555942911,4.547473508864641e-13,4.547473508864641e-13,4.969897773479545,4.547473508864641e-13,24510.488181588873,20833.91495435054,0.85,1.0685115914750283,0.6643541371602649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678667415332172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.397752741044,1521.4641285598782,0.3751867412313817,0.13096764176673595,6.112874298809886,3.6299232940575497
2547.0,-30.201540708564725,4.680870660198055,34.9883635185578,23.99654129929843,4.901748602292326,-26.69126910271464,-40.21002572318537,1.391476996442322,-5.104566593357617,-5.104566593357997,39.97777023054254,42196.17214716418,25669.999426536764,25669.999426536764,67866.17157370094,77299.71926603328,77299.71926603328,25669.999426536764,102969.71869257005,102969.71869257005,102969.71869257005,127481.01025205986,91510.03377643348,56406.48665756475,39003.94124318749,24511.29155948981,0.0,63515.2328026773,20834.59782556634,1521.448485964445,0.0,0.8864665455435657,2.8751111911076355,0.0014959135982669303,353212.81904129696,1553574.9678592677,4.398410488260413,1553574.9678592677,4.398410488260413,0.85,0.09667843790718135,4.027634451161993,1.267156289000996,1.0,0.0,4.0276344511643245,1.285249382907166,1.2855368134039205,3.1337377047026447,19312.459870216753,1969.322844214564,4632.441516551485,4632.441516551485,5.541354237245979,4.680870660198055,-2.3563658441639124,7.037236504361967,3.6295906739487283,3.6295906739487283,1.0370259068424938,0.0,0.0,0.00022362627629237642,0.978316231902892,0.00022858281300046308,199.09036702095244,0.0,0.0,0.0,0.0019523122141496408,7.700192938134562e-05,0.0001466243469110308,0.0005905492709979952,0.09667843790714728,0.07166521650668871,0.025013221400458568,0.09667841183391922,0.07166521650671397,0.025013221400467387,0.3751866761008344,0.3751866761008344,0.13095097510006928,0.0,3.979039320256561e-13,4.96913317755326,3.979039320256561e-13,3.979039320256561e-13,4.96998441714311,3.979039320256561e-13,24511.29155948981,20834.59782556634,0.85,1.0685022880186976,0.6643472799392073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678635707830312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.397183727702,1521.448485964445,0.3751866761008344,0.13095097510006928,6.112874298809886,3.6295906739487283
2548.0,-30.201233428377513,4.68153605470068,34.98840206422075,23.996704536862694,4.901911852820993,-26.69097622524956,-40.20973717616869,1.391654649693014,-5.10441066811012,-5.104410668110495,39.97784976809847,42196.219198093444,25670.152659684973,25670.152659684973,67866.37185777842,77299.71922770528,77299.71922770528,25670.152659684973,102969.87188739025,102969.87188739025,102969.87188739025,127481.9682754318,91509.97543287091,56406.47540325895,39003.88892179107,24512.096388041555,0.0,63515.98530983263,20835.28192983532,1521.4332057213255,0.0,0.8864670526884866,2.87504590261592,0.0014959135982669303,353214.9675998092,1553578.3956936093,4.398393437997808,1553578.3956936093,4.398393437997808,0.85,0.09667528286277206,4.027634451161993,1.2671559834899382,1.0,0.0,4.027634451162276,1.2852485512347154,1.285535981545476,3.1337397325153304,19312.44755727505,1969.3215886439355,4632.441516551485,4632.441516551485,5.541387315515325,4.68153605470068,-2.3563859875664876,7.0379220422671676,3.629258793149383,3.629258793149383,1.0369310837569665,0.0,0.0,0.00022362627629237642,0.9782848922965112,0.0002285901357092581,199.09011521261394,0.0,0.0,0.0,0.0019523122141496408,7.700444830679763e-05,0.0001466218279855788,0.0005905391256870648,0.09667528286274578,0.07166523444321368,0.0250100484195321,0.09667530081188228,0.07166523444323317,0.025010048419538897,0.3751866116758116,0.3751866116758116,0.13093430843340262,0.0,3.979039320256561e-13,4.96923879377232,3.979039320256561e-13,3.979039320256561e-13,4.969958033488695,3.979039320256561e-13,24512.096388041555,20835.28192983532,0.85,1.0684927821984418,0.6643401498419522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678604059265888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.396620693396,1521.4332057213255,0.3751866116758116,0.13093430843340262,6.112874298809886,3.629258793149383
2549.0,-30.200926366505303,4.682200033434372,34.988440608818024,23.99685939252379,4.902061709734941,-26.690684883692914,-40.209456452261634,1.3918202269224795,-5.104261621325463,-5.104261621325813,39.97792682837805,42196.297652374924,25670.322551956968,25670.322551956968,67866.62020433189,77299.7394555659,77299.7394555659,25670.322551956968,102970.06200752287,102970.06200752287,102970.06200752287,127482.97042574076,91509.9320216023,56406.4902184112,39003.824225767894,24512.908418217896,0.0,63516.732643985786,20835.97215548521,1521.4179383764324,0.0,0.8864675337157445,2.8749790286168198,0.0014959135982669303,353217.02138672495,1553581.7167700913,4.398377265825842,1553581.7167700913,4.398377265825842,0.85,0.09667212742125122,4.027634451161993,1.2671556917158888,1.0,0.0,4.0276344511623625,1.2852477760963623,1.2855352062337728,3.1337416224869767,19312.438395674424,1969.3206544206662,4632.441516551485,4632.441516551485,5.5414239899712,4.682200033434372,-2.3564108319771013,7.0386108654114725,3.6289276382580056,3.6289276382580056,1.0368364680737159,0.0,0.0,0.00022362627629237642,0.9782535760378775,0.00022859745343135624,199.08986358381534,0.0,0.0,0.0,0.0019523122141496408,7.700689901205545e-05,0.00014661937728032098,0.0005905292551421388,0.0966721274212377,0.07166525202382674,0.025006875397410953,0.09667213448844982,0.07166525202383678,0.02500687539741445,0.37518654596529566,0.37518654596529566,0.13091764176673595,0.0,3.410605131648481e-13,4.9693428273942,3.410605131648481e-13,3.410605131648481e-13,4.9700426445782,3.410605131648481e-13,24512.908418217896,20835.97215548521,0.85,1.0684841203140505,0.6643335684297099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678572471422231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.396058516195,1521.4179383764324,0.37518654596529566,0.13091764176673595,6.112874298809886,3.6289276382580056
2550.0,-30.200619430982297,4.682862791582777,34.988479159638295,23.99702804340052,4.902223916241187,-26.690392420792655,-40.20917178187517,1.3919969060516382,-5.104104036838805,-5.104104036839167,39.97800409883314,42196.359236145654,25670.469022191388,25670.469022191388,67866.82825833705,77299.76563003963,77299.76563003963,25670.469022191388,102970.23465223103,102970.23465223103,102970.23465223103,127483.9465861324,91509.89960786811,56406.493213974485,39003.784882104024,24513.71193390137,0.0,63517.4968160054,20836.655143816162,1521.402168588487,0.0,0.8864680575517969,2.87491336861709,0.0014959135982669303,353219.1928289113,1553585.0469099218,4.3983596544325705,1553585.0469099218,4.3983596544325705,0.8499999999999999,0.09666896737476656,4.027634451161993,1.2671554021397609,1.0,0.0,4.027634451163415,1.2852469489862648,1.2855343789387021,3.1337436391806097,19312.43155501537,1969.3199568675716,4632.441516551485,4632.441516551485,5.5414556083378645,4.682862791582777,-2.3564292771142146,7.039292068696992,3.6285971652671702,3.6285971652671702,1.0367420472191915,0.0,0.0,0.00022362627629237642,0.9782222737458361,0.00022860476835807512,199.08961205919212,0.0,0.0,0.0,0.0019523122141496408,7.700938424351391e-05,0.0001466168920488625,0.0005905192455382976,0.09666896737473055,0.07166526614044512,0.02500370123428543,0.09666898177075606,0.07166526614047182,0.025003701234294736,0.37518647920078513,0.37518647920078513,0.1309009751000693,0.0,3.410605131648481e-13,4.969449545515147,3.410605131648481e-13,3.410605131648481e-13,4.970176350354393,3.410605131648481e-13,24513.71193390137,20836.655143816162,0.85,1.0684745410375758,0.6643265454616096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678540950889123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.395502208088,1521.402168588487,0.37518647920078513,0.1309009751000693,6.112874298809886,3.6285971652671702
2551.0,-30.200312830558158,4.6835242061317155,34.988517748645364,23.997192573174857,4.902379218817961,-26.69010094993151,-40.208883479330666,1.3921673381913406,-5.103952517369578,-5.103952517369936,39.97808231276011,42196.40438762867,25670.630254127413,25670.630254127413,67867.03464175608,77299.80292537405,77299.80292537405,25670.630254127413,102970.43317950147,102970.43317950147,102970.43317950147,127484.9618448196,91509.87565556364,56406.47711781825,39003.77615305043,24514.52866531812,0.0,63518.304818368546,20837.349365520404,1521.386928830124,0.0,0.8864685470074276,2.874846556343014,0.0014959135982669303,353221.2807078101,1553588.4177162359,4.398343198923475,1553588.4177162359,4.398343198923475,0.8500000000000001,0.09666581208409902,4.027634451161993,1.2671550790453332,1.0,0.0,4.027634451161299,1.2852461511219893,1.2855335808959938,3.1337455845683446,19312.426500073307,1969.319441406934,4632.441516551485,4632.441516551485,5.541490413296643,4.6835242061317155,-2.356451805459343,7.039976011591058,3.628267430697663,3.628267430697663,1.0366478373421895,0.0,0.0,0.00022362627629237642,0.9781910067068861,0.0002286120755139858,199.0893608098071,0.0,0.0,0.0,0.0019523122141496408,7.701190126004393e-05,0.0001466143750323325,0.0005905091079158071,0.09666581208407818,0.07166528375450311,0.025000528329575077,0.09666582027813687,0.07166528375451856,0.025000528329580468,0.37518641182529433,0.37518641182529433,0.13088430843340262,0.0,3.410605131648481e-13,4.96957291780717,3.410605131648481e-13,3.410605131648481e-13,4.970354795734977,3.410605131648481e-13,24514.52866531812,20837.349365520404,0.85,1.0684641984042675,0.664318805552035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267850948840016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.394953604184,1521.386928830124,0.37518641182529433,0.13088430843340262,6.112874298809886,3.628267430697663
2552.0,-30.200006797150888,4.684184351115636,34.988556362576915,23.997361782845132,4.902538272628445,-26.68980961424711,-40.20860275542361,1.3923410897246882,-5.103798026406878,-5.103798026407254,39.9781602167602,42196.478680331296,25670.782601929557,25670.782601929557,67867.26128226085,77299.84395406535,77299.84395406535,25670.782601929557,102970.62655599491,102970.62655599491,102970.62655599491,127485.9682724961,91509.85718479485,56406.49191106104,39003.73919303756,24515.3417165012,0.0,63519.08090953876,20838.04045902602,1521.3714474262654,0.0,0.8864690527509742,2.8747801376073303,0.0014959135982669303,353223.4095426963,1553591.7751710468,4.3983261958272175,1553591.7751710468,4.3983261958272175,0.85,0.09666265475904329,4.027634451161993,1.2671548367245125,1.0,0.0,4.027634451161755,1.2852453377192599,1.2855327673113568,3.1337475678451066,19312.42260196546,1969.3190439105567,4632.441516551485,4632.441516551485,5.5415233004473174,4.684184351115636,-2.356471933993021,7.040656285108657,3.6279383954058977,3.6279383954058977,1.036553827258828,0.0,0.0,0.00022362627629237642,0.9781597985671859,0.00022861936937087934,199.08911002570693,0.0,0.0,0.0,0.0019523122141496408,7.701435218460004e-05,0.00014661192410777638,0.0005904992364876277,0.09666265475901932,0.07166529989154355,0.02499735486747577,0.09666265848221267,0.07166529989156131,0.024997354867481975,0.37518634504251774,0.37518634504251774,0.13086764176673596,0.0,3.979039320256561e-13,4.969711574858309,3.979039320256561e-13,3.979039320256561e-13,4.970560247568983,3.979039320256561e-13,24515.3417165012,20838.04045902602,0.85,1.0684547117253569,0.6643118583599434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678478089794496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.394408518314,1521.3714474262654,0.37518634504251774,0.13086764176673596,6.112874298809886,3.6279383954058977
2553.0,-30.199701082840853,4.684843103434151,34.988594958735646,23.99751681312921,4.902687039142558,-26.68951959447993,-40.20831839935852,1.3925055507816835,-5.103649678921272,-5.103649678921644,39.978236926943374,42196.53680219301,25670.949721778223,25670.949721778223,67867.48652397124,77299.86939347503,77299.86939347503,25670.949721778223,102970.81911525325,102970.81911525325,102970.81911525325,127486.97388744877,91509.81908940882,56406.486498126906,39003.70287920212,24516.154772195514,0.0,63519.85765139764,20838.731556366187,1521.3561514170467,0.0,0.8864695314706114,2.874713126405709,0.0014959135982669303,353225.4537319574,1553595.081180887,4.398310101286816,1553595.081180887,4.398310101286816,0.85,0.09665949921235592,4.027634451161993,1.2671545213228095,1.0,0.0,4.027634451159869,1.2852445678100384,1.2855319972299544,3.133749445076266,19312.414562239283,1969.3182240866436,4632.441516551485,4632.441516551485,5.54155937642325,4.684843103434151,-2.3564962341237474,7.041339337557899,3.6276100794862662,3.6276100794862662,1.0364600227103618,0.0,0.0,0.00022362627629237642,0.9781286240400934,0.00022862665583663565,199.08885950372698,0.0,0.0,0.0,0.0019523122141496408,7.701683489406836e-05,0.00014660944139830806,0.0005904892370414409,0.09665949921233893,0.07166531742229316,0.02499418179004577,0.09665948563938132,0.07166531742230575,0.024994181790050165,0.3751862797434361,0.3751862797434361,0.1308509751000693,0.0,3.979039320256561e-13,4.9698474298360225,3.979039320256561e-13,3.979039320256561e-13,4.970673201166562,3.979039320256561e-13,24516.154772195514,20838.731556366187,0.85,1.068445192311887,0.6643046499532663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678446751556987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.393862293222,1521.3561514170467,0.3751862797434361,0.1308509751000693,6.112874298809886,3.6276100794862662
2554.0,-30.19939559185195,4.68550056428752,34.988633513561105,23.997676383610838,4.902840633548933,-26.68922929292159,-40.20803781514985,1.3926743346185408,-5.103497163577515,-5.10349716357793,39.97831291532619,42196.609525899665,25671.104697595667,25671.104697595667,67867.71422349534,77299.89349089374,77299.89349089374,25671.104697595667,102970.99818848941,102970.99818848941,102970.99818848941,127487.95833796552,91509.78169683201,56406.49773183795,39003.6488499934,24516.960149476112,0.0,63520.60899946951,20839.416127054694,1521.3404769751983,0.0,0.8864700340786316,2.8746468058950008,0.0014959135982669303,353227.5553628854,1553598.3560882448,4.398293203632339,1553598.3560882448,4.398293203632339,0.85,0.09665634040724902,4.027634451161993,1.2671542246034369,1.0,0.0,4.027634451159901,1.2852437776650818,1.2855312069082914,3.133751371649545,19312.406670835364,1969.3174193873917,4632.441516551485,4632.441516551485,5.541592830880666,4.68550056428752,-2.356517297666981,7.042017861954501,3.6272824436875446,3.6272824436875446,1.0363664124821557,0.0,0.0,0.00022362627629237642,0.9780974733561901,0.0002286339371934348,199.08860916538057,0.0,0.0,0.0,0.0019523122141496408,7.701928474403319e-05,0.00014660699154834324,0.0005904793699413223,0.0966563404072239,0.07166533259385778,0.024991007813366124,0.09665631462344203,0.0716653325938764,0.024991007813372622,0.37518621555375603,0.37518621555375603,0.13083430843340263,0.0,3.979039320256561e-13,4.969977753355181,3.979039320256561e-13,3.979039320256561e-13,4.970789331339063,3.979039320256561e-13,24516.960149476112,20839.416127054694,0.85,1.0684361389555024,0.6642979371663781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267841547953081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.393319876659,1521.3404769751983,0.37518621555375603,0.13083430843340263,6.112874298809886,3.6272824436875446
2555.0,-30.1990904912064,4.686156824527642,34.98867212731576,23.997844859864585,4.90300413816357,-26.688938351567284,-40.20775338923556,1.3928519985245313,-5.1033408234900435,-5.103340823490422,39.97839174144108,42196.664602757875,25671.24877118534,25671.24877118534,67867.91337394321,77299.91370683834,77299.91370683834,25671.24877118534,102971.16247802367,102971.16247802367,102971.16247802367,127488.92995615528,91509.74459300046,56406.49548892022,39003.61011564471,24517.76747813161,0.0,63521.37759377632,20840.102356411866,1521.3250297811308,0.0,0.8864705459057118,2.874581272439973,0.0014959135982669303,353229.7097082028,1553601.7533002042,4.398275996046904,1553601.7533002042,4.398275996046904,0.85,0.09665318414172219,4.027634451161993,1.2671539190923795,1.0,0.0,4.027634451161094,1.2852429459500034,1.28553037500721,3.133753399583856,19312.39884036882,1969.3166209020228,4632.441516551485,4632.441516551485,5.541623931886292,4.686156824527642,-2.356535318067814,7.042692142595456,3.6269555162173677,3.6269555162173677,1.0362730046335336,0.0,0.0,0.00022362627629237642,0.9780663635433211,0.00022864120945968042,199.08835914753416,0.0,0.0,0.0,0.0019523122141496408,7.702176821041292e-05,0.00014660450808196349,0.000590469367446573,0.09665318414169236,0.07166534968197898,0.024987834459713375,0.096653185556004,0.0716653496820011,0.024987834459721095,0.375186152006592,0.375186152006592,0.13081764176673596,0.0,3.979039320256561e-13,4.970098031488249,3.979039320256561e-13,3.979039320256561e-13,4.970876707243576,3.979039320256561e-13,24517.76747813161,20840.102356411866,0.85,1.0684263462918469,0.6642907663717326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267838426891123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.392783176709,1521.3250297811308,0.375186152006592,0.13081764176673596,6.112874298809886,3.6269555162173677
2556.0,-30.19878571714491,4.686811630745872,34.98871072905939,23.99799021603542,4.903147755176643,-26.688649693057613,-40.207473014574475,1.3930117310892878,-5.103196630930029,-5.103196630930412,39.978468619095295,42196.73542077617,25671.423253812423,25671.423253812423,67868.15867458859,77299.92078953786,77299.92078953786,25671.423253812423,102971.34404335028,102971.34404335028,102971.34404335028,127489.92499690478,91509.68643657202,56406.501067810226,39003.53929862422,24518.5809535545,0.0,63522.12025217872,20840.793810521325,1521.3100153297526,0.0,0.8864710028058418,2.874514129728225,0.0014959135982669303,353231.69667137205,1553605.0665436983,4.39826063511251,1553605.0665436983,4.39826063511251,0.85,0.09665003149250564,4.027634451161993,1.2671536333626139,1.0,0.0,4.027634451161459,1.285242198179551,1.2855296270695278,3.1337552228419163,19312.386566920282,1969.3153693585764,4632.441516551485,4632.441516551485,5.541661597257018,4.686811630745872,-2.3565618325637323,7.043373463309605,3.6266293223302837,3.6266293223302837,1.0361798063800811,0.0,0.0,0.00022362627629237642,0.9780352880964267,0.00022864847415436876,199.08810939793736,0.0,0.0,0.0,0.0019523122141496408,7.702421637571616e-05,0.00014660205991666025,0.0005904595071316555,0.09665003149249957,0.07166536945309371,0.024984662039405862,0.09665002392539529,0.07166536945309822,0.024984662039407423,0.3751860884509031,0.3751860884509031,0.1308009751000693,0.0,3.979039320256561e-13,4.970199294858276,3.979039320256561e-13,3.979039320256561e-13,4.9708787906517955,3.979039320256561e-13,24518.5809535545,20840.793810521325,0.85,1.0684177166183428,0.6642841147817146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678353115384804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.392248839913,1521.3100153297526,0.3751860884509031,0.1308009751000693,6.112874298809886,3.6266293223302837
2557.0,-30.19848112012917,4.687465217651011,34.98874929517557,23.99815450133758,4.903304746999423,-26.688359856252244,-40.207192500215,1.393183483122576,-5.103042120271937,-5.103042120272345,39.978544784844,42196.804806019216,25671.569571383297,25671.569571383297,67868.3743774025,77299.95030353183,77299.95030353183,25671.569571383297,102971.51987491513,102971.51987491513,102971.51987491513,127490.90551869084,91509.65619814316,56406.51070063087,39003.49499723588,24519.385643775702,0.0,63522.88064101158,20841.477797209347,1521.294237289204,0.0,0.886471514946295,2.8744480716240286,0.0014959135982669303,353233.8258269313,1553608.3491110327,4.3982434170170075,1553608.3491110327,4.3982434170170075,0.85,0.09664687177085468,4.027634451161993,1.2671533767553047,1.0,0.0,4.027634451163053,1.285241394142248,1.2855288228524115,3.1337571832955002,19312.380185342,1969.3147186186927,4632.441516551485,4632.441516551485,5.541693182668372,4.687465217651011,-2.356580688112674,7.044045905763685,3.626303783580329,3.626303783580329,1.0360867953086654,0.0,0.0,0.00022362627629237642,0.9780042317655676,0.00022865573484142217,199.0878597940482,0.0,0.0,0.0,0.0019523122141496408,7.702666583283157e-05,0.00014659961045954486,0.0005904496416137909,0.09664687177082712,0.07166538392860476,0.024981487842222358,0.09664685631574563,0.07166538392862519,0.024981487842229484,0.3751860238150174,0.3751860238150174,0.13078430843340264,0.0,3.979039320256561e-13,4.970306202302311,3.979039320256561e-13,3.979039320256561e-13,4.971027912664169,3.979039320256561e-13,24519.385643775702,20841.477797209347,0.85,1.068408322993863,0.6642772553796333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678322030980578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.391718130573,1521.294237289204,0.3751860238150174,0.13078430843340264,6.112874298809886,3.626303783580329
2558.0,-30.198176757908218,4.688117638435036,34.98878797591667,23.998322488646977,4.903471589025164,-26.688069245772642,-40.206904302444286,1.3933640768896083,-5.102885450698523,-5.102885450698894,39.97862525581825,42196.84141516443,25671.709505917108,25671.709505917108,67868.55092108154,77299.9549158743,77299.9549158743,25671.709505917108,102971.66442179141,102971.66442179141,102971.66442179141,127491.85714500355,91509.60514055732,56406.49163984744,39003.4594452332,24520.19272321214,0.0,63523.65216844535,20842.16381473032,1521.2790291281149,0.0,0.8864720224783793,2.8743830609310703,0.0014959135982669303,353235.98474260996,1553611.817229308,4.398226353867564,1553611.817229308,4.398226353867564,0.85,0.09664371765143633,4.027634451161993,1.2671530239889401,1.0,0.0,4.027634451159811,1.285240548714475,1.2855279772355688,3.1337592446725395,19312.369410047348,1969.313619844427,4632.441516551485,4632.441516551485,5.5417233901806116,4.688117638435036,-2.356597673238339,7.044715311673375,3.625978968347956,3.625978968347956,1.0359939909565588,0.0,0.0,0.00022362627629237642,0.9779732004365705,0.00022866299014384943,199.08761038318818,0.0,0.0,0.0,0.0019523122141496408,7.702918245665505e-05,0.00014659709383572136,0.0005904395055729788,0.09664371765140711,0.0716654025377622,0.024978315113644914,0.09664375966582128,0.07166540253778386,0.02497831511365246,0.3751859587248904,0.3751859587248904,0.13076764176673597,0.0,3.979039320256561e-13,4.970390196043695,3.979039320256561e-13,3.979039320256561e-13,4.971024360042804,3.979039320256561e-13,24520.19272321214,20842.16381473032,0.85,1.0683981258054063,0.6642697636979574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678291004556048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.39119403355,1521.2790291281149,0.3751859587248904,0.13076764176673597,6.112874298809886,3.625978968347956
