time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2559.0,-30.197872948038256,4.688768583830328,34.988826663787805,23.998473432753258,4.9036134198151995,-26.687781633709733,-40.206627909187205,1.3935221054866718,-5.102743500950851,-5.102743500951208,39.97870282497366,42196.924641303754,25671.886552564938,25671.886552564938,67868.81119386869,77299.99173735396,77299.99173735396,25671.886552564938,102971.87828991891,102971.87828991891,102971.87828991891,127492.89725835939,91509.57638992225,56406.509293872055,39003.407884500215,24521.018968440472,0.0,63524.42685294068,20842.8661231744,1521.26425205115,0.0,0.886472465416344,2.87431495756365,0.0014959135982669303,353237.94082719134,1553615.1602912464,4.398211462373164,1553615.1602912464,4.398211462373164,0.85,0.09664056672954252,4.027634451161993,1.26715276573319,1.0,0.0,4.027634451161433,1.2852398089237151,1.2855272372793638,3.1337610484807596,19312.363342456036,1969.3130011223034,4632.441516551485,4632.441516551485,5.541761609043645,4.688768583830328,-2.3566250055703684,7.045393589400696,3.6256548906472212,3.6256548906472212,1.0359013973277775,0.0,0.0,0.00022362627629237642,0.9779422264817939,0.00022867023249101886,199.08736142557768,0.0,0.0,0.0,0.0019523122141496408,7.703159607156544e-05,0.000146594680220811,0.0005904297844144139,0.09664056672953891,0.07166542343711857,0.024975143292420347,0.09664057941712825,0.07166542343712125,0.024975143292421276,0.375185891952544,0.375185891952544,0.1307509751000693,0.0,3.410605131648481e-13,4.9704949679880315,3.410605131648481e-13,3.410605131648481e-13,4.9711842285686885,3.410605131648481e-13,24521.018968440472,20842.8661231744,0.85,1.0683891938290964,0.6642629730290965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678260033585609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.39067538604,1521.26425205115,0.375185891952544,0.1307509751000693,6.112874298809886,3.6256548906472212
2560.0,-30.197569258642545,4.68941844480167,34.988865386286896,23.99865179266783,4.903781129324429,-26.687491541954422,-40.20634358804671,1.393703412636312,-5.102583960644779,-5.102583960645164,39.978781209341975,42196.97451817298,25672.016683438876,25672.016683438876,67868.99120161186,77300.03490926417,77300.03490926417,25672.016683438876,102972.05159270305,102972.05159270305,102972.05159270305,127493.87865978038,91509.56451573693,56406.504124645646,39003.40043454587,24521.827067077335,0.0,63525.2275016232,20843.553007015733,1521.2485060427105,0.0,0.8864729951668558,2.874249483034594,0.0014959135982669303,353240.1393219267,1553618.538492611,4.398193652269837,1553618.538492611,4.398193652269837,0.85,0.09663740734600153,4.027634451161993,1.267152448683046,1.0,0.0,4.027634451161493,1.285238960158424,1.2855263883242565,3.1337631180006635,19312.360836504307,1969.3127455863428,4632.441516551485,4632.441516551485,5.541789700250726,4.68941844480167,-2.3566394185389514,7.0460578633406215,3.62533145523886,3.62533145523886,1.035808987211103,0.0,0.0,0.00022362627629237642,0.9779112658670936,0.00022867747217749008,199.0871125673123,0.0,0.0,0.0,0.0019523122141496408,7.703407898998588e-05,0.00014659219730239054,0.0005904197841266443,0.09663740734596866,0.07166543806212347,0.024971969283845197,0.09663743550829933,0.07166543806214784,0.02497196928385369,0.3751858251509621,0.3751858251509621,0.13073430843340264,0.0,3.979039320256561e-13,4.970616996837634,3.979039320256561e-13,3.979039320256561e-13,4.971408765093599,3.979039320256561e-13,24521.827067077335,20843.553007015733,0.85,1.068378561885161,0.6642553860526476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267822913274986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.390155818503,1521.2485060427105,0.3751858251509621,0.13073430843340264,6.112874298809886,3.62533145523886
2561.0,-30.197265920218804,4.690066784748425,34.988904097308236,23.99879292296248,4.903918318284852,-26.687204818337595,-40.206067299563415,1.3938572164036085,-5.102444986460284,-5.102444986460701,39.978858320019526,42197.05637419147,25672.199206389323,25672.199206389323,67869.2555805808,77300.05095906189,77300.05095906189,25672.199206389323,102972.25016545122,102972.25016545122,102972.25016545122,127494.90007419918,91509.5133053172,56406.51872044655,39003.32731652295,24522.64990874796,0.0,63525.97722527091,20844.252422435766,1521.2338324518184,0.0,0.8864734245788413,2.8741814402917987,0.0014959135982669303,353242.05442047986,1553621.8618060024,4.398179215537731,1553621.8618060024,4.398179215537731,0.85,0.09663425753814876,4.027634451161993,1.2671522118570282,1.0,0.0,4.027634451162594,1.2852382401474358,1.2855256681522464,3.13376487358481,19312.350028955287,1969.311643523047,4632.441516551485,4632.441516551485,5.541829101277117,4.690066784748425,-2.356668379064155,7.04673516381258,3.6250087776049322,3.6250087776049322,1.0357167936014091,0.0,0.0,0.00022362627629237642,0.9778803420888097,0.00022868470370791745,199.0868639972719,0.0,0.0,0.0,0.0019523122141496408,7.703649183173918e-05,0.00014658978446063724,0.0005904100660820735,0.09663425753814608,0.07166545984441633,0.024968797693729762,0.09663426248005468,0.07166545984441831,0.02496879769373045,0.37518575944275884,0.37518575944275884,0.13071764176673598,0.0,3.979039320256561e-13,4.970730858641048,3.979039320256561e-13,3.979039320256561e-13,4.971450815023445,3.979039320256561e-13,24522.64990874796,20844.252422435766,0.85,1.068370114794269,0.6642488351584979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267819828348886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.389643964461,1521.2338324518184,0.37518575944275884,0.13071764176673598,6.112874298809886,3.6250087776049322
2562.0,-30.19696277013486,4.690714004527282,34.988942783894,23.998961748462193,4.90408007181029,-26.6869158075866,-40.2057831181213,1.3940331092619833,-5.102288026719634,-5.102288026720009,39.97893503031503,42197.10472309771,25672.333626537093,25672.333626537093,67869.4383496348,77300.07952900072,77300.07952900072,25672.333626537093,102972.41315553781,102972.41315553781,102972.41315553781,127495.86558069658,91509.48463627543,56406.50983037219,39003.30533989249,24523.452425158775,0.0,63526.75776505127,20844.93456138496,1521.2179685254098,0.0,0.8864739472300114,2.8741159161805383,0.0014959135982669303,353244.21737423347,1553625.167869072,4.398161644138487,1553625.167869072,4.398161644138487,0.85,0.09663109719861013,4.027634451161993,1.2671519349189477,1.0,0.0,4.027634451161827,1.2852374167304224,1.2855248445510858,3.1337668813036017,19312.343978583584,1969.3110265568348,4632.441516551485,4632.441516551485,5.541858118404972,4.690714004527282,-2.3566841617497762,7.047398166277059,3.6246867242302057,3.6246867242302057,1.0356247783514874,0.0,0.0,0.00022362627629237642,0.9778494385645918,0.00022869193095886284,199.08661558218637,0.0,0.0,0.0,0.0019523122141496408,7.703897367600947e-05,0.00014658730261636697,0.0005904000701205882,0.09663109719857543,0.07166547384093426,0.02496562335764118,0.09663110872311734,0.07166547384095998,0.024965623357650145,0.3751856941951435,0.3751856941951435,0.1307009751000693,0.0,3.979039320256561e-13,4.970844437479343,3.979039320256561e-13,3.979039320256561e-13,4.971597493576212,3.979039320256561e-13,24523.452425158775,20844.93456138496,0.85,1.0683598649980626,0.6642414347535317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678167506527698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.389135202264,1521.2179685254098,0.3751856941951435,0.1307009751000693,6.112874298809886,3.6246867242302057
2563.0,-30.196660191530654,4.691359801240275,34.988981472999484,23.99911779155957,4.904223089011141,-26.68662918495102,-40.20550686456261,1.394192082431522,-5.102145435991872,-5.102145435992273,39.97901247688129,42197.18356342614,25672.504394440835,25672.504394440835,67869.68795786698,77300.13216332585,77300.13216332585,25672.504394440835,102972.63655776669,102972.63655776669,102972.63655776669,127496.91813016815,91509.47267749828,56406.52407759859,39003.27622211078,24524.281572401465,0.0,63527.55779451224,20845.639336541244,1521.2031231268295,0.0,0.8864743938757786,2.87404765244037,0.0014959135982669303,353246.1823275578,1553628.5056693582,4.398146628032658,1553628.5056693582,4.398146628032658,0.85,0.09662794608571565,4.027634451161993,1.2671516618272292,1.0,0.0,4.027634451162949,1.2852366725213968,1.285524100175627,3.133768695893589,19312.341454779427,1969.3107692004332,4632.441516551485,4632.441516551485,5.541894981882501,4.691359801240275,-2.356710019975479,7.048069821215755,3.6243654135047416,3.6243654135047416,1.035532975287069,0.0,0.0,0.00022362627629237642,0.9778185943482361,0.00022869914479529228,199.0863676360157,0.0,0.0,0.0,0.0019523122141496408,7.70413863544843e-05,0.0001465848899378921,0.0005903903527336432,0.09662794608571214,0.07166549470339346,0.024962451382318673,0.09662791931259751,0.07166549470339606,0.024962451382319586,0.37518562937473987,0.37518562937473987,0.13068430843340265,0.0,3.979039320256561e-13,4.970989908232184,3.979039320256561e-13,3.979039320256561e-13,4.97184318390606,3.979039320256561e-13,24524.281572401465,20845.639336541244,0.85,1.0683503398225993,0.6642343107209969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267813678283696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.388632778271,1521.2031231268295,0.37518562937473987,0.13068430843340265,6.112874298809886,3.6243654135047416
2564.0,-30.19635771602802,4.6920045227524225,34.989020219075506,23.999285709019773,4.904390506638856,-26.68634021489001,-40.205222683120496,1.3943730055007955,-5.101987203262411,-5.101987203262818,39.97909151450269,42197.229205058444,25672.63341854237,25672.63341854237,67869.86262360081,77300.13421026104,77300.13421026104,25672.63341854237,102972.76762880341,102972.76762880341,102972.76762880341,127497.84909078707,91509.42005157791,56406.51504637508,39003.227783558694,24525.081461983664,0.0,63528.30924554236,20846.319242686113,1521.187560056866,0.0,0.8864749145728408,2.8739830637074943,0.0014959135982669303,353248.3628435317,1553631.9120466947,4.39812912235594,1553631.9120466947,4.39812912235594,0.85,0.09662478928907178,4.027634451161993,1.267151350271888,1.0,0.0,4.027634451162517,1.2852358255582594,1.2855232530230765,3.133770761029429,19312.330348500327,1969.3096366751467,4632.441516551485,4632.441516551485,5.541922834171855,4.6920045227524225,-2.356724348146125,7.048728870898548,3.6240447521873733,3.6240447521873733,1.035441357767821,0.0,0.0,0.00022362627629237642,0.9777877616907201,0.0002287063563832073,199.08611977494826,0.0,0.0,0.0,0.0019523122141496408,7.704386834454155e-05,0.00014658240794783488,0.0005903803561849813,0.09662478928904042,0.071665511468487,0.024959277820553412,0.09662481598483777,0.07166551146851026,0.024959277820561517,0.37518556690660093,0.37518556690660093,0.13066764176673598,0.0,3.979039320256561e-13,4.971098290544774,3.979039320256561e-13,3.979039320256561e-13,4.971832983018373,3.979039320256561e-13,24525.081461983664,20846.319242686113,0.85,1.0683404521483166,0.6642271722038522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678106126794724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.388129010636,1521.187560056866,0.37518556690660093,0.13066764176673598,6.112874298809886,3.6240447521873733
2565.0,-30.19605561598683,4.692647843818031,34.98905903106668,23.99944115839901,4.904537126152462,-26.6860536627447,-40.204942657705374,1.3945351729103501,-5.101844327228719,-5.101844327229116,39.979170926596446,42197.29047208438,25672.801472127107,25672.801472127107,67870.09194421148,77300.16997973679,77300.16997973679,25672.801472127107,102972.9714518639,102972.9714518639,102972.9714518639,127498.88227920615,91509.39287991516,56406.51337226276,39003.19945294711,24525.910827342268,0.0,63529.11028028938,20847.024203240926,1521.1730102078943,0.0,0.8864753555375944,2.8739153426370354,0.0014959135982669303,353250.3317466208,1553635.3345687934,4.398114297266065,1553635.3345687934,4.398114297266065,0.85,0.09662164155388336,4.027634451161993,1.2671510255290195,1.0,0.0,4.027634451161787,1.2852350663977667,1.2855224936928067,3.133772612079884,19312.32461413848,1969.3090519329721,4632.441516551485,4632.441516551485,5.541959111712357,4.692647843818031,-2.356749447508582,7.0493972913266125,3.623724842845605,3.623724842845605,1.0353499550987444,0.0,0.0,0.00022362627629237642,0.9777569683523609,0.00022871355922854104,199.08587222216556,0.0,0.0,0.0,0.0019523122141496408,7.70463141089134e-05,0.00014657996218346304,0.0005903705055401379,0.09662164155387845,0.07166553494312747,0.02495610661075099,0.09662166305517626,0.07166553494313112,0.024956106610752253,0.37518550416722224,0.37518550416722224,0.13065097510006932,0.0,3.979039320256561e-13,4.971219265729815,3.979039320256561e-13,3.979039320256561e-13,4.97197510142189,3.979039320256561e-13,24525.910827342268,20847.024203240926,0.85,1.0683305912009433,0.6642197613961637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678075521887242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.38763326349,1521.1730102078943,0.37518550416722224,0.13065097510006932,6.112874298809886,3.623724842845605
2566.0,-30.195753192799152,4.69329611270412,34.9890947884814,23.999832453578733,4.904953835635632,-26.68573981410085,-40.20462463432921,1.394940456937327,-5.093678289480863,-5.101405060386674,39.97915957784647,42197.19537219384,25672.20773366931,25672.20773366931,67869.40310586315,77300.06708373522,77300.06708373522,25672.20773366931,102972.27481740454,102972.27481740454,102972.27481740454,127498.3472464225,91509.33623655276,56406.46452501125,39003.19079060167,24526.072429017964,0.0,63529.263219619635,20847.161564665268,1521.1576610164725,0.0,0.8864776384403614,2.8738310559619973,0.0014959135982669303,353256.38511700253,1553634.8454572053,4.398037546986232,1553634.8454572053,4.398037546986232,0.85,0.09661818435738082,4.027634451161993,1.2671504178037867,1.0,0.0,4.027634451162643,1.285233169130083,1.2855205960008218,3.1337772381708136,19312.31266001041,1969.3078329511518,4632.441516551485,4632.441516551485,5.541830942051569,4.69329611270412,-2.356559252329101,7.0498553650332205,3.623405585571651,3.623405585571651,1.0352587387347574,0.0,0.0,0.00022362627629237642,0.9777261431230894,0.00022872076998786288,199.08562440520052,0.0,0.0,0.0,0.0019523122141496408,7.7049091837571e-05,0.00014657718445480544,0.0005903593178645005,0.0966181843563576,0.07166532891081799,0.024952855445539615,0.09661810321532459,0.07166532891157693,0.024952855445803883,0.3751854420470742,0.3751854420470742,0.13063430843340265,0.0,3.410605131648481e-13,4.971287066404159,3.410605131648481e-13,0.007726770905833291,4.9723943178648256,3.410605131648481e-13,24526.072429017964,20847.161564665268,0.85,1.0683171764677912,0.6642166654179322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678044983553372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15420.387140077113,1521.1576610164725,0.3751854420470742,0.13063430843340265,6.112874298809886,3.623405585571651
2567.0,-30.19545015805707,4.693950481974705,34.989127406875504,24.00028050122785,4.90544371324494,-26.68541809082646,-40.20429030116645,1.3954116460140826,-5.082240083325701,-5.100903489119952,39.979139661564325,42197.035254736715,25671.475687529855,25671.475687529855,67868.51094226657,77299.89768214914,77299.89768214914,25671.475687529855,102971.373369679,102971.373369679,102971.373369679,127497.53218165369,91509.24249005968,56406.38006264635,39003.180474903704,24526.158811974696,0.0,63529.3392868784,20847.23499017849,1521.1532080259406,0.0,0.8864802703439658,2.873731026180283,0.0014959135982669303,353263.29718066717,1553633.98710001,4.3979490637699765,1553633.98710001,4.3979490637699765,0.85,0.09661467840875698,4.027634451161993,1.2671496435860177,1.0,0.0,4.027634451160692,1.28523096334625,1.2855183897236921,3.1337826165310965,19312.292875563715,1969.3058154990456,4632.441516551485,4632.441516551485,5.541672916065306,4.693950481974705,-2.356320062509633,7.050270544484338,3.6230888930919845,3.6230888930919845,1.0351682551691384,0.0,0.0,0.00022362627629237642,0.9776952566110492,0.00022872799553873703,199.0853760877235,0.0,0.0,0.0,0.0019523122141496408,7.705201212150732e-05,0.0001465742641708691,0.0005903475560283114,0.0966146784063637,0.07166508657229241,0.024949591834071295,0.0966147442334302,0.07166508657406766,0.024949591834689318,0.37518537727704054,0.37518537727704054,0.130617641766736,0.0,3.979039320256561e-13,4.971362406693174,3.979039320256561e-13,0.01866340579425696,4.97261839349909,3.979039320256561e-13,24526.158811974696,20847.23499017849,0.85,1.0683018539795266,0.664213349743624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267801421044281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.386663434441,1521.1532080259406,0.37518537727704054,0.130617641766736,6.112874298809886,3.6230888930919845
2568.0,-30.195146307063478,4.694609503967312,34.989157067929234,24.000662646163278,4.905851616808846,-26.685103835116532,-40.20397220794109,1.3958091448618646,-5.070018273026562,-5.100459624574761,39.97911875874049,42196.945686218955,25670.91736088709,25670.91736088709,67867.86304710605,77299.79341505018,77299.79341505018,25670.91736088709,102970.71077593727,102970.71077593727,102970.71077593727,127496.98512753382,91509.18034343039,56406.33261459906,39003.16414314592,24526.27435159655,0.0,63529.43849474247,20847.333198857064,1521.151790622145,0.0,0.8864826112928498,2.8736131222545547,0.0014959135982669303,353269.41408688325,1553633.0862249653,4.39787036259772,1553633.0862249653,4.39787036259772,0.85,0.09661120258973709,4.027634451161993,1.2671490265196188,1.0,0.0,4.027634451161313,1.2852291025353761,1.2855165284966703,3.1337871537585507,19312.279760015237,1969.3044780853031,4632.441516551485,4632.441516551485,5.54155239071366,4.694609503967312,-2.3561183216799373,7.050727825647249,3.6227751213431176,3.6227751213431176,1.0350786060980337,0.0,0.0,0.00022362627629237642,0.9776642879600741,0.000228735240763452,199.08512710200287,0.0,0.0,0.0,0.0019523122141496408,7.705479065023395e-05,0.00014657148564214246,0.0005903363651302884,0.09661120258788412,0.07166486649000763,0.024946336097876495,0.09661094540783863,0.07166486649138211,0.02494633609835498,0.3751853108897021,0.3751853108897021,0.13060097510006932,0.0,3.979039320256561e-13,4.971539386970335,3.979039320256561e-13,0.030441351548176954,4.973092099664939,3.979039320256561e-13,24526.27435159655,20847.333198857064,0.85,1.0682899873689677,0.6642109026307711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677983147846175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.386209124013,1521.151790622145,0.3751853108897021,0.13060097510006932,6.112874298809886,3.6227751213431176
2569.0,-30.194842007418348,4.695274433196497,34.98918390962722,24.0011146752164,4.9063491414305025,-26.68478021280866,-40.203637595381565,1.3962873468208383,-5.058506508302628,-5.099949069689148,39.979095960433575,42196.78953461699,25670.208492497826,25670.208492497826,67866.99802711481,77299.60933730258,77299.60933730258,25670.208492497826,102969.8178298004,102969.8178298004,102969.8178298004,127496.17781143352,91509.07448786755,56406.25468518196,39003.1331140951,24526.359981633108,0.0,63529.493095728205,20847.40598438814,1521.1471849017698,0.0,0.8864852993974617,2.87351317861814,0.0014959135982669303,353276.4501568206,1553632.103658377,4.397779990624097,1553632.103658377,4.397779990624097,0.85,0.09660768770939043,4.027634451161993,1.267148231971078,1.0,0.0,4.027634451164059,1.2852268639362658,1.2855142893969245,3.1337926121669697,19312.257420046328,1969.3022000424537,4632.441516551485,4632.441516551485,5.541399368082562,4.695274433196497,-2.3558645467791828,7.051138979975679,3.6224638437808454,3.6224638437808454,1.03498966965167,0.0,0.0,0.00022362627629237642,0.9776332746427295,0.00022874249689803098,199.0848777492662,0.0,0.0,0.0,0.0019523122141496408,7.705771357451038e-05,0.00014656856271786603,0.0005903245926597745,0.0966076877068967,0.07166461765985144,0.02494307004704526,0.09660758573812786,0.0716646176617013,0.024943070047689125,0.3751852494249059,0.3751852494249059,0.13058430843340266,0.0,3.979039320256561e-13,4.97169007552867,3.979039320256561e-13,0.041442561386531906,4.973264544735969,3.979039320256561e-13,24526.359981633108,20847.40598438814,0.85,1.0682754531796865,0.6642078738300896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677951864485715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.385781266983,1521.1471849017698,0.3751852494249059,0.13058430843340266,6.112874298809886,3.6224638437808454
2570.0,-30.19453656258006,4.695944786308078,34.98920837327011,24.001573130395286,4.906839451122175,-26.684456281895134,-40.20330298282204,1.3967591704372333,-5.046621011250522,-5.0994513510295025,39.979080377421134,42196.63783078784,25669.55762661025,25669.55762661025,67866.19545739809,77299.48031420386,77299.48031420386,25669.55762661025,102969.0379408141,102969.0379408141,102969.0379408141,127495.54195784587,91509.0203002724,56406.177816856376,39003.158314906694,24526.504017031766,0.0,63529.66233193846,20847.528414477,1521.1462745847318,0.0,0.8864878957630309,2.873406482822911,0.0014959135982669303,353283.30943375756,1553631.4320584512,4.397692703197928,1553631.4320584512,4.397692703197928,0.85,0.0966041919741889,4.027634451161993,1.2671474945684893,1.0,0.0,4.0276344511623465,1.2852246552036308,1.285512080170333,3.133797997770168,19312.245984188274,1969.301033909467,4632.441516551485,4632.441516551485,5.54125886638702,4.695944786308078,-2.3556157447639308,7.051560531072009,3.6221554466049284,3.6221554466049284,1.0349015561728367,0.0,0.0,0.00022362627629237642,0.9776021456778593,0.0002287497805534339,199.08462745875028,0.0,0.0,0.0,0.0019523122141496408,7.706063660129719e-05,0.00014656563969107922,0.0005903128197763863,0.09660419197186321,0.07166438313858724,0.02493980883327597,0.0966042237475983,0.07166438314031257,0.024939808833876344,0.3751851904210995,0.3751851904210995,0.130567641766736,0.0,0.005155768644215186,4.971897178827419,3.410605131648481e-13,0.05283033977900686,4.97367287285573,3.410605131648481e-13,24526.504017031766,20847.528414477,0.85,1.0682599744163839,0.6642037165302891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677920300812784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.385372526305,1521.1462745847318,0.3751851904210995,0.130567641766736,6.112874298809886,3.6221554466049284
2571.0,-30.194230435198634,4.696620122445219,34.98923050254036,24.002003506198548,4.907307642969824,-26.684133948375635,-40.20297235166652,1.3972111561471,-5.034640969046791,-5.098965149910692,39.97906131066581,42196.505536956225,25668.959663543188,25668.959663543188,67865.46520049941,77299.32725790136,77299.32725790136,25668.959663543188,102968.28692144455,102968.28692144455,102968.28692144455,127494.9266846538,91508.93284980945,56406.11112886524,39003.13524549357,24526.639763209234,0.0,63529.7750087028,20847.643798727848,1521.1451846282037,0.0,0.8864904459466848,2.8732971028793317,0.0014959135982669303,353290.0100833898,1553630.6103157448,4.39760696870265,1553630.6103157448,4.39760696870265,0.85,0.09660069811751482,4.027634451161993,1.2671467604627833,1.0,0.0,4.02763445116374,1.2852225393446657,1.2855099638381815,3.1338031569347375,19312.22752846832,1969.2991519497812,4632.441516551485,4632.441516551485,5.541129784764528,4.696620122445219,-2.3553712218501124,7.051991344295331,3.6218497938489165,3.6218497938489165,1.0348142268139762,0.0,0.0,0.00022362627629237642,0.9775709482253092,0.00022875708069920603,199.08437660956983,0.0,0.0,0.0,0.0019523122141496408,7.706352494899714e-05,0.00014656275134337926,0.000590301186567683,0.09660069811527695,0.07166415026695445,0.024936547848322495,0.09660075505796048,0.07166415026861461,0.024936547848900197,0.37518513690903815,0.37518513690903815,0.13055097510006933,0.0,0.017188521233492793,4.972120539842365,3.410605131648481e-13,0.0643241808638777,4.973939340165657,3.410605131648481e-13,24526.639763209234,20847.643798727848,0.85,1.068246585025725,0.6642004561038634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267788847977441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.384996870986,1521.1451846282037,0.37518513690903815,0.13055097510006933,6.112874298809886,3.6218497938489165
2572.0,-30.193923461463648,4.697299794638175,34.98925023182388,24.002398328762524,4.907734656119976,-26.683814971100286,-40.20264601623637,1.3976261657564057,-5.022298354812676,-5.098500722318364,39.979035664040964,42196.394384321546,25668.43933684518,25668.43933684518,67864.83372116672,77299.19699311834,77299.19699311834,25668.43933684518,102967.63632996351,102967.63632996351,102967.63632996351,127494.38905900404,91508.85117787338,56406.04856907555,39003.11400977537,24526.75272904053,0.0,63529.866738815894,20847.73981968445,1521.1433140005474,0.0,0.8864929088529487,2.8731800591856365,0.0014959135982669303,353296.41075122415,1553629.5049930678,4.39752416869886,1553629.5049930678,4.39752416869886,0.85,0.09659720687957588,4.027634451161993,1.2671461302088578,1.0,0.0,4.027634451162593,1.2852205965862766,1.285508020645318,3.13380789403776,19312.21029226019,1969.2973943456932,4632.441516551485,4632.441516551485,5.541017462418709,4.697299794638175,-2.3551386633274944,7.052438457965669,3.6215467615608006,3.6215467615608006,1.0347276461602288,0.0,0.0,0.00022362627629237642,0.9775396655991653,0.00022876440124330785,199.08412506749875,0.0,0.0,0.0,0.0019523122141496408,7.706637586798795e-05,0.00014655990042438847,0.0005902897041081382,0.09659720687751065,0.07166391959556345,0.024933287281947197,0.09659696960977933,0.0716639195970956,0.024933287282480274,0.3751850889147432,0.3751850889147432,0.13053430843340266,0.0,0.029197222735149353,4.972382592701479,3.410605131648481e-13,0.07620236750568665,4.9743147179636935,3.410605131648481e-13,24526.75272904053,20847.73981968445,0.85,1.0682351027143304,0.6641977474594657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677856422300036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.384645070773,1521.1433140005474,0.3751850889147432,0.13053430843340266,6.112874298809886,3.6215467615608006
2573.0,-30.193616301461525,4.697985278212278,34.98926788089875,24.00289614396172,4.90827478943069,-26.6834845135658,-40.20230284715069,1.398143001534727,-5.010621276401707,-5.097959654735943,39.979014531788756,42196.21430272215,25667.74197110754,25667.74197110754,67863.95627382968,77299.02573164462,77299.02573164462,25667.74197110754,102966.76770275217,102966.76770275217,102966.76770275217,127493.63598901282,91508.77422968899,56405.9628007656,39003.12380991488,24526.868286260647,0.0,63529.99209617553,20847.83804332155,1521.1398911168023,0.0,0.886495746393151,2.8730815386560353,0.0014959135982669303,353303.8677740954,1553628.5942320523,4.397428774330463,1553628.5942320523,4.397428774330463,0.85,0.09659368169787372,4.027634451161993,1.2671452521393074,1.0,0.0,4.027634451162165,1.2852181771636568,1.2855056006816237,3.1338137934296606,19312.194052962033,1969.2957383981313,4632.441516551485,4632.441516551485,5.540866922852229,4.697985278212278,-2.354846982715592,7.05283226092787,3.621246162876418,3.621246162876418,1.0346417608218337,0.0,0.0,0.00022362627629237642,0.9775083650719563,0.00022877172644544566,199.08387337343197,0.0,0.0,0.0,0.0019523122141496408,7.706937395369545e-05,0.00014655690233868099,0.0005902776289148553,0.09659368169507401,0.07166366406641929,0.024930017628654717,0.09659374915371721,0.07166366406849642,0.024930017629377306,0.375185047830874,0.375185047830874,0.130517641766736,0.0,0.041003680355174765,4.972617132213998,3.410605131648481e-13,0.08733837833420921,4.974585061899006,3.410605131648481e-13,24526.868286260647,20847.83804332155,0.85,1.0682191833282955,0.6641936022728128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677824159102757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.38432043009,1521.1398911168023,0.375185047830874,0.130517641766736,6.112874298809886,3.621246162876418
2574.0,-30.193308158574357,4.698674781837312,34.98928366441495,24.003304831590526,4.908714049843211,-26.683163259633698,-40.20197239061815,1.3985691509025462,-4.998134542213791,-5.097492720775703,39.97899549131401,42196.0908212404,25667.259564996024,25667.259564996024,67863.35038623643,77298.90180068185,77298.90180068185,25667.259564996024,102966.16136567788,102966.16136567788,102966.16136567788,127493.19616723599,91508.70337498048,56405.89239553926,39003.12331049025,24527.034801558115,0.0,63530.15811204836,20847.979581324398,1521.1411130691044,0.0,0.88649819801802,2.8729628222022816,0.0014959135982669303,353310.30318265135,1553627.773623122,4.397346354261117,1553627.773623122,4.397346354261117,0.85,0.09659020175665367,4.027634451161993,1.267144577377476,1.0,0.0,4.027634451164744,1.2852161822710395,1.2855036053428728,3.133818657686808,19312.179099643166,1969.2942135839626,4632.441516551485,4632.441516551485,5.540762786381258,4.698674781837312,-2.35460479624056,7.053279578077872,3.6209484500790023,3.6209484500790023,1.0345567000225722,0.0,0.0,0.00022362627629237642,0.9774769654720354,0.0002287790753047409,199.08362087460563,0.0,0.0,0.0,0.0019523122141496408,7.707226107850624e-05,0.00014655401521387017,0.0005902660006315023,0.09659020175460081,0.07166344228630368,0.024926759468297137,0.0965901025889693,0.07166344228782677,0.024926759468826897,0.3751850107809041,0.3751850107809041,0.13050097510006933,0.0,0.05287807899060226,4.97290682197854,3.979039320256561e-13,0.09935817856188578,4.974954258325511,3.979039320256561e-13,24527.034801558115,20847.979581324398,0.85,1.0682068548695502,0.6641899229468154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677791620153076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.384009753418,1521.1411130691044,0.3751850107809041,0.13050097510006933,6.112874298809886,3.6209484500790023
2575.0,-30.19299961156705,4.699369519252811,34.98929758168697,24.003784520924114,4.909235686308143,-26.682833403568672,-40.201633133087284,1.399069478310001,-4.98620488186117,-5.096961804612209,39.97897269976751,42195.93239586672,25666.631510140072,25666.631510140072,67862.56390600679,77298.73204981441,77298.73204981441,25666.631510140072,102965.36355995448,102965.36355995448,102965.36355995448,127492.52116069019,91508.61988763991,56405.82023369326,39003.110726607396,24527.157600735707,0.0,63530.2683273431,20848.08396062535,1521.138397718904,0.0,0.8865009896675685,2.872859591156885,0.0014959135982669303,353317.6205227937,1553626.7913504331,4.397252503431834,1553626.7913504331,4.397252503431834,0.85,0.09658668163734052,4.027634451161993,1.267143783927895,1.0,0.0,4.027634451159431,1.285213840143704,1.2855012626917488,3.1338243686448704,19312.161480308456,1969.292416911836,4632.441516551485,4632.441516551485,5.540627208877752,4.699369519252811,-2.3543128341124553,7.053682353365266,3.620653092469575,3.620653092469575,1.0344723121341644,0.0,0.0,0.00022362627629237642,0.9774455257825738,0.00022878643401977224,199.08336804527647,0.0,0.0,0.0,0.0019523122141496408,7.707522519969604e-05,0.00014655105109268038,0.0005902540622348809,0.09658668163464176,0.07166319101225697,0.024923490622384793,0.0965867636656649,0.07166319101425934,0.024923490623081183,0.37518498046019544,0.37518498046019544,0.13048430843340267,0.0,0.0646340758179349,4.973165262013538,3.410605131648481e-13,0.11075692275102256,4.975209465919761,3.410605131648481e-13,24527.157600735707,20848.08396062535,0.85,1.0681926220796252,0.6641862769798158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677758890485231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.383729005875,1521.138397718904,0.37518498046019544,0.13048430843340267,6.112874298809886,3.620653092469575
2576.0,-30.19269003486569,4.700068145452956,34.98930980856348,24.004197085183137,4.90968321812721,-26.68251003195277,-40.20130232730878,1.3995032152145255,-4.973690730226167,-5.096484931456323,39.978951297761554,42195.81343123454,25666.164855982646,25666.164855982646,67861.97828721719,77298.59050448431,77298.59050448431,25666.164855982646,102964.75536046695,102964.75536046695,102964.75536046695,127492.07324775374,91508.53418701276,56405.75711376378,39003.08563694331,24527.31788728679,0.0,63530.4035242301,20848.22020419377,1521.139093330014,0.0,0.8865035004746944,2.8727417270591955,0.0014959135982669303,353324.1931177888,1553625.86896475,4.397168094421468,1553625.86896475,4.397168094421468,0.85,0.09658319442615076,4.027634451161993,1.2671431212546302,1.0,0.0,4.027634451161777,1.2852118097460306,1.2854992318400014,3.1338293195095135,19312.143393877333,1969.290572609131,4632.441516551485,4632.441516551485,5.540526472763599,4.700068145452956,-2.3540560930787056,7.054124238531662,3.6203604628929793,3.6203604628929793,1.0343887036837083,0.0,0.0,0.00022362627629237642,0.9774139822676725,0.00022879381751174355,199.08311437284164,0.0,0.0,0.0,0.0019523122141496408,7.707811557871474e-05,0.00014654816071366168,0.0005902424208447683,0.09658319442398969,0.07166296432153993,0.024920230102449762,0.09658311873980681,0.07166296432314341,0.024920230103007358,0.3751849538202053,0.3751849538202053,0.130467641766736,0.0,0.07646453972438394,4.973451148145159,3.410605131648481e-13,0.12279420123013551,4.975502278852389,3.410605131648481e-13,24527.31788728679,20848.22020419377,0.85,1.0681811309656652,0.6641829909854314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677725912487077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.383466625637,1521.139093330014,0.3751849538202053,0.130467641766736,6.112874298809886,3.6203604628929793
2577.0,-30.19237981188667,4.700771307227735,34.98932031734022,24.00465515619146,4.910175246680241,-26.682181628454924,-40.20096327932549,1.3999770632482311,-4.96134111549992,-5.095970769047091,39.9789257080246,42195.66267094041,25665.620587026482,25665.620587026482,67861.28325796689,77298.45307685157,77298.45307685157,25665.620587026482,102964.07366387805,102964.07366387805,102964.07366387805,127491.51627398127,91508.47035792914,56405.67995201695,39003.10045101354,24527.44261010321,0.0,63530.543061116754,20848.32621858773,1521.136924206805,0.0,0.886506216683357,2.872630656486424,0.0014959135982669303,353331.27976652,1553624.7660963794,4.397076780530184,1553624.7660963794,4.397076780530184,0.85,0.09657968076945045,4.027634451161993,1.2671423508832227,1.0,0.0,4.027634451159547,1.2852095915885369,1.2854970131864436,3.133834728220306,19312.12992326034,1969.2891989884765,4632.441516551485,4632.441516551485,5.5404089820291285,4.700771307227735,-2.3537690119099253,7.0545403191376606,3.620070164328778,3.620070164328778,1.0343057612367936,0.0,0.0,0.00022362627629237642,0.9773823740034404,0.0002288012166378491,199.08286017148436,0.0,0.0,0.0,0.0019523122141496408,7.708107807707839e-05,0.00014654519821529803,0.0005902304889842974,0.09657968076690618,0.07166271822845344,0.02491696253845274,0.09657954268134089,0.07166271823034127,0.024916962539109175,0.3751849319621465,0.3751849319621465,0.13045097510006934,0.0,0.08828208302907115,4.9737463525907515,3.979039320256561e-13,0.13462965354716516,4.975905722073492,3.979039320256561e-13,24527.44261010321,20848.32621858773,0.85,1.0681678447590781,0.6641791591541715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677692750005893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.3832351585,1521.136924206805,0.3751849319621465,0.13045097510006934,6.112874298809886,3.620070164328778
2578.0,-30.192068832024493,4.70147877706279,34.98932936551451,24.00510770911353,4.910668819564214,-26.681852389606163,-40.20062409164382,1.400452377145854,-4.949026388949164,-5.095459313161564,39.97890418231324,42195.514466581,25665.10361979342,25665.10361979342,67860.61808637442,77298.28705976752,77298.28705976752,25665.10361979342,102963.39067956094,102963.39067956094,102963.39067956094,127490.98933393435,91508.37825704507,56405.60566385866,39003.08065909601,24527.59865437342,0.0,63530.67931346943,20848.458856217407,1521.1366442926328,0.0,0.8865089042815393,2.8725197710296544,0.0014959135982669303,353338.32922218274,1553623.838380143,4.3969864288434115,1553623.838380143,4.3969864288434115,0.85,0.0965761760034025,4.027634451161993,1.267141644801013,1.0,0.0,4.0276344511617905,1.2852073665767951,1.2854947876771048,3.1338401536631166,19312.11048610625,1969.2872169503603,4632.441516551485,4632.441516551485,5.540297384887273,4.70147877706279,-2.3534802582053196,7.0549590352681095,3.6197823983732573,3.6197823983732573,1.0342235423923591,0.0,0.0,0.00022362627629237642,0.9773506897278311,0.00022880863403764622,199.0826053505772,0.0,0.0,0.0,0.0019523122141496408,7.708404190142296e-05,0.00014654223439095347,0.00059021855178326,0.09657617600090684,0.07166247894262676,0.024913697058280084,0.09657608966149588,0.07166247894447861,0.024913697058923892,0.37518491468553455,0.37518491468553455,0.13043430843340267,0.0,0.10009693228340666,4.974026910763087,3.979039320256561e-13,0.14643292421237675,4.976122539643995,3.979039320256561e-13,24527.59865437342,20848.458856217407,0.85,1.0681550838066827,0.664175401909089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677659372341787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.383026957685,1521.1366442926328,0.37518491468553455,0.13043430843340267,6.112874298809886,3.6197823983732573
2579.0,-30.191757032205185,4.702190741355911,34.98933711681273,24.005587957240664,4.911186763492516,-26.68151997559999,-40.20028064316136,1.4009497068875856,-4.936709828949006,-5.094931499832723,39.97888450429872,42195.3519748571,25664.564284825556,25664.564284825556,67859.91625968265,77298.13439856365,77298.13439856365,25664.564284825556,102962.6986833892,102962.6986833892,102962.6986833892,127490.46240488983,91508.30904638542,56405.52662267969,39003.091581895256,24527.763721500625,0.0,63530.85530339588,20848.599163275532,1521.1365358345618,0.0,0.886511668575207,2.8724108420651118,0.0014959135982669303,353345.60425011505,1553622.9902964095,4.3968934991948565,1553622.9902964095,4.3968934991948565,0.85,0.0965726657056035,4.027634451161993,1.2671408117888494,1.0,0.0,4.027634451161316,1.2852050385140137,1.2854924590936803,3.133845830404497,19312.095879750726,1969.2857275166064,4632.441516551485,4632.441516551485,5.5401809592473725,4.702190741355911,-2.3531761098882202,7.0553668512441305,3.6194971039522117,3.6194971039522117,1.0341420297006318,0.0,0.0,0.00022362627629237642,0.97731892302293,0.0002288160712172455,199.08234985844155,0.0,0.0,0.0,0.0019523122141496408,7.708704306403021e-05,0.0001465392332283462,0.0005902064641973494,0.0965726657029529,0.07166223568272954,0.024910430020223365,0.09657272163925354,0.07166223568469644,0.024910430020907048,0.37518490038234253,0.37518490038234253,0.130417641766736,0.0,0.11189999475385548,4.974306875632806,3.410605131648481e-13,0.15822167088373362,4.976431258206446,3.410605131648481e-13,24527.763721500625,20848.599163275532,0.85,1.0681410778371083,0.664171004362374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677625790296525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.382844260528,1521.1365358345618,0.37518490038234253,0.130417641766736,6.112874298809886,3.6194971039522117
2580.0,-30.191444602421953,4.70290627445741,34.98934357674146,24.006013688072585,4.9116504241610155,-26.6811924233043,-40.19994547180829,1.4013982450431548,-4.924048986989931,-5.094439108618392,39.97886239292554,42195.22634037045,25664.136027820106,25664.136027820106,67859.36236819056,77297.98085784346,77297.98085784346,25664.136027820106,102962.11688566356,102962.11688566356,102962.11688566356,127490.05030717884,91508.21672476403,56405.46220729009,39003.060574971045,24527.933421515285,0.0,63530.99399648633,20848.74340828799,1521.1375173169142,0.0,0.8865142609211568,2.8722928771116902,0.0014959135982669303,353352.3911491662,1553622.0373401179,4.396806350418223,1553622.0373401179,4.396806350418223,0.85,0.09656917165602344,4.027634451161993,1.2671401331806558,1.0,0.0,4.027634451162713,1.2852029388579884,1.2854903589680922,3.1338509502171594,19312.076396011787,1969.2837407281577,4632.441516551485,4632.441516551485,5.540088511883726,4.70290627445741,-2.3528940535897656,7.055800328047176,3.619214344475741,3.619214344475741,1.0340612412787833,0.0,0.0,0.00022362627629237642,0.9772870932532991,0.0002288235236464088,199.0820938507644,0.0,0.0,0.0,0.0019523122141496408,7.708997200259154e-05,0.0001465363042897849,0.0005901946675034946,0.0965691716537123,0.07166200458944347,0.024907167064268834,0.09656910026081823,0.07166200459115854,0.0249071670648649,0.3751848886089315,0.3751848886089315,0.13040097510006934,0.0,0.12378778487129694,4.974593250398016,3.979039320256561e-13,0.1703901216284862,4.97667585455838,3.979039320256561e-13,24527.933421515285,20848.74340828799,0.85,1.0681300275570003,0.664167576894895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677591995024333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.382688355841,1521.1375173169142,0.3751848886089315,0.13040097510006934,6.112874298809886,3.619214344475741
2581.0,-30.191131637160098,4.703626715136766,34.98934892576722,24.006534099485748,4.912213274966928,-26.680854469365354,-40.19959367634726,1.4019361071721914,-4.911908396838157,-5.093877438027536,39.978842955320445,42195.03384518049,25663.547118477338,25663.547118477338,67858.58096365783,77297.80906256911,77297.80906256911,25663.547118477338,102961.35618104645,102961.35618104645,102961.35618104645,127489.45029523896,91508.14608888613,56405.37087149764,39003.0835748761,24528.09411419252,0.0,63531.17768906862,20848.879997063643,1521.1364305045788,0.0,0.8865171969592769,2.8721905085575097,0.0014959135982669303,353360.1330889018,1553621.1996182885,4.396707647909486,1553621.1996182885,4.396707647909486,0.85,0.0965656439805456,4.027634451161993,1.2671392737934366,1.0,0.0,4.027634451161847,1.2852004210757475,1.2854878406227799,3.133857089613116,19312.06148887537,1969.2822206232884,4632.441516551485,4632.441516551485,5.539961384678629,4.703626715136766,-2.3525585733293575,7.056185288466123,3.6189338481969537,3.6189338481969537,1.033981099484844,0.0,0.0,0.00022362627629237642,0.9772552100511395,0.00022883098907262324,199.0818374049715,0.0,0.0,0.0,0.0019523122141496408,7.709304632375835e-05,0.00014653322996861806,0.0005901822852616491,0.09656564397753772,0.07166174865443238,0.024903895323105347,0.09656590935793062,0.07166174865666455,0.02490389532388104,0.3751848794348555,0.3751848794348555,0.13038430843340268,0.0,0.13558859230874987,4.974848645613406,3.979039320256561e-13,0.18196904118940438,4.976939175749862,3.979039320256561e-13,24528.09411419252,20848.879997063643,0.85,1.0681146396461938,0.6641626266034213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677558030465594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.382555464757,1521.1364305045788,0.3751848794348555,0.13038430843340268,6.112874298809886,3.6189338481969537
2582.0,-30.190818068792463,4.704349851299878,34.98935317940037,24.006928887125127,4.91263986711042,-26.680529599489947,-40.19926266102118,1.4023513978080826,-4.898813633867007,-5.093410809751862,39.978821747681316,42194.930124965234,25663.22366042647,25663.22366042647,67858.15378539171,77297.68030134654,77297.68030134654,25663.22366042647,102960.903961773,102960.903961773,102960.903961773,127489.19214061591,91508.06307853304,56405.312902152444,39003.055751534,24528.28817884291,0.0,63531.34393037691,20849.044952016473,1521.139436375697,0.0,0.8865196544839598,2.872063438128947,0.0014959135982669303,353366.5650882151,1553620.285611929,4.396625032207221,1553620.285611929,4.396625032207221,0.85,0.09656216626242234,4.027634451161993,1.2671386391436679,1.0,0.0,4.027634451162927,1.2851984770687217,1.2854858961810003,3.1338618299238994,19312.043970205046,1969.2804342160725,4632.441516551485,4632.441516551485,5.539891560148798,4.704349851299878,-2.352288236122339,7.056638087422217,3.618656024925988,3.618656024925988,1.033901721407425,0.0,0.0,0.00022362627629237642,0.9772232665330443,0.00022883846911028762,199.0815804656524,0.0,0.0,0.0,0.0019523122141496408,7.70959391519767e-05,0.0001465303371403997,0.0005901706340070556,0.09656216626035807,0.07166152979791243,0.024900636462445645,0.0965620956160598,0.07166152979944437,0.024900636462977962,0.37518487065173806,0.37518487065173806,0.13036764176673601,0.0,0.14758748723374993,4.9751534779233,3.410605131648481e-13,0.19459717588483727,4.9772608741275235,3.410605131648481e-13,24528.28817884291,20849.044952016473,0.85,1.0681051208322696,0.6641592561178314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677523833074344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.382443715424,1521.139436375697,0.37518487065173806,0.13036764176673601,6.112874298809886,3.618656024925988
2583.0,-30.19050358536626,4.705077944464596,34.98935637930038,24.0074572962709,4.9132184589976955,-26.680188704845445,-40.198906674608565,1.4029035784769042,-4.886760430672211,-5.092832912768101,39.97879956269093,42194.726310310165,25662.628820233957,25662.628820233957,67857.35513054412,77297.47713481462,77297.47713481462,25662.628820233957,102960.10595504858,102960.10595504858,102960.10595504858,127488.53865920857,91507.96683014378,56405.216005639544,39003.05647167137,24528.432704159986,0.0,63531.48917583136,20849.16779853599,1521.1370866985724,0.0,0.8865226831468304,2.8719642777531758,0.0014959135982669303,353374.5309416109,1553619.329484142,4.396523216725121,1553619.329484142,4.396523216725121,0.8500000000000001,0.09655862596854455,4.027634451161993,1.2671377297537405,1.0,0.0,4.027634451161758,1.285195892278157,1.2854833108123784,3.133868132757995,19312.023657753194,1969.2783629224245,4632.441516551485,4632.441516551485,5.539763152657763,4.705077944464596,-2.3519344558379434,7.057012400302539,3.6183802155270883,3.6183802155270883,1.0338229187220251,0.0,0.0,0.00022362627629237642,0.9771912309282151,0.00022884597120254355,199.08132277719633,0.0,0.0,0.0,0.0019523122141496408,7.709905032095547e-05,0.00014652722597142097,0.0005901581033556934,0.09655862596533431,0.07166126465624359,0.02489736130909072,0.09655894245506923,0.07166126465862602,0.024897361309918525,0.3751848653508347,0.3751848653508347,0.13035097510006935,0.0,0.15944165724090453,4.975381692850135,3.979039320256561e-13,0.2060724820958626,4.977394372702463,3.979039320256561e-13,24528.432704159986,20849.16779853599,0.85,1.0680901079264864,0.6641545296306682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677489507854647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.382354480482,1521.1370866985724,0.3751848653508347,0.13035097510006935,6.112874298809886,3.6183802155270883
