time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2584.0,-30.19018835677675,4.705809093663692,34.98935881532228,24.007902200706326,4.9136935068186816,-26.679857495162256,-40.198570979386545,1.403362645204407,-4.873744985126166,-5.092335409361444,39.97878371291247,42194.60978175466,25662.262096108287,25662.262096108287,67856.87187786296,77297.35513692288,77297.35513692288,25662.262096108287,102959.61723303117,102959.61723303117,102959.61723303117,127488.27039062679,91507.90952706493,56405.16417189778,39003.05039463017,24528.65315759562,0.0,63531.703552225794,20849.35518395628,1521.1409455871737,0.0,0.886525278636962,2.8718420626771652,0.0014959135982669303,353381.38874594343,1553618.6463913238,4.396435963718132,1553618.6463913238,4.396435963718132,0.85,0.09655514007700824,4.027634451161993,1.267137063234113,1.0,0.0,4.02763445116303,1.2851937433674068,1.2854811614210502,3.1338733727484285,19312.01156439725,1969.277129743312,4632.441516551485,4632.441516551485,5.539683988328463,4.705809093663692,-2.3516351436696055,7.057444237333298,3.618107106717278,3.618107106717278,1.033744887633508,0.0,0.0,0.00022362627629237642,0.977159120552362,0.0002288534912982918,199.08106447882116,0.0,0.0,0.0,0.0019523122141496408,7.710198425994856e-05,0.00014652429203242784,0.0005901462865219271,0.09655514007468047,0.0716610397931493,0.024894100281531165,0.0965553610659747,0.07166103979487692,0.024894100282131328,0.3751848583908028,0.3751848583908028,0.13033430843340268,0.0,0.1714560369073297,4.975672764398723,3.979039320256561e-13,0.21859042423528763,4.9777838681937965,3.979039320256561e-13,24528.65315759562,20849.35518395628,0.85,1.068078897366284,0.6641504543801329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677454947460562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.382294029494,1521.1409455871737,0.3751848583908028,0.13033430843340268,6.112874298809886,3.618107106717278
2585.0,-30.18987213509044,4.706543263848955,34.98936014534767,24.008328176010423,4.914155377398383,-26.679526708817633,-40.198231547232695,1.4038099511258049,-4.860737839747799,-5.091833621570315,39.97875637040606,42194.48185181609,25661.899577768516,25661.899577768516,67856.38142958461,77297.20972315237,77297.20972315237,25661.899577768516,102959.10930092089,102959.10930092089,102959.10930092089,127487.9142199887,91507.82307408119,56405.095202745826,39003.0309681504,24528.804919067818,0.0,63531.835887218214,20849.484181207645,1521.1407682793063,0.0,0.8865279376247501,2.871720501580907,0.0014959135982669303,353388.30571390834,1553617.4679861313,4.396346576459408,1553617.4679861313,4.396346576459408,0.85,0.0965516339538564,4.027634451161993,1.2671363164903595,1.0,0.0,4.027634451163316,1.2851916495163995,1.2854790671017786,3.1338784784958245,19311.9933191873,1969.2752692496724,4632.441516551485,4632.441516551485,5.539605731897492,4.706543263848955,-2.3513298666018523,7.057873130450807,3.6178361332997797,3.6178361332997797,1.03366746665708,0.0,0.0,0.00022362627629237642,0.9771269101594268,0.00022886103531412295,199.08080536737572,0.0,0.0,0.0,0.0019523122141496408,7.7104950964266e-05,0.00014652132532811041,0.0005901343377214118,0.0965516339514303,0.07166080002854856,0.02489083392288173,0.0965515523467894,0.0716608000303492,0.024890833923507185,0.3751848540689131,0.3751848540689131,0.13031764176673602,0.0,0.18356625311713515,4.975969049078742,3.979039320256561e-13,0.23109578182248924,4.978109155797426,3.979039320256561e-13,24528.804919067818,20849.484181207645,0.85,1.0680689528639364,0.6641470573386197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677420242127282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.382258989393,1521.1407682793063,0.3751848540689131,0.13031764176673602,6.112874298809886,3.6178361332997797
2586.0,-30.18955499936193,4.707281480684707,34.98936063194653,24.00883042663338,4.914699580906126,-26.679186866222643,-40.19787947237489,1.4043314477668514,-4.848184683579802,-5.091277927344322,39.97873446387133,42194.30508831084,25661.4139797098,25661.4139797098,67855.71906802064,77297.03994547336,77297.03994547336,25661.4139797098,102958.45392518316,102958.45392518316,102958.45392518316,127487.42416921502,91507.74521855327,56405.01036139087,39003.038730180444,24528.970244031858,0.0,63532.0089742123,20849.62470742708,1521.140166519694,0.0,0.8865308518248087,2.8716117631275266,0.0014959135982669303,353395.9658870848,1553616.523860504,4.396248610140918,1553616.523860504,4.396248610140918,0.85,0.09654810715072538,4.027634451161993,1.2671355395251882,1.0,0.0,4.027634451161393,1.2851892083852585,1.285476625424708,3.1338844310888714,19311.976888401554,1969.2735937758107,4632.441516551485,4632.441516551485,5.5395009063844265,4.707281480684707,-2.350982597905184,7.058264078589891,3.6175672897951068,3.6175672897951068,1.0335906542271733,0.0,0.0,0.00022362627629237642,0.9770946078122174,0.00022886860136613708,199.0805455076432,0.0,0.0,0.0,0.0019523122141496408,7.710802827983113e-05,0.00014651824801254528,0.0005901219434192246,0.09654810714776176,0.07166054502767848,0.024887562120083282,0.09654817557541763,0.07166054502987819,0.0248875621208472,0.37518485236784826,0.37518485236784826,0.13030097510006936,0.0,0.1956340796511995,4.976238945324326,3.979039320256561e-13,0.24309324376451968,4.978376083360104,3.979039320256561e-13,24528.970244031858,20849.62470742708,0.85,1.06805561737491,0.6641424656575482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267738539351994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.382254351949,1521.140166519694,0.37518485236784826,0.13030097510006936,6.112874298809886,3.6175672897951068
2587.0,-30.18923760064893,4.708022848083913,34.98936049220211,24.00930260717871,4.915201315896572,-26.678851034412283,-40.19753553494809,1.4048147496598857,-4.835129535530768,-5.090756845251525,39.9787171934979,42194.16317983366,25661.035912095267,25661.035912095267,67855.19909192892,77296.92034184167,77296.92034184167,25661.035912095267,102957.95625393694,102957.95625393694,102957.95625393694,127487.13728401647,91507.70023596002,56404.94307395177,39003.063513342495,24529.181030079533,0.0,63532.24454342203,20849.803875567603,1521.1429790113164,0.0,0.8865335725822776,2.871491891033717,0.0014959135982669303,353403.1490548675,1553615.779543997,4.396157147153182,1553615.779543997,4.396157147153182,0.85,0.09654460709784701,4.027634451161993,1.2671347982762384,1.0,0.0,4.027634451163251,1.2851869460524061,1.2854743625859122,3.1338899477101894,19311.96739518544,1969.2726257371721,4632.441516551485,4632.441516551485,5.539419293348798,4.708022848083913,-2.3506570457511495,7.058679893835063,3.6173008906469737,3.6173008906469737,1.0335145401848496,0.0,0.0,0.00022362627629237642,0.9770622798316105,0.00022887617392303462,199.08028543310155,0.0,0.0,0.0,0.0019523122141496408,7.711103457970326e-05,0.00014651524171267315,0.0005901098351422891,0.09654460709528179,0.07166030990023532,0.02488429719504646,0.09654462008200325,0.07166030990213934,0.02488429719570767,0.37518485136006796,0.37518485136006796,0.1302843084334027,0.0,0.20780649087134861,4.976557819367542,3.410605131648481e-13,0.2556273097207509,4.97882499531471,3.410605131648481e-13,24529.181030079533,20849.803875567603,0.85,1.0680434727211991,0.6641377694596553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267735035295546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.38227856654,1521.1429790113164,0.37518485136006796,0.1302843084334027,6.112874298809886,3.6173008906469737
2588.0,-30.18891914338408,4.708767249768941,34.98935960286503,24.00975505532699,4.915694958255382,-26.678515058926678,-40.197191562596686,1.4052908737977015,-4.822182238682217,-5.090235121353406,39.97869508051807,42194.02546849436,25660.671797796724,25660.671797796724,67854.69726629108,77296.75346468158,77296.75346468158,25660.671797796724,102957.4252624783,102957.4252624783,102957.4252624783,127486.78957401856,91507.60427622662,56404.87628003835,39003.03110687585,24529.36431154026,0.0,63532.39541841611,20849.95966480922,1521.144204258911,0.0,0.8865363141238796,2.871373626001237,0.0014959135982669303,353410.3411848006,1553614.8265218064,4.3960649858556655,1553614.8265218064,4.3960649858556655,0.85,0.09654109967043593,4.027634451161993,1.2671340790065009,1.0,0.0,4.027634451161529,1.2851847173263646,1.2854721333614432,3.1338953824014393,19311.947143652094,1969.2705606554832,4632.441516551485,4632.441516551485,5.539340692399982,4.708767249768941,-2.350328102969253,7.059095352738193,3.6170366722802085,3.6170366722802085,1.0334390492229166,0.0,0.0,0.00022362627629237642,0.9770298451939072,0.00022888377196706228,199.08002449187194,0.0,0.0,0.0,0.0019523122141496408,7.711404129322866e-05,0.00014651223499914775,0.0005900977251993094,0.09654109966783357,0.07166006946546553,0.024881030202368034,0.09654102010975815,0.07166006946739724,0.024881030203038695,0.37518485405816593,0.37518485405816593,0.13026764176673603,0.0,0.22002846580022606,4.976855256337274,3.410605131648481e-13,0.2680528826712134,4.979037900705521,3.410605131648481e-13,24529.36431154026,20849.95966480922,0.85,1.0680330376244884,0.6641340247067654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677315162969756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.38231862078,1521.144204258911,0.37518485405816593,0.13026764176673603,6.112874298809886,3.6170366722802085
2589.0,-30.188599428711367,4.70951525615759,34.989358131061124,24.010252172034257,4.916237898297239,-26.678173021891485,-40.19683540156109,1.405811491477368,-4.809500514082401,-5.089680756890222,39.97867633627152,42193.84213195869,25660.239233362063,25660.239233362063,67854.08136532076,77296.56813922002,77296.56813922002,25660.239233362063,102956.80737258209,102956.80737258209,102956.80737258209,127486.36389837576,91507.50931636158,56404.78330910026,39003.028896957025,24529.556525793665,0.0,63532.58542275069,20850.123046924615,1521.1452154995425,0.0,0.8865392098822706,2.871263001713197,0.0014959135982669303,353417.9834011875,1553614.0186851677,4.39596764073423,1553614.0186851677,4.39596764073423,0.85,0.09653757990637868,4.027634451161993,1.2671332278614864,1.0,0.0,4.027634451162077,1.2851822803359332,1.2854696958260081,3.1339013249616325,19311.927103132963,1969.2685170912557,4632.441516551485,4632.441516551485,5.5392473151963815,4.70951525615759,-2.349972586196137,7.059487842353727,3.616774604868665,3.616774604868665,1.0333641728196186,0.0,0.0,0.00022362627629237642,0.9769972836584063,0.00022889140024524805,199.0797625210209,0.0,0.0,0.0,0.0019523122141496408,7.711715466407807e-05,0.00014650912162829835,0.0005900851856796171,0.09653757990345291,0.07165981994947798,0.024877759953974933,0.09653768021568972,0.07165981995164976,0.024877759954728924,0.37518485863303336,0.37518485863303336,0.13025097510006936,0.0,0.23221915442104546,4.977112130413161,3.410605131648481e-13,0.2801802428078304,4.979194635093052,3.410605131648481e-13,24529.556525793665,20850.123046924615,0.85,1.0680201492480512,0.6641291527992703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677279829083659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.382390461295,1521.1452154995425,0.37518485863303336,0.13025097510006936,6.112874298809886,3.616774604868665
2590.0,-30.1882792942286,4.710266191931654,34.98935619568901,24.0107282641344,4.916748137833187,-26.677833877403675,-40.196487203333504,1.4063027210082668,-4.796393583876181,-5.08915126948077,39.978659890264986,42193.69360632939,25659.887707112222,25659.887707112222,67853.58131344161,77296.429734461,77296.429734461,25659.887707112222,102956.31744157322,102956.31744157322,102956.31744157322,127486.09256704371,91507.44786808356,56404.71173995209,39003.0401423683,24529.775125470496,0.0,63532.8152678388,20850.30885664992,1521.1483193008382,0.0,0.8865419703479777,2.871143485952206,0.0014959135982669303,353425.2827949228,1553613.3098979834,4.395874844074121,1553613.3098979834,4.395874844074121,0.85,0.09653407747853962,4.027634451161993,1.2671324932063,1.0,0.0,4.027634451161072,1.2851799809187192,1.2854673958945573,3.133906932072512,19311.914134965926,1969.267194706238,4632.441516551485,4632.441516551485,5.539171431615642,4.710266191931654,-2.349631948536707,7.059898140468361,3.6165148655455224,3.6165148655455224,1.0332899615844349,0.0,0.0,0.00022362627629237642,0.9769646805399086,0.00022889903877465852,199.07950020687278,0.0,0.0,0.0,0.0019523122141496408,7.712019854062958e-05,0.00014650607775174685,0.0005900729260575532,0.09653407747588977,0.07165958324905623,0.02487449422683354,0.09653415940726826,0.07165958325102326,0.02487449422751636,0.3751848624467921,0.3751848624467921,0.1302343084334027,0.0,0.24449508331940706,4.977397764676482,3.979039320256561e-13,0.292757685604613,4.979547963105233,3.979039320256561e-13,24529.775125470496,20850.30885664992,0.85,1.068008414665516,0.6641244123757322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677244324223322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.382498107125,1521.1483193008382,0.3751848624467921,0.1302343084334027,6.112874298809886,3.6165148655455224
2591.0,-30.187958718189158,4.711020571310561,34.989353840210576,24.01123990947383,4.91729892928742,-26.677490279978148,-40.19613079782573,1.4068304910766851,-4.783524299645023,-5.088591902107845,39.97864378303801,42193.51280744151,25659.47447453118,25659.47447453118,67852.98728197269,77296.27138667768,77296.27138667768,25659.47447453118,102955.74586120885,102955.74586120885,102955.74586120885,127485.73045626705,91507.38271569087,56404.62413645576,39003.06508803901,24529.984595058195,0.0,63533.049683097204,20850.486905799466,1521.1502284684614,0.0,0.8865448819327924,2.871030889568986,0.0014959135982669303,353432.994235605,1553612.6157117018,4.395776967772383,1553612.6157117018,4.395776967772383,0.85,0.09653055929205702,4.027634451161993,1.2671316618425768,1.0,0.0,4.027634451163716,1.285177510466517,1.2854649248898684,3.1339129562732304,19311.90038507515,1969.2657926075829,4632.441516551485,4632.441516551485,5.539082227557789,4.711020571310561,-2.349266788213519,7.0602873595240805,3.616257256597628,3.616257256597628,1.0332163590278938,0.0,0.0,0.00022362627629237642,0.9769320336284121,0.00022890668807512497,199.07923753161128,0.0,0.0,0.0,0.0019523122141496408,7.71233142785566e-05,0.0001465029620138198,0.0005900603770041374,0.09653055928909396,0.07165933489845369,0.02487122439064026,0.09653081184869246,0.07165933490065331,0.024871224391403716,0.37518486756769803,0.37518486756769803,0.13021764176673603,0.0,0.2567663997063505,4.977674816134822,3.979039320256561e-13,0.3050676024628274,4.979847542144967,3.979039320256561e-13,24529.984595058195,20850.486905799466,0.85,1.0679951241192314,0.6641191162379693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677208680445053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.382624820308,1521.1502284684614,0.37518486756769803,0.13021764176673603,6.112874298809886,3.616257256597628
2592.0,-30.18763749378855,4.711776887991713,34.9893509593748,24.011667037289612,4.917753033550188,-26.677155768278507,-40.19579461365936,1.4072713080399017,-4.769911193101677,-5.088096540316015,39.978623769932184,42193.418539347105,25659.24199826185,25659.24199826185,67852.66053760896,77296.16204823066,77296.16204823066,25659.24199826185,102955.4040464925,102955.4040464925,102955.4040464925,127485.60307171813,91507.32716701464,56404.58365813015,39003.04834320499,24530.199025225615,0.0,63533.2473684306,20850.669171441772,1521.1538821109168,0.0,0.8865474811588633,2.870900273293169,0.0014959135982669303,353439.82340536005,1553611.7531909028,4.395689592140458,1553611.7531909028,4.395689592140458,0.85,0.09652707049792082,4.027634451161993,1.2671310200495647,1.0,0.0,4.0276344511623305,1.2851754470425738,1.2854628610044654,3.1339179879527923,19311.888661971832,1969.2645971837308,4632.441516551485,4632.441516551485,5.539032043163986,4.711776887991713,-2.3489450129984846,7.060721900990197,3.616001938030151,3.616001938030151,1.0331434108657576,0.0,0.0,0.00022362627629237642,0.9768993218692432,0.00022891435308244437,199.07897432578764,0.0,0.0,0.0,0.0019523122141496408,7.712625334585583e-05,0.0001465000229465206,0.0005900485395154289,0.09652707049559335,0.07165910838740307,0.024867962108190287,0.09652693507123737,0.07165910838913088,0.02486796210878994,0.3751848734040544,0.3751848734040544,0.13020097510006937,0.0,0.26922869354365275,4.9780130535351645,3.979039320256561e-13,0.318185347214353,4.980308714643684,3.979039320256561e-13,24530.199025225615,20850.669171441772,0.85,1.0679866581371167,0.6641155660542047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677172873342646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.382771050488,1521.1538821109168,0.3751848734040544,0.13020097510006937,6.112874298809886,3.616001938030151
2593.0,-30.18731517382173,4.7125360187599545,34.98934741843554,24.012132791709178,4.918261621822556,-26.676814821497032,-40.19544239910317,1.4077612694978257,-4.756814031844726,-5.087555705250001,39.97859878134644,42193.262085990405,25658.904307811037,25658.904307811037,67852.16639380144,77295.98865307476,77295.98865307476,25658.904307811037,102954.8929608858,102954.8929608858,102954.8929608858,127485.2587200854,91507.22917710425,56404.50261001967,39003.02951898287,24530.3657591996,0.0,63533.39527818247,20850.81089531966,1521.1537691777721,0.0,0.8865503303134742,2.870782327116672,0.0014959135982669303,353447.27959822246,1553610.67623838,4.395593815305159,1553610.67623838,4.395593815305159,0.85,0.09652354941000746,4.027634451161993,1.2671302590193227,1.0,0.0,4.027634451163763,1.2851731535855149,1.2854605670345023,3.133923580589326,19311.86798198589,1969.262488412036,4632.441516551485,4632.441516551485,5.538959146301804,4.7125360187599545,-2.348587934296622,7.061123953056576,3.6157484611811492,3.6157484611811492,1.0330709889088998,0.0,0.0,0.00022362627629237642,0.9768664997310388,0.00022892204446968708,199.0787102229751,0.0,0.0,0.0,0.0019523122141496408,7.712933266882921e-05,0.00014649694362354722,0.0005900361371281351,0.09652354940718917,0.07165885810555561,0.02486469130163356,0.09652327245820576,0.07165885810764788,0.024864691302359573,0.37518488370941916,0.37518488370941916,0.1301843084334027,0.0,0.28169288389386793,4.978310465297909,3.979039320256561e-13,0.33074167340527083,4.980529357112914,3.979039320256561e-13,24530.3657591996,20850.81089531966,0.85,1.0679763940949343,0.6641115574139587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677136974415097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.382940955375,1521.1537691777721,0.37518488370941916,0.1301843084334027,6.112874298809886,3.6157484611811492
2594.0,-30.186991932389923,4.713298701654662,34.989343663374,24.012665880750887,4.918842833464211,-26.676465783045508,-40.19508141847325,1.4083166841198114,-4.744091793008636,-5.086974645912777,39.97858546273555,42193.073092502185,25658.47805263512,25658.47805263512,67851.5511451373,77295.79386140287,77295.79386140287,25658.47805263512,102954.27191403799,102954.27191403799,102954.27191403799,127484.85993055213,91507.13881716978,56404.41804826922,39003.02307655618,24530.58801651415,0.0,63533.61109307033,20850.999814037026,1521.1559486246274,0.0,0.8865533422315839,2.870674451205912,0.0014959135982669303,353455.29047834914,1553610.1022360765,4.395492567485682,1553610.1022360765,4.395492567485682,0.85,0.0965200249454011,4.027634451161993,1.267129385895096,1.0,0.0,4.0276344511618705,1.2851705537591105,1.2854579666266783,3.133929920337191,19311.84891224527,1969.2605438396672,4632.441516551485,4632.441516551485,5.538867131070874,4.713298701654662,-2.3481988658359785,7.06149756749064,3.615497093776222,3.615497093776222,1.032999169650349,0.0,0.0,0.00022362627629237642,0.9768335849538086,0.0002289297580845882,199.07844536583553,0.0,0.0,0.0,0.0019523122141496408,7.713248874931971e-05,0.0001464937875430567,0.0005900234255896208,0.09652002494221108,0.0716586053653557,0.02486141957685538,0.09652011158608965,0.07165860536772407,0.024861419577677023,0.37518489533872695,0.37518489533872695,0.13016764176673604,0.0,0.2940774033738194,4.978557465058145,3.979039320256561e-13,0.3428828529041539,4.980651250544611,3.979039320256561e-13,24530.58801651415,20850.999814037026,0.85,1.0679630824972568,0.6641063268179986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677100942046629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.383143515584,1521.1559486246274,0.37518489533872695,0.13016764176673604,6.112874298809886,3.615497093776222
2595.0,-30.18666789541505,4.714063647622115,34.989339754322316,24.01314239194619,4.919349634907642,-26.676123470350163,-40.19472895944489,1.4088052098427561,-4.730630193994614,-5.086447248212372,39.9785734673298,42192.922758700566,25658.20648390556,25658.20648390556,67851.12924260613,77295.67130633532,77295.67130633532,25658.20648390556,102953.87779024089,102953.87779024089,102953.87779024089,127484.71956367159,91507.09024604573,56404.34169841095,39003.05394181642,24530.841773430708,0.0,63533.89571524713,20851.215507416102,1521.161162164397,0.0,0.8865560755962137,2.870549861472873,0.0014959135982669303,353462.561665936,1553609.5852610862,4.395400683847901,1553609.5852610862,4.395400683847901,0.85,0.09651653201557958,4.027634451161993,1.2671286484925077,1.0,0.0,4.02763445116058,1.2851682670399742,1.285455679396145,3.1339354965856128,19311.838661698468,1969.2594985747905,4632.441516551485,4632.441516551485,5.53880850783114,4.714063647622115,-2.347845596055707,7.061909243677823,3.615248063147392,3.615248063147392,1.032928018042112,0.0,0.0,0.00022362627629237642,0.9768005903693081,0.00022893749092414855,199.07817985755227,0.0,0.0,0.0,0.0019523122141496408,7.713557044001991e-05,0.0001464907058523565,0.0005900110136659889,0.09651653201297605,0.07165837593335193,0.024858156079624112,0.09651655089744218,0.07165837593528489,0.024858156080294687,0.3751849051671355,0.3751849051671355,0.13015097510006937,0.0,0.3065898922995416,4.978856803011297,3.410605131648481e-13,0.3558170542177663,4.981057817573685,3.410605131648481e-13,24530.841773430708,20851.215507416102,0.85,1.067951657595631,0.6641009855244078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677064741207629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.38337527981,1521.161162164397,0.3751849051671355,0.13015097510006937,6.112874298809886,3.615248063147392
2596.0,-30.18634350832713,4.7148313676504445,34.98933555001346,24.013640207145386,4.919888018078721,-26.675777683784577,-40.194372239615745,1.4093221935361653,-4.717471395121777,-5.08589102187034,39.97855704923226,42192.756053863326,25657.87359660051,25657.87359660051,67850.62965046384,77295.50702412403,77295.50702412403,25657.87359660051,102953.38062072455,102953.38062072455,102953.38062072455,127484.43767528023,91507.01259340098,56404.26162314029,39003.05663362299,24531.05705455569,0.0,63534.11368817868,20851.398496372338,1521.1635119187802,0.0,0.8865589719731585,2.870432971534266,0.0014959135982669303,353470.2304387682,1553608.8776782465,4.395303320875784,1553608.8776782465,4.395303320875784,0.85,0.09651301641321203,4.027634451161993,1.2671278561418875,1.0,0.0,4.027634451161899,1.285165847122005,1.2854532589369903,3.133941397665881,19311.82227372959,1969.2578274670343,4632.441516551485,4632.441516551485,5.538736647818692,4.7148313676504445,-2.347468914030714,7.062300281681159,3.6150009863503314,3.6150009863503314,1.0328574246715232,0.0,0.0,0.00022362627629237642,0.9767675613391239,0.00022894523235987728,199.077914063104,0.0,0.0,0.0,0.0019523122141496408,7.713868950051718e-05,0.00014648758679185924,0.0005899984512304749,0.09651301641028166,0.07165812974510909,0.024854886665172573,0.09651308509601705,0.07165812974728478,0.024854886665927257,0.37518491689467487,0.37518491689467487,0.1301343084334027,0.0,0.3191093311601776,4.979136393246733,3.979039320256561e-13,0.36841962674856177,4.981313273521323,3.979039320256561e-13,24531.05705455569,20851.398496372338,0.85,1.0679401302970928,0.6640960832623344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677028433084705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.383633756126,1521.1635119187802,0.37518491689467487,0.1301343084334027,6.112874298809886,3.6150009863503314
2597.0,-30.18601832673833,4.715601494959044,34.98933114768153,24.014124436676525,4.920412382414302,-26.675432584279722,-40.194019361492224,1.4098266399556652,-4.704174270456349,-5.08534634951566,39.97854287278339,42192.60865964401,25657.584722968022,25657.584722968022,67850.19338261202,77295.34457816233,77295.34457816233,25657.584722968022,102952.92930113035,102952.92930113035,102952.92930113035,127484.22103013354,91506.93077933454,56404.19486081598,39003.039909465064,24531.291729003187,0.0,63534.331638468255,20851.59796965271,1521.1672445829743,0.0,0.8865618012300641,2.8703127943015385,0.0014959135982669303,353477.74004165054,1553608.2667055854,4.395208214589475,1553608.2667055854,4.395208214589475,0.8500000000000001,0.09650951091353335,4.027634451161993,1.26712708467152,1.0,0.0,4.0276344511634425,1.285163485897794,1.28545089718472,3.1339471556401666,19311.805007525985,1969.256066804259,4632.441516551485,4632.441516551485,5.5386742889888065,4.715601494959044,-2.347097867669906,7.062699362628949,3.614756021304914,3.614756021304914,1.0327874346585468,0.0,0.0,0.00022362627629237642,0.9767344526220952,0.00022895299299829127,199.0776476183744,0.0,0.0,0.0,0.0019523122141496408,7.714177508492104e-05,0.00014648450120745537,0.0005899860236244279,0.09650951091073848,0.07165789106763541,0.02485161984310306,0.09650958915928956,0.0716578910697106,0.024851619843822753,0.3751849291430493,0.3751849291430493,0.13011764176673604,0.0,0.33167855577846694,4.979410693507816,3.979039320256561e-13,0.3811720790592972,4.981544421099272,3.979039320256561e-13,24531.291729003187,20851.59796965271,0.85,1.0679296001522842,0.6640914852104554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676991993425146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.383910047605,1521.1672445829743,0.3751849291430493,0.13011764176673604,6.112874298809886,3.614756021304914
2598.0,-30.185691901426512,4.716374021916697,34.98932653507694,24.01461327625441,4.920940610978034,-26.67508597894303,-40.19366253688929,1.4103346884945678,-4.690842504460591,-5.084796921104841,39.97852794348677,42192.44970694137,25657.296765081643,25657.296765081643,67849.74647202302,77295.18520615628,77295.18520615628,25657.296765081643,102952.48197123792,102952.48197123792,102952.48197123792,127484.00245034482,91506.85310029464,56404.11760107976,39003.03944357209,24531.520479106905,0.0,63534.55992267899,20851.792407240868,1521.1705330191562,0.0,0.8865646574110484,2.8701927287312783,0.0014959135982669303,353485.31534492876,1553607.6232870964,4.39511220365999,1553607.6232870964,4.39511220365999,0.85,0.09650600164335121,4.027634451161993,1.2671263016620649,1.0,0.0,4.0276344511618065,1.2851611078214706,1.2854485185765685,3.133952954730634,19311.788613986624,1969.2543951284715,4632.441516551485,4632.441516551485,5.538612127840013,4.716374021916697,-2.346720808461408,7.063094830378105,3.6145130619890926,3.6145130619890926,1.0327180177111692,0.0,0.0,0.00022362627629237642,0.976701218491524,0.00022896078356261115,199.0773801552902,0.0,0.0,0.0,0.0019523122141496408,7.714489529357721e-05,0.0001464813809987992,0.0005899734565645494,0.09650600164050067,0.07165764958831589,0.024848352052184792,0.09650607168103069,0.07165764959043246,0.024848352052918764,0.3751849416735602,0.3751849416735602,0.13010097510006938,0.0,0.3442878162481975,4.979680454510515,3.410605131648481e-13,0.3939544166442488,4.98180507075449,3.410605131648481e-13,24531.520479106905,20851.792407240868,0.85,1.0679187288712721,0.6640865972517825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676955439639463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.384213068492,1521.1705330191562,0.3751849416735602,0.13010097510006938,6.112874298809886,3.6145130619890926
2599.0,-30.185364778323514,4.717148873650553,34.989321756665525,24.015107075125,4.921470870304948,-26.674738542572733,-40.193305572587974,1.4108446345541692,-4.6774268525161915,-5.084245890538077,39.97851388880933,42192.29307348868,25657.017791937273,25657.017791937273,67849.31086542596,77295.03754810386,77295.03754810386,25657.017791937273,102952.05534004114,102952.05534004114,102952.05534004114,127483.80984795872,91506.78767460198,56404.04319998666,39003.049416239235,24531.754507917576,0.0,63534.80392415681,20851.99133172994,1521.1740934085894,0.0,0.8865675185275766,2.8700717110889964,0.0014959135982669303,353492.91286607477,1553607.0175628765,4.395016027242051,1553607.0175628765,4.395016027242051,0.85,0.09650249292365048,4.027634451161993,1.2671255345875396,1.0,0.0,4.0276344511625375,1.2851587208720725,1.285446131093358,3.1339587754802407,19311.774806418078,1969.2529871483207,4632.441516551485,4632.441516551485,5.53855190621749,4.717148873650553,-2.346340027978781,7.063488901629334,3.6142721101129163,3.6142721101129163,1.032649174317976,0.0,0.0,0.00022362627629237642,0.9766679145408506,0.00022896859102564788,199.07711212117783,0.0,0.0,0.0,0.0019523122141496408,7.71480168405603e-05,0.0001464782594518161,0.0005899608841143794,0.0965024929207916,0.07165740850824513,0.02484508441254648,0.09650253993824871,0.07165740851036796,0.02484508441328252,0.37518495433726545,0.37518495433726545,0.1300843084334027,0.0,0.3569466697051098,4.97996026506803,3.979039320256561e-13,0.40681903802186525,4.982128123791199,3.979039320256561e-13,24531.754507917576,20851.99133172994,0.85,1.0679077714069833,0.6640815815510307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676918772091132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.38455184468,1521.1740934085894,0.37518495433726545,0.1300843084334027,6.112874298809886,3.6142721101129163
2600.0,-30.185036960111628,4.7179256066646635,34.989316766839366,24.015568114724033,4.921975255443575,-26.67439306806876,-40.192952659539856,1.41133136340077,-4.663946857035569,-5.083710624967996,39.97849817408656,42192.15612243019,25656.79203830669,25656.79203830669,67848.94816073688,77294.86218698068,77294.86218698068,25656.79203830669,102951.65422528738,102951.65422528738,102951.65422528738,127483.63995835604,91506.68378984585,56403.97772529583,39003.0067383889,24531.98573306866,0.0,63534.99247145756,20852.18787310836,1521.1778528639559,0.0,0.8865703052062827,2.869947935340038,0.0014959135982669303,353500.29314468283,1553606.3402947362,4.394922353455776,1553606.3402947362,4.394922353455776,0.8499999999999999,0.09649899047642924,4.027634451161993,1.2671247790521014,1.0,0.0,4.027634451161957,1.2851564426057964,1.2854438523175753,3.1339643312183223,19311.752882372144,1969.2507515178113,4632.441516551485,4632.441516551485,5.538503173032241,4.7179256066646635,-2.345968183942848,7.063893790607512,3.6140331470891573,3.6140331470891573,1.0325808991683307,0.0,0.0,0.00022362627629237642,0.9766345410509297,0.00022897641532495697,199.0768435182398,0.0,0.0,0.0,0.0019523122141496408,7.715110307533292e-05,0.0001464751732170435,0.0005899484538888848,0.09649899047372257,0.07165717211403169,0.02484181835969088,0.09649891993918233,0.07165717211604157,0.024841818360387666,0.3751849678970398,0.3751849678970398,0.13006764176673605,0.0,0.369667361850361,4.980219891731679,3.410605131648481e-13,0.4197637679324089,4.982277008376855,3.410605131648481e-13,24531.98573306866,20852.18787310836,0.85,1.0678988935304796,0.6640774552918155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676881994335196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.384915480796,1521.1778528639559,0.3751849678970398,0.13006764176673605,6.112874298809886,3.6140331470891573
2601.0,-30.184708246087148,4.718705058254687,34.98931168747774,24.01609264723959,4.922543731947526,-26.67404037784345,-40.19258738318456,1.4118758637041104,-4.650762247261639,-5.083131748318621,39.978485586534326,42191.97138106,25656.465809197143,25656.465809197143,67848.43719025714,77294.68416593588,77294.68416593588,25656.465809197143,102951.14997513301,102951.14997513301,102951.14997513301,127483.3679944016,91506.60282948201,56403.89004460718,39003.01420541648,24532.218019268592,0.0,63535.232224685074,20852.385316378302,1521.1806894373772,0.0,0.886573302878673,2.8698335209432995,0.0014959135982669303,353508.2748719721,1553605.7978005616,4.394821587594297,1553605.7978005616,4.394821587594297,0.85,0.09649546880615065,4.027634451161993,1.2671239471388982,1.0,0.0,4.0276344511612026,1.2851538939341334,1.2854413030759326,3.1339705463853322,19311.73579633564,1969.2490092269677,4632.441516551485,4632.441516551485,5.538432750317055,4.718705058254687,-2.3455623760162014,7.064267434270889,3.613796043004498,3.613796043004498,1.0325131551441422,0.0,0.0,0.00022362627629237642,0.9766010775980413,0.00022898426125269816,199.07657418203155,0.0,0.0,0.0,0.0019523122141496408,7.715429754779737e-05,0.00014647197874457905,0.0005899355877215337,0.09649546880299173,0.07165692141289196,0.02483854739009977,0.0964955790841607,0.07165692141523775,0.02483854739091291,0.37518498113572024,0.37518498113572024,0.13005097510006938,0.0,0.3823487281771918,4.98045174766844,3.410605131648481e-13,0.43236950105699634,4.9824807661684645,3.410605131648481e-13,24532.218019268592,20852.385316378302,0.85,1.0678868214460744,0.6640720416642678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676845127422962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.385303946361,1521.1806894373772,0.37518498113572024,0.13005097510006938,6.112874298809886,3.613796043004498
2602.0,-30.184378755420223,4.71948639226094,34.98930663218749,24.016587214451306,4.923068690402373,-26.673691340899968,-40.192230174411065,1.412381275881863,-4.637071618018638,-5.082586463159912,39.97847612894751,42191.82335729611,25656.23991924962,25656.23991924962,67848.06327654573,77294.56120588307,77294.56120588307,25656.23991924962,102950.8011251327,102950.8011251327,102950.8011251327,127483.28489674753,91506.55899685185,56403.82114826374,39003.042053986785,24532.48377161484,0.0,63535.525825601624,20852.611205872614,1521.1862159935238,0.0,0.88657611783397,2.869708061421828,0.0014959135982669303,353515.793558941,1553605.390200701,4.394726964133985,1553605.390200701,4.394726964133985,0.85,0.0964919704356647,4.027634451161993,1.2671232069889085,1.0,0.0,4.027634451162084,1.2851515282333945,1.2854389368461332,3.1339763153832085,19311.726545810026,1969.2480659358728,4632.441516551485,4632.441516551485,5.5383839877052194,4.71948639226094,-2.3451782297177464,7.064664621978686,3.6135610535785965,3.6135610535785965,1.0324460153081705,0.0,0.0,0.00022362627629237642,0.9765675363232472,0.0002289921259663452,199.07630421020235,0.0,0.0,0.0,0.0019523122141496408,7.715742158463853e-05,0.00014646885470773787,0.0005899230052431255,0.09649197043289223,0.07165668791157437,0.024835282521317857,0.0964920175505588,0.07165668791363325,0.024835282522031443,0.3751849926058526,0.3751849926058526,0.1300343084334027,0.0,0.39513382703944444,4.980734955844866,3.410605131648481e-13,0.44551484514124695,4.982905455653338,3.410605131648481e-13,24532.48377161484,20852.611205872614,0.85,1.0678760015740103,0.6640666431739033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676808131614186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.385721285316,1521.1862159935238,0.3751849926058526,0.1300343084334027,6.112874298809886,3.6135610535785965
2603.0,-30.184048575831095,4.720269434214807,34.989301421951,24.017057858314388,4.9235788348091765,-26.67334316517585,-40.19187310533596,1.4128734241536651,-4.623430265218303,-5.082044949213606,39.97846150522225,42191.67864446761,25656.034965535964,25656.034965535964,67847.71361000357,77294.40123940943,77294.40123940943,25656.034965535964,102950.43620494539,102950.43620494539,102950.43620494539,127483.1560064764,91506.47188250108,56403.74928755809,39003.02510549221,24532.719801531013,0.0,63535.744907023225,20852.811831301362,1521.1901184851404,0.0,0.8865789322335824,2.8695828637175063,0.0014959135982669303,353523.2603705955,1553604.7599525172,4.3946323597601085,1553604.7599525172,4.3946323597601085,0.85,0.09648846626938014,4.027634451161993,1.267122457497753,1.0,0.0,4.0276344511638715,1.285149224625861,1.2854366327234257,3.133981932981003,19311.70816102386,1969.2461912094202,4632.441516551485,4632.441516551485,5.538339744574911,4.720269434214807,-2.3447945420723704,7.065063976287178,3.613327931100907,3.613327931100907,1.0323794088859735,0.0,0.0,0.00022362627629237642,0.9765339261644679,0.00022900000737374615,199.07603367463165,0.0,0.0,0.0,0.0019523122141496408,7.716054451660272e-05,0.00014646573177577369,0.000589910427214758,0.09648846626661318,0.07165645018139499,0.02483201608521819,0.09648836169111674,0.07165645018344984,0.0248320160859303,0.3751850059310863,0.3751850059310863,0.13001764176673603,0.0,0.4079822913659541,4.981010909352847,3.410605131648481e-13,0.45861468399527894,4.983145208899941,3.410605131648481e-13,24532.719801531013,20852.811831301362,0.85,1.0678668159048168,0.6640620757057301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676771046597484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.38616514014,1521.1901184851404,0.3751850059310863,0.13001764176673603,6.112874298809886,3.613327931100907
2604.0,-30.18371747309546,4.721054951338781,34.98929620380964,24.01758193681019,4.924149647604497,-26.67298809156834,-40.19150367295367,1.4134202660770823,-4.610171701334139,-5.081463330862527,39.97845085451278,42191.48644485502,25655.73794512316,25655.73794512316,67847.22438997819,77294.21208773828,77294.21208773828,25655.73794512316,102949.95003286144,102949.95003286144,102949.95003286144,127482.91328779608,91506.37976993885,56403.65412705442,39003.028492093814,24532.96325493464,0.0,63535.991747028456,20853.018766694444,1521.193541780259,0.0,0.886581936662661,2.8694678224738346,0.0014959135982669303,353531.2803105575,1553604.3009320986,4.394531368107919,1553604.3009320986,4.394531368107919,0.8500000000000001,0.09648494647256015,4.027634451161993,1.2671215876704083,1.0,0.0,4.027634451163045,1.285146665022425,1.2854340725475655,3.1339881748762997,19311.688721405182,1969.2442089199862,4632.441516551485,4632.441516551485,5.538275627108617,4.721054951338781,-2.3443795221224755,7.065434473461256,3.613096626077425,3.613096626077425,1.032313321736407,0.0,0.0,0.00022362627629237642,0.976500223288267,0.00022900791106768748,199.0757623834111,0.0,0.0,0.0,0.0019523122141496408,7.71637757012553e-05,0.0001464625005911211,0.0005898974131841331,0.09648494646938136,0.07165620088734992,0.024828745582031433,0.09648503757951372,0.07165620088971074,0.0248287455828494,0.37518502048908997,0.37518502048908997,0.13000097510006936,0.0,0.4207813533967055,4.981243868131855,3.410605131648481e-13,0.47129162952836623,4.983282498629819,3.410605131648481e-13,24532.96325493464,20853.018766694444,0.85,1.0678549673091609,0.6640564707456273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267673388065474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.386633779395,1521.193541780259,0.37518502048908997,0.13000097510006936,6.112874298809886,3.613096626077425
2605.0,-30.183385700971172,4.721841853558988,34.98929101709267,24.01806351207199,4.92465699308049,-26.672638762769324,-40.19115020111201,1.413910054878663,-4.596194412191778,-5.080927531035651,39.97844133353358,42191.363154998035,25655.571733575096,25655.571733575096,67846.93488857313,77294.1077184603,77294.1077184603,25655.571733575096,102949.6794520354,102949.6794520354,102949.6794520354,127482.91244778683,91506.34647375511,56403.60191029296,39003.04951495795,24533.232995751427,0.0,63536.28251070938,20853.24804638871,1521.1995186582062,0.0,0.8865847032939875,2.8693373158590263,0.0014959135982669303,353538.6685848925,1553603.8906004701,4.3944383702610885,1553603.8906004701,4.3944383702610885,0.85,0.09648145361854903,4.027634451161993,1.2671209184033794,1.0,0.0,4.027634451162887,1.2851443724762386,1.2854317794886787,3.133993765542059,19311.681694512223,1969.2434923763185,4632.441516551485,4632.441516551485,5.538239747206523,4.721841853558988,-2.343995178101385,7.065837031660373,3.612867372800182,3.612867372800182,1.032247820800052,0.0,0.0,0.00022362627629237642,0.9764664535335983,0.00022901583099258196,199.07549054446412,0.0,0.0,0.0,0.0019523122141496408,7.716686740655542e-05,0.000146459408885821,0.0005898849609253535,0.0964814536158799,0.07165597151687539,0.02482548209900451,0.09648132948589701,0.07165597151885776,0.02482548209969127,0.37518503360893174,0.37518503360893174,0.1299843084334027,0.0,0.4337241571496975,4.981548894739603,3.979039320256561e-13,0.48473311884384884,4.9837886035140855,3.979039320256561e-13,24533.232995751427,20853.24804638871,0.85,1.067845523967147,0.6640514913331049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676696597371975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.387131918338,1521.1995186582062,0.37518503360893174,0.1299843084334027,6.112874298809886,3.612867372800182
2606.0,-30.18305343520098,4.722631160495433,34.98928586075435,24.018591781519376,4.925234450860342,-26.672281977727927,-40.190784296113975,1.4144629933875617,-4.582929345874334,-5.080340244934109,39.978431844941305,42191.19030054907,25655.28316762672,25655.28316762672,67846.47346817578,77293.90860163924,77293.90860163924,25655.28316762672,102949.19176926596,102949.19176926596,102949.19176926596,127482.67264344876,91506.24661607714,56403.52831498822,39003.020334543246,24533.480874182802,0.0,63536.50120872605,20853.45874305538,1521.2030695868193,0.0,0.8865877322742433,2.8692229128755926,0.0014959135982669303,353546.7669552162,1553603.4816647258,4.394336554240138,1553603.4816647258,4.394336554240138,0.85,0.09647793293797262,4.027634451161993,1.267120084841736,1.0,0.0,4.027634451161129,1.2851417843561106,1.285429190789749,3.1340000770264758,19311.66062034889,1969.2413434097157,4632.441516551485,4632.441516551485,5.538177454796064,4.722631160495433,-2.343571402500607,7.06620256299604,3.6126398465555094,3.6126398465555094,1.032182813301574,0.0,0.0,0.00022362627629237642,0.9764326347951875,0.00022902376295450566,199.07521830179024,0.0,0.0,0.0,0.0019523122141496408,7.717006798134384e-05,0.0001464562083110326,0.0005898720701800722,0.09647793293473471,0.07165572162898862,0.02482221130574609,0.09647803751011856,0.07165572163139347,0.02482221130657915,0.3751850501056648,0.3751850501056648,0.12996764176673603,0.0,0.4465948357432694,4.9817905303360135,3.979039320256561e-13,0.49741089905978697,4.983874642653063,3.979039320256561e-13,24533.480874182802,20853.45874305538,0.85,1.0678345860640153,0.6640464850581758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676659248488793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.387654504124,1521.2030695868193,0.3751850501056648,0.12996764176673603,6.112874298809886,3.6126398465555094
2607.0,-30.182719947620104,4.723421902659133,34.98928083578541,24.01908111004161,4.9257590176325445,-26.67192938289228,-40.19041901975868,1.4149684529049884,-4.569108584663866,-5.079793219564048,39.97842535867872,42191.0249356983,25655.110940355884,25655.110940355884,67846.13587605418,77293.76590290265,77293.76590290265,25655.110940355884,102948.87684325853,102948.87684325853,102948.87684325853,127482.64069127793,91506.18126750921,56403.44030030589,39003.0455191148,24533.7638480194,0.0,63536.8093671342,20853.69927081649,1521.2095533315378,0.0,0.8865905450135845,2.869095982504113,0.0014959135982669303,353554.3102819232,1553603.2021222892,4.394242007355109,1553603.2021222892,4.394242007355109,0.85,0.09647443920580787,4.027634451161993,1.2671192556759343,1.0,0.0,4.027634451161277,1.2851394184783742,1.2854268243829126,3.1340058465647074,19311.6468290569,1969.239937089312,4632.441516551485,4632.441516551485,5.538140276286585,4.723421902659133,-2.34317429812015,7.0665962007792835,3.6124143572372684,3.6124143572372684,1.0321183877820768,0.0,0.0,0.00022362627629237642,0.9763986929685657,0.00022903172433842643,199.07494505877187,0.0,0.0,0.0,0.0019523122141496408,7.717326317980255e-05,0.00014645301311257385,0.0005898592010886816,0.09647443920303285,0.07165549169461928,0.024818947508413573,0.09647448672172136,0.07165549169668038,0.024818947509127488,0.37518506566154053,0.37518506566154053,0.12995097510006937,0.0,0.4595594298575634,4.9820593842449625,3.979039320256561e-13,0.5106846349002012,4.984175751584019,3.979039320256561e-13,24533.7638480194,20853.69927081649,0.85,1.067824093652853,0.6640406617195123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676621785611792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.388198038356,1521.2095533315378,0.37518506566154053,0.12995097510006937,6.112874298809886,3.6124143572372684
2608.0,-30.18238545239529,4.724214033267336,34.98927574579667,24.01956107877197,4.9262759703700425,-26.67157664218814,-40.19006128711624,1.415467160162917,-4.555260967897709,-5.07924458987452,39.97841341489113,42190.89491677152,25654.944327015644,25654.944327015644,67845.83924378717,77293.61627016324,77293.61627016324,25654.944327015644,102948.56059717889,102948.56059717889,102948.56059717889,127482.5733071905,91506.10549629168,56403.38414289996,39003.0237259908,24534.012710011615,0.0,63537.03643600242,20853.910803509872,1521.2140380063443,0.0,0.8865933856627074,2.868968897697918,0.0014959135982669303,353561.87585861655,1553602.6873736547,4.394146522728922,1553602.6873736547,4.394146522728922,0.85,0.09647093608168696,4.027634451161993,1.2671185765182598,1.0,0.0,4.027634451160209,1.2851370842141199,1.2854244895966283,3.1340115390296672,19311.63083814817,1969.2383064704227,4632.441516551485,4632.441516551485,5.5381043096500635,4.724214033267336,-2.3427739801120264,7.066988013379363,3.6121906163908104,3.6121906163908104,1.0320544618259457,0.0,0.0,0.00022362627629237642,0.9763646498639844,0.00022903971003408348,199.07467099089405,0.0,0.0,0.0,0.0019523122141496408,7.71763925093504e-05,0.00014644988378302603,0.0005898465972931857,0.09647093607886942,0.07165525482054046,0.02481568125832897,0.09647080694140206,0.07165525482263323,0.02481568125905373,0.37518508227706515,0.37518508227706515,0.1299343084334027,0.0,0.4725893931057499,4.982332423261198,3.410605131648481e-13,0.5239836219768108,4.984468579045938,3.410605131648481e-13,24534.012710011615,20853.910803509872,0.85,1.067815608808333,0.6640362422202085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676584254756864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.388777125052,1521.2140380063443,0.37518508227706515,0.1299343084334027,6.112874298809886,3.6121906163908104
