time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2609.0,-30.182050181593056,4.725008838513668,34.98927087348625,24.020130349695705,4.9268929783764355,-26.67121319763948,-40.189679281879194,1.4160559944225546,-4.542051260072128,-5.0786319590898525,39.97840957526749,42190.66746788407,25654.62337044017,25654.62337044017,67845.29083832425,77293.42301648326,77293.42301648326,25654.62337044017,102948.04638692342,102948.04638692342,102948.04638692342,127482.32986460818,91506.02629583802,56403.270747237686,39003.061720667036,24534.28347768476,0.0,63537.345198351795,20854.140956032046,1521.2183329981488,0.0,0.8865965231770275,2.868858372899218,0.0014959135982669303,353570.3241574478,1553602.5218951015,4.394041059857924,1553602.5218951015,4.394041059857924,0.85,0.0964674106918208,4.027634451161993,1.267117615477182,1.0,0.0,4.027634451163737,1.2851343281096161,1.2854217328757551,3.1340182602440403,19311.614123526615,1969.2366020533634,4632.441516551485,4632.441516551485,5.538035025110942,4.725008838513668,-2.342325119318384,7.0673339578320515,3.611968612295384,3.611968612295384,1.0319910320843955,0.0,0.0,0.00022362627629237642,0.9763305291101125,0.0002290477145032053,199.07439628830596,0.0,0.0,0.0,0.0019523122141496408,7.71797342972396e-05,0.00014644654199513681,0.0005898331377931546,0.0964674106883203,0.07165500145429207,0.024812409234028217,0.09646770422622046,0.07165500145689219,0.02481240923492861,0.37518510017344137,0.37518510017344137,0.12991764176673604,0.0,0.48550919498018175,4.982553953576314,3.410605131648481e-13,0.5365806990177475,4.984605854795348,3.410605131648481e-13,24534.28347768476,20854.140956032046,0.85,1.0678017884839828,0.6640294355417691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676546658145214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.38938751447,1521.2183329981488,0.37518510017344137,0.12991764176673604,6.112874298809886,3.611968612295384
2610.0,-30.181714675888458,4.725804678346865,34.989266285539095,24.02060986440631,4.92741289425485,-26.67085925171258,-40.18932137461377,1.4165574700789794,-4.528159002108282,-5.078090616969808,39.978408113326324,42190.54080582222,25654.49922001637,25654.49922001637,67845.04002583859,77293.25941061281,77293.25941061281,25654.49922001637,102947.75863062918,102947.75863062918,102947.75863062918,127482.35678419314,91505.93733984757,56403.21873505699,39003.020671989536,24534.59815356395,0.0,63537.61882555349,20854.408430529358,1521.226767313599,0.0,0.8865992885297294,2.8687298481894734,0.0014959135982669303,353577.7895034453,1553602.458888953,4.393948107065177,1553602.458888953,4.393948107065177,0.85,0.09646392826188044,4.027634451161993,1.2671168918116016,1.0,0.0,4.027634451162215,1.2851319809061301,1.2854193851473452,3.134023984308724,19311.59535007714,1969.234687694283,4632.441516551485,4632.441516551485,5.538008224896982,4.725804678346865,-2.3419253235445776,7.067730001891443,3.6117487352668056,3.6117487352668056,1.0319282100762301,0.0,0.0,0.00022362627629237642,0.9762963857375776,0.00022905572483854895,199.07412139401055,0.0,0.0,0.0,0.0019523122141496408,7.718286539708008e-05,0.00014644341089529634,0.0005898205268675671,0.09646392825919559,0.07165477988923172,0.024809148369963868,0.09646421819142031,0.0716547798912261,0.02480914837065434,0.3751851161516636,0.3751851161516636,0.12990097510006937,0.0,0.4985395130054826,4.9827883942044195,3.979039320256561e-13,0.5499316148615208,4.9847562753665215,3.979039320256561e-13,24534.59815356395,20854.408430529358,0.85,1.0677932424901129,0.6640245823762926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676508934731783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.390024591126,1521.226767313599,0.3751851161516636,0.12990097510006937,6.112874298809886,3.6117487352668056
2611.0,-30.181378164360137,4.726601336389961,34.98926156327267,24.021072894707345,4.927903914406291,-26.67050728968931,-40.18896374674512,1.417033039735429,-4.5139254053944455,-5.077556170064164,39.978395025076,42190.41941930833,25654.401034828497,25654.401034828497,67844.82045413683,77293.14612576908,77293.14612576908,25654.401034828497,102947.54716059758,102947.54716059758,102947.54716059758,127482.39177520965,91505.88660184281,56403.159895381956,39003.02967384539,24534.844614612073,0.0,63537.87428845746,20854.61792242026,1521.2314334807925,0.0,0.8866020608278632,2.868595778548621,0.0014959135982669303,353585.15988275566,1553601.8948169253,4.393854921207892,1553601.8948169253,4.393854921207892,0.85,0.0964604309781378,4.027634451161993,1.2671162285888573,1.0,0.0,4.027634451162,1.2851297549660095,1.28541715870942,3.1340294126708788,19311.584642227514,1969.233595797496,4632.441516551485,4632.441516551485,5.537987029769635,4.726601336389961,-2.3415287082202005,7.068130044610161,3.6115304950140095,3.6115304950140095,1.0318658557182885,0.0,0.0,0.00022362627629237642,0.9762621412992252,0.0002290637594476121,199.073845676363,0.0,0.0,0.0,0.0019523122141496408,7.718599416996197e-05,0.00014644028212241445,0.0005898079253141181,0.09646043097546066,0.07165454724511638,0.024805883730344272,0.09646030744879865,0.07165454724710507,0.02480588373103274,0.37518513152627525,0.37518513152627525,0.1298843084334027,0.0,0.5117050633033386,4.9830726827416925,3.979039320256561e-13,0.5636307646697105,4.985226831582622,3.979039320256561e-13,24534.844614612073,20854.61792242026,0.85,1.0677854935172388,0.6640200021134923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676471162358445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.390677549356,1521.2314334807925,0.37518513152627525,0.1298843084334027,6.112874298809886,3.6115304950140095
2612.0,-30.181040721598112,4.7274001369290675,34.98925691283595,24.021614994294964,4.928493043418543,-26.670144678243624,-40.188589424919314,1.4175970000643394,-4.500467387976528,-5.076956725169893,39.978387672746614,42190.23262221105,25654.143935307184,25654.143935307184,67844.37655751823,77292.9557589122,77292.9557589122,25654.143935307184,102947.09969421939,102947.09969421939,102947.09969421939,127482.1981646741,91505.79812308647,56403.074986386586,39003.025707444314,24535.09847045471,0.0,63538.12417789902,20854.833699886505,1521.2350529344958,0.0,0.8866051436439023,2.868480298887438,0.0014959135982669303,353593.42677114817,1553601.5779493276,4.39375129830919,1553601.5779493276,4.39375129830919,0.85,0.09645690736324161,4.027634451161993,1.2671153521677478,1.0,0.0,4.027634451163866,1.2851271153165853,1.2854145184696701,3.134035849963218,19311.565969494473,1969.231691708634,4632.441516551485,4632.441516551485,5.537931529981801,4.7274001369290675,-2.3410831337812508,7.068483270710319,3.6113138279875883,3.6113138279875883,1.0318039508535966,0.0,0.0,0.00022362627629237642,0.9762278033966931,0.00022907181655172057,199.07356919648453,0.0,0.0,0.0,0.0019523122141496408,7.718926911858366e-05,0.00014643700717379278,0.0005897947350182237,0.0964569073598785,0.0716542951569573,0.02480261220292119,0.09645698918197908,0.07165429515945565,0.024802612203785955,0.3751851495983986,0.3751851495983986,0.12986764176673604,0.0,0.5247852599131306,4.9833043790177385,3.979039320256561e-13,0.5764893371933795,4.985371834539137,3.979039320256561e-13,24535.09847045471,20854.833699886505,0.85,1.067774307714251,0.664014450664038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676433351295446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.391361841112,1521.2350529344958,0.3751851495983986,0.12986764176673604,6.112874298809886,3.6113138279875883
2613.0,-30.180702514642324,4.72820008403977,34.98925253692656,24.022117733862274,4.929031823949341,-26.669786414510916,-40.188219538517274,1.418115723817939,-4.486507419323459,-5.076399131369861,39.97838636806936,42190.06723599673,25654.006346715712,25654.006346715712,67844.07358271244,77292.80991550215,77292.80991550215,25654.006346715712,102946.81626221786,102946.81626221786,102946.81626221786,127482.22259543992,91505.73347371038,56402.99079420498,39003.047421672665,24535.406333222058,0.0,63538.45375489473,20855.09538323875,1521.24272766019,0.0,0.8866079910949614,2.8683528589517455,0.0014959135982669303,353601.11663119507,1553601.5217209014,4.393655587183293,1553601.5217209014,4.393655587183293,0.85,0.0964534164593945,4.027634451161993,1.2671145784994589,1.0,0.0,4.0276344511623545,1.2851246874091815,1.2854120900192942,3.1340417709053012,19311.552325761324,1969.230300435044,4632.441516551485,4632.441516551485,5.537901828885529,4.72820008403977,-2.3406655216206333,7.068865605660403,3.611099135044202,3.611099135044202,1.031742610012629,0.0,0.0,0.00022362627629237642,0.9761933890375853,0.0002290798921644473,199.0732920912432,0.0,0.0,0.0,0.0019523122141496408,7.719250538779543e-05,0.000146433770904581,0.0005897817005088531,0.09645341645653983,0.07165406731205494,0.02479934914448489,0.09645350020359651,0.07165406731417563,0.024799349145218866,0.3751851668274599,0.3751851668274599,0.12985097510006938,0.0,0.5379437629705421,4.983561001822181,3.410605131648481e-13,0.5898917120463807,4.985648520853715,3.410605131648481e-13,24535.406333222058,20855.09538323875,0.85,1.0677640007486968,0.6640084034583008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676395438690187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.39207600563,1521.24272766019,0.3751851668274599,0.12985097510006938,6.112874298809886,3.611099135044202
2614.0,-30.180363777047393,4.729001800213975,34.98924838695546,24.02266109073537,4.929613174471267,-26.669423415755322,-40.1878489536233,1.4186728131792024,-4.472776233699449,-5.075808950635253,39.97838419717458,42189.901121670395,25653.794059095348,25653.794059095348,67843.69518076575,77292.65594615276,77292.65594615276,25653.794059095348,102946.45000524812,102946.45000524812,102946.45000524812,127482.14415921709,91505.67771861967,56402.92289413741,39003.0609160914,24535.694153968972,0.0,63538.755070060375,20855.340030873627,1521.2485081756329,0.0,0.8866110077528171,2.868232524697872,0.0014959135982669303,353609.2560455431,1553601.428160603,4.393554188978884,1553601.428160603,4.393554188978884,0.85,0.09644990631504663,4.027634451161993,1.2671137669170278,1.0,0.0,4.027634451160753,1.285122079940223,1.2854094819672068,3.1340481297693814,19311.540559095884,1969.2291005690918,4632.441516551485,4632.441516551485,5.537856002592933,4.729001800213975,-2.340222318021534,7.069224118235509,3.610886119317479,3.610886119317479,1.0316817483764225,0.0,0.0,0.00022362627629237642,0.9761589219948066,0.00022908798071054885,199.07301455200323,0.0,0.0,0.0,0.0019523122141496408,7.719574789416731e-05,0.0001464305283982091,0.0005897686408784815,0.09644990631182007,0.07165382520594932,0.024796081105870747,0.09645014841137906,0.07165382520834639,0.024796081106700237,0.37518518504874504,0.37518518504874504,0.1298343084334027,0.0,0.5510862644738381,4.98381371067012,3.410605131648481e-13,0.6030327169357861,4.98594757610806,3.410605131648481e-13,24535.694153968972,20855.340030873627,0.85,1.06775298171893,0.6640026402020329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676357471812045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.392816727592,1521.2485081756329,0.37518518504874504,0.1298343084334027,6.112874298809886,3.610886119317479
2615.0,-30.180023904503518,4.729804164529105,34.9892444088455,24.023131385352485,4.93012423369674,-26.669066425062496,-40.18748301370067,1.4191667542557254,-4.458688456512334,-5.075267001559671,39.97838090304563,42189.75892738542,25653.71628218443,25653.71628218443,67843.47520956985,77292.4909955401,77292.4909955401,25653.71628218443,102946.20727772452,102946.20727772452,102946.20727772452,127482.20215003654,91505.58206585846,56402.8499977038,39003.035631282946,24535.99487231202,0.0,63539.03050359497,20855.595641465217,1521.2561206797259,0.0,0.8866137825325816,2.8681014920082726,0.0014959135982669303,353616.73040764243,1553601.286191644,4.393460921378586,1553601.286191644,4.393460921378586,0.85,0.09644642126116768,4.027634451161993,1.2671129883034156,1.0,0.0,4.027634451162094,1.2851197680470448,1.2854071695570015,3.1340537678310403,19311.52037234656,1969.2270420935347,4632.441516551485,4632.441516551485,5.5378392129776435,4.729804164529105,-2.3398119215072315,7.069616086036336,3.610674970503431,3.610674970503431,1.0316214201438374,0.0,0.0,0.00022362627629237642,0.9761243407885796,0.00022909609662198968,199.0727360836387,0.0,0.0,0.0,0.0019523122141496408,7.719894988200461e-05,0.0001464273264103718,0.0005897557444419559,0.09644642125847147,0.07165360176064395,0.02479281949782752,0.09644652663921983,0.07165360176264707,0.0247928194985206,0.3751852039974445,0.3751852039974445,0.12981764176673605,0.0,0.5643255755860537,4.9840643022647555,3.410605131648481e-13,0.6165785450473322,4.986097915178675,3.410605131648481e-13,24535.99487231202,20855.595641465217,0.85,1.0677448911615253,0.6639975239313475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676319421117261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.39357935359,1521.2561206797259,0.3751852039974445,0.12981764176673605,6.112874298809886,3.610674970503431
2616.0,-30.179683331061234,4.730607571057656,34.989240426200546,24.02362993396821,4.930656124032227,-26.66870672015747,-40.187116724532075,1.4196795131284523,-4.44458325365116,-5.074703866996366,39.97837281472365,42189.61792135691,25653.591216573775,25653.591216573775,67843.20913793068,77292.35601585613,77292.35601585613,25653.591216573775,102945.9472324299,102945.9472324299,102945.9472324299,127482.20426234564,91505.52453434184,56402.7864398426,39003.04232722137,24536.25702991574,0.0,63539.299357137104,20855.81847542838,1521.2610351006774,0.0,0.8866166826349895,2.8679727790273395,0.0014959135982669303,353624.49708354526,1553600.937604652,4.393363441779904,1553600.937604652,4.393363441779904,0.85,0.09644291694082292,4.027634451161993,1.2671122640883552,1.0,0.0,4.0276344511627595,1.2851173680858954,1.28540476905913,3.1340596206873395,19311.50823078066,1969.2258039983747,4632.441516551485,4632.441516551485,5.537812215203315,4.730607571057656,-2.3393844967097746,7.069992067767431,3.6104653534055178,3.6104653534055178,1.0315615295444336,0.0,0.0,0.00022362627629237642,0.9760896895931345,0.0002291042295361106,199.0724570417873,0.0,0.0,0.0,0.0019523122141496408,7.72021550487263e-05,0.00014642412124365014,0.000589742835202046,0.09644291693786468,0.07165336401604716,0.02478955292181752,0.09644282538735702,0.07165336401824503,0.024789552922577892,0.37518522356810124,0.37518522356810124,0.12980097510006938,0.0,0.577616951785842,4.984332383414994,3.979039320256561e-13,0.6301206133451842,4.986476262449742,3.979039320256561e-13,24536.25702991574,20855.81847542838,0.85,1.0677361857045742,0.6639924951677632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676281339807225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.394376007649,1521.2610351006774,0.37518522356810124,0.12980097510006938,6.112874298809886,3.6104653534055178
2617.0,-30.179341694060547,4.731413030259224,34.98923676957932,24.02420447850602,4.931272146946782,-26.668337644695672,-40.186733881104715,1.4202680975818878,-4.430988879075244,-5.0740900969446505,39.97837434558037,42189.412816706485,25653.34489581178,25653.34489581178,67842.75771251827,77292.18821897125,77292.18821897125,25653.34489581178,102945.53311478303,102945.53311478303,102945.53311478303,127482.08880095059,91505.46781409321,56402.69241182846,39003.08378029417,24536.555686167554,0.0,63539.639466461726,20856.07233324242,1521.2669009638817,0.0,0.8866198059183557,2.867857247289857,0.0014959135982669303,353632.9622697453,1553601.0035808485,4.393258461002251,1553601.0035808485,4.393258461002251,0.85,0.09643940026728738,4.027634451161993,1.2671113953599709,1.0,0.0,4.027634451161491,1.285114613235165,1.2854020135923103,3.1340663390503134,19311.496260426364,1969.2245833619395,4632.441516551485,4632.441516551485,5.537759042214272,4.731413030259224,-2.3389184090470687,7.070331439306293,3.6102573879825126,3.6102573879825126,1.0315021108521465,0.0,0.0,0.00022362627629237642,0.9760549315203791,0.0002291123881153274,199.07217712931717,0.0,0.0,0.0,0.0019523122141496408,7.720550520287947e-05,0.00014642077108949697,0.0005897293420057619,0.09643940026381474,0.07165311716177264,0.024786283102042103,0.09643965192862461,0.07165311716435273,0.02478628310293465,0.3751852448644179,0.3751852448644179,0.12978430843340272,0.0,0.5908272671496206,4.984577090265361,3.979039320256561e-13,0.6431012178694004,4.986723815529672,3.979039320256561e-13,24536.555686167554,20856.07233324242,0.85,1.0677233657947944,0.6639857130284068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676243209179172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.395198032125,1521.2669009638817,0.3751852448644179,0.12978430843340272,6.112874298809886,3.6102573879825126
2618.0,-30.178999973892267,4.732218360003972,34.989233315484526,24.024643829930596,4.931746386137992,-26.667982673472782,-40.18637206228448,1.42072908571852,-4.416518010162747,-5.073573888260416,39.97837293133882,42189.29500359128,25653.3604306303,25653.3604306303,67842.65543422158,77292.04683146883,77292.04683146883,25653.3604306303,102945.40726209914,102945.40726209914,102945.40726209914,127482.28411804227,91505.38006963463,56402.628241757084,39003.05758653061,24536.876855943134,0.0,63539.93444247374,20856.345327551662,1521.27626902423,0.0,0.8866224424796723,2.867717898357092,0.0014959135982669303,353640.0820016214,1553600.9426304821,4.3931698404689286,1553600.9426304821,4.3931698404689286,0.85,0.09643593300021,4.027634451161993,1.2671106975199655,1.0,0.0,4.027634451160826,1.2851124556031663,1.2853998554777835,3.1340716009725598,19311.477742660987,1969.2226950753814,4632.441516551485,4632.441516551485,5.537762395698276,4.732218360003972,-2.338520828799875,7.070739188803847,3.6100513807934154,3.6100513807934154,1.0314432516552616,0.0,0.0,0.00022362627629237642,0.9760201663217193,0.0002291205489484363,199.07189714949297,0.0,0.0,0.0,0.0019523122141496408,7.720867150020289e-05,0.0001464176047921735,0.0005897165893175793,0.09643593299778466,0.07165290700853284,0.02478302598925182,0.09643584655975496,0.07165290701033486,0.024783025989875133,0.37518526630194243,0.37518526630194243,0.12976764176673605,0.0,0.6042200893587051,4.984853281937546,3.410605131648481e-13,0.6570558780976512,4.986940300373533,3.410605131648481e-13,24536.876855943134,20856.345327551662,0.85,1.0677167993562118,0.6639807764011404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676204981276336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.396052715672,1521.27626902423,0.37518526630194243,0.12976764176673605,6.112874298809886,3.6100513807934154
2619.0,-30.178657058380278,4.733025173947573,34.98922986377323,24.02517272802072,4.93231864553174,-26.667616823453592,-40.18599728643892,1.4212784106047929,-4.4027000797879055,-5.072980421242907,39.97836609256143,42189.128387715704,25653.182326767812,25653.182326767812,67842.31071448352,77291.87134033888,77291.87134033888,25653.182326767812,102945.0536671067,102945.0536671067,102945.0536671067,127482.18539286118,91505.29742219333,56402.55446956914,39003.04772513798,24537.131725754483,0.0,63540.179450892465,20856.56196689131,1521.2800711221312,0.0,0.8866254924752017,2.8675968868851816,0.0014959135982669303,353648.2674466369,1553600.6478958668,4.393067323962769,1553600.6478958668,4.393067323962769,0.85,0.096432414683811,4.027634451161993,1.2671098760468884,1.0,0.0,4.027634451161802,1.2851098845248743,1.2853972838245007,3.134077871209491,19311.460300580293,1969.220916478134,4632.441516551485,4632.441516551485,5.53772394861549,4.733025173947573,-2.3380658828414864,7.07109105678906,3.609846676983513,3.609846676983513,1.0313847648524324,0.0,0.0,0.00022362627629237642,0.9759852808563935,0.00022912873859752482,199.07161619108567,0.0,0.0,0.0,0.0019523122141496408,7.72119513117834e-05,0.00014641432498059304,0.0005897033794354645,0.09643241468051908,0.07165265901557563,0.024779755664943448,0.0964323499141855,0.07165265901802159,0.024779755665789407,0.37518528992565037,0.37518528992565037,0.1297509751000694,0.0,0.6175508629264073,4.985086004352468,3.410605131648481e-13,0.6702803414549976,4.987146146519024,3.410605131648481e-13,24537.131725754483,20856.56196689131,0.85,1.067707257057969,0.6639755939046711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676166759665308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.396920453242,1521.2800711221312,0.37518528992565037,0.1297509751000694,6.112874298809886,3.609846676983513
2620.0,-30.178313077640844,4.733833668168392,34.98922687577847,24.025737668294482,4.932928760381079,-26.667246229541846,-40.185614268388576,1.4218619122820995,-4.389029890671338,-5.0723738503729665,39.978372695887785,42188.9318458415,25652.980693501682,25652.980693501682,67841.91253934318,77291.68851066698,77291.68851066698,25652.980693501682,102944.66920416866,102944.66920416866,102944.66920416866,127482.13134703819,91505.22232821447,56402.46566338924,39003.06296091693,24537.462142869525,0.0,63540.52510378645,20856.842821439095,1521.2879211968882,0.0,0.8866285604576469,2.8674795204319503,0.0014959135982669303,353656.6337813212,1553600.9324831176,4.392964203362761,1553600.9324831176,4.392964203362761,0.85,0.09642891045568205,4.027634451161993,1.2671090007247408,1.0,0.0,4.027634451161174,1.2851071534956715,1.2853945521845362,3.134084531555414,19311.444452597363,1969.2193004336204,4632.441516551485,4632.441516551485,5.537680422266499,4.733833668168392,-2.337599303875632,7.0714329720440245,3.6096437631231724,3.6096437631231724,1.0313267894637634,0.0,0.0,0.00022362627629237642,0.9759502883746283,0.00022913695395777704,199.07133436071024,0.0,0.0,0.0,0.0019523122141496408,7.721530338724943e-05,0.000146410972905127,0.0005896898785008346,0.0964289104523276,0.07165242144041313,0.02477648901191447,0.09642923434201042,0.07165242144290568,0.024776489012776376,0.3751853128452978,0.3751853128452978,0.12973430843340272,0.0,0.6308225896005979,4.985292064142925,3.979039320256561e-13,0.6833439597016309,4.987270481495557,3.979039320256561e-13,24537.462142869525,20856.842821439095,0.85,1.0676951823821235,0.6639688887828756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676128467761045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.397823528201,1521.2879211968882,0.3751853128452978,0.12973430843340272,6.112874298809886,3.6096437631231724
2621.0,-30.177968964067176,4.734642233691456,34.98922416037163,24.026209290046268,4.9334310212416765,-26.666886302005835,-40.18524790937079,1.4223483591805812,-4.374540629857393,-5.071838501372765,39.978374659585256,42188.80503085104,25652.97213723227,25652.97213723227,67841.77716808331,77291.56453144253,77291.56453144253,25652.97213723227,102944.5366686748,102944.5366686748,102944.5366686748,127482.32992276954,91505.16236722018,56402.40286662985,39003.06611176704,24537.793254094744,0.0,63540.85936586178,20857.124265980532,1521.2974210709465,0.0,0.8866312821552621,2.867342291524706,0.0014959135982669303,353664.0178932296,1553601.017113693,4.3928727224456345,1553601.017113693,4.3928727224456345,0.85,0.09642543791487479,4.027634451161993,1.2671082968404517,1.0,0.0,4.027634451162244,1.2851048767318503,1.2853922749115443,3.134090084075215,19311.43179830965,1969.2180100553862,4632.441516551485,4632.441516551485,5.537678575234133,4.734642233691456,-2.3371822904287733,7.071824524120229,3.6094427008363654,3.6094427008363654,1.0312693430961044,0.0,0.0,0.00022362627629237642,0.9759152837339522,0.00022914517276208577,199.07105242229957,0.0,0.0,0.0,0.0019523122141496408,7.721850979304203e-05,0.0001464077664993344,0.0005896769642703999,0.09642543791227612,0.0716522072968334,0.024773230615442725,0.09642551766386605,0.07165220729876443,0.024773230616110357,0.3751853337393127,0.3751853337393127,0.12971764176673606,0.0,0.6442550364564568,4.985550457717693,3.979039320256561e-13,0.6972978715153886,4.987602685824413,3.979039320256561e-13,24537.793254094744,20857.124265980532,0.85,1.0676874352211272,0.6639634001160137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26760900962584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.398759373737,1521.2974210709465,0.3751853337393127,0.12971764176673606,6.112874298809886,3.6094427008363654
2622.0,-30.17762411240982,4.735451629093197,34.989221463551104,24.026716604735725,4.933973662925571,-26.666521671445864,-40.18487708000464,1.4228712219616177,-4.360346046340339,-5.071265675063445,39.97836977012186,42188.662668657045,25652.87255179098,25652.87255179098,67841.53522044803,77291.42139087494,77291.42139087494,25652.87255179098,102944.29394266591,102944.29394266591,102944.29394266591,127482.36005093448,91505.0992957931,56402.34057357521,39003.065246908765,24538.06610826857,0.0,63541.131355177335,20857.356192028285,1521.3027183989796,0.0,0.886634219666878,2.8672136642254147,0.0014959135982669303,353671.9190666851,1553600.8063897404,4.3927739880779395,1553600.8063897404,4.3927739880779395,0.85,0.09642193399656293,4.027634451161993,1.267107544601895,1.0,0.0,4.027634451161219,1.2851024295362963,1.2853898271687045,3.134096052261986,19311.418487590003,1969.216652739723,4632.441516551485,4632.441516551485,5.537657077835637,4.735451629093197,-2.3367367125615446,7.072188341654742,3.6092430075494373,3.6092430075494373,1.0312122878712677,0.0,0.0,0.00022362627629237642,0.9758802053709948,0.00022915340946726314,199.0707698799648,0.0,0.0,0.0,0.0019523122141496408,7.72217554490737e-05,0.00014640452084330272,0.0005896638919543502,0.09642193399351658,0.07165196990405732,0.024769964089459254,0.09642184727652783,0.0716519699063211,0.02476996409024184,0.37518535632511085,0.37518535632511085,0.1297009751000694,0.0,0.6577110570627269,4.985809591308964,3.979039320256561e-13,0.7109196287231043,4.987936085040815,3.979039320256561e-13,24538.06610826857,20857.356192028285,0.85,1.0676790572272412,0.6639583175319007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676051721520545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.399709346406,1521.3027183989796,0.37518535632511085,0.1297009751000694,6.112874298809886,3.6092430075494373
2623.0,-30.177277668116133,4.736261915108118,34.98921898371669,24.027242289762967,4.934532483769546,-26.666153989719948,-40.18450202476231,1.4234088053733909,-4.3461549717305274,-5.070687006028296,39.97837069667169,42188.50922169205,25652.765678209547,25652.765678209547,67841.2748999016,77291.28739932105,77291.28739932105,25652.765678209547,102944.0530775306,102944.0530775306,102944.0530775306,127482.42451659667,91505.0512778118,56402.2731001829,39003.086864032106,24538.37143906607,0.0,63541.458303098174,20857.61572320616,1521.3097515469856,0.0,0.8866371658065004,2.867085812485659,0.0014959135982669303,353679.9009713565,1553600.8463217777,4.392674964155227,1553600.8463217777,4.392674964155227,0.85,0.09641843644347643,4.027634451161993,1.2671067780768501,1.0,0.0,4.02763445116253,1.2850999134523404,1.285387310522057,3.1341021884765405,19311.40835377955,1969.215619378641,4632.441516551485,4632.441516551485,5.53763400715443,4.736261915108118,-2.3362851435063106,7.072547058614429,3.6090449122184483,3.6090449122184483,1.031155689205271,0.0,0.0,0.00022362627629237642,0.9758449663742824,0.00022916168448688316,199.07048603356589,0.0,0.0,0.0,0.0019523122141496408,7.722503822005987e-05,0.00014640123807231655,0.000589650670152831,0.09641843644040371,0.07165173730288453,0.024766699137519176,0.09641831386609093,0.07165173730516797,0.024766699138308465,0.3751853804814924,0.3751853804814924,0.12968430843340273,0.0,0.6711953025283037,4.986087381718335,3.979039320256561e-13,0.7245320342977948,4.988299614956873,3.979039320256561e-13,24538.37143906607,20857.61572320616,0.85,1.0676694667014557,0.6639524862720221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676013307545473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.400685575805,1521.3097515469856,0.3751853804814924,0.12968430843340273,6.112874298809886,3.6090449122184483
2624.0,-30.17693091446977,4.737072536087334,34.98921668034597,24.027731373813026,4.935057065343373,-26.665789453811318,-40.18412745846433,1.4239156046848647,-4.331801117493967,-5.070131299477143,39.97837087687848,42188.35893627051,25652.725482494057,25652.725482494057,67841.08441876457,77291.14368352931,77291.14368352931,25652.725482494057,102943.86916602337,102943.86916602337,102943.86916602337,127482.55034977593,91504.97954834174,56402.194801082696,39003.09416362116,24538.68118375256,0.0,63541.77534737372,20857.879006189676,1521.3175560438044,0.0,0.8866399975477013,2.8669529854522358,0.0014959135982669303,353687.5662747556,1553600.8540882522,4.392579785746176,1553600.8540882522,4.392579785746176,0.85,0.09641495092695251,4.027634451161993,1.2671060153981673,1.0,0.0,4.027634451162435,1.285097541458082,1.2853849379973308,3.134107973307774,19311.39321584926,1969.2140757393465,4632.441516551485,4632.441516551485,5.537625330150016,4.737072536087334,-2.3358484927442285,7.072921028831562,3.6088484345481047,3.6088484345481047,1.03109955272803,0.0,0.0,0.00022362627629237642,0.9758096972857923,0.0002291699671712541,199.0702019345208,0.0,0.0,0.0,0.0019523122141496408,7.72283168402014e-05,0.00014639795945217503,0.0005896374650693967,0.09641495092412504,0.07165151375693016,0.02476343716719488,0.0964146495178781,0.07165151375903145,0.02476343716792107,0.37518540719894333,0.37518540719894333,0.12966764176673606,0.0,0.684749512425185,4.986371716790302,3.410605131648481e-13,0.7383301819832013,4.988566431516688,3.410605131648481e-13,24538.68118375256,20857.879006189676,0.85,1.0676611417903756,0.6639468083104829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675974851451188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.401705206077,1521.3175560438044,0.37518540719894333,0.12966764176673606,6.112874298809886,3.6088484345481047
2625.0,-30.1765832695339,4.737884411182488,34.989214632948574,24.02827829299497,4.935647879185703,-26.665417492074035,-40.18374796779824,1.4244821017258447,-4.31790172789789,-5.069530205194943,39.97837372590663,42188.19207039853,25652.57498858148,25652.57498858148,67840.76705898001,77290.965974404,77290.965974404,25652.57498858148,102943.54096298548,102943.54096298548,102943.54096298548,127482.52803550278,91504.90027872015,56402.12637471478,39003.08211556151,24538.98707251729,0.0,63542.06918807881,20858.139011639698,1521.3241075435005,0.0,0.8866430508814116,2.8668319188405857,0.0014959135982669303,353695.8577940959,1553600.976874419,4.3924771597943,1553600.976874419,4.3924771597943,0.85,0.0964114450371484,4.027634451161993,1.267105232938193,1.0,0.0,4.027634451160326,1.2850948900683787,1.2853822860146762,3.1341144395552663,19311.376486630368,1969.212369833773,4632.441516551485,4632.441516551485,5.537592843196423,4.737884411182488,-2.335377370612587,7.073261781795075,3.6086534084020148,3.6086534084020148,1.0310438309720042,0.0,0.0,0.00022362627629237642,0.9757743389224957,0.0002291782714221784,199.0699171060465,0.0,0.0,0.0,0.0019523122141496408,7.723163869512135e-05,0.00014639463759725507,0.0005896240858520793,0.09641144503383807,0.07165127518331317,0.024760169850524903,0.09641132528958922,0.07165127518577336,0.024760169851375035,0.37518543654748626,0.37518543654748626,0.1296509751000694,0.0,0.6982354490006628,4.986612610972372,3.979039320256561e-13,0.7516284772970607,4.988719915821719,3.979039320256561e-13,24538.98707251729,20858.139011639698,0.85,1.0676512100696225,0.6639411119194951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675936379609076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.402742581853,1521.3241075435005,0.37518543654748626,0.1296509751000694,6.112874298809886,3.6086534084020148
2626.0,-30.176235198634274,4.738697102598936,34.98921302554111,24.028811940830224,4.936222879813697,-26.66504672868229,-40.183368721604324,1.4250344098620285,-4.303828699566338,-5.0689460302331195,39.97838244676168,42188.02765554591,25652.477030026326,25652.477030026326,67840.50468557223,77290.7985454581,77290.7985454581,25652.477030026326,102943.27557548444,102943.27557548444,102943.27557548444,127482.61027275723,91504.82471373297,56402.05382382216,39003.07876656757,24539.334697272792,0.0,63542.41346384036,20858.434492681874,1521.3334396259017,0.0,0.8866459966245127,2.866706447805007,0.0014959135982669303,353703.91607380257,1553601.3527220553,4.392378150537317,1553601.3527220553,4.392378150537317,0.85,0.09640795784930903,4.027634451161993,1.267104409816675,1.0,0.0,4.027634451161343,1.2850923050978806,1.2853797004660807,3.134120743844329,19311.360539244906,1969.2107436530218,4632.441516551485,4632.441516551485,5.537571696992027,4.738697102598936,-2.3349165654666217,7.0736136680655575,3.608460111615865,3.608460111615865,1.0309886033188185,0.0,0.0,0.00022362627629237642,0.9757389386196749,0.00022918658612592466,199.06963192939298,0.0,0.0,0.0,0.0019523122141496408,7.723495854204026e-05,0.00014639131775033616,0.0005896107147222562,0.09640795784622509,0.07165105047679564,0.024756907369429454,0.09640801738838183,0.07165105047908764,0.024756907370221383,0.3751854655550455,0.3751854655550455,0.12963430843340273,0.0,0.711726998620577,4.986841241285447,3.979039320256561e-13,0.7651173306667829,4.988867290357234,3.979039320256561e-13,24539.334697272792,20858.434492681874,0.85,1.0676412963787998,0.6639349271735415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675897848396889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.403809371588,1521.3334396259017,0.3751854655550455,0.12963430843340273,6.112874298809886,3.608460111615865
2627.0,-30.175885934360558,4.739510354924896,34.9892117450673,24.029337835405045,4.936780347126303,-26.664676644500226,-40.1829895452596,1.4255710572659712,-4.289488613964352,-5.068370841862617,39.97838875457659,42187.868483115024,25652.409720884763,25652.409720884763,67840.27820399978,77290.67070195705,77290.67070195705,25652.409720884763,102943.08042284181,102943.08042284181,102943.08042284181,127482.75049848904,91504.78115358193,56401.97893473991,39003.11357649114,24539.67007564722,0.0,63542.78365213836,20858.719564300136,1521.3422669576466,0.0,0.8866489052472208,2.8665762258378917,0.0014959135982669303,353711.850530627,1553601.6245735772,4.392280389370372,1553601.6245735772,4.392280389370372,0.85,0.09640447163830504,4.027634451161993,1.2671036169165748,1.0,0.0,4.027634451160685,1.2850897934343457,1.2853771882408425,3.1341268693748767,19311.351346223833,1969.2098062257585,4632.441516551485,4632.441516551485,5.53755716704247,4.739510354924896,-2.334460553500679,7.073970908425575,3.6082684142117976,3.6082684142117976,1.0309338326319422,0.0,0.0,0.00022362627629237642,0.9757034183380229,0.0002291949296163102,199.06934577582192,0.0,0.0,0.0,0.0019523122141496408,7.723827790941406e-05,0.00014638799838296234,0.0005895973455238652,0.09640447163530397,0.07165082643898851,0.02475364519631546,0.09640451361369472,0.07165082644121898,0.02475364519708606,0.3751854937064059,0.3751854937064059,0.12961764176673607,0.0,0.725275408802986,4.987099316203114,3.979039320256561e-13,0.7788822278982366,4.9892260394245795,3.979039320256561e-13,24539.67007564722,20858.719564300136,0.85,1.0676315122640492,0.6639285542489026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267585927859273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.404896282958,1521.3422669576466,0.3751854937064059,0.12961764176673607,6.112874298809886,3.6082684142117976
2628.0,-30.175535658683053,4.740323748786628,34.98921063961198,24.029826500359945,4.937307076993198,-26.664308723766577,-40.182614455092676,1.4260801420767069,-4.275083001076268,-5.067812686667982,39.97839129140515,42187.7303961254,25652.39273659208,25652.39273659208,67840.12313271748,77290.51665668757,77290.51665668757,25652.39273659208,102942.90939327965,102942.90939327965,102942.90939327965,127482.89817219069,91504.69853919449,56401.91227863244,39003.09584506895,24539.98877891104,0.0,63543.08462397999,20858.990462074384,1521.350516838401,0.0,0.8866517406662097,2.8664430889051666,0.0014959135982669303,353719.5501562331,1553601.7339047443,4.392185089058661,1553601.7339047443,4.392185089058661,0.85,0.09640098909758209,4.027634451161993,1.2671029053395615,1.0,0.0,4.027634451162662,1.285087410780715,1.2853748050543603,3.1341326802938085,19311.33391111889,1969.20802833984,4632.441516551485,4632.441516551485,5.53755350066209,4.740323748786628,-2.3340153289009646,7.074339077687593,3.6080782405011274,3.6080782405011274,1.0308794972860365,0.0,0.0,0.00022362627629237642,0.9756677965971234,0.00022920329754894746,199.0690587944301,0.0,0.0,0.0,0.0019523122141496408,7.724156163553594e-05,0.0001463847146568405,0.0005895841198754087,0.09640098909474513,0.07165060517551572,0.024750383919229416,0.09640086718093961,0.07165060517762431,0.02475038391995778,0.3751855231115334,0.3751855231115334,0.1296009751000694,0.0,0.738888693968704,4.9873523625248595,3.979039320256561e-13,0.7927296855917234,4.989426556131718,3.979039320256561e-13,24539.98877891104,20858.990462074384,0.85,1.06762401501541,0.6639232364272811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675820682318648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.406018703954,1521.350516838401,0.3751855231115334,0.1296009751000694,6.112874298809886,3.6080782405011274
2629.0,-30.17518484964541,4.741138290625125,34.989209820171844,24.030387738626473,4.937906865546108,-26.663933016783847,-40.18222689684478,1.4266550326848888,-4.261038945291773,-5.067205311276821,39.9783974113014,42187.54270398602,25652.254979380414,25652.254979380414,67839.79768336643,77290.36049120882,77290.36049120882,25652.254979380414,102942.61547058923,102942.61547058923,102942.61547058923,127482.92303172269,91504.6431658097,56401.825378588255,39003.13087469049,24540.307561133468,0.0,63543.43843582396,20859.261426963447,1521.3576542724088,0.0,0.8866548138741881,2.8663208763256733,0.0014959135982669303,353727.9289128508,1553601.997657474,4.392081796968427,1553601.997657474,4.392081796968427,0.85,0.09639748518388573,4.027634451161993,1.2671020344132562,1.0,0.0,4.027634451161857,1.285084720148902,1.2853721138208198,3.134139242349184,19311.322225009426,1969.2068366883111,4632.441516551485,4632.441516551485,5.537523763165962,4.741138290625125,-2.3335329454385167,7.074671236063642,3.607889464907625,3.607889464907625,1.0308255614021786,0.0,0.0,0.00022362627629237642,0.975632122021455,0.00022921167850545484,199.06877137688477,0.0,0.0,0.0,0.0019523122141496408,7.724495464902496e-05,0.00014638132164335145,0.0005895704540573869,0.09639748518052164,0.07165036805307683,0.02474711712744482,0.09639754343735735,0.07165036805557731,0.024747117128308422,0.3751855533866564,0.3751855533866564,0.12958430843340274,0.0,0.752448164996963,4.987589205095674,3.410605131648481e-13,0.8061663659850637,4.989692228088131,3.410605131648481e-13,24540.307561133468,20859.261426963447,0.85,1.0676129487686066,0.6639165859208824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267578207947796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.407173028883,1521.3576542724088,0.3751855533866564,0.12958430843340274,6.112874298809886,3.607889464907625
2630.0,-30.174833461780675,4.741952305357036,34.9892092256866,24.030845041293674,4.938399173167134,-26.663567537698388,-40.181855962704844,1.4271332490851216,-4.246349161039063,-5.066673007650529,39.9784023247075,42187.42627835415,25652.318232170626,25652.318232170626,67839.74451052478,77290.21881313353,77290.21881313353,25652.318232170626,102942.53704530415,102942.53704530415,102942.53704530415,127483.18699744836,91504.55853194692,56401.76599716868,39003.10281642027,24540.649952144195,0.0,63543.75276856447,20859.552459322564,1521.3678473402022,0.0,0.8866575088037845,2.8661807688144036,0.0014959135982669303,353735.2721809278,1553602.2094134225,4.391991219407685,1553602.2094134225,4.391991219407685,0.85,0.09639402093433894,4.027634451161993,1.2671013283310457,1.0,0.0,4.027634451160668,1.2850824819851423,1.285369875156522,3.134144700922442,19311.304363710384,1969.2050153426894,4632.441516551485,4632.441516551485,5.5375374174754635,4.741952305357036,-2.3331032258573106,7.075055531214346,3.6077023912768826,3.6077023912768826,1.030772111793395,0.0,0.0,0.00022362627629237642,0.975596389994014,0.0002292200735734052,199.0684834859389,0.0,0.0,0.0,0.0019523122141496408,7.724820225003938e-05,0.00014637807404233705,0.0005895573739076578,0.09639402093178229,0.07165016039233962,0.024743860539442664,0.09639377027855203,0.07165016039424002,0.024743860540098913,0.3751855835434457,0.3751855835434457,0.12956764176673607,0.0,0.7661529344277938,4.987848216252132,3.979039320256561e-13,0.8203238466114726,4.989897069964229,3.979039320256561e-13,24540.649952144195,20859.552459322564,0.85,1.0676068308021864,0.6639114695036482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267574342230636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.408349714648,1521.3678473402022,0.3751855835434457,0.12956764176673607,6.112874298809886,3.6077023912768826
2631.0,-30.174481103164943,4.74276746129322,34.98920880049731,24.031406209711008,4.938999160320915,-26.663190416170497,-40.1814719667658,1.427708473326488,-4.232279590102337,-5.0660613929791944,39.978406066838765,42187.259676571965,25652.181287657942,25652.181287657942,67839.4409642299,77290.06160533254,77290.06160533254,25652.181287657942,102942.24289299047,102942.24289299047,102942.24289299047,127483.19366817013,91504.50156960069,56401.699640840205,39003.113254178315,24540.95077517966,0.0,63544.06402935798,20859.80815890271,1521.3738505724136,0.0,0.8866606120963543,2.8660587653570566,0.0014959135982669303,353743.7097133701,1553602.3706902638,4.391886917082172,1553602.3706902638,4.391886917082172,0.85,0.09639051114944097,4.027634451161993,1.2671004936704415,1.0,0.0,4.027634451160945,1.2850797898124968,1.2853671823818045,3.1341512667860543,19311.292342263332,1969.2037894962432,4632.441516551485,4632.441516551485,5.537507855415759,4.74276746129322,-2.3326148357864316,7.075382297079652,3.607516516205384,3.607516516205384,1.0307190046301098,0.0,0.0,0.00022362627629237642,0.9755605606700194,0.00022922849211820217,199.06819480049606,0.0,0.0,0.0,0.0019523122141496408,7.725156434264302e-05,0.00014637471194973338,0.0005895438326276592,0.0963905111460125,0.07164991893749882,0.02474059220851368,0.09639038483972973,0.07164991894004735,0.024740592209393616,0.37518561510835746,0.37518561510835746,0.1295509751000694,0.0,0.7797791287895848,4.98808101788353,3.979039320256561e-13,0.8337818028768424,4.990175930086593,3.979039320256561e-13,24540.95077517966,20859.80815890271,0.85,1.0675968243530571,0.6639055956049811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675704790301454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.40954968988,1521.3738505724136,0.37518561510835746,0.1295509751000694,6.112874298809886,3.607516516205384
2632.0,-30.17412844961392,4.7435827621316875,34.989208774378774,24.031922744493954,4.939548776672682,-26.662818066902513,-40.18109244117511,1.4282383939612482,-4.217800144425439,-5.065493035111324,39.97841684026072,42187.11284399294,25652.163899383915,25652.163899383915,67839.27674337686,77289.92776874533,77289.92776874533,25652.163899383915,102942.09166812924,102942.09166812924,102942.09166812924,127483.40346839785,91504.44746540021,56401.632540647806,39003.127694169336,24541.311800268613,0.0,63544.439494437946,20860.11503022832,1521.3842943164138,0.0,0.8866634693930393,2.865925940743537,0.0014959135982669303,353751.55063800816,1553602.8349988656,4.3917908831689,1553602.8349988656,4.3917908831689,0.85,0.09638703651880041,4.027634451161993,1.2670997623121365,1.0,0.0,4.0276344511615125,1.2850773096804156,1.2853647016950716,3.1341573155342854,19311.28092400506,1969.2026251579348,4632.441516551485,4632.441516551485,5.537504101828376,4.7435827621316875,-2.332155975774534,7.075738737906221,3.607332342088395,3.607332342088395,1.0306663834538272,0.0,0.0,0.00022362627629237642,0.9755247027768711,0.0002292369179948135,199.06790587425272,0.0,0.0,0.0,0.0019523122141496408,7.72548874278582e-05,0.00014637138886451823,0.0005895304484551625,0.09638703651590153,0.0716497035851514,0.024737332930750134,0.0963868899919676,0.07164970358730631,0.02473733293149411,0.37518564638239665,0.37518564638239665,0.12953430843340275,0.0,0.7934766892558969,4.988341107221004,3.410605131648481e-13,0.8476928906858916,4.990462861220863,3.410605131648481e-13,24541.311800268613,20860.11503022832,0.85,1.0675879318963044,0.663899362078496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267566610428769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.410780825425,1521.3842943164138,0.37518564638239665,0.12953430843340275,6.112874298809886,3.607332342088395
2633.0,-30.173774265757483,4.744398082635784,34.989208923395516,24.03242066446694,4.940083120060678,-26.662445867417652,-40.18071295050902,1.4287547217208507,-4.203297720313913,-5.0649285021136246,39.97842188919916,42186.972296319414,25652.161539508466,25652.161539508466,67839.13383582787,77289.78030901424,77289.78030901424,25652.161539508466,102941.9418485227,102941.9418485227,102941.9418485227,127483.58034056422,91504.37293670548,56401.56492401052,39003.12001410551,24541.63849204151,0.0,63544.758506147016,20860.392718235285,1521.392845365301,0.0,0.8866663278849193,2.865792370634806,0.0014959135982669303,353759.3389307081,1553603.0525960198,4.391694809505307,1553603.0525960198,4.391694809505307,0.8500000000000001,0.09638355518266659,4.027634451161993,1.2670990271074696,1.0,0.0,4.027634451161865,1.2850748931748526,1.2853622846490864,3.1341632091274363,19311.265195320815,1969.2010212785015,4632.441516551485,4632.441516551485,5.537503592404687,4.744398082635784,-2.331698527165524,7.076096609801308,3.607149570276821,3.607149570276821,1.0306141629362346,0.0,0.0,0.00022362627629237642,0.9754886907128363,0.00022924538072190462,199.0676156950865,0.0,0.0,0.0,0.0019523122141496408,7.725821033941998e-05,0.00014636806595295644,0.0005895170649820781,0.09638355517977312,0.0716494833103976,0.02473407186937552,0.0963832502095193,0.07164948331254857,0.02473407187011802,0.37518567923439305,0.37518567923439305,0.12951764176673608,0.0,0.8072226754052281,4.9885971185896665,3.979039320256561e-13,0.861630781799704,4.990695277390046,3.979039320256561e-13,24541.63849204151,20860.392718235285,0.85,1.0675803233915107,0.6638938173356729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675627411548347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.41202961479,1521.392845365301,0.37518567923439305,0.12951764176673608,6.112874298809886,3.607149570276821
