time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2634.0,-30.1734198826465,4.745215135337533,34.989209573499835,24.03302964465695,4.940745994153653,-26.662060635077374,-40.18031267970798,1.4293867465845602,-4.1897014901067,-5.0642817997792555,39.97843678249869,42186.74624791365,25651.953675790053,25651.953675790053,67838.69992370371,77289.56213918183,77289.56213918183,25651.953675790053,102941.51581497188,102941.51581497188,102941.51581497188,127483.50488993933,91504.27965101282,56401.46375974475,39003.128768075636,24541.989074967445,0.0,63545.11784304308,20860.690713722328,1521.400904238612,0.0,0.8866695693409984,2.865681200958521,0.0014959135982669303,353768.2609962924,1553603.694461688,4.391585864956863,1553603.694461688,4.391585864956863,0.85,0.09638004427445437,4.027634451161993,1.267098084748723,1.0,0.0,4.027634451162433,1.2850719351986772,1.2853593260113954,3.134170423338445,19311.24550812236,1969.1990137429561,4632.441516551485,4632.441516551485,5.53745872109489,4.745215135337533,-2.3311800144431767,7.07639514978071,3.606968163232443,3.606968163232443,1.0305623323521265,0.0,0.0,0.00022362627629237642,0.9754526598245271,0.00022925384849799299,199.06732535351975,0.0,0.0,0.0,0.0019523122141496408,7.726171535003542e-05,0.00014636456094234098,0.0005895029480805716,0.09638004427068057,0.07164924109426456,0.02473080317641602,0.09638037418506598,0.07164924109707001,0.024730803177384363,0.37518571327475136,0.37518571327475136,0.12950097510006942,0.0,0.8207791409907372,4.988761863919763,3.979039320256561e-13,0.8745803096725808,4.990651287020626,3.979039320256561e-13,24541.989074967445,20860.690713722328,0.85,1.0675674579952124,0.663886505838501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675588718026976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.413320816395,1521.400904238612,0.37518571327475136,0.12950097510006942,6.112874298809886,3.606968163232443
2635.0,-30.173064804650444,4.746031728201452,34.98921076439025,24.03352861236783,4.941273679202745,-26.661688297264494,-40.17993696089832,1.4298971718167262,-4.174946330214993,-5.063733582682818,39.978453834263114,42186.62491224098,25652.00885632968,25652.00885632968,67838.63376857067,77289.4458505069,77289.4458505069,25652.00885632968,102941.45470683658,102941.45470683658,102941.45470683658,127483.84758880871,91504.23323369115,56401.41229542475,39003.13437585155,24542.39288197214,0.0,63545.52725782369,20861.03394967632,1521.4142516454763,0.0,0.886672301052124,2.8655422379508106,0.0014959135982669303,353775.82447344676,1553604.4293522884,4.391494053231715,1553604.4293522884,4.391494053231715,0.85,0.09637659055260438,4.027634451161993,1.2670973984478042,1.0,0.0,4.027634451163584,1.2850695463379207,1.285356936616399,3.1341762495575396,19311.2357121183,1969.19801482854,4632.441516551485,4632.441516551485,5.537470632856631,4.746031728201452,-2.330730867649498,7.07676259585095,3.6067886376018636,3.6067886376018636,1.0305110393148182,0.0,0.0,0.00022362627629237642,0.9754165597255069,0.00022926233316697775,199.067034443492,0.0,0.0,0.0,0.0019523122141496408,7.726500550248943e-05,0.000146361270789887,0.0005894896965491984,0.09637659054995808,0.0716490411607737,0.024727549389184377,0.09637684293195996,0.07164904116274104,0.02472754938986334,0.3751857428996671,0.3751857428996671,0.12948430843340275,0.0,0.8344997303171908,4.98899386167011,3.979039320256561e-13,0.8887872524678073,4.990964907659418,3.979039320256561e-13,24542.39288197214,20861.03394967632,0.85,1.0675595387434356,0.663880319083307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675549942450626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.414627815859,1521.4142516454763,0.3751857428996671,0.12948430843340275,6.112874298809886,3.6067886376018636
2636.0,-30.172708929755096,4.746848735552945,34.98921214328671,24.03405747553336,4.941844777901761,-26.66131090010314,-40.17954915817825,1.430446748249505,-4.160656702359233,-5.063143171254184,39.978461692102215,42186.45669388244,25651.95911782093,25651.95911782093,67838.41581170337,77289.27487841007,77289.27487841007,25651.95911782093,102941.23399623099,102941.23399623099,102941.23399623099,127483.95544467733,91504.14938823463,56401.331203705835,39003.1313161431,24542.721448446333,0.0,63545.852764589436,20861.31323117938,1521.4223087539292,0.0,0.8866752810287601,2.8654147935753076,0.0014959135982669303,353783.9702266379,1553604.7680066028,4.391393897839256,1553604.7680066028,4.391393897839256,0.85,0.09637309891208332,4.027634451161993,1.2670965313678613,1.0,0.0,4.027634451163698,1.2850669742540541,1.285354363957317,3.134182522665734,19311.218017206087,1969.1962104496529,4632.441516551485,4632.441516551485,5.537459895860046,4.746848735552945,-2.330249996991635,7.077098732544579,3.606610335008042,3.606610335008042,1.0304600957165835,0.0,0.0,0.00022362627629237642,0.975380380053201,0.0002292708371683455,199.0667428814298,0.0,0.0,0.0,0.0019523122141496408,7.726840160904922e-05,0.0001463578746833272,0.0005894760182734183,0.09637309890892594,0.07164881305395959,0.024724285854966346,0.09637339085839947,0.07164881305630694,0.024724285855776386,0.37518577318203916,0.37518577318203916,0.12946764176673609,0.0,0.8482000074790221,4.98919209685306,3.410605131648481e-13,0.9024864688949492,4.991108364811282,3.410605131648481e-13,24542.721448446333,20861.31323117938,0.85,1.0675506403701287,0.6638742712316013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675511188848976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.41596054896,1521.4223087539292,0.37518577318203916,0.12946764176673609,6.112874298809886,3.606610335008042
2637.0,-30.172352477764466,4.747665070279186,34.98921365918032,24.034534335974627,4.942345806103353,-26.660939991075388,-40.17917742077259,1.4309333194142386,-4.145690274956792,-5.062601301687258,39.97846844022836,42186.35746446135,25652.039832851053,25652.039832851053,67838.3972973124,77289.17709095088,77289.17709095088,25652.039832851053,102941.21692380193,102941.21692380193,102941.21692380193,127484.28020879588,91504.11012588792,56401.290499398274,39003.132918321826,24543.06328499395,0.0,63546.196203315776,20861.603792244856,1521.4322293192015,0.0,0.8866780176202163,2.8652722080655715,0.0014959135982669303,353791.44638990687,1553605.0588349549,4.391301922892607,1553605.0588349549,4.391301922892607,0.85,0.09636963214836414,4.027634451161993,1.2670959137519824,1.0,0.0,4.027634451162483,1.2850646970510202,1.285352086245014,3.134188076603964,19311.209731202205,1969.195365512403,4632.441516551485,4632.441516551485,5.537477319723861,4.747665070279186,-2.3298029084388636,7.077467978718049,3.606433518439411,3.606433518439411,1.0304095766969745,0.0,0.0,0.00022362627629237642,0.9753441431620844,0.00022927935525134314,199.06645084741973,0.0,0.0,0.0,0.0019523122141496408,7.727165715630764e-05,0.00014635461913606876,0.0005894629061191228,0.09636963214572021,0.07164860336078051,0.024721028784939706,0.096369521044423,0.07164860336274619,0.024721028785617945,0.37518580209677904,0.37518580209677904,0.12945097510006942,0.0,0.8620613901159118,4.989460144862221,3.979039320256561e-13,0.9169110267304745,4.991563304144336,3.979039320256561e-13,24543.06328499395,20861.603792244856,0.85,1.067544579383851,0.6638691217564979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675472415728548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.41732108254,1521.4322293192015,0.37518580209677904,0.12945097510006942,6.112874298809886,3.606433518439411
2638.0,-30.17199422650256,4.748482306588909,34.989215387882815,24.03509934609758,4.942953922837353,-26.660556753202613,-40.17878120122475,1.4315164495377284,-4.13157549929781,-5.061984716458132,39.97847767053587,42186.16396029168,25651.931642833166,25651.931642833166,67838.09560312485,77289.00261550241,77289.00261550241,25651.931642833166,102940.93425833558,102940.93425833558,102940.93425833558,127484.32207583789,91504.03680147104,56401.19814626157,39003.15406134385,24543.38781750231,0.0,63546.541878846154,20861.87964487696,1521.439458404177,0.0,0.8866811258513453,2.8651503690498314,0.0014959135982669303,353799.9535544421,1553605.4566395462,4.391197457860831,1553605.4566395462,4.391197457860831,0.8499999999999999,0.09636612858789412,4.027634451161993,1.2670950444741176,1.0,0.0,4.027634451161407,1.2850619679527722,1.2853493565364362,3.1341947327088078,19311.19425667116,1969.1937875493834,4632.441516551485,4632.441516551485,5.537453964864981,4.748482306588909,-2.3293005582875015,7.0777828648764105,3.606257860641082,3.606257860641082,1.0303593887545948,0.0,0.0,0.00022362627629237642,0.9753077248202947,0.00022928791662506383,199.0661573401659,0.0,0.0,0.0,0.0019523122141496408,7.727512724929314e-05,0.0001463511490430833,0.0005894489298530658,0.09636612858444285,0.07164836645429201,0.024717762130150832,0.09636621884423767,0.07164836645685806,0.024717762131036068,0.3751858342848814,0.3751858342848814,0.12943430843340276,0.0,0.8758225201539176,4.989679412558814,3.410605131648481e-13,0.9304092171603315,4.991729596595292,3.410605131648481e-13,24543.38781750231,20861.87964487696,0.85,1.0675340246281333,0.6638624654150523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267543367468092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.418705039761,1521.439458404177,0.3751858342848814,0.12943430843340276,6.112874298809886,3.606257860641082
2639.0,-30.17163577566248,4.749299335781652,34.98921752884367,24.035610677115642,4.9435027185371325,-26.660179268466916,-40.17839717036111,1.432046211341497,-4.117011750905533,-5.061416996559949,39.97849313586401,42186.021791995125,25651.956496870876,25651.956496870876,67837.978288866,77288.85092407548,77288.85092407548,25651.956496870876,102940.80742094635,102940.80742094635,102940.80742094635,127484.5773998469,91503.96216324093,56401.13303116019,39003.143480089704,24543.769978900542,0.0,63546.913458990246,20862.20448206546,1521.451106167501,0.0,0.8866839624344233,2.8650165071750253,0.0014959135982669303,353807.7866550193,1553606.1231590668,4.391102123125154,1553606.1231590668,4.391102123125154,0.85,0.0963626620380061,4.027634451161993,1.2670942691573877,1.0,0.0,4.02763445116081,1.2850594886328186,1.2853468766620126,3.1342007796440723,19311.178504870353,1969.192181312717,4632.441516551485,4632.441516551485,5.537459330078471,4.749299335781652,-2.3288319523333776,7.07813128811503,3.606083835378314,3.606083835378314,1.0303096672509469,0.0,0.0,0.00022362627629237642,0.9752712876582017,0.00022929648306302806,199.06586367026833,0.0,0.0,0.0,0.0019523122141496408,7.727849073121116e-05,0.00014634778556116526,0.0005894353829774168,0.09636266203514612,0.07164815704317976,0.024714504991966365,0.09636276254026106,0.07164815704530623,0.024714504992699865,0.3751858663110334,0.3751858663110334,0.1294176417667361,0.0,0.8896470302826174,4.989906243510802,3.979039320256561e-13,0.9444052456544227,4.991893703113874,3.979039320256561e-13,24543.769978900542,20862.20448206546,0.85,1.067525936293428,0.6638563463703034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267539489099844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.420136924116,1521.451106167501,0.3751858663110334,0.1294176417667361,6.112874298809886,3.606083835378314
2640.0,-30.17127633713178,4.75011693453248,34.98922001658787,24.036171880457573,4.944101569623893,-26.659795888814752,-40.17800845960153,1.4326211213068611,-4.102704226575327,-5.06081129656401,39.97850751859388,42185.86436288491,25651.888149900627,25651.888149900627,67837.75251278553,77288.69853982747,77288.69853982747,25651.888149900627,102940.5866897281,102940.5866897281,102940.5866897281,127484.71473581341,91503.90669766565,56401.07252072296,39003.149085491874,24544.12804608532,0.0,63547.2771315772,20862.508839172522,1521.460503044056,0.0,0.8866869963870112,2.864890756459095,0.0014959135982669303,353816.1439350777,1553606.7430213224,4.391000155454739,1553606.7430213224,4.391000155454739,0.85,0.0963591728207228,4.027634451161993,1.267093486147933,1.0,0.0,4.027634451163,1.285056798027335,1.2853441854548078,3.134207341920399,19311.166799304825,1969.1909876772218,4632.441516551485,4632.441516551485,5.537444576093988,4.75011693453248,-2.3283345412097987,7.078451475742279,3.6059111096957728,3.6059111096957728,1.030260317055935,0.0,0.0,0.00022362627629237642,0.9752347515700241,0.00022930507340141633,199.06556919205036,0.0,0.0,0.0,0.0019523122141496408,7.72818953391951e-05,0.00014634438095318132,0.000589421670461008,0.09635917281743082,0.07164793078598622,0.0247112420314446,0.09635945785148653,0.07164793078843397,0.02471124203228883,0.37518589881264114,0.37518589881264114,0.12940097510006943,0.0,0.9034324483310456,4.990121095848224,3.979039320256561e-13,0.9581070699886709,4.992132893736368,3.979039320256561e-13,24544.12804608532,20862.508839172522,0.85,1.0675162741013235,0.6638500698548795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267535611729703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.421584748396,1521.460503044056,0.37518589881264114,0.12940097510006943,6.112874298809886,3.6059111096957728
2641.0,-30.170916408288672,4.750933882953554,34.989222791650214,24.03666665721687,4.944622024992817,-26.659419907923315,-40.177624638285465,1.4331255246272216,-4.087773688702725,-5.0602601465924995,39.978520862839055,42185.72908888521,25651.96618947114,25651.96618947114,67837.69527835635,77288.59452992688,77288.59452992688,25651.96618947114,102940.56071939802,102940.56071939802,102940.56071939802,127485.06252171757,91503.867669819,56401.00222877618,39003.1838233809,24544.501802319544,0.0,63547.68562570045,20862.826531971612,1521.4720352141094,0.0,0.8866897561049568,2.8647498995129475,0.0014959135982669303,353823.74868369754,1553607.3181274687,4.3909074049077566,1553607.3181274687,4.3909074049077566,0.85,0.09635571214531052,4.027634451161993,1.2670927624823527,1.0,0.0,4.027634451163121,1.2850544374055213,1.2853418243050694,3.134213099402732,19311.158562790304,1969.1901477864822,4632.441516551485,4632.441516551485,5.537461422409313,4.750933882953554,-2.3278751966852864,7.07880907963884,3.6057399175452423,3.6057399175452423,1.0302114050129263,0.0,0.0,0.00022362627629237642,0.975198167122138,0.0002293136757550617,199.06527431300574,0.0,0.0,0.0,0.0019523122141496408,7.728525725799311e-05,0.0001463410190343833,0.0005894081298810352,0.09635571214261006,0.07164772572766138,0.024707986414948677,0.0963557504173462,0.07164772572966939,0.024707986415641134,0.3751859311191315,0.3751859311191315,0.12938430843340276,0.0,0.9173550752026927,4.990394159008986,3.979039320256561e-13,0.9724864578897723,4.992535010956487,3.979039320256561e-13,24544.501802319544,20862.826531971612,0.85,1.067508511292202,0.6638436738256936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267531731671817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.423064307772,1521.4720352141094,0.3751859311191315,0.12938430843340276,6.112874298809886,3.6057399175452423
2642.0,-30.17055579626952,4.751750693945172,34.98922565844902,24.03717302894222,4.945168594000122,-26.659040700359725,-40.17724039787424,1.4336534980900606,-4.07322461144804,-5.059684011735179,39.97852908497441,42185.59462011932,25651.98268100576,25651.98268100576,67837.57730112509,77288.43183971227,77288.43183971227,25651.98268100576,102940.41452071803,102940.41452071803,102940.41452071803,127485.2474857533,91503.7802582621,56400.94303866812,39003.15246621553,24544.832965035268,0.0,63547.985431250796,20863.10802027998,1521.480547212198,0.0,0.8866926616192254,2.864617335595504,0.0014959135982669303,353831.69831005804,1553607.672482592,4.390809754758564,1553607.672482592,4.390809754758564,0.85,0.0963522301362021,4.027634451161993,1.2670919739780948,1.0,0.0,4.027634451162506,1.285051966484064,1.2853393528310204,3.1342191259250836,19311.14011528116,1969.1882666640658,4632.441516551485,4632.441516551485,5.537464982418556,4.751750693945172,-2.3273967479419473,7.07914744188712,3.6055698918764865,3.6055698918764865,1.0301628262504248,0.0,0.0,0.00022362627629237642,0.9751615147183647,0.00022932229473490007,199.0649788751314,0.0,0.0,0.0,0.0019523122141496408,7.728862298311072e-05,0.0001463376533092657,0.0005893945739705984,0.09635223013320361,0.0716475049632605,0.02470472516994311,0.09635214640695029,0.07164750496549016,0.024704725170711945,0.37518596694421946,0.37518596694421946,0.1293676417667361,0.0,0.9312778486581692,4.990633692403435,3.979039320256561e-13,0.9864594002871172,4.99268795349451,3.979039320256561e-13,24544.832965035268,20863.10802027998,0.85,1.0675016185133825,0.663838425936534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267527854715374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.424565671025,1521.480547212198,0.37518596694421946,0.1293676417667361,6.112874298809886,3.6055698918764865
2643.0,-30.170194247011796,4.752567888150652,34.98922884968517,24.03772990163418,4.94576147291464,-26.658656018335765,-40.17684770571066,1.4342232442386418,-4.0588140752659,-5.059081801935404,39.978544268524445,42185.4292629947,25651.936695342352,25651.936695342352,67837.36595833706,77288.28603056858,77288.28603056858,25651.936695342352,102940.22272591092,102940.22272591092,102940.22272591092,127485.4174144376,91503.7280953989,56400.87132782524,39003.17418619295,24545.19468852668,0.0,63548.36887471963,20863.41548524768,1521.4902252156012,0.0,0.8866956746817295,2.8644898306470274,0.0014959135982669303,353840.00787363,1553608.3268588374,4.390708490526858,1553608.3268588374,4.390708490526858,0.85,0.09634874498932564,4.027634451161993,1.2670912277838218,1.0,0.0,4.027634451163538,1.2850493000766499,1.2853366858272965,3.134225629259325,19311.12910672657,1969.1871441039061,4632.441516551485,4632.441516551485,5.537455055544523,4.752567888150652,-2.3268981131687183,7.0794660013193695,3.6054011863305475,3.6054011863305475,1.0301146246658708,0.0,0.0,0.00022362627629237642,0.9751247685458975,0.0002293309364152929,199.06468267028785,0.0,0.0,0.0,0.0019523122141496408,7.729206288074058e-05,0.00014633421341163583,0.0005893807193203958,0.09634874498608009,0.07164728189766459,0.024701463088415504,0.09634879800606935,0.07164728190007807,0.024701463089247564,0.3751860037320884,0.3751860037320884,0.12935097510006943,0.0,0.945167412658293,4.990867293488975,3.979039320256561e-13,1.000267726669506,4.992947427156196,3.979039320256561e-13,24545.19468852668,20863.41548524768,0.85,1.0674918516330898,0.6638318183454842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267523978426304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.426092718199,1521.4902252156012,0.3751860037320884,0.12935097510006943,6.112874298809886,3.6054011863305475
2644.0,-30.16983198537454,4.753384858468721,34.98923242483518,24.038255272340052,4.946320825495516,-26.658274048005968,-40.176455467566825,1.4347628881269416,-4.044167250869066,-5.058505669347296,39.97856183332188,42185.268435238606,25651.96356183162,25651.96356183162,67837.23199707022,77288.14841444892,77288.14841444892,25651.96356183162,102940.11197628055,102940.11197628055,102940.11197628055,127485.69269017353,91503.67026419367,56400.790284983465,39003.19997690023,24545.580713892985,0.0,63548.78069079321,20863.743606809036,1521.501887366163,0.0,0.8866985461919604,2.864355973573947,0.0014959135982669303,353847.95775537146,1553609.0838616535,4.390611984076286,1553609.0838616535,4.390611984076286,0.85,0.09634527821290974,4.027634451161993,1.2670903865294534,1.0,0.0,4.027634451161054,1.2850467745577767,1.2853341597436214,3.1342317889930684,19311.116901913785,1969.1858995593589,4632.441516551485,4632.441516551485,5.537460855183692,4.753384858468721,-2.3264169385207425,7.079801796989463,3.605233957739109,3.605233957739109,1.0300668450683168,0.0,0.0,0.00022362627629237642,0.9750879514684953,0.00022933959542376903,199.06438588270038,0.0,0.0,0.0,0.0019523122141496408,7.729549894255806e-05,0.00014633077734981838,0.0005893668801194435,0.09634527820997223,0.07164707250634778,0.02469820570362445,0.09634534612681382,0.07164707250853226,0.024698205704377474,0.37518604108997766,0.37518604108997766,0.12933430843340277,0.0,0.9591014828741322,4.991112247094463,3.410605131648481e-13,1.0143384184782462,4.993188171779025,3.410605131648481e-13,24545.580713892985,20863.743606809036,0.85,1.0674828259434774,0.6638249857302188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675201003338274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.427650561784,1521.501887366163,0.37518604108997766,0.12933430843340277,6.112874298809886,3.605233957739109
2645.0,-30.16946897895804,4.754201734741305,34.98923628086694,24.038779630232625,4.946886372183297,-26.657890787889485,-40.17606679173184,1.4353081811149877,-4.029664343928346,-5.057921910581054,39.978577164904955,42185.125516793756,25651.9748472898,25651.9748472898,67837.10036408356,77287.9816876275,77287.9816876275,25651.9748472898,102939.95653491729,102939.95653491729,102939.95653491729,127485.9052146904,91503.58552859016,56400.72935775734,39003.17352314758,24545.948679773108,0.0,63549.12220292069,20864.05637780714,1521.5123327639528,0.0,0.886701464581655,2.864225047409855,0.0014959135982669303,353856.01301144273,1553609.744618239,4.390513902523396,1553609.744618239,4.390513902523396,0.85,0.09634180390830561,4.027634451161993,1.2670896298950542,1.0,0.0,4.027634451162561,1.2850442226113523,1.285331607226485,3.134238013208132,19311.099019143177,1969.1840760242467,4632.441516551485,4632.441516551485,5.537463291363003,4.754201734741305,-2.3259290463698723,7.080130781111178,3.605068023598644,3.605068023598644,1.0300194353138983,0.0,0.0,0.00022362627629237642,0.9750510602023358,0.0002293482725365901,199.06408848583047,0.0,0.0,0.0,0.0019523122141496408,7.729890393735194e-05,0.0001463273723550245,0.0005893531660451057,0.09634180390526724,0.0716468575655514,0.024694946339715838,0.09634192078811385,0.07164685756781099,0.024694946340494628,0.37518607974833684,0.37518607974833684,0.1293176417667361,0.0,0.9730288287229314,4.99132667304923,3.410605131648481e-13,1.0282575666527123,4.993294988438038,3.410605131648481e-13,24545.948679773108,20864.05637780714,0.85,1.0674750179470738,0.6638191693992422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267516223319021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.429234728352,1521.5123327639528,0.37518607974833684,0.1293176417667361,6.112874298809886,3.605068023598644
2646.0,-30.169104952432093,4.755018071499585,34.989240351829025,24.0392928471789,4.947422524639454,-26.65750954923076,-40.175682202074654,1.4358271214378837,-4.01470122772912,-5.057357324659609,39.97859113727616,42185.00363298333,25652.03958900643,25652.03958900643,67837.04322198976,77287.8889094548,77287.8889094548,25652.03958900643,102939.92849846123,102939.92849846123,102939.92849846123,127486.24409519834,91503.562428737,56400.67715226461,39003.205862747105,24546.315596737113,0.0,63549.52145948422,20864.368257226546,1521.5231516030603,0.0,0.8867042901577837,2.86408549897187,0.0014959135982669303,353863.80383935256,1553610.3467960497,4.390418940676281,1553610.3467960497,4.390418940676281,0.85,0.09633833794567223,4.027634451161993,1.267088941396214,1.0,0.0,4.027634451161618,1.2850417940036165,1.2853291780756206,3.134243936622234,19311.094144104136,1969.1835789086117,4632.441516551485,4632.441516551485,5.537477267085393,4.755018071499585,-2.325453860352154,7.080471931851738,3.6049034227049885,3.6049034227049885,1.0299724064871396,0.0,0.0,0.00022362627629237642,0.9750140667773199,0.00022935697433732475,199.0637902541174,0.0,0.0,0.0,0.0019523122141496408,7.730227327168154e-05,0.0001463240030206949,0.0005893395955980823,0.09633833794283553,0.07164664878245514,0.024691689160380392,0.09633821890121971,0.0716466487845648,0.024691689161107436,0.37518611775836347,0.37518611775836347,0.12930097510006944,0.0,0.987056202661563,4.991601518828077,3.410605131648481e-13,1.0426560969305,4.993775032997405,3.410605131648481e-13,24546.315596737113,20864.368257226546,0.85,1.067467412248557,0.6638130809510224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675123467656966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.430845890716,1521.5231516030603,0.37518611775836347,0.12930097510006944,6.112874298809886,3.6049034227049885
2647.0,-30.16874054269032,4.755834323971107,34.98924462805657,24.039822234213375,4.947989343396241,-26.657124898714716,-40.17528957976026,1.436373699420627,-4.000125415068965,-5.056770297862665,39.97860525800151,42184.84987039154,25652.049703417324,25652.049703417324,67836.89957380886,77287.73740552274,77287.73740552274,25652.049703417324,102939.78710894007,102939.78710894007,102939.78710894007,127486.46016573938,91503.49286369652,56400.605328565434,39003.20837236787,24546.673056799307,0.0,63549.88142916718,20864.67209827941,1521.5329138178931,0.0,0.8867072294521433,2.8639540150673284,0.0014959135982669303,353871.9044758975,1553610.9553677684,4.390320157427435,1553610.9553677684,4.390320157427435,0.85,0.0963348604285077,4.027634451161993,1.2670881226705388,1.0,0.0,4.027634451163027,1.2850392360633152,1.2853266195632667,3.134250175504795,19311.07946295938,1969.1820818484784,4632.441516551485,4632.441516551485,5.537479450472028,4.755834323971107,-2.324961356245344,7.0807956802164504,3.6047400205183053,3.6047400205183053,1.0299257201480871,0.0,0.0,0.00022362627629237642,0.9749770359251281,0.00022936568560323451,199.06349170934664,0.0,0.0,0.0,0.0019523122141496408,7.730571311902411e-05,0.00014632056317335232,0.0005893257411504186,0.09633486042542772,0.07164643155237167,0.024688428873056043,0.09633473364397929,0.07164643155466235,0.024688428873845345,0.37518615905814406,0.37518615905814406,0.12928430843340277,0.0,1.0010668332823798,4.991852724587602,3.410605131648481e-13,1.0566448827937052,4.993974365654822,3.410605131648481e-13,24546.673056799307,20864.67209827941,0.85,1.0674591053237448,0.663806901314377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675084727878454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.432489589488,1521.5329138178931,0.37518615905814406,0.12928430843340277,6.112874298809886,3.6047400205183053
2648.0,-30.168375479882215,4.75665037795749,34.98924921701485,24.040356929786526,4.948555893379708,-26.65673968760315,-40.17489685267208,1.4369201011009054,-3.985432637266399,-5.0561868933579435,39.97862291942507,42184.69841001867,25652.073521633974,25652.073521633974,67836.77193165265,77287.60840606771,77287.60840606771,25652.073521633974,102939.68192770169,102939.68192770169,102939.68192770169,127486.73457490951,91503.44542879204,56400.53543274415,39003.23332894209,24547.052647207816,0.0,63550.28597614991,20864.994750126643,1521.5440286444748,0.0,0.8867101373959031,2.8638205118996005,0.0014959135982669303,353879.9552710547,1553611.7165359252,4.390222428241054,1553611.7165359252,4.390222428241054,0.85,0.09633139084557427,4.027634451161993,1.2670873951585966,1.0,0.0,4.027634451161836,1.2850366789582734,1.2853240618863595,3.1342564123749614,19311.06945220262,1969.1810610353812,4632.441516551485,4632.441516551485,5.537484592083978,4.75665037795749,-2.3244702399949064,7.081120617952396,3.6045779534663804,3.6045779534663804,1.0298794152761086,0.0,0.0,0.00022362627629237642,0.9749399402302771,0.00022937441278644995,199.06319263044546,0.0,0.0,0.0,0.0019523122141496408,7.730915402588631e-05,0.0001463171222664901,0.000589311882435397,0.09633139084255671,0.07164622027626348,0.024685170566293227,0.09633126261221775,0.07164622027850774,0.02468517056706652,0.3751862017387972,0.3751862017387972,0.1292676417667361,0.0,1.0150974772673749,4.992114171133039,3.410605131648481e-13,1.0707542560915613,4.994269878058049,3.410605131648481e-13,24547.052647207816,20864.994750126643,0.85,1.0674503015944166,0.6638002923519551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267504599225138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.434153099568,1521.5440286444748,0.3751862017387972,0.1292676417667361,6.112874298809886,3.6045779534663804
2649.0,-30.168010014025228,4.757466579447454,34.9892541984551,24.04091334845873,4.949151053370247,-26.656351252549502,-40.17450363663954,1.4374922918942155,-3.9709780589589627,-5.055585687625858,39.978643529237154,42184.54662247414,25652.055821204267,25652.055821204267,67836.6024436784,77287.4516162211,77287.4516162211,25652.055821204267,102939.50743742536,102939.50743742536,102939.50743742536,127486.94878044631,91503.38162306556,56400.47662931733,39003.22777083137,24547.44134302096,0.0,63550.66911385233,20865.325141567817,1521.55525862012,0.0,0.8867131252680857,2.863692455123807,0.0014959135982669303,353888.25186783413,1553612.604773441,4.390122013300587,1553612.604773441,4.390122013300587,0.85,0.09632791648051042,4.027634451161993,1.2670866094017406,1.0,0.0,4.027634451162367,1.2850340011736785,1.2853213835029103,3.1342629436134577,19311.055986514963,1969.179687917379,4632.441516551485,4632.441516551485,5.537480771111894,4.757466579447454,-2.3239649888208613,7.081431568268316,3.604417186958891,3.604417186958891,1.0298334819882544,0.0,0.0,0.00022362627629237642,0.9749028051047262,0.0002293831499113945,199.0628932222453,0.0,0.0,0.0,0.0019523122141496408,7.731259935853395e-05,0.00014631367693384247,0.0005892980058949298,0.09632791647731173,0.07164600552129238,0.024681910956019352,0.09632799066698211,0.07164600552367151,0.02468191095683891,0.37518624631289316,0.37518624631289316,0.12925097510006944,0.0,1.0290852912093555,4.992348909059899,3.979039320256561e-13,1.0846076286669017,4.994431640349319,3.979039320256561e-13,24547.44134302096,20865.325141567817,0.85,1.0674411991185764,0.6637939019477459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675007266194998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.435841839731,1521.55525862012,0.37518624631289316,0.12925097510006944,6.112874298809886,3.604417186958891
2650.0,-30.167643901486233,4.7582818590704825,34.9892594558495,24.041402327735,4.949674303429805,-26.65596942682822,-40.174115205276735,1.4379998287718403,-3.9560666425000477,-5.055032578882673,39.97866152987621,42184.41714377815,25652.166445236624,25652.166445236624,67836.58358901477,77287.31276376813,77287.31276376813,25652.166445236624,102939.47920900476,102939.47920900476,102939.47920900476,127487.3125735232,91503.30638086319,56400.41076087354,39003.217355544046,24547.83336451845,0.0,63551.0507200625,20865.658359840683,1521.5677652538238,0.0,0.8867158775259802,2.863552376343251,0.0014959135982669303,353895.8848643748,1553613.3805616577,4.390029517175811,1553613.3805616577,4.390029517175811,0.85,0.09632446462287182,4.027634451161993,1.2670858813403179,1.0,0.0,4.027634451161325,1.2850316259710295,1.285319007769076,3.1342687368635973,19311.04010725065,1969.1780686830518,4632.441516551485,4632.441516551485,5.5375046513987725,4.7582818590704825,-2.32349335392567,7.081775212996153,3.604257825038293,3.604257825038293,1.0297879500109408,0.0,0.0,0.00022362627629237642,0.9748656057993252,0.0002293919028038923,199.06259328515344,0.0,0.0,0.0,0.0019523122141496408,7.731600290760111e-05,0.0001463102733847753,0.0005892842976434506,0.09632446462018003,0.07164580749637393,0.024678657123806094,0.09632436946238696,0.07164580749837607,0.024678657124495754,0.37518629095571826,0.37518629095571826,0.12923430843340278,0.0,1.0431633464900756,4.992590803918176,3.410605131648481e-13,1.0989659363826263,4.99461065382161,3.410605131648481e-13,24547.83336451845,20865.658359840683,0.85,1.0674344927486679,0.6637878786551817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674968533290298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.437550823071,1521.5677652538238,0.37518629095571826,0.12923430843340278,6.112874298809886,3.604257825038293
2651.0,-30.167277093562866,4.75909702455527,34.989264881992526,24.041941353958123,4.950246391008728,-26.65558209106549,-40.173718392010755,1.4385513885116479,-3.9413952454981427,-5.054441034150789,39.978676959830025,42184.255775815574,25652.18014182537,25652.18014182537,67836.43591764095,77287.17895257956,77287.17895257956,25652.18014182537,102939.35909440494,102939.35909440494,102939.35909440494,127487.55166485187,91503.25567066592,56400.332493903195,39003.247974180806,24548.19257044693,0.0,63551.44054462774,20865.963684879887,1521.5775117680796,0.0,0.8867188348225384,2.8634202308306334,0.0014959135982669303,353904.04842720873,1553614.04555919,4.38993013067704,1553614.04555919,4.38993013067704,0.8499999999999999,0.09632098750588858,4.027634451161993,1.2670850708568473,1.0,0.0,4.02763445116013,1.2850290447574075,1.2853164259781966,3.1342750326101343,19311.029405269575,1969.1769773846906,4632.441516551485,4632.441516551485,5.537507608066155,4.75909702455527,-2.3229929770742266,7.082090001629497,3.604099545356985,3.604099545356985,1.029742727244853,0.0,0.0,0.00022362627629237642,0.974828337373967,0.0002294006726300039,199.06229277927554,0.0,0.0,0.0,0.0019523122141496408,7.731948004439803e-05,0.00014630679624797838,0.0005892702930074959,0.09632098750276545,0.07164559070024544,0.024675396802520008,0.09632086256678411,0.0716455907025685,0.024675396803320072,0.3751863362442058,0.3751863362442058,0.1292176417667361,0.0,1.0572269819037388,4.9928284110960135,3.979039320256561e-13,1.1130457886526415,4.9949042267647314,3.979039320256561e-13,24548.19257044693,20865.963684879887,0.85,1.0674256214539175,0.6637812678092249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674929844284128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.439284943803,1521.5775117680796,0.3751863362442058,0.1292176417667361,6.112874298809886,3.604099545356985
2652.0,-30.166909058340664,4.759912201025035,34.98927071009197,24.042492813337617,4.950839425403347,-26.65519155611782,-40.17332486165685,1.439121923180776,-3.9269323155396023,-5.053841928596881,39.97869951998766,42184.11311112016,25652.178823628277,25652.178823628277,67836.29193474844,77287.01066023081,77287.01066023081,25652.178823628277,102939.18948385908,102939.18948385908,102939.18948385908,127487.7804874269,91503.17846191744,56400.280912807946,39003.21949901055,24548.591003567824,0.0,63551.81050257837,20866.30235303265,1521.589338913683,0.0,0.8867218047261166,2.8632918970218753,0.0014959135982669303,353912.3164831598,1553615.0178534263,4.389830320944346,1553615.0178534263,4.389830320944346,0.85,0.09631751767096851,4.027634451161993,1.2670843114750463,1.0,0.0,4.0276344511610995,1.2850263747549846,1.28531375537866,3.134281544944897,19311.01311098145,1969.1753158297126,4632.441516551485,4632.441516551485,5.5375073235084145,4.759912201025035,-2.3224858687800167,7.082398069805052,3.603942590043347,3.603942590043347,1.0296978828695278,0.0,0.0,0.00022362627629237642,0.974790945797089,0.0002294094721094446,199.06199126885,0.0,0.0,0.0,0.0019523122141496408,7.732292855696388e-05,0.00014630334773541254,0.0005892564036594805,0.09631751766780573,0.07164537932665799,0.024672138341147745,0.096317616884298,0.07164537932901059,0.02467213834195792,0.3751863819503672,0.3751863819503672,0.12920097510006945,0.0,1.0712469238113727,4.993032418849339,3.979039320256561e-13,1.1269096130572507,4.994988212506087,3.979039320256561e-13,24548.591003567824,20866.30235303265,0.85,1.0674171419867926,0.6637751588431725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674891160845518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.441045199152,1521.589338913683,0.3751863819503672,0.12920097510006945,6.112874298809886,3.603942590043347
2653.0,-30.166540615802063,4.760727225473455,34.98927698966646,24.043050384521507,4.951426956419194,-26.654801205181315,-40.172927629295714,1.4396875457987244,-3.912228768524642,-5.053248600338295,39.97872432638664,42183.95652723767,25652.19706618963,25652.19706618963,67836.1535934273,77286.88944630932,77286.88944630932,25652.19706618963,102939.08651249895,102939.08651249895,102939.08651249895,127488.0905983839,91503.1459377783,56400.21301870783,39003.258798967196,24549.004085884957,0.0,63552.262884852156,20866.653473002214,1521.6021357173352,0.0,0.8867247369945301,2.8631595798628204,0.0014959135982669303,353920.50495799154,1553616.086956359,4.389731776464223,1553616.086956359,4.389731776464223,0.85,0.09631405433825868,4.027634451161993,1.2670835438510402,1.0,0.0,4.027634451160488,1.285023727751054,1.2853111077827588,3.134288001211338,19311.00624702232,1969.1746159006716,4632.441516551485,4632.441516551485,5.537511261509852,4.760727225473455,-2.3219816635152264,7.082708888988682,3.6037869966526515,3.6037869966526515,1.0296534276150433,0.0,0.0,0.00022362627629237642,0.9747535143873599,0.0002294182816390534,199.061689425648,0.0,0.0,0.0,0.0019523122141496408,7.732640965449018e-05,0.00014629986663788625,0.0005892423830711558,0.096314054335178,0.07164517269979627,0.02466888163538174,0.09631429440381513,0.07164517270208791,0.02466888163617077,0.3751864261107074,0.3751864261107074,0.12918430843340278,0.0,1.0852859334088976,4.993261761292274,3.979039320256561e-13,1.1410198318136509,4.995307896389079,3.979039320256561e-13,24549.004085884957,20866.653473002214,0.85,1.067407367009684,0.6637679700511864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674852477036744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.442842268316,1521.6021357173352,0.3751864261107074,0.12918430843340278,6.112874298809886,3.6037869966526515
2654.0,-30.166171541968854,4.76154131489177,34.98928352678591,24.043543415050976,4.951957416751998,-26.654415993131067,-40.17253490220753,1.440201867914206,-3.897349409866308,-5.052690364728485,39.97874438708493,42183.82129703638,25652.309269802252,25652.309269802252,67836.13056683863,77286.7378483329,77286.7378483329,25652.309269802252,102939.04711813515,102939.04711813515,102939.04711813515,127488.44901336206,91503.05967068505,56400.143119388405,39003.240612551825,24549.40189522691,0.0,63552.642507778735,20866.991610942874,1521.6148429482841,0.0,0.8867275076502376,2.8630206796031046,0.0014959135982669303,353928.2092577985,1553616.9515301106,4.389638663694275,1553616.9515301106,4.389638663694275,0.85,0.09631060296890251,4.027634451161993,1.2670827943598852,1.0,0.0,4.027634451161522,1.2850213208329717,1.2853087003263985,3.1342938719111797,19310.988041043063,1969.1727594074496,4632.441516551485,4632.441516551485,5.537535482778966,4.76154131489177,-2.321501784106825,7.083043098998594,3.603632716029633,3.603632716029633,1.029609347437038,0.0,0.0,0.00022362627629237642,0.9747160203964956,0.00022942710657552297,199.06138706618145,0.0,0.0,0.0,0.0019523122141496408,7.732985141304227e-05,0.00014629642487933416,0.0005892285209258387,0.09631060296616736,0.07164497497972122,0.02466562798644615,0.09631072714892654,0.07164497498175589,0.024665627987146617,0.37518647070736705,0.37518647070736705,0.12916764176673612,0.0,1.09939287161626,4.993480453320274,3.410605131648481e-13,1.1553409548621971,4.995417218814566,3.410605131648481e-13,24549.40189522691,20866.991610942874,0.85,1.0674006286762285,0.6637618772795034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674813800593152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.44465976523,1521.6148429482841,0.37518647070736705,0.12916764176673612,6.112874298809886,3.603632716029633
2655.0,-30.16580109562835,4.762354754726351,34.98929015962949,24.044055444560968,4.952500354022857,-26.654028297949687,-40.17214182587338,1.4407275563438908,-3.8824377126428544,-5.05211821025076,39.97876024948886,42183.690114077326,25652.387219850276,25652.387219850276,67836.0773339276,77286.61278303036,77286.61278303036,25652.387219850276,102939.00000288064,102939.00000288064,102939.00000288064,127488.76756061523,91503.00443230326,56400.0817633492,39003.24740994896,24549.767557734587,0.0,63553.01496768355,20867.302424074398,1521.6253852319858,0.0,0.8867303643501212,2.862883024498378,0.0014959135982669303,353936.1057907329,1553617.6351664953,4.389542659671693,1553617.6351664953,4.389542659671693,0.85,0.09630713717511749,4.027634451161993,1.2670820432202894,1.0,0.0,4.027634451161641,1.2850188607322746,1.2853062396755295,3.1342998723511535,19310.976383424906,1969.1715706612256,4632.441516551485,4632.441516551485,5.537552309769171,4.762354754726351,-2.3210110087993323,7.083365763525683,3.6034795117132803,3.6034795117132803,1.029565574775223,0.0,0.0,0.00022362627629237642,0.9746783885377597,0.00022943596464457055,199.06108358322777,0.0,0.0,0.0,0.0019523122141496408,7.733329637411588e-05,0.00014629297991826054,0.0005892146458819357,0.09630713717221168,0.07164476650795328,0.0246623706642584,0.09630707399960539,0.07164476651011495,0.02466237066500254,0.37518651515985196,0.37518651515985196,0.12915097510006945,0.0,1.11354029138937,4.993710586160489,3.410605131648481e-13,1.1696804976078852,4.995719588459508,3.410605131648481e-13,24549.767557734587,20867.302424074398,0.85,1.0673935354352893,0.6637559230750509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674775168671593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.446502190494,1521.6253852319858,0.37518651515985196,0.12915097510006945,6.112874298809886,3.6034795117132803
2656.0,-30.165430426533042,4.7631674120558,34.9892969203941,24.044568451959663,4.953037130807583,-26.653641018321846,-40.17175255632026,1.4412477225966391,-3.867367078180621,-5.051551360077454,39.97877724115827,42183.575762839064,25652.48112046608,25652.48112046608,67836.05688330514,77286.51660165311,77286.51660165311,25652.48112046608,102938.9977221192,102938.9977221192,102938.9977221192,127489.13962525147,91502.97549383773,56400.034655024836,39003.26759868099,24550.141903132273,0.0,63553.409501813265,20867.620617662433,1521.6365472459363,0.0,0.8867331898787062,2.8627425744133053,0.0014959135982669303,353943.9292531876,1553618.3674721085,4.389447703624137,1553618.3674721085,4.389447703624137,0.85,0.09630367627253757,4.027634451161993,1.267081334940158,1.0,0.0,4.027634451161663,1.2850164264833646,1.2853038048822292,3.13430580975856,19310.970276193475,1969.1709478969349,4632.441516551485,4632.441516551485,5.5375725799907105,4.7631674120558,-2.3205231659328405,7.083690577988641,3.6033274682548657,3.6033274682548657,1.0295221337871046,0.0,0.0,0.00022362627629237642,0.9746407356190113,0.00022944482835549396,199.0607799187116,0.0,0.0,0.0,0.0019523122141496408,7.733670811200601e-05,0.0001462895681803704,0.0005892009046488711,0.09630367626969424,0.07164456169621564,0.024659114573478604,0.09630336257375847,0.07164456169833092,0.024659114574206647,0.37518656033686776,0.37518656033686776,0.1291343084334028,0.0,1.1277598206577295,4.993985299748658,3.410605131648481e-13,1.184184281896819,4.996162529874368,3.410605131648481e-13,24550.141903132273,20867.620617662433,0.85,1.0673865873611341,0.6637500032415335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267473656772601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.448384414116,1521.6365472459363,0.37518656033686776,0.1291343084334028,6.112874298809886,3.6033274682548657
2657.0,-30.165058563620903,4.7639809966900675,34.98930416833174,24.0451872459613,4.953702612230612,-26.65323979349199,-40.17133859507737,1.4418838421020472,-3.85330157467979,-5.050903555208675,39.97880495269186,42183.36370281597,25652.36984388804,25652.36984388804,67835.73354670401,77286.32753258772,77286.32753258772,25652.36984388804,102938.69737647576,102938.69737647576,102938.69737647576,127489.24340962447,91502.90528796316,56399.94145819302,39003.29314418905,24550.546033148716,0.0,63553.839177337766,20867.96412817641,1521.6475821241715,0.0,0.8867363888105667,2.8626256826395973,0.0014959135982669303,353952.8701894403,1553619.5617821352,4.389340199305679,1553619.5617821352,4.389340199305679,0.85,0.09630018829828055,4.027634451161993,1.2670804612664504,1.0,0.0,4.027634451162489,1.2850134496145575,1.2853008273476814,3.134313070707618,19310.955459805817,1969.1694370458636,4632.441516551485,4632.441516551485,5.5375485588395215,4.7639809966900675,-2.3199755617163857,7.083956558406453,3.6031765444737935,3.6031765444737935,1.029479012706798,0.0,0.0,0.00022362627629237642,0.9746029630077697,0.0002294537209308624,199.0604752771117,0.0,0.0,0.0,0.0019523122141496408,7.734033641193252e-05,0.00014628593988044389,0.000589186291183088,0.0963001882945828,0.07164433689725913,0.024655851397323666,0.09630047607464348,0.07164433690001018,0.024655851398270364,0.3751866089514955,0.3751866089514955,0.12911764176673612,0.0,1.141789008337696,4.994181566686223,3.979039320256561e-13,1.197601980528873,4.996199007354392,3.979039320256561e-13,24550.546033148716,20867.96412817641,0.85,1.0673742833602584,0.6637421790540367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267469800406365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.450283448472,1521.6475821241715,0.3751866089514955,0.12911764176673612,6.112874298809886,3.6031765444737935
2658.0,-30.16468640075466,4.764792571021062,34.98931177655927,24.045641999132954,4.9541755638026785,-26.65285755278273,-40.17095767250282,1.442346715830955,-3.837747210764121,-5.050390400475629,39.978829942794334,42183.289813742194,25652.611080280654,25652.611080280654,67835.90089402285,77286.25388202311,77286.25388202311,25652.611080280654,102938.86496230376,102938.86496230376,102938.86496230376,127489.85422449498,91502.872434618,56399.908366338015,39003.29340919998,24550.98926219121,0.0,63554.28267139119,20868.34087286253,1521.6639130726996,0.0,0.8867389117588272,2.8624722165593703,0.0014959135982669303,353959.95282416715,1553620.63880468,4.389255412677872,1553620.63880468,4.389255412677872,0.85,0.09629677023376004,4.027634451161993,1.2670798683771864,1.0,0.0,4.027634451161069,1.2850112834982246,1.2852986607469228,3.1343183541528474,19310.948526370386,1969.1687300322117,4632.441516551485,4632.441516551485,5.5376006342713975,4.764792571021062,-2.3195241282527035,7.084316699273765,3.603027254858557,3.603027254858557,1.0294363585310162,0.0,0.0,0.00022362627629237642,0.9745651615091138,0.00022946262099713397,199.06017039071367,0.0,0.0,0.0,0.0019523122141496408,7.734367527258627e-05,0.00014628260101979016,0.0005891728434728914,0.09629677023150784,0.07164416400765068,0.024652606223857166,0.09629662084595497,0.07164416400932629,0.024652606224433757,0.37518665574025845,0.37518665574025845,0.12910097510006946,0.0,1.1560677164673052,4.994473621980035,3.410605131648481e-13,1.212643189711514,4.996618057818637,3.410605131648481e-13,24550.98926219121,20868.34087286253,0.85,1.0673694681563768,0.6637363847193716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674659396547596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.452218754594,1521.6639130726996,0.37518665574025845,0.12910097510006946,6.112874298809886,3.603027254858557
