time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2659.0,-30.164313376975407,4.765604580607044,34.989319506746014,24.04622045522558,4.954796682491985,-26.6524597192316,-40.170551743917144,1.4429430247484913,-3.8233966608956393,-5.049763510172043,39.97884871156534,42183.115867618595,25652.558849682147,25652.558849682147,67835.67471730075,77286.08122857363,77286.08122857363,25652.558849682147,102938.64007825578,102938.64007825578,102938.64007825578,127489.9853901495,91502.80021631988,56399.834855366105,39003.2948455042,24551.34531189371,0.0,63554.64015739791,20868.643515109652,1521.6726479275383,0.0,0.8867420364327103,2.862348955442934,0.0014959135982669303,353968.6054043755,1553621.447700873,4.389150404810641,1553621.447700873,4.389150404810641,0.85,0.09629328010950189,4.027634451161993,1.2670790095394477,1.0,0.0,4.027634451162073,1.2850084929542323,1.285295869578859,3.134325160686268,19310.933285276853,1969.1671758731936,4632.441516551485,4632.441516551485,5.537589359310164,4.765604580607044,-2.318989767269461,7.084594347876505,3.602878714776224,3.602878714776224,1.0293939185074925,0.0,0.0,0.00022362627629237642,0.9745272741523987,0.00022947154197082558,199.05986479996844,0.0,0.0,0.0,0.0019523122141496408,7.734723346247863e-05,0.0001462790428298978,0.0005891585123846971,0.09629328010599177,0.0716439377093072,0.024649342396684565,0.09629336627667553,0.07164393771191879,0.0246493423975831,0.37518670701033435,0.37518670701033435,0.1290843084334028,0.0,1.1701936748249864,4.994689482469141,3.979039320256561e-13,1.2263668492764168,4.996745497160191,3.979039320256561e-13,24551.34531189371,20868.643515109652,0.85,1.067359905575746,0.6637299143406192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674620884577616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.454172465226,1521.6726479275383,0.37518670701033435,0.1290843084334028,6.112874298809886,3.602878714776224
2660.0,-30.163940155330767,4.7664151886327835,34.989327563181156,24.046705557871633,4.95531033443295,-26.652072455322646,-40.17015873743219,1.4434426344250813,-3.8082121079300464,-5.049220330022757,39.97887367465379,42182.99617590602,25652.727036911267,25652.727036911267,67835.72321281728,77285.96560394873,77285.96560394873,25652.727036911267,102938.69264086,102938.69264086,102938.69264086,127490.46650107815,91502.74143772176,56399.772009680084,39003.299364490755,24551.773860218153,0.0,63555.0732247089,20869.007781185428,1521.687447493442,0.0,0.8867447122773596,2.8622042376366075,0.0014959135982669303,353976.10271918064,1553622.5235601566,4.389060480709031,1553622.5235601566,4.389060480709031,0.85,0.09628984608828642,4.027634451161993,1.2670782748842613,1.0,0.0,4.027634451161578,1.285006154942547,1.2852935310443057,3.1343308634518325,19310.920880524383,1969.1659109404725,4632.441516551485,4632.441516551485,5.537625665700331,4.7664151886327835,-2.318514788928824,7.0849299775616075,3.602731658619697,3.602731658619697,1.0293519024627706,0.0,0.0,0.00022362627629237642,0.9744893682888754,0.00022948046799632722,199.05955904806575,0.0,0.0,0.0,0.0019523122141496408,7.735067852716007e-05,0.00014627559776521636,0.0005891446369234996,0.09628984608573694,0.07164375309885897,0.02464609298687798,0.09628972482224427,0.07164375310075591,0.02464609298753051,0.37518675743767943,0.37518675743767943,0.12906764176673613,0.0,1.1844516274531998,4.994943003443495,3.410605131648481e-13,1.2410082220927166,4.9969904082767584,3.410605131648481e-13,24551.773860218153,20869.007781185428,0.85,1.0673533955813954,0.6637235083777094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674582352103185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.456155828246,1521.687447493442,0.37518675743767943,0.12906764176673613,6.112874298809886,3.602731658619697
2661.0,-30.16356554924548,4.767226396170261,34.98933595322855,24.047306540329032,4.95595503874805,-26.65167083925403,-40.169752250052966,1.4440603287566,-3.7939597451966165,-5.048583402987825,39.97889950471646,42182.826336071405,25652.65509550269,25652.65509550269,67835.4814315741,77285.78864581324,77285.78864581324,25652.65509550269,102938.44374131593,102938.44374131593,102938.44374131593,127490.61041104341,91502.67382165564,56399.7115119138,39003.29145526871,24552.166669727478,0.0,63555.458124996185,20869.341669268357,1521.698062534288,0.0,0.886747862339184,2.862083585678238,0.0014959135982669303,353984.8941463368,1553623.6367848893,4.38895462059639,1553623.6367848893,4.38895462059639,0.85,0.09628636186925568,4.027634451161993,1.2670774753903973,1.0,0.0,4.027634451160413,1.2850032643446334,1.2852906397999446,3.134337914087816,19310.90661069506,1969.1644558228406,4632.441516551485,4632.441516551485,5.537610135788445,4.767226396170261,-2.3179710854446163,7.085197481614877,3.6025855330084733,3.6025855330084733,1.0293101522881352,0.0,0.0,0.00022362627629237642,0.9744513234153207,0.00022948942745400195,199.05925216294142,0.0,0.0,0.0,0.0019523122141496408,7.735424191357464e-05,0.00014627203437880178,0.0005891302849056135,0.0962863618656732,0.07164353120926466,0.024642830656408547,0.09628667959167724,0.07164353121193023,0.02464283065732545,0.3751868096194829,0.3751868096194829,0.12905097510006946,0.0,1.1985464664152232,4.99512753906555,3.410605131648481e-13,1.2546236577912282,4.997077331845901,3.410605131648481e-13,24552.166669727478,20869.341669268357,0.85,1.067343127291448,0.6637168164708896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674543886286842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.458155589293,1521.698062534288,0.3751868096194829,0.12905097510006946,6.112874298809886,3.6025855330084733
2662.0,-30.16319057502231,4.768035616799851,34.989344640590296,24.047765624150657,4.956433583549525,-26.651285508796544,-40.16936329482121,1.4445285173237465,-3.7784187864952514,-5.048065127808896,39.978924944745785,42182.73058976059,25652.893524449108,25652.893524449108,67835.6241142097,77285.70984629603,77285.70984629603,25652.893524449108,102938.60337074514,102938.60337074514,102938.60337074514,127491.20977821447,91502.63694634358,56399.65768980804,39003.31028503949,24552.606407469324,0.0,63555.91669250882,20869.715446348924,1521.714062937725,0.0,0.8867504095050657,2.8619310478954194,0.0014959135982669303,353992.04796266166,1553624.7332005443,4.388869021612647,1553624.7332005443,4.388869021612647,0.85,0.09628294226403616,4.027634451161993,1.2670767967822028,1.0,0.0,4.027634451163376,1.285001073391156,1.285288448356487,3.1343432581989568,19310.898828455724,1969.1636622552783,4632.441516551485,4632.441516551485,5.53766160518003,4.768035616799851,-2.3175121045532885,7.08554772135314,3.6024409392633334,3.6024409392633334,1.0292688397895238,0.0,0.0,0.00022362627629237642,0.9744132427582841,0.00022949839603919446,199.05894497717838,0.0,0.0,0.0,0.0019523122141496408,7.73576517501852e-05,0.0001462686245421912,0.0005891165513302079,0.09628294226174185,0.07164335725700144,0.02463958500474041,0.09628283684520067,0.0716433572587086,0.02463958500532756,0.3751868591887557,0.3751868591887557,0.1290343084334028,0.0,1.2128682916080606,4.995399448375792,3.410605131648481e-13,1.2696463413136598,4.997473017186053,3.410605131648481e-13,24552.606407469324,20869.715446348924,0.85,1.0673376712101663,0.663710521143857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674505392171405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.460195526024,1521.714062937725,0.3751868591887557,0.1290343084334028,6.112874298809886,3.6024409392633334
2663.0,-30.162814794708208,4.768845032871426,34.989353436896,24.048335069697373,4.957045012229585,-26.650886163457397,-40.16895715668795,1.445116380978734,-3.763966507540033,-5.0474454279422405,39.97894549269119,42182.56687996737,25652.870071411002,25652.870071411002,67835.43695137837,77285.53987228755,77285.53987228755,25652.870071411002,102938.40994369856,102938.40994369856,102938.40994369856,127491.38240507086,91502.56236849107,56399.589376170756,39003.30332480035,24552.97246137231,0.0,63556.27578617266,20870.02659216646,1521.723523303906,0.0,0.8867534908347621,2.8618056446955404,0.0014959135982669303,354000.60190542135,1553625.6187773475,4.388765472191007,1553625.6187773475,4.388765472191007,0.85,0.09627945932365335,4.027634451161993,1.2670760275097566,1.0,0.0,4.027634451161664,1.2849983224120507,1.2852856967621584,3.134349968334419,19310.883089397124,1969.1620573179553,4632.441516551485,4632.441516551485,5.537656542398769,4.768845032871426,-2.3169791389552543,7.085824171826681,3.6022970981468774,3.6022970981468774,1.0292277423276792,0.0,0.0,0.00022362627629237642,0.9743750818487463,0.00022950738422833586,199.0586371320021,0.0,0.0,0.0,0.0019523122141496408,7.736121237168905e-05,0.00014626506392068737,0.0005891022104483715,0.09627945932024048,0.07164313632495678,0.024636322995283712,0.09627955106627409,0.07164313632749639,0.024636322996156965,0.3751869120916982,0.3751869120916982,0.12901764176673614,0.0,1.2270548874650444,4.995601861535988,3.979039320256561e-13,1.2834789204022172,4.997590379474957,3.979039320256561e-13,24552.97246137231,20870.02659216646,0.85,1.0673286959041217,0.6637041953478439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267446699248949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.462255324654,1521.723523303906,0.3751869120916982,0.12901764176673614,6.112874298809886,3.6022970981468774
2664.0,-30.162438181858125,4.769653878954585,34.989362718889424,24.048883001692616,4.957626259193867,-26.65048908762295,-40.16855513965709,1.4456771649590263,-3.749158592901665,-5.0468595194563175,39.97897723205351,42182.423596219334,25652.938470020945,25652.938470020945,67835.36206624028,77285.40497324061,77285.40497324061,25652.938470020945,102938.34344326156,102938.34344326156,102938.34344326156,127491.7634759996,91502.51030788838,56399.52893086838,39003.312641133336,24553.420032738042,0.0,63556.732673871375,20870.407027827336,1521.7384348982705,0.0,0.8867563594724706,2.86167134007197,0.0014959135982669303,354008.6895626463,1553626.9866833796,4.388669070815126,1553626.9866833796,4.388669070815126,0.85,0.09627601270381132,4.027634451161993,1.2670752494456243,1.0,0.0,4.027634451160946,1.2849956981665367,1.2852830719297637,3.1343563693705128,19310.8721024238,1969.1609369584721,4632.441516551485,4632.441516551485,5.537671307530652,4.769653878954585,-2.3164693685231033,7.086123247477688,3.602154664689802,3.602154664689802,1.029187047054229,0.0,0.0,0.00022362627629237642,0.9743368380116343,0.00022951639265609514,199.0583286057545,0.0,0.0,0.0,0.0019523122141496408,7.73647370126238e-05,0.00014626153927975262,0.0005890880144831148,0.0962760127008533,0.07164294233956982,0.02463307036128348,0.09627628752912465,0.07164294234177099,0.02463307036204034,0.37518696362674947,0.37518696362674947,0.12900097510006947,0.0,1.241259615752199,4.995814200291932,3.410605131648481e-13,1.2977009265546258,4.997778131658606,3.410605131648481e-13,24553.420032738042,20870.407027827336,0.85,1.067319845000904,0.6636971697816811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674428583682262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.464343771113,1521.7384348982705,0.37518696362674947,0.12900097510006947,6.112874298809886,3.602154664689802
2665.0,-30.162061128814777,4.770461109035604,34.9893721325974,24.049359757360094,4.958125645599043,-26.650099801809716,-40.16816559070719,1.4461643185937265,-3.733769381985553,-5.046321653149415,39.97899963249728,42182.33386022032,25653.132390277726,25653.132390277726,67835.46625049805,77285.31341600645,77285.31341600645,25653.132390277726,102938.44580628417,102938.44580628417,102938.44580628417,127492.27579026045,91502.46827147064,56399.48871568336,39003.31061754143,24553.829983976277,0.0,63557.140601517705,20870.755486379836,1521.7522683899958,0.0,0.8867590172398756,2.8615233289027144,0.0014959135982669303,354016.1141916206,1553627.9521003661,4.388579756172974,1553627.9521003661,4.388579756172974,0.85,0.09627257774094017,4.027634451161993,1.2670746224885807,1.0,0.0,4.027634451160253,1.2849934184903933,1.2852807917437983,3.134361929957312,19310.86323097444,1969.1600323223975,4632.441516551485,4632.441516551485,5.537713168880891,4.770461109035604,-2.315993596279551,7.0864547053151545,3.602013408313007,3.602013408313007,1.0291466880894304,0.0,0.0,0.00022362627629237642,0.9742985510962543,0.00022952541193944936,199.0580197198528,0.0,0.0,0.0,0.0019523122141496408,7.736815248263643e-05,0.00014625812380974,0.0005890742582184249,0.0962725777384319,0.07164275699795662,0.024629820740475268,0.09627247164097236,0.07164275699982323,0.02462982074111695,0.3751870148045827,0.3751870148045827,0.1289843084334028,0.0,1.2556098069889003,4.9960779388507035,3.979039320256561e-13,1.3125522711638382,4.998156074785925,3.979039320256561e-13,24553.829983976277,20870.755486379836,0.85,1.067314633863157,0.6636914980912945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674390202071195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.466461422053,1521.7522683899958,0.3751870148045827,0.1289843084334028,6.112874298809886,3.602013408313007
2666.0,-30.161683665390175,4.771268853605178,34.9893818229387,24.04996604835617,4.9587699793361795,-26.64969565113992,-40.16775121036915,1.4467819650859282,-3.7193816458623132,-5.04568426755833,39.97902651747988,42182.14268479277,25653.070651651244,25653.070651651244,67835.21333644402,77285.15928270215,77285.15928270215,25653.070651651244,102938.2299343534,102938.2299343534,102938.2299343534,127492.45412681301,91502.42217372217,56399.40557581268,39003.35177545499,24554.224192459616,0.0,63557.57596791461,20871.090563590675,1521.762938434114,0.0,0.8867621654602771,2.861401012036493,0.0014959135982669303,354024.9127286635,1553629.1107931396,4.388473960260228,1553629.1107931396,4.388473960260228,0.85,0.09626909538898801,4.027634451161993,1.267073736176826,1.0,0.0,4.027634451162913,1.284990528173647,1.2852779007806674,3.134368980047236,19310.853502413745,1969.1590402852908,4632.441516551485,4632.441516551485,5.537699841432232,4.771268853605178,-2.315445016028762,7.08671386963394,3.6018730125190386,3.6018730125190386,1.0291065750054396,0.0,0.0,0.00022362627629237642,0.9742602241352036,0.00022953444136639877,199.0577104987225,0.0,0.0,0.0,0.0019523122141496408,7.737178582121293e-05,0.00014625449047116348,0.0005890596244588015,0.09626909538541267,0.07164253652107516,0.02462655886433751,0.09626937322155303,0.07164253652373585,0.024626558865252147,0.37518706895645537,0.37518706895645537,0.12896764176673614,0.0,1.2698033070776091,4.996292032443307,3.979039320256561e-13,1.3263026216960156,4.998360894330403,3.979039320256561e-13,24554.224192459616,20871.090563590675,0.85,1.0673033435178345,0.6636839439264853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674351897291436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.46860044529,1521.762938434114,0.37518706895645537,0.12896764176673614,6.112874298809886,3.6018730125190386
2667.0,-30.16130509848657,4.772075228289439,34.98939196469229,24.05046372385698,4.959302954736493,-26.649301644149666,-40.167353419214464,1.447299500399317,-3.704322500923979,-5.045132729840606,39.979059046557275,42182.0248503346,25653.23503788866,25653.23503788866,67835.25988822326,77285.01649820771,77285.01649820771,25653.23503788866,102938.25153609637,102938.25153609637,102938.25153609637,127492.93951751794,91502.34189393258,56399.350246058435,39003.32405319349,24554.68798142156,0.0,63558.01203461505,20871.484784208325,1521.7795495567855,0.0,0.8867648560281794,2.8612592427393495,0.0014959135982669303,354032.52635122626,1553630.5127367785,4.388383544159056,1553630.5127367785,4.388383544159056,0.85,0.09626566951376513,4.027634451161993,1.2670730229513723,1.0,0.0,4.027634451160284,1.2849881063436546,1.285275478409062,3.134374887423939,19310.83656000699,1969.1573126406051,4632.441516551485,4632.441516551485,5.537735327306543,4.772075228289439,-2.3149573430987216,7.087032571388161,3.6017341173125863,3.6017341173125863,1.029066890660739,0.0,0.0,0.00022362627629237642,0.9742217867622909,0.00022954349751874416,199.0574003745781,0.0,0.0,0.0,0.0019523122141496408,7.737527385216119e-05,0.00014625100244021523,0.0005890455759451875,0.09626566951117665,0.07164235803896629,0.024623311472210366,0.09626594639637108,0.07164235804089267,0.02462331147287246,0.3751871226515907,0.3751871226515907,0.12895097510006948,0.0,1.2840893590903306,4.996510278179358,3.979039320256561e-13,1.3408102289166095,4.998432435272832,3.979039320256561e-13,24554.68798142156,20871.484784208325,0.85,1.0672967532602928,0.6636775364742586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674313568246376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.470760258271,1521.7795495567855,0.3751871226515907,0.12895097510006948,6.112874298809886,3.6017341173125863
2668.0,-30.160926509843232,4.772880261211151,34.98940211263798,24.05095895463603,4.959818475218303,-26.64890936264691,-40.166959644388385,1.4478013280220026,-3.688970516395557,-5.0445799721527615,39.9790795103964,42181.923829406674,25653.396049394574,25653.396049394574,67835.31987880125,77284.93430581584,77284.93430581584,25653.396049394574,102938.33035521042,102938.33035521042,102938.33035521042,127493.40721809126,91502.31513310167,56399.30465669262,39003.34497378783,24555.076862880844,0.0,63558.42183666868,20871.815333448718,1521.7918247849616,0.0,0.886767596456845,2.861113617414044,0.0014959135982669303,354040.15694361646,1553631.394691243,4.388291452877958,1553631.394691243,4.388291452877958,0.85,0.0962622237359458,4.027634451161993,1.2670723410462963,1.0,0.0,4.027634451161203,1.2849857580272315,1.2852731295674664,3.134380615506121,19310.83091234791,1969.1567367396522,4632.441516551485,4632.441516551485,5.53777008468132,4.772880261211151,-2.3144682681885627,7.087348529399714,3.6015961550983473,3.6015961550983473,1.029027472885242,0.0,0.0,0.00022362627629237642,0.9741833488179318,0.00022955255452038182,199.05709023359083,0.0,0.0,0.0,0.0019523122141496408,7.737872680912623e-05,0.0001462475494832502,0.0005890316686967569,0.09626222373327102,0.07164216473269161,0.024620059000579415,0.09626212085035733,0.07164216473468228,0.02462005900126352,0.37518717637596194,0.37518717637596194,0.1289343084334028,0.0,1.2984765174315953,4.996777406444096,3.410605131648481e-13,1.3556094557571896,4.998897410522716,3.410605131648481e-13,24555.076862880844,20871.815333448718,0.85,1.06729081557631,0.6636716678995751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267427530435297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.472954759727,1521.7918247849616,0.37518717637596194,0.1289343084334028,6.112874298809886,3.6015961550983473
2669.0,-30.160547096063173,4.77368562402776,34.989412574646494,24.051555606443458,4.960456673368733,-26.648504070215136,-40.16654508942736,1.448413647521016,-3.6745774570879917,-5.043948835418781,39.97910895408368,42181.7398524843,25653.356462006894,25653.356462006894,67835.0963144912,77284.76623524533,77284.76623524533,25653.356462006894,102938.12269725223,102938.12269725223,102938.12269725223,127493.60923941535,91502.25182473125,56399.225441971466,39003.362647510876,24555.48654216312,0.0,63558.849189673994,20872.16356083865,1521.8035163765046,0.0,0.8867707033785768,2.860990571334171,0.0014959135982669303,354048.8696843018,1553632.6636615917,4.388187046175108,1553632.6636615917,4.388187046175108,0.85,0.09625874947979177,4.027634451161993,1.2670714937476442,1.0,0.0,4.027634451160853,1.2849828926726026,1.2852702635720354,3.134387604791392,19310.81755162327,1969.155374324899,4632.441516551485,4632.441516551485,5.537761538995954,4.77368562402776,-2.313921617032984,7.087607241060743,3.6014591320768794,3.6014591320768794,1.028988323450537,0.0,0.0,0.00022362627629237642,0.9741448287389882,0.0002295616315921487,199.05677941761857,0.0,0.0,0.0,0.0019523122141496408,7.738236213815853e-05,0.00014624391415421788,0.0005890170269203049,0.09625874947630368,0.07164195037005525,0.02461679910624844,0.09625905775258506,0.07164195037265131,0.024616799107140454,0.3751872332347591,0.3751872332347591,0.12891764176673615,0.0,1.3127094694196444,4.996981463131476,3.410605131648481e-13,1.3693713783308112,4.998998268596779,3.410605131648481e-13,24555.48654216312,20872.16356083865,0.85,1.0672801219552592,0.6636643109538444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674237104275998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.475162315599,1521.8035163765046,0.3751872332347591,0.12891764176673615,6.112874298809886,3.6014591320768794
2670.0,-30.160167035922612,4.774489596884503,34.98942346996469,24.052063549775653,4.960991429845963,-26.648108541221738,-40.1661470887251,1.4489329351450853,-3.65936998656872,-5.043396097061356,39.97914249921626,42181.627135279814,25653.52325719078,25653.52325719078,67835.15039247059,77284.65756970132,77284.65756970132,25653.52325719078,102938.1808268921,102938.1808268921,102938.1808268921,127494.13401997916,91502.20578034407,56399.17534592234,39003.36714935747,24555.953193087054,0.0,63559.320342444524,20872.560214123994,1521.8202568966037,0.0,0.8867733961975383,2.8608469983110547,0.0014959135982669303,354056.50028627686,1553634.109397862,4.388096555610903,1553634.109397862,4.388096555610903,0.8499999999999999,0.09625532498072628,4.027634451161993,1.2670707992045211,1.0,0.0,4.0276344511613855,1.2849804626714874,1.28526783302748,3.1343935321697423,19310.80783432405,1969.1543834361428,4632.441516551485,4632.441516551485,5.53779754488686,4.774489596884503,-2.3134305612909216,7.087920158175424,3.6013235502952416,3.6013235502952416,1.0289495857986404,0.0,0.0,0.00022362627629237642,0.974106244685246,0.00022957072445894722,199.05646807312058,0.0,0.0,0.0,0.0019523122141496408,7.738585244760978e-05,0.00014624042384476664,0.0005890029692297139,0.09625532497813316,0.07164177297173155,0.024613552006401612,0.09625557832047585,0.07164177297366157,0.024613552007064714,0.37518728895284015,0.37518728895284015,0.12890097510006948,0.0,1.3270538388482578,4.997225030639015,3.410605131648481e-13,1.3840261104926412,4.999250741092226,3.410605131648481e-13,24555.953193087054,20872.560214123994,0.85,1.067273061244028,0.663657617923129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674198888692394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.477399021333,1521.8202568966037,0.37518728895284015,0.12890097510006948,6.112874298809886,3.6013235502952416
2671.0,-30.159786391927213,4.775292531027615,34.98943445645859,24.05257540466266,4.961534495919623,-26.64771165514719,-40.16574510661883,1.4494597591393148,-3.6443084816837654,-5.042827008490664,39.979166945527396,42181.50027749707,25653.64790282645,25653.64790282645,67835.14818032352,77284.53117174223,77284.53117174223,25653.64790282645,102938.17907456867,102938.17907456867,102938.17907456867,127494.53554283886,91502.14513372359,56399.11423947716,39003.36766027381,24556.356468270187,0.0,63559.724128543996,20872.90299802966,1521.8329785845476,0.0,0.8867762051640842,2.8607074158097223,0.0014959135982669303,354064.3567392417,1553635.1629915556,4.388002162374575,1553635.1629915556,4.388002162374575,0.85,0.09625187723560602,4.027634451161993,1.2670701178489252,1.0,0.0,4.027634451162015,1.2849779974133968,1.2852653672180643,3.134399545571551,19310.79503534042,1969.1530783030312,4632.441516551485,4632.441516551485,5.537824452001657,4.775292531027615,-2.3129271050338045,7.088219636061419,3.601188891480405,3.601188891480405,1.0289111118515444,0.0,0.0,0.00022362627629237642,0.9740676030102678,0.00022957983162696268,199.05615625130605,0.0,0.0,0.0,0.0019523122141496408,7.738937782014743e-05,0.000146236898472229,0.0005889887703178281,0.09625187723278761,0.07164157833688667,0.024610298895900943,0.09625199145163894,0.07164157833898442,0.0246102988966216,0.37518734629137585,0.37518734629137585,0.12888430843340282,0.0,1.3414208785078472,4.997460034056019,3.979039320256561e-13,1.3985185268069245,4.999482583833242,3.979039320256561e-13,24556.356468270187,20872.90299802966,0.85,1.0672662462022782,0.6636514059153037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674160739211364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.479661322946,1521.8329785845476,0.37518734629137585,0.12888430843340282,6.112874298809886,3.601188891480405
2672.0,-30.159404397713942,4.7760943016394055,34.989445549204696,24.053083068598085,4.962070599224188,-26.647314250348842,-40.165346826519794,1.4499804518588109,-3.629160120079007,-5.042263414195231,39.97919201334828,42181.39424847248,25653.78752658517,25653.78752658517,67835.18177505766,77284.41605017314,77284.41605017314,25653.78752658517,102938.2035767583,102938.2035767583,102938.2035767583,127494.9690399608,91502.09239742969,56399.07059572801,39003.35755744631,24556.76546320249,0.0,63560.123020648796,20873.250643722116,1521.8461533376985,0.0,0.8867789838439848,2.8605660153309262,0.0014959135982669303,354072.1374767887,1553636.2433718066,4.3879087872980564,1553636.2433718066,4.3879087872980564,0.85,0.09624843371577525,4.027634451161993,1.267069400777109,1.0,0.0,4.0276344511615125,1.2849755608557287,1.2852629301154894,3.1344054889882824,19310.783905767872,1969.1519434024742,4632.441516551485,4632.441516551485,5.537854592427224,4.7760943016394055,-2.312426952546965,7.088521254186371,3.6010552592750518,3.6010552592750518,1.0288729312214433,0.0,0.0,0.00022362627629237642,0.9740288259280219,0.00022958897143450846,199.0558433243814,0.0,0.0,0.0,0.0019523122141496408,7.73928708726153e-05,0.00014623340541976114,0.0005889747015793688,0.09624843371301967,0.0716413868795387,0.024607046833480972,0.09624836867750397,0.07164138688158976,0.024607046834185492,0.3751874045690988,0.3751874045690988,0.12886764176673615,0.0,1.3558323605267333,4.997705812934441,3.979039320256561e-13,1.4131032941162402,4.999761007605684,3.979039320256561e-13,24556.76546320249,20873.250643722116,0.85,1.067260076778329,0.6636455727873434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674122639165184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.481947989789,1521.8461533376985,0.3751874045690988,0.12886764176673615,6.112874298809886,3.6010552592750518
2673.0,-30.15902253649989,4.776895291944854,34.98945681234486,24.053623037785314,4.962635008425757,-26.64691413451057,-40.16494058361275,1.450526606436448,-3.61408699362687,-5.041681652010147,39.97921916195132,42181.254675739816,25653.881163346156,25653.881163346156,67835.13583908597,77284.31718405722,77284.31718405722,25653.881163346156,102938.19834740338,102938.19834740338,102938.19834740338,127495.37720043039,91502.0674298541,56399.00492153658,39003.40278701946,24557.17885302701,0.0,63560.58164004647,20873.602025072956,1521.859168714153,0.0,0.8867818474229608,2.860427846933538,0.0014959135982669303,354080.1691730589,1553637.4134308542,4.387812559679117,1553637.4134308542,4.387812559679117,0.8499999999999999,0.0962449837623865,4.027634451161993,1.2670686776610092,1.0,0.0,4.027634451161597,1.2849730051603945,1.2852603738486048,3.1344117230379096,19310.77863656097,1969.1514060929035,4632.441516551485,4632.441516551485,5.5378748056907146,4.776895291944854,-2.3119129519327575,7.088808243877612,3.6009226142946544,3.6009226142946544,1.0288350326556155,0.0,0.0,0.00022362627629237642,0.9739900640110586,0.00022959810839491007,199.05553050739212,0.0,0.0,0.0,0.0019523122141496408,7.739643391179419e-05,0.00014622984238058223,0.000588960350960021,0.09624498375944437,0.0716411906959232,0.02460379306352118,0.09624485368137453,0.07164119069811324,0.02460379306427325,0.3751874644085519,0.3751874644085519,0.1288509751000695,0.0,1.3702522203543026,4.997973555562282,3.410605131648481e-13,1.4275946583832706,5.0001511592668635,3.410605131648481e-13,24557.17885302701,20873.602025072956,0.85,1.067251653284845,0.6636385883725683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674084594475965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.48427439413,1521.859168714153,0.3751874644085519,0.1288509751000695,6.112874298809886,3.6009226142946544
2674.0,-30.158639240788304,4.777695289298048,34.9894683196778,24.054143449198477,4.963190132529624,-26.646513656313868,-40.164538042712934,1.4510645480548732,-3.5991179730695535,-5.041109143682935,39.97924880089513,42181.13636789677,25654.000317616596,25654.000317616596,67835.13668551337,77284.17661130433,77284.17661130433,25654.000317616596,102938.17692892092,102938.17692892092,102938.17692892092,127495.78747291525,91501.99641540015,56398.956171991435,39003.378048231905,24557.610543994328,0.0,63560.98859222623,20873.968962395178,1521.8734417507549,0.0,0.8867846548045226,2.8602900408146708,0.0014959135982669303,354088.07325194235,1553638.6908201503,4.387718220926064,1553638.6908201503,4.387718220926064,0.85,0.09624154344156796,4.027634451161993,1.2670679517975079,1.0,0.0,4.027634451160447,1.2849704879070136,1.2852578560322707,3.1344178633411937,19310.763649529104,1969.1498778409657,4632.441516551485,4632.441516551485,5.537900527390603,4.777695289298048,-2.311404849405263,7.089100138703311,3.600791070206197,3.600791070206197,1.028797448630342,0.0,0.0,0.00022362627629237642,0.9739511581545706,0.00022960728001607437,199.05521651626515,0.0,0.0,0.0,0.0019523122141496408,7.739996463132795e-05,0.00014622631166104848,0.0005889461305123895,0.09624154343874522,0.07164100180316679,0.024600541635578434,0.0962414242046319,0.07164100180526803,0.024600541636299936,0.375187526993709,0.375187526993709,0.12883430843340282,0.0,1.3846696799514007,4.9982171225419165,3.979039320256561e-13,1.4419911706133917,5.000280413978146,3.979039320256561e-13,24557.610543994328,20873.968962395178,0.85,1.0672448334733717,0.6636324780677765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674046586958834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.486610867194,1521.8734417507549,0.375187526993709,0.12883430843340282,6.112874298809886,3.600791070206197
2675.0,-30.15825565760425,4.778494461783767,34.98948007388675,24.054682964365952,4.963757244273236,-26.646111720507243,-40.16413155533371,1.4516133071762158,-3.584091486155728,-5.040528324971093,39.97927900637626,42181.00265853612,25654.09930171373,25654.09930171373,67835.10196024986,77284.06494407268,77284.06494407268,25654.09930171373,102938.1642457864,102938.1642457864,102938.1642457864,127496.20547194098,91501.95904342641,56398.89675788997,39003.40253948494,24558.041226154575,0.0,63561.44376563952,20874.33504223139,1521.8874667443604,0.0,0.886787502379981,2.8601524653700725,0.0014959135982669303,354096.0922059151,1553639.9926270843,4.38762253191884,1553639.9926270843,4.38762253191884,0.85,0.09623809960681998,4.027634451161993,1.2670672330772503,1.0,0.0,4.027634451162915,1.2849679200441837,1.2852552875951693,3.134424127120234,19310.7557624733,1969.1490735850982,4632.441516551485,4632.441516551485,5.537921894977607,4.778494461783767,-2.3108899804456073,7.089384442229374,3.6006605615609857,3.6006605615609857,1.028760160445996,0.0,0.0,0.00022362627629237642,0.9739122247968172,0.00022961645885390805,199.05490229063594,0.0,0.0,0.0,0.0019523122141496408,7.740353011686922e-05,0.0001462227461755072,0.0005889317700399884,0.09623809960390856,0.0716408103254768,0.02459728927843175,0.0962379910557489,0.07164081032764409,0.024597289279175878,0.3751875904872685,0.3751875904872685,0.12881764176673616,0.0,1.3990887209542393,4.998468633918321,3.979039320256561e-13,1.456436838815364,5.000579504960456,3.979039320256561e-13,24558.041226154575,20874.33504223139,0.85,1.067236644440739,0.6636256220683681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267400862670349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.488988806734,1521.8874667443604,0.3751875904872685,0.12881764176673616,6.112874298809886,3.6006605615609857
2676.0,-30.157871865640104,4.779292614828134,34.98949208389706,24.05520847477021,4.964313290825953,-26.645710703382413,-40.163728944584705,1.4521521285685135,-3.5690472070513124,-5.039955978893884,39.97930996558082,42180.88603001802,25654.22163467593,25654.22163467593,67835.10766469395,77283.94129903003,77283.94129903003,25654.22163467593,102938.16293370596,102938.16293370596,102938.16293370596,127496.64209925983,91501.90512944013,56398.84986042926,39003.39474334541,24558.479165553865,0.0,63561.87390889927,20874.707290720784,1521.902097268388,0.0,0.8867903040281545,2.8600136678857413,0.0014959135982669303,354103.99432361865,1553641.3269191214,4.387528386644618,1553641.3269191214,4.387528386644618,0.85,0.09623466193962502,4.027634451161993,1.2670664929272606,1.0,0.0,4.02763445116184,1.284965398693938,1.285252765681054,3.1344302774656447,19310.744384358208,1969.1479133402547,4632.441516551485,4632.441516551485,5.53794830285815,4.779292614828134,-2.3103804686782046,7.089673083506339,3.600531137409674,3.600531137409674,1.0287231821170497,0.0,0.0,0.00022362627629237642,0.9738732719282018,0.00022962564302602927,199.05458789497013,0.0,0.0,0.0,0.0019523122141496408,7.740706174841084e-05,0.00014621921454396558,0.0005889175459191225,0.09623466193680905,0.07164062349269976,0.024594038444109286,0.09623454998350843,0.07164062349479611,0.024594038444828915,0.37518765535188797,0.37518765535188797,0.1288009751000695,0.0,1.4135203160972196,4.998715469699391,3.979039320256561e-13,1.4709087718425735,5.000791515555818,3.979039320256561e-13,24558.479165553865,20874.707290720784,0.85,1.067229511859882,0.663619296222673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673970705733717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.491385281828,1521.902097268388,0.37518765535188797,0.1288009751000695,6.112874298809886,3.600531137409674
2677.0,-30.157486947821383,4.780090254077194,34.98950441847644,24.055764893442415,4.9649063433440155,-26.64530497229287,-40.16331435469908,1.4527243678158615,-3.554284484342702,-5.03935952099935,39.97934343940587,42180.72405851221,25654.2832901127,25654.2832901127,67835.00734862492,77283.79300605826,77283.79300605826,25654.2832901127,102938.07629617096,102938.07629617096,102938.07629617096,127496.9974280202,91501.8410929466,56398.772145401934,39003.4099417163,24558.921131849238,0.0,63562.33107356554,20875.08296207185,1521.9164087506801,0.0,0.8867932192543698,2.859881645770745,0.0014959135982669303,354112.22948930005,1553642.769588242,4.387430425175946,1553642.769588242,4.387430425175946,0.85,0.096231215127664,4.027634451161993,1.267065706620924,1.0,0.0,4.02763445116224,1.2849627209796717,1.2852500873679493,3.1344368092572163,19310.730869969015,1969.1465352560779,4632.441516551485,4632.441516551485,5.53796161234874,4.780090254077194,-2.3098527050136806,7.089942959090875,3.600402737681031,3.600402737681031,1.0286864964802944,0.0,0.0,0.00022362627629237642,0.9738342064791539,0.00022963485447988669,199.05427257802134,0.0,0.0,0.0,0.0019523122141496408,7.741069861454834e-05,0.0001462155776778281,0.0005889028979517729,0.09623121512460499,0.07164042988641127,0.02459078523819372,0.09623132893218994,0.07164042988868856,0.024590785238975447,0.37518772119737687,0.37518772119737687,0.12878430843340283,0.0,1.4278891139688312,4.99892594874342,3.410605131648481e-13,1.4850750366566672,5.000902424323613,3.410605131648481e-13,24558.921131849238,20875.08296207185,0.85,1.06722025770443,0.6636119749870917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673932833281611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.493798725589,1521.9164087506801,0.37518772119737687,0.12878430843340283,6.112874298809886,3.600402737681031
2678.0,-30.157101539460818,4.780886305512868,34.98951699161317,24.05626435009765,4.9654274912200815,-26.644905990553834,-40.162915795203276,1.453231942313086,-3.5388974099766415,-5.038812372344368,39.979375057076396,42180.630886101906,25654.473827719157,25654.473827719157,67835.10471382106,77283.70521776505,77283.70521776505,25654.473827719157,102938.1790454842,102938.1790454842,102938.1790454842,127497.55077712143,91501.80825253301,56398.733920869985,39003.415924070025,24559.37173163723,0.0,63562.78765570726,20875.465971891645,1521.9323322610348,0.0,0.8867958901193982,2.8597351972722214,0.0014959135982669303,354119.7839851097,1553644.1322609566,4.3873406754542845,1553644.1322609566,4.3873406754542845,0.8499999999999999,0.09622779243503404,4.027634451161993,1.2670650664763525,1.0,0.0,4.027634451161622,1.284960345864483,1.2852477117215946,3.134442602936763,19310.72393926269,1969.1458285207173,4632.441516551485,4632.441516551485,5.538002743490012,4.780886305512868,-2.3093598536744238,7.090246159187291,3.600275513212545,3.600275513212545,1.0286501466321556,0.0,0.0,0.00022362627629237642,0.9737950929383755,0.00022964407801398534,199.05395686023147,0.0,0.0,0.0,0.0019523122141496408,7.741419500780574e-05,0.00014621208128457068,0.0005888888157578345,0.09622779243248694,0.07164025416223761,0.024587538270249322,0.0962276977469028,0.07164025416413389,0.024587538270900156,0.3751877857864765,0.3751877857864765,0.12876764176673616,0.0,1.44236876918211,4.999184161655364,3.410605131648481e-13,1.4999149623677113,5.001257774308328,3.410605131648481e-13,24559.37173163723,20875.465971891645,0.85,1.0672141234782706,0.6636057423185489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673894985353784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.496247517036,1521.9323322610348,0.3751877857864765,0.12876764176673616,6.112874298809886,3.600275513212545
2679.0,-30.156714955301034,4.781681587364074,34.98952969597291,24.056808684859448,4.965997164122584,-26.64450109752183,-40.16250508194787,1.4537833063436458,-3.5238374787808198,-5.038227249887034,39.979404025507655,42180.49184578283,25654.56617785531,25654.56617785531,67835.05802363815,77283.60261198271,77283.60261198271,25654.56617785531,102938.16878983803,102938.16878983803,102938.16878983803,127497.95811792224,91501.7797648983,56398.668998699446,39003.45640688761,24559.789328084215,0.0,63563.24573497183,20875.82092887158,1521.9454953963484,0.0,0.8867987638307295,2.8595978016013532,0.0014959135982669303,354127.86292615416,1553645.3807563502,4.38724410984947,1553645.3807563502,4.38724410984947,0.85,0.09622434488764292,4.027634451161993,1.267064305995591,1.0,0.0,4.027634451161989,1.2849577658529954,1.2852451311331188,3.1344488964493884,19310.717927175498,1969.1452154584388,4632.441516551485,4632.441516551485,5.538022679011233,4.781681587364074,-2.3088389809765255,7.090520568340599,3.600149139152435,3.600149139152435,1.0286140397578385,0.0,0.0,0.00022362627629237642,0.973755861772769,0.0002296533300300284,199.0536401802596,0.0,0.0,0.0,0.0019523122141496408,7.741779817358627e-05,0.00014620847811879016,0.0005888743035232036,0.09622434488467838,0.07164006001936318,0.024584284865315185,0.09622421854613838,0.07164006002157033,0.024584284866072587,0.37518785240663866,0.37518785240663866,0.1287509751000695,0.0,1.4568327206920912,4.999448228665358,3.979039320256561e-13,1.5143897711062095,5.001617483947143,3.979039320256561e-13,24559.789328084215,20875.82092887158,0.85,1.0672056978725994,0.6635987724990507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267385721291174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.498718966266,1521.9454953963484,0.37518785240663866,0.1287509751000695,6.112874298809886,3.600149139152435
2680.0,-30.156328180248146,4.782476154085264,34.98954274577855,24.05736126182603,4.966581086354159,-26.644094607961016,-40.162094159144885,1.4543475140669921,-3.508922787282188,-5.0376388420657925,39.979439496126645,42180.35260755299,25654.651993457235,25654.651993457235,67835.00460101022,77283.47572748427,77283.47572748427,25654.651993457235,102938.1277209415,102938.1277209415,102938.1277209415,127498.37196655945,91501.73268885748,56398.60956892597,39003.47013325723,24560.244245617952,0.0,63563.714378875186,20876.207608775258,1521.960726126698,0.0,0.8868016306516381,2.859462825206925,0.0014959135982669303,354135.9873749576,1553646.9094871893,4.387147776207773,1553646.9094871893,4.387147776207773,0.8499999999999999,0.09622090631071398,4.027634451161993,1.267063560900278,1.0,0.0,4.027634451160785,1.284955125752421,1.2852424904421178,3.1344553365655963,19310.707992154043,1969.1442023681934,4632.441516551485,4632.441516551485,5.538041203929814,4.782476154085264,-2.3083148805980342,7.090791034683297,3.6000238596867367,3.6000238596867367,1.0285782456247818,0.0,0.0,0.00022362627629237642,0.9737166129411019,0.0002296625869583506,199.05332334492135,0.0,0.0,0.0,0.0019523122141496408,7.742140333288572e-05,0.0001462048729594907,0.0005888597832594073,0.09622090630775158,0.0716398726469058,0.024581033660845786,0.09622095061864405,0.07163987264911141,0.024581033661602573,0.37518792117894145,0.37518792117894145,0.12873430843340283,0.0,1.4712668945977043,4.999697954928308,3.979039320256561e-13,1.5287160547836152,5.001816089548242,3.979039320256561e-13,24560.244245617952,20876.207608775258,0.85,1.0671969890978328,0.6635916893738236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673819477130084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.501226817618,1521.960726126698,0.37518792117894145,0.12873430843340283,6.112874298809886,3.6000238596867367
2681.0,-30.155940815626828,4.7832695291141665,34.98955609348586,24.05788202248516,4.967133480765935,-26.64369074077479,-40.16169112930072,1.4548834059138993,-3.493842806374289,-5.037071995990918,39.97947427279026,42180.24870531836,25654.7949965316,25654.7949965316,67835.04370184997,77283.34766943262,77283.34766943262,25654.7949965316,102938.14266596423,102938.14266596423,102938.14266596423,127498.84558259281,91501.67143664396,56398.572472529704,39003.44329346028,24560.702916628583,0.0,63564.14621008886,20876.597479134296,1521.9766565907064,0.0,0.8868043901644037,2.8593230413168778,0.0014959135982669303,354143.814247998,1553648.4083106893,4.387055048835919,1553648.4083106893,4.387055048835919,0.85,0.09621747877534255,4.027634451161993,1.267062868005596,1.0,0.0,4.027634451161705,1.284952618160542,1.285239982289446,3.134461453471882,19310.69506536485,1969.1428842025412,4632.441516551485,4632.441516551485,5.53807207384449,4.7832695291141665,-2.3078056115971264,7.091075140711293,3.5998996899599023,3.5998996899599023,1.0285427685599722,0.0,0.0,0.00022362627629237642,0.9736773059920153,0.00022967185834175155,199.053006027636,0.0,0.0,0.0,0.0019523122141496408,7.742493939546323e-05,0.0001462013368969132,0.0005888455412919486,0.0962174787726159,0.0716396935325713,0.024577785240044604,0.09621755339617835,0.07163969353460144,0.024577785240741112,0.3751879909789961,0.3751879909789961,0.12871764176673617,0.0,1.4857235452749933,4.999936457643798,3.979039320256561e-13,1.5432291896166248,5.001968678268327,3.979039320256561e-13,24560.702916628583,20876.597479134296,0.85,1.0671903540974996,0.6635855465737938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673781775424564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.503751379334,1521.9766565907064,0.3751879909789961,0.12871764176673617,6.112874298809886,3.5998996899599023
2682.0,-30.155552815238686,4.784061462778499,34.98956955813449,24.05839073415848,4.967662239211311,-26.643288664921826,-40.16128837885333,1.4553980888944513,-3.4784647433285727,-5.036516740406061,39.97950437437295,42180.14846338312,25654.967960280042,25654.967960280042,67835.11642366316,77283.26657468824,77283.26657468824,25654.967960280042,102938.23453496829,102938.23453496829,102938.23453496829,127499.37176889868,91501.64732232862,56398.52921102339,39003.46456811691,24561.1372339304,0.0,63564.60180204731,20876.96664884084,1521.9914486962366,0.0,0.88680710754999,2.8591778139515336,0.0014959135982669303,354151.481213985,1553649.7056459005,4.3869637374385455,1553649.7056459005,4.3869637374385455,0.85,0.0962140502746417,4.027634451161993,1.2670622014859694,1.0,0.0,4.027634451162776,1.2849502098202545,1.2852375734105626,3.1344673282907975,19310.68997623169,1969.142365255382,4632.441516551485,4632.441516551485,5.538109411336572,4.784061462778499,-2.307304184508349,7.091365647286848,3.5997764850170966,3.5997764850170966,1.028507567147742,0.0,0.0,0.00022362627629237642,0.9736379362456955,0.00022968114528761007,199.052688190564,0.0,0.0,0.0,0.0019523122141496408,7.742847315585678e-05,0.00014619780313651962,0.0005888313085968453,0.09621405027199821,0.07163951370161574,0.024574536570382475,0.09621389634145447,0.07163951370358404,0.024574536571057654,0.3751880610868411,0.3751880610868411,0.1287009751000695,0.0,1.5002565012513287,5.00021350846572,3.979039320256561e-13,1.5580519970774844,5.0023778709332305,3.979039320256561e-13,24561.1372339304,20876.96664884084,0.85,1.0671838491951082,0.6635792133920765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673744130407247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.506300644573,1521.9914486962366,0.3751880610868411,0.1287009751000695,6.112874298809886,3.5997764850170966
2683.0,-30.155164404902735,4.784852120985332,34.98958308792957,24.05890339231121,4.968199422430731,-26.6428853775569,-40.160881681926526,1.455920395084919,-3.4632110846000614,-5.0359539265364095,39.9795332012037,42180.033465070104,25655.12101518009,25655.12101518009,67835.1544802502,77283.16721922827,77283.16721922827,25655.12101518009,102938.28823440836,102938.28823440836,102938.28823440836,127499.8483913917,91501.60819219708,56398.47443803902,39003.48194906451,24561.56015698334,0.0,63565.042106047855,20877.32613343584,1522.0054128649874,0.0,0.8868098679662506,2.8590352290950523,0.0014959135982669303,354159.2526776595,1553650.9480418926,4.386870980485038,1553650.9480418926,4.386870980485038,0.85,0.09621061609124977,4.027634451161993,1.267061505294405,1.0,0.0,4.027634451163808,1.2849477658181438,1.2852351288618802,3.134473290124399,19310.68171813076,1969.1415231634412,4632.441516551485,4632.441516551485,5.538142451127686,4.784852120985332,-2.306796801093685,7.091648922079017,3.5996541675543607,3.5996541675543607,1.028472619301246,0.0,0.0,0.00022362627629237642,0.9735985266224599,0.00022969044239227137,199.052370018693,0.0,0.0,0.0,0.0019523122141496408,7.743204169424737e-05,0.00014619423459812905,0.0005888169358286831,0.09621061608852488,0.07163932976015387,0.024571286328371012,0.09621028042362764,0.07163932976218285,0.024571286329066928,0.3751881339385054,0.3751881339385054,0.12868430843340284,0.0,1.5148172342310318,5.000497835809142,3.410605131648481e-13,1.5727428419363605,5.0027056761127255,3.410605131648481e-13,24561.56015698334,20877.32613343584,0.85,1.0671770557011253,0.6635728077502038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673706553924176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.508875558495,1522.0054128649874,0.3751881339385054,0.12868430843340284,6.112874298809886,3.5996541675543607
