time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2684.0,-30.15477502310205,4.785643071635376,34.98959706863964,24.059512686822586,4.968856334772944,-26.64246924249933,-40.160457976721204,1.4565505541702015,-3.4489235208100126,-5.0353175165958515,39.97957339473102,42179.851880305774,25655.085921994614,25655.085921994614,67834.93780230038,77282.97451670449,77282.97451670449,25655.085921994614,102938.0604386991,102938.0604386991,102938.0604386991,127500.0805638217,91501.52379245964,56398.40115606071,39003.46959599882,24562.0201251226,0.0,63565.48972112141,20877.71710635421,1522.0198333987487,0.0,0.8868129617614704,2.8589147068133256,0.0014959135982669303,354168.0405340795,1553652.6803278225,4.386767021623239,1553652.6803278225,4.386767021623239,0.85,0.09620715982497596,4.027634451161993,1.267060639313422,1.0,0.0,4.027634451161718,1.2849448171575708,1.2852321795418749,3.134480483038588,19310.663906242,1969.139706856266,4632.441516551485,4632.441516551485,5.5381348756007505,4.785643071635376,-2.306235291977084,7.0918783636124605,3.5995327852180528,3.5995327852180528,1.0284379386337295,0.0,0.0,0.00022362627629237642,0.9735590201577221,0.0002296997630982328,199.0520510520537,0.0,0.0,0.0,0.0019523122141496408,7.743575963251075e-05,0.00014619051665986567,0.0005888019613324463,0.09620715982149719,0.07163912949897788,0.024568030322519308,0.09620747185124918,0.0716391295015683,0.024568030323407663,0.375188209611368,0.375188209611368,0.12866764176673617,0.0,1.5291685123133902,5.00067770788155,3.979039320256561e-13,1.5863939957858406,5.002607702760827,3.979039320256561e-13,24562.0201251226,20877.71710635421,0.85,1.0671661321246821,0.6635652783508775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267366903810248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.511471618383,1522.0198333987487,0.375188209611368,0.12866764176673617,6.112874298809886,3.5995327852180528
2685.0,-30.154385274753924,4.78643182024721,34.98961143117101,24.059989966359012,4.969351102562841,-26.642068993188985,-40.160055505670584,1.457034820997668,-3.4332776121237885,-5.034795965839986,39.97961247755291,42179.759820020525,25655.35016657986,25655.35016657986,67835.10998660038,77282.90371889822,77282.90371889822,25655.35016657986,102938.25388547807,102938.25388547807,102938.25388547807,127500.77457928649,91501.49550474803,56398.35160586941,39003.49322097625,24562.52069380842,0.0,63566.013914784664,20878.142589737156,1522.0391890779424,0.0,0.8868154748844526,2.858761887163177,0.0014959135982669303,354175.2424868826,1553654.3647452723,4.386682575089404,1553654.3647452723,4.386682575089404,0.85,0.09620376465979995,4.027634451161993,1.2670599711453545,1.0,0.0,4.027634451163746,1.2849425511699188,1.285229913047462,3.134486010674095,19310.657936346972,1969.139098096391,4632.441516551485,4632.441516551485,5.538191917785592,4.78643182024721,-2.305755979290348,7.092187799537558,3.5994128088657913,3.5994128088657913,1.0284036596759403,0.0,0.0,0.00022362627629237642,0.9735194782349013,0.0002297090929272783,199.0517317861766,0.0,0.0,0.0,0.0019523122141496408,7.743929139766872e-05,0.0001461869848947077,0.0005887877366734226,0.09620376465754954,0.07163897453483839,0.02456479012271115,0.09620382524735456,0.07163897453651417,0.02456479012328577,0.3751882813937877,0.3751882813937877,0.1286509751000695,0.0,1.543714652519384,5.000935798932687,3.979039320256561e-13,1.6015183537161874,5.0029601942495106,3.979039320256561e-13,24562.52069380842,20878.142589737156,0.85,1.067160040545232,0.6635583580333647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26736315085468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.51410008696,1522.0391890779424,0.3751882813937877,0.1286509751000695,6.112874298809886,3.5994128088657913
2686.0,-30.153995153412247,4.787220259074045,34.98962593414639,24.060565244313352,4.969957486176806,-26.641657245414027,-40.15964000774545,1.4576195781785866,-3.418473060552401,-5.034186908418871,39.97964529334997,42179.61524889395,25655.387340779784,25655.387340779784,67835.00258967374,77282.77767808523,77282.77767808523,25655.387340779784,102938.16501886501,102938.16501886501,102938.16501886501,127501.10995154054,91501.45701226445,56398.29458307328,39003.51381021241,24562.94493267552,0.0,63566.45874288793,20878.50319277419,1522.0521689234413,0.0,0.8868184560414724,2.858631069368046,0.0014959135982669303,354183.6529409458,1553655.7790633834,4.386582401990273,1553655.7790633834,4.386582401990273,0.85,0.09620031139286504,4.027634451161993,1.267059252425097,1.0,0.0,4.027634451161118,1.2849398149771465,1.2852271762427734,3.134492685350891,19310.649812816537,1969.1382697268218,4632.441516551485,4632.441516551485,5.538199942538801,4.787220259074045,-2.305212934734304,7.09243319380835,3.599293486483087,3.599293486483087,1.0283695675665963,0.0,0.0,0.00022362627629237642,0.9734799002048368,0.00022971843203472577,199.05141221578396,0.0,0.0,0.0,0.0019523122141496408,7.744293763252633e-05,0.0001461833386598501,0.000588773050972293,0.09620031138965643,0.07163877637593041,0.024561535013726012,0.09620056670460127,0.07163877637831981,0.024561535014545235,0.37518835492905245,0.37518835492905245,0.12863430843340284,0.0,1.5581580626853793,5.001159320575994,3.979039320256561e-13,1.6157138478664592,5.00321187485531,3.979039320256561e-13,24562.94493267552,20878.50319277419,0.85,1.0671508832047905,0.6635514402257491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673594083616448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.516748878099,1522.0521689234413,0.37518835492905245,0.12863430843340284,6.112874298809886,3.599293486483087
2687.0,-30.153603868972837,4.7880063961599815,34.989640596697825,24.061029112804704,4.970436877651374,-26.64125715099748,-40.15924130855126,1.4580901596762488,-3.402730566234709,-5.033669984162435,39.97967894731469,42179.5451778475,25655.663549687677,25655.663549687677,67835.20872753518,77282.7150320505,77282.7150320505,25655.663549687677,102938.37858173819,102938.37858173819,102938.37858173819,127501.79144190777,91501.43003086108,56398.260176658994,39003.522060224546,24563.41286016958,0.0,63566.934920394124,20878.900931144144,1522.0697481538168,0.0,0.8868209651668806,2.85847644160836,0.0014959135982669303,354190.79125410796,1553657.229506441,4.386498090493259,1553657.229506441,4.386498090493259,0.85,0.09619691039105586,4.027634451161993,1.2670586699759587,1.0,0.0,4.027634451162886,1.2849376130431023,1.285224973816293,3.134498056775998,19310.644118607408,1969.137689079085,4632.441516551485,4632.441516551485,5.538259567448667,4.7880063961599815,-2.304735885110259,7.09274228127024,3.5991753852295947,3.5991753852295947,1.0283358243513128,0.0,0.0,0.00022362627629237642,0.9734402059212051,0.00022972779933694027,199.05109169366312,0.0,0.0,0.0,0.0019523122141496408,7.744643659802529e-05,0.00014617983969435113,0.0005887589584183061,0.09619691038882003,0.07163861710117347,0.024558293287646547,0.09619674626840728,0.07163861710283853,0.024558293288217334,0.37518842794144325,0.37518842794144325,0.12861764176673618,0.0,1.5727899909232406,5.001455983435278,3.979039320256561e-13,1.6309394179277206,5.003625856870428,3.979039320256561e-13,24563.41286016958,20878.900931144144,0.85,1.0671461320651419,0.6635453672678983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267355667352619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.519418133152,1522.0697481538168,0.37518842794144325,0.12861764176673618,6.112874298809886,3.5991753852295947
2688.0,-30.15321197537509,4.788791800415585,34.989655256059095,24.061567580234282,4.971009878490329,-26.64084714648767,-40.15882982695473,1.4586450496031835,-3.3878181842575827,-5.033080874756612,39.979708179486614,42179.42451646087,25655.751489327493,25655.751489327493,67835.17600578837,77282.5751447419,77282.5751447419,25655.751489327493,102938.3266340694,102938.3266340694,102938.3266340694,127502.14942638238,91501.36346031683,56398.21283203695,39003.500698088756,24563.822792312996,0.0,63567.32349040175,20879.249373466046,1522.0823542300552,0.0,0.886823857645111,2.8583418331585517,0.0014959135982669303,354198.9265244704,1553658.4893766851,4.386400897997493,1553658.4893766851,4.386400897997493,0.85,0.09619346317619268,4.027634451161993,1.267057940266095,1.0,0.0,4.027634451163577,1.2849350166247044,1.2852223768172377,3.1345043905347616,19310.6300694271,1969.1362564613912,4632.441516551485,4632.441516551485,5.538278550880948,4.788791800415585,-2.3042063168238225,7.092998117239407,3.5990579036823087,3.5990579036823087,1.0283022581949453,0.0,0.0,0.00022362627629237642,0.9734004515907736,0.00022973718157508205,199.05077067358258,0.0,0.0,0.0,0.0019523122141496408,7.745004789455104e-05,0.00014617622839782537,0.0005887444134360055,0.09619346317318425,0.07163842360041202,0.02455503957277224,0.09619332669776776,0.07163842360265249,0.024555039573540185,0.3751885051217831,0.3751885051217831,0.12860097510006951,0.0,1.5873331047307033,5.001696142048559,3.979039320256561e-13,1.6452626904990098,5.003777290957657,3.979039320256561e-13,24563.822792312996,20879.249373466046,0.85,1.0671390941295653,0.6635394130260918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673519372790258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.522123692974,1522.0823542300552,0.3751885051217831,0.12860097510006951,6.112874298809886,3.5990579036823087
2689.0,-30.152819422624408,4.78957602124327,34.98967020081233,24.06210321877154,4.971567321010309,-26.640438105162403,-40.15841851998118,1.4591860035483335,-3.3725822482505237,-5.0325121547797,39.97974581091249,42179.307107115346,25655.89350067789,25655.89350067789,67835.20060779323,77282.48690601332,77282.48690601332,25655.89350067789,102938.38040669121,102938.38040669121,102938.38040669121,127502.67242519143,91501.34197079188,56398.16217189412,39003.533109886404,24564.29201850021,0.0,63567.82512838661,20879.648215725178,1522.0988320143892,0.0,0.8868266158714742,2.858200389309994,0.0014959135982669303,354206.7803673753,1553660.111245462,4.386308217008271,1553660.111245462,4.386308217008271,0.8499999999999999,0.09619004067132553,4.027634451161993,1.2670572127541528,1.0,0.0,4.027634451161683,1.2849324854250874,1.2852198450515484,3.1345105652220724,19310.625534234932,1969.135794000493,4632.441516551485,4632.441516551485,5.538309206713274,4.78957602124327,-2.30369075160539,7.09326677284866,3.5989415112930154,3.5989415112930154,1.0282690032265758,0.0,0.0,0.00022362627629237642,0.9733606321504219,0.00022974657994778805,199.0504491145943,0.0,0.0,0.0,0.0019523122141496408,7.745365781411544e-05,0.00014617261847826098,0.000588729873999602,0.09619004066859169,0.0716382484946622,0.02455179217392948,0.09618990710288279,0.07163824849669824,0.02455179217462728,0.3751885824063331,0.3751885824063331,0.12858430843340285,0.0,1.6019072943622064,5.001966152518264,3.410605131648481e-13,1.6599299065291575,5.0041279223161155,3.410605131648481e-13,24564.29201850021,20879.648215725178,0.85,1.0671310599471964,0.6635323297899004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673482106965956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.524854499083,1522.0988320143892,0.3751885824063331,0.12858430843340285,6.112874298809886,3.5989415112930154
2690.0,-30.15242676029054,4.790359041079272,34.98968536507066,24.062623630184703,4.972121400327524,-26.64002930143223,-40.158007213007636,1.4597239414692487,-3.3575253017735918,-5.031944138140261,39.97978209399749,42179.19028443672,25656.03761967972,25656.03761967972,67835.22790411644,77282.35056541703,77282.35056541703,25656.03761967972,102938.38818509674,102938.38818509674,102938.38818509674,127503.14057706067,91501.27097394786,56398.110692967675,39003.51142331131,24564.752391963913,0.0,63568.263815275226,20880.039533169325,1522.1148113420795,0.0,0.886829375340404,2.8580613504557495,0.0014959135982669303,354214.62463382626,1553661.6750035943,4.386215494658672,1553661.6750035943,4.386215494658672,0.85,0.09618661680993379,4.027634451161993,1.2670564868906515,1.0,0.0,4.02763445116276,1.284929968347761,1.2852173274113081,3.1345167054831506,19310.610550919508,1969.1342661275266,4632.441516551485,4632.441516551485,5.538340317521974,4.790359041079272,-2.3031751110218366,7.093534152101109,3.59882607091006,3.59882607091006,1.0282360202600171,0.0,0.0,0.00022362627629237642,0.9733208033520313,0.00022975598129848575,199.0501274668804,0.0,0.0,0.0,0.0019523122141496408,7.745726788923895e-05,0.00014616900840313748,0.0005887153339366633,0.09618661680719796,0.07163807246592525,0.024548544341272713,0.0961865369565855,0.07163807246796283,0.02454854434197096,0.3751886617453697,0.3751886617453697,0.12856764176673618,0.0,1.6164636092424303,5.002200768578689,3.410605131648481e-13,1.6744188363666694,5.004219615767795,3.410605131648481e-13,24564.752391963913,20880.039533169325,0.85,1.0671241250388828,0.6635259129776833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267344489743271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.527611573341,1522.1148113420795,0.3751886617453697,0.12856764176673618,6.112874298809886,3.59882607091006
2691.0,-30.15203354168874,4.791140751858909,34.98970071392598,24.063150537572824,4.972667558093076,-26.6396207891777,-40.15759601080788,1.4602548055817686,-3.342192510280995,-5.0313811005162945,39.97981779931697,42179.07588941634,25656.1947064436,25656.1947064436,67835.27059585994,77282.27263685588,77282.27263685588,25656.1947064436,102938.46734329948,102938.46734329948,102938.46734329948,127503.6779443181,91501.25495729657,56398.05820985598,39003.55194160065,24565.21060101862,0.0,63568.76254261927,20880.429010865828,1522.1307792703965,0.0,0.8868321115017348,2.857917966902646,0.0014959135982669303,354222.4002749982,1553663.213861877,4.386123555866882,1553663.213861877,4.386123555866882,0.85,0.09618319473359903,4.027634451161993,1.2670558291627092,1.0,0.0,4.027634451161498,1.2849274843793173,1.2852148428873549,3.134522765000655,19310.607170733503,1969.1339214444795,4632.441516551485,4632.441516551485,5.538374227667048,4.791140751858909,-2.3026625198986497,7.093803271757558,3.598711575262659,3.598711575262659,1.0282033072179027,0.0,0.0,0.00022362627629237642,0.97328091989155,0.00022976539632287715,199.0498053645437,0.0,0.0,0.0,0.0019523122141496408,7.746087720026115e-05,0.00014616539909211528,0.0005887007969512454,0.09618319473090897,0.07163789773830433,0.024545296992604645,0.09618301722049014,0.07163789774030792,0.024545296993291107,0.3751887407607416,0.3751887407607416,0.1285509751000695,0.0,1.6310633012468543,5.002471072229071,3.410605131648481e-13,1.6891885902352897,5.00462319511206,3.410605131648481e-13,24565.21060101862,20880.429010865828,0.85,1.0671164245234477,0.663518907751864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267340774502323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.53038392801,1522.1307792703965,0.3751887407607416,0.1285509751000695,6.112874298809886,3.598711575262659
2692.0,-30.151639374957355,4.791921300727255,34.98971625152679,24.063681077118986,4.9732238255804155,-26.639210412582067,-40.157184459362156,1.4607948632054213,-3.3270172233974904,-5.030811217522061,39.979853994667764,42178.96419931246,25656.334135798486,25656.334135798486,67835.29833511094,77282.16850475036,77282.16850475036,25656.334135798486,102938.50264054885,102938.50264054885,102938.50264054885,127504.17080628303,91501.21644611364,56398.012140677034,39003.56033937401,24565.66816573418,0.0,63569.228505108185,20880.81794087405,1522.1465517050392,0.0,0.8868348806661234,2.8577775912582624,0.0014959135982669303,354230.2705882531,1553664.7738411252,4.3860305085193,1553664.7738411252,4.3860305085193,0.8499999999999999,0.09617977005270595,4.027634451161993,1.2670551159372554,1.0,0.0,4.027634451161197,1.2849249574033323,1.2852123153462423,3.1345289294569567,19310.59904325672,1969.1330926724947,4632.441516551485,4632.441516551485,5.538404326126875,4.791921300727255,-2.302144431289275,7.09406573201653,3.5985979897496487,3.5985979897496487,1.0281708542141854,0.0,0.0,0.00022362627629237642,0.9732409420331942,0.00022977483440554767,199.04948248659932,0.0,0.0,0.0,0.0019523122141496408,7.746448973246647e-05,0.00014616178655990994,0.0005886862469920792,0.09617977004995228,0.07163772115855267,0.024542048891399607,0.09617958981856528,0.07163772116060367,0.024542048892102278,0.37518882183863966,0.37518882183863966,0.12853430843340283,0.0,1.6456605805371396,5.002738588270915,3.979039320256561e-13,1.7037939941245668,5.004892575004249,3.979039320256561e-13,24565.66816573418,20880.81794087405,0.85,1.0671090389221878,0.6635122871740234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673370654864262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.533180515324,1522.1465517050392,0.37518882183863966,0.12853430843340283,6.112874298809886,3.5985979897496487
2693.0,-30.151245087438433,4.79270028538097,34.98973193409297,24.06417920663955,4.973752359645924,-26.63880270079444,-40.15677709886802,1.4613099730019312,-3.3117743199819643,-5.030260076082429,39.97988929231178,42178.87029433701,25656.521841554153,25656.521841554153,67835.39213589116,77282.04543247395,77282.04543247395,25656.521841554153,102938.56727402812,102938.56727402812,102938.56727402812,127504.69485563567,91501.14771808924,56397.9725799523,39003.52793126326,24566.127581607554,0.0,63569.65551287081,20881.20844436642,1522.1628521435507,0.0,0.8868375576444318,2.8576340915268243,0.0014959135982669303,354237.8822036415,1553666.2951313495,4.385940559113296,1553666.2951313495,4.385940559113296,0.85,0.09617635464614493,4.027634451161993,1.2670544422743841,1.0,0.0,4.027634451161189,1.2849225471696337,1.285209904573524,3.134534809147738,19310.584538757506,1969.131613625194,4632.441516551485,4632.441516551485,5.538444845959667,4.79270028538097,-2.3016393949559117,7.094339680336882,3.5984853565780313,3.5984853565780313,1.028138673308009,0.0,0.0,0.00022362627629237642,0.9732009536961912,0.00022978427573775982,199.04915951076097,0.0,0.0,0.0,0.0019523122141496408,7.746806563056672e-05,0.00014615821066180968,0.0005886718445816968,0.0961763546435793,0.07163755155522429,0.024538803088355016,0.09617608051557976,0.07163755155713528,0.024538803089009655,0.37518890457764614,0.37518890457764614,0.12851764176673616,0.0,1.6602824309614448,5.002986202378111,3.979039320256561e-13,1.7184857561004492,5.00502492860511,3.979039320256561e-13,24566.127581607554,20881.20844436642,0.85,1.0671033465354658,0.6635063530554628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673333619973477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.53600920412,1522.1628521435507,0.37518890457764614,0.12851764176673616,6.112874298809886,3.5984853565780313
2694.0,-30.150850584687973,4.793478532044769,34.989747835372356,24.064741911739134,4.974337989528241,-26.638389085400412,-40.156357584614284,1.4618764902407122,-3.2967054606991724,-5.029670577313431,39.9799270279664,42178.72663689876,25656.61040034422,25656.61040034422,67835.33703724298,77281.952566109,77281.952566109,25656.61040034422,102938.56296645322,102938.56296645322,102938.56296645322,127505.14782997905,91501.13222370754,56397.906294497414,39003.58436578902,24566.584863525826,0.0,63570.16922931485,20881.59713399695,1522.1781606972036,0.0,0.8868404209344642,2.857497573176363,0.0014959135982669303,354246.02370031987,1553667.9214984349,4.38584434983746,1553667.9214984349,4.38584434983746,0.85,0.0961729219553663,4.027634451161993,1.2670537070697176,1.0,0.0,4.0276344511626,1.2849198964074644,1.2852072532185437,3.1345412756257756,19310.581268792317,1969.131280181542,4632.441516551485,4632.441516551485,5.538463963047222,4.793478532044769,-2.301106063015306,7.094584595060075,3.5983735524497806,3.5983735524497806,1.028106729271366,0.0,0.0,0.00022362627629237642,0.9731609453042812,0.00022979372258147342,199.04883635966726,0.0,0.0,0.0,0.0019523122141496408,7.747174837649572e-05,0.0001461545279158807,0.0005886570118273183,0.09617292195241137,0.07163736907909854,0.024535552873312827,0.09617276358985406,0.07163736908129957,0.024535552874066727,0.3751889876164993,0.3751889876164993,0.1285009751000695,0.0,1.6748608422898315,5.003241518214622,3.979039320256561e-13,1.7329651166142526,5.005384000934214,3.979039320256561e-13,24566.584863525826,20881.59713399695,0.85,1.067093856436696,0.6634987313742811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267329665943834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.538853451582,1522.1781606972036,0.3751889876164993,0.1285009751000695,6.112874298809886,3.5983735524497806
2695.0,-30.15045503597711,4.7942557424946095,34.98976412235215,24.065285233687632,4.974913043475875,-26.637975586398007,-40.15594180729238,1.4624335938968247,-3.2816995343259805,-5.029094338722172,39.979970064935245,42178.602962377394,25656.734746019083,25656.734746019083,67835.33770839647,77281.82407639892,77281.82407639892,25656.734746019083,102938.558822418,102938.558822418,102938.558822418,127505.63782952576,91501.0764005361,56397.85528651492,39003.57901557909,24567.079007107764,0.0,63570.658022686854,20882.0171560416,1522.1958832235025,0.0,0.8868431974864337,2.8573603720761174,0.0014959135982669303,354253.9822042045,1553669.7763481687,4.385751055446368,1553669.7763481687,4.385751055446368,0.85,0.09616950523281817,4.027634451161993,1.2670529416436334,1.0,0.0,4.0276344511635935,1.2849172897025793,1.2852046459307007,3.134547634653023,19310.56948775898,1969.130078850472,4632.441516551485,4632.441516551485,5.538490805409811,4.7942557424946095,-2.300581557668364,7.094837300162974,3.598262824002328,3.598262824002328,1.0280750925720938,0.0,0.0,0.00022362627629237642,0.9731208326177402,0.00022980319483122293,199.04851235284397,0.0,0.0,0.0,0.0019523122141496408,7.747539847711705e-05,0.00014615087781525937,0.0005886423105563056,0.096169505230038,0.07163719852755014,0.024532306702487856,0.09616956667366867,0.07163719852962112,0.024532306703197046,0.3751890715275442,0.3751890715275442,0.12848430843340283,0.0,1.6894132140315605,5.00347309748247,3.410605131648481e-13,1.7473948043962082,5.005495406034811,3.410605131648481e-13,24567.079007107764,20882.0171560416,0.85,1.0670856621334273,0.6634916842818405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673259734056295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.54171515377,1522.1958832235025,0.3751890715275442,0.12848430843340283,6.112874298809886,3.598262824002328
2696.0,-30.15005929878743,4.795031569275647,34.98978067263328,24.06580651821571,4.975461037621117,-26.63756462393113,-40.15553022092206,1.4629663627650886,-3.2664755093881013,-5.028534096346742,39.980010308137466,42178.49726913496,25656.90078627548,25656.90078627548,67835.39805541045,77281.71606257187,77281.71606257187,25656.90078627548,102938.61684884735,102938.61684884735,102938.61684884735,127506.17861942717,91501.03002181862,56397.81122838275,39003.576437150965,24567.561770579814,0.0,63571.13820773078,20882.42750499284,1522.2133105021803,0.0,0.8868459026930925,2.8572183107711617,0.0014959135982669303,354261.7199168614,1553671.510790908,4.385660158697151,1553671.510790908,4.385660158697151,0.85,0.09616609281578288,4.027634451161993,1.26705229930114,1.0,0.0,4.027634451161276,1.2849147968707975,1.285202152541427,3.1345537159122507,19310.55969990203,1969.12908076683,4632.441516551485,4632.441516551485,5.538526648335364,4.795031569275647,-2.3000680403865794,7.095099609662226,3.5981530800414383,3.5981530800414383,1.0280437371546967,0.0,0.0,0.00022362627629237642,0.9730807026022485,0.00022981267195449126,199.04818819268712,0.0,0.0,0.0,0.0019523122141496408,7.747901194206079e-05,0.00014614726435031563,0.0005886277568404102,0.09616609281314978,0.07163703114305849,0.02452906167009129,0.09616617965801513,0.07163703114501997,0.024529061670762905,0.3751891548665345,0.3751891548665345,0.12846764176673617,0.0,1.7039925415991206,5.003705762919935,3.410605131648481e-13,1.7620585869586307,5.005701985703752,3.410605131648481e-13,24567.561770579814,20882.42750499284,0.85,1.0670785511775074,0.6634850099947669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673222857976674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.54461096012,1522.2133105021803,0.3751891548665345,0.12846764176673617,6.112874298809886,3.5981530800414383
2697.0,-30.149662373058085,4.795805366958392,34.98979723629034,24.066283623129152,4.975956178139001,-26.637157877046498,-40.15512677198274,1.4634516821274393,-3.2508554189369647,-5.0280043345499115,39.980043798288925,42178.43030451361,25657.144278070577,25657.144278070577,67835.57458258419,77281.64300396417,77281.64300396417,25657.144278070577,102938.78728203475,102938.78728203475,102938.78728203475,127506.80309630735,91500.99672130523,56397.78402185453,39003.56966605633,24568.015814272596,0.0,63571.585480328926,20882.813442131705,1522.229777165239,0.0,0.8868484771897983,2.857067230111864,0.0014959135982669303,354269.0367730892,1553672.9541848644,4.3855736542395,1553672.9541848644,4.3855736542395,0.8499999999999999,0.09616268647787932,4.027634451161993,1.2670517020160332,1.0,0.0,4.027634451160949,1.284912526064229,1.28519988122702,3.134559255561856,19310.55267209533,1969.1283641299865,4632.441516551485,4632.441516551485,5.538579210638465,4.795805366958392,-2.2995762558106105,7.095381622769002,3.598044214024542,3.598044214024542,1.0280126325784404,0.0,0.0,0.00022362627629237642,0.973040453855145,0.00022982217790265408,199.04786306002254,0.0,0.0,0.0,0.0019523122141496408,7.748255411679202e-05,0.00014614372217558442,0.0005886134902554307,0.09616268647552081,0.0716368682636299,0.024525818211890916,0.0961624140819625,0.07163686826538686,0.024525818212492452,0.37518923796816156,0.37518923796816156,0.1284509751000695,0.0,1.7186839572017902,5.003977898117853,3.410605131648481e-13,1.7771489156129405,5.00607402336982,3.410605131648481e-13,24568.015814272596,20882.813442131705,0.85,1.0670738203245642,0.663479288519003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673186047684415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.547523727288,1522.229777165239,0.37518923796816156,0.1284509751000695,6.112874298809886,3.598044214024542
2698.0,-30.1492651175344,4.7965789449654945,34.989814005663725,24.06687227720397,4.976576580934743,-26.636738306570834,-40.154698805976636,1.464049769970902,-3.2361083987774464,-5.027390724235614,39.98008291757059,42178.26281116824,25657.170639147702,25657.170639147702,67835.43345031595,77281.51455871093,77281.51455871093,25657.170639147702,102938.68519785863,102938.68519785863,102938.68519785863,127507.1532845675,91500.95861165131,56397.706864107604,39003.61305282634,24568.468086708854,0.0,63572.08113953519,20883.197873702524,1522.2442397144298,0.0,0.8868514579123522,2.856938116599211,0.0014959135982669303,354277.5118594537,1553674.64019031,4.3854735008037204,1553674.64019031,4.3854735008037204,0.85,0.09615924314840577,4.027634451161993,1.2670508618606258,1.0,0.0,4.027634451161575,1.2849097276256116,1.2851970821625658,3.1345660824007227,19310.54462935803,1969.1275439990245,4632.441516551485,4632.441516551485,5.538584901174877,4.7965789449654945,-2.2990233166294862,7.095602261594981,3.597936028940963,3.597936028940963,1.0279817225545609,0.0,0.0,0.00022362627629237642,0.9730001734644466,0.00022983169211176685,199.0475376582779,0.0,0.0,0.0,0.0019523122141496408,7.74863117085139e-05,0.00014613996458386254,0.0005885983560495583,0.0961592431451846,0.0716366779284369,0.0245225652167477,0.09615930519444986,0.0716366779308366,0.024522565217569167,0.3751893234295072,0.3751893234295072,0.12843430843340284,0.0,1.7332324040672233,5.004204236321584,3.979039320256561e-13,1.7912823254581554,5.006276641350382,3.979039320256561e-13,24568.468086708854,20883.197873702524,0.85,1.067063280521257,0.6634714807997338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267314933380201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.550473496105,1522.2442397144298,0.3751893234295072,0.12843430843340284,6.112874298809886,3.597936028940963
2699.0,-30.148867176366338,4.797351195859131,34.98983124512061,24.06740707755091,4.977138913100158,-26.636323926770913,-40.15428292388094,1.4645956635047186,-3.220947155569604,-5.026827641004108,39.98013014858608,42178.148281976646,25657.329892763686,25657.329892763686,67835.47817474033,77281.40299688154,77281.40299688154,25657.329892763686,102938.73288964524,102938.73288964524,102938.73288964524,127507.72296271166,91500.91359684478,56397.658881940006,39003.6163498942,24568.99007306642,0.0,63572.60642296061,20883.641562106455,1522.2638506220228,0.0,0.8868541520969472,2.8567973508077467,0.0014959135982669303,354285.289213925,1553676.6758059438,4.385382975548275,1553676.6758059438,4.385382975548275,0.85,0.09615584059527235,4.027634451161993,1.2670501425908878,1.0,0.0,4.027634451160993,1.2849071734135524,1.285194527379288,3.1345723134706813,19310.535129343567,1969.126575267147,4632.441516551485,4632.441516551485,5.538619279075908,4.797351195859131,-2.2985060580934293,7.09585725395256,3.5978290672513693,3.5978290672513693,1.0279511620718198,0.0,0.0,0.00022362627629237642,0.9729598253549545,0.00022984122310578777,199.0472116959718,0.0,0.0,0.0,0.0019523122141496408,7.74899633634921e-05,0.0001461363129288843,0.0005885836485181641,0.09615584059265682,0.07163651792465892,0.024519322667997903,0.09615609813829422,0.07163651792660747,0.02451932266866489,0.37518940818170016,0.37518940818170016,0.12841764176673617,0.0,1.7478079544729326,5.00443572734838,3.410605131648481e-13,1.8058804854344999,5.006432637733212,3.410605131648481e-13,24568.99007306642,20883.641562106455,0.85,1.0670551671803108,0.6634641971631212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673112630478338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.553443102663,1522.2638506220228,0.37518940818170016,0.12841764176673617,6.112874298809886,3.5978290672513693
2700.0,-30.148469182318937,4.798122007273774,34.98984868934234,24.06792895579713,4.977682902949036,-26.635911333565225,-40.15387105811385,1.465125054195627,-3.205623508461372,-5.026269940352471,39.98017059172697,42178.05072979394,25657.502630242816,25657.502630242816,67835.55336003675,77281.31360662052,77281.31360662052,25657.502630242816,102938.81623686333,102938.81623686333,102938.81623686333,127508.28800358283,91500.88330703226,56397.62043020707,39003.62541869465,24569.471766719496,0.0,63573.09718541415,20884.05100171157,1522.281263667106,0.0,0.8868568434111656,2.8566537530423672,0.0014959135982669303,354292.9923558095,1553678.4188716977,4.385292547111316,1553678.4188716977,4.385292547111316,0.85,0.09615243019594441,4.027634451161993,1.2670495084906,1.0,0.0,4.027634451164142,1.284904696427275,1.2851920498390625,3.1345783561699005,19310.528736921173,1969.1259234214715,4632.441516551485,4632.441516551485,5.538656567723484,4.798122007273774,-2.297992230082798,7.096114237356572,3.597722994512559,3.597722994512559,1.0279208555750168,0.0,0.0,0.00022362627629237642,0.9729194736890242,0.00022985075573053485,199.0468856914189,0.0,0.0,0.0,0.0019523122141496408,7.749357990988106e-05,0.00014613269638249536,0.0005885690823913338,0.09615243019334516,0.07163635205806236,0.0245160781352828,0.09615265648075269,0.07163635205999887,0.02451607813594554,0.3751894928300677,0.3751894928300677,0.1284009751000695,0.0,1.7624224203375434,5.004683116386957,3.979039320256561e-13,1.8206464318910776,5.0067333762585235,3.979039320256561e-13,24569.471766719496,20884.05100171157,0.85,1.0670481125402924,0.6634575409591815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26730759902567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.55643968681,1522.281263667106,0.3751894928300677,0.1284009751000695,6.112874298809886,3.597722994512559
2701.0,-30.14807067732796,4.7988915460254935,34.98986630331278,24.06845991443845,4.978236227402617,-26.635497346837546,-40.15345524586735,1.4656628969124808,-3.1903587443564447,-5.025704677261097,39.980210424487055,42177.938719272686,25657.655349793637,25657.655349793637,67835.59406906633,77281.2229708391,77281.2229708391,25657.655349793637,102938.87832063274,102938.87832063274,102938.87832063274,127508.82413947009,91500.85534456302,56397.57109299777,39003.649168405835,24569.945818837346,0.0,63573.59498724318,20884.453946011745,1522.2980639061611,0.0,0.8868595753561979,2.8565118938076375,0.0014959135982669303,354300.80008668423,1553680.1356319902,4.385200753856221,1553680.1356319902,4.385200753856221,0.85,0.09614901484518729,4.027634451161993,1.2670488309813663,1.0,0.0,4.027634451162113,1.2849021799042717,1.2851895327532692,3.134584495344277,19310.52283566595,1969.1253216609089,4632.441516551485,4632.441516551485,5.538689535123131,4.7988915460254935,-2.2974724711065333,7.096364017132027,3.597617774615742,3.597617774615742,1.0278907927473548,0.0,0.0,0.00022362627629237642,0.9728790720283538,0.0002298603009582048,199.04655926941226,0.0,0.0,0.0,0.0019523122141496408,7.749723126815672e-05,0.0001461290450242197,0.0005885543760549493,0.09614901484250027,0.0716361825406552,0.024512832301845075,0.09614923890817824,0.07163618254265719,0.024512832302530096,0.3751895785141816,0.3751895785141816,0.12838430843340284,0.0,1.777050057227541,5.004940280358653,3.979039320256561e-13,1.8353459329046586,5.007044017748626,3.979039320256561e-13,24569.945818837346,20884.453946011745,0.85,1.067040397553078,0.6634505839686462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673039418467646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.559450595014,1522.2980639061611,0.3751895785141816,0.12838430843340284,6.112874298809886,3.597617774615742
2702.0,-30.147671446231723,4.799658602263279,34.98988386333774,24.06890495857226,4.978701140344816,-26.635091547986423,-40.15305197155101,1.4661212420994967,-3.174607054920898,-5.0251962524054035,39.98024408112876,42177.88165689262,25657.95325146571,25657.95325146571,67835.83490835833,77281.14251652012,77281.14251652012,25657.95325146571,102939.09576798583,102939.09576798583,102939.09576798583,127509.50188119488,91500.8014778923,56397.54061826479,39003.623177363894,24570.40611320905,0.0,63574.029290572944,20884.845196227692,1522.3153604903937,0.0,0.8868620404077903,2.8563566443989896,0.0014959135982669303,354307.8228513146,1553681.5862076092,4.385117928540946,1553681.5862076092,4.385117928540946,0.85,0.09614562143393704,4.027634451161993,1.2670482644671575,1.0,0.0,4.027634451160678,1.2849000353516238,1.285187387721018,3.1345897270987284,19310.511467536424,1969.12416243431,4632.441516551485,4632.441516551485,5.538753842825886,4.799658602263279,-2.296993587829136,7.096652190092415,3.597513455484633,3.597513455484633,1.0278609872813236,0.0,0.0,0.00022362627629237642,0.9728385985675282,0.00022986986394419231,199.04623225371438,0.0,0.0,0.0,0.0019523122141496408,7.750077267946273e-05,0.00014612550361291367,0.0005885401125447674,0.09614562143178153,0.07163602943525829,0.024509591996523236,0.09614537290590236,0.07163602943686431,0.02450959199707272,0.3751896657848313,0.3751896657848313,0.12836764176673618,0.0,1.7918202553633478,5.005224585638928,3.410605131648481e-13,1.85058919748451,5.007328783551088,3.410605131648481e-13,24570.40611320905,20884.845196227692,0.85,1.0670368964393664,0.6634451540598978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673002907195736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.562485005588,1522.3153604903937,0.3751896657848313,0.12836764176673618,6.112874298809886,3.597513455484633
2703.0,-30.14727207889947,4.800425084916187,34.98990144234702,24.06947206417101,4.979291608268891,-26.634673070378945,-40.15263168895615,1.4666925997486961,-3.159582760993942,-5.0245999577877765,39.980279754145066,42177.75472848723,25658.02208165097,25658.02208165097,67835.7768101382,77281.04789728661,77281.04789728661,25658.02208165097,102939.06997893758,102939.06997893758,102939.06997893758,127509.9112779497,91500.78422105341,56397.49105225528,39003.65907644237,24570.84129901211,0.0,63574.500375454474,20885.215104160292,1522.3292239281582,0.0,0.8868649451850923,2.856221832504245,0.0014959135982669303,354316.0594815122,1553683.1236885523,4.385020328918006,1553683.1236885523,4.385020328918006,0.8499999999999999,0.09614218318883741,4.027634451161993,1.2670475391531366,1.0,0.0,4.027634451161903,1.2848973620346573,1.2851847138061965,3.134596248827349,19310.507825618763,1969.1237910620614,4632.441516551485,4632.441516551485,5.538768701121454,4.800425084916187,-2.296450882037855,7.096875966954041,3.5974096700264075,3.5974096700264075,1.0278313342932592,0.0,0.0,0.00022362627629237642,0.9727981131124332,0.0002298794305602547,199.04590512749877,0.0,0.0,0.0,0.0019523122141496408,7.750446361062725e-05,0.00014612181268174919,0.0005885252468232524,0.09614218318579199,0.07163584306195188,0.02450634012384011,0.09614202555171061,0.07163584306422102,0.024506340124616388,0.375189756142725,0.375189756142725,0.12835097510006951,0.0,1.8064891418037519,5.005491656111701,3.979039320256561e-13,1.865017196793815,5.007694028281946,3.979039320256561e-13,24570.84129901211,20885.215104160292,0.85,1.0670280758718942,0.6634382414237843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672966513842168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.565547245973,1522.3292239281582,0.375189756142725,0.12835097510006951,6.112874298809886,3.5974096700264075
2704.0,-30.14687158879603,4.801190843214266,34.98991952167959,24.070042312983446,4.97989504210803,-26.63425228623071,-40.152207285258896,1.4672757395423994,-3.144731214876174,-5.024009793674354,39.98032948525131,42177.61526404256,25658.109004230497,25658.109004230497,67835.72426827306,77280.91366274707,77280.91366274707,25658.109004230497,102939.02266697757,102939.02266697757,102939.02266697757,127510.38647575895,91500.73214105914,56397.43374235349,39003.66488745072,24571.363808781378,0.0,63575.0286962321,20885.65923746417,1522.3482407802921,0.0,0.886867767811163,2.856088687410493,0.0014959135982669303,354324.2115788824,1553685.267064825,4.384925489967347,1553685.267064825,4.384925489967347,0.85,0.09613877105582051,4.027634451161993,1.267046758341603,1.0,0.0,4.0276344511625926,1.2848946336018572,1.2851819847632153,3.134602905042572,19310.496834553,1969.1226702852657,4632.441516551485,4632.441516551485,5.53878746500206,4.801190843214266,-2.295911737092405,7.097102580306671,3.597306989963807,3.597306989963807,1.0278019971325163,0.0,0.0,0.00022362627629237642,0.9727575156625765,0.00022988902444002948,199.04557708268862,0.0,0.0,0.0,0.0019523122141496408,7.750819089831592e-05,0.00014611808539406052,0.0005885102346709481,0.09613877105293336,0.07163567621129203,0.024503094841641322,0.09613905073908309,0.07163567621344333,0.02450309484237719,0.37518984811437234,0.37518984811437234,0.12833430843340285,0.0,1.8210776688478632,5.005720577722798,3.979039320256561e-13,1.8792785787981643,5.007758686826492,3.979039320256561e-13,24571.363808781378,20885.65923746417,0.85,1.0670183822078791,0.6634305344252609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672930147836063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.568625523321,1522.3482407802921,0.37518984811437234,0.12833430843340285,6.112874298809886,3.597306989963807
2705.0,-30.14647054347445,4.801954775915913,34.98993790416527,24.070540931448363,4.980419776352188,-26.633838872500625,-40.15179154286159,1.4677881053786725,-3.129359437085384,-5.023470601721198,39.98037447393293,42177.513880249186,25658.32807580228,25658.32807580228,67835.84195605147,77280.80793320062,77280.80793320062,25658.32807580228,102939.13600900289,102939.13600900289,102939.13600900289,127511.0136725763,91500.67648141786,56397.38242846757,39003.66005883365,24571.87766357341,0.0,63575.53772240706,20886.096014037397,1522.3679103654372,0.0,0.8868703482117413,2.8559423960078894,0.0014959135982669303,354331.6597126168,1553687.2060478013,4.384838790041878,1553687.2060478013,4.384838790041878,0.85,0.09613537943408462,4.027634451161993,1.2670460874261336,1.0,0.0,4.0276344511622115,1.2848922363204647,1.2851795869456997,3.1346087534125795,19310.485088031397,1969.1214724734132,4632.441516551485,4632.441516551485,5.538834755738705,4.801954775915913,-2.2954088951473945,7.097363671063308,3.597205368858588,3.597205368858588,1.027772962531025,0.0,0.0,0.00022362627629237642,0.9727168637618725,0.00022989863198991645,199.04524858417807,0.0,0.0,0.0,0.0019523122141496408,7.751184227959264e-05,0.00014611443401278378,0.0005884955282419236,0.0961353794316953,0.07163552459155581,0.024499854840139487,0.09613564822996226,0.0716355245933362,0.024499854840748413,0.3751899392407054,0.3751899392407054,0.12831764176673618,0.0,1.8357323397475511,5.005952213150351,3.979039320256561e-13,1.8941111646358308,5.007904228818518,3.979039320256561e-13,24571.87766357341,20886.096014037397,0.85,1.0670116901290931,0.663423627880442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672893816330415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.571739605764,1522.3679103654372,0.3751899392407054,0.12831764176673618,6.112874298809886,3.597205368858588
2706.0,-30.146069591996127,4.802716683950068,34.98995622747668,24.071017966512613,4.98091491629022,-26.633428502531935,-40.151383833121486,1.468273826825997,-3.113740770515335,-5.022941587924258,39.9804095152963,42177.4453223682,25658.571035901416,25658.571035901416,67836.01635826961,77280.73458969482,77280.73458969482,25658.571035901416,102939.30562559624,102939.30562559624,102939.30562559624,127511.6403916608,91500.6412659345,56397.35199860799,39003.65474147389,24572.33476606455,0.0,63575.98950753844,20886.484551154866,1522.384548574393,0.0,0.886872912787406,2.8557915509239464,0.0014959135982669303,354338.9673696945,1553688.716309083,4.384752622163806,1553688.716309083,4.384752622163806,0.85,0.09613197753983169,4.027634451161993,1.2670454835472627,1.0,0.0,4.027634451162566,1.284889963712353,1.2851773138293467,3.13461429765176,19310.477656085615,1969.1207146258525,4632.441516551485,4632.441516551485,5.538887203265191,4.802716683950068,-2.2949132690221443,7.097629952972213,3.597104473295609,3.597104473295609,1.027744135227317,0.0,0.0,0.00022362627629237642,0.9726762232054194,0.00022990823766147394,199.04492016361905,0.0,0.0,0.0,0.0019523122141496408,7.751542326612266e-05,0.00014611085302625377,0.0005884811053372063,0.09613197753748322,0.07163536528795551,0.02449661224952771,0.0961318991520175,0.07163536528970554,0.02449661225012614,0.3751900300080396,0.3751900300080396,0.12830097510006952,0.0,1.8504765606729165,5.006211960783446,3.979039320256561e-13,1.90920081740893,5.008257063733311,3.979039320256561e-13,24572.33476606455,20886.484551154866,0.85,1.067006850915408,0.6634178350832757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267285757157311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.574878160747,1522.384548574393,0.3751900300080396,0.12830097510006952,6.112874298809886,3.597104473295609
2707.0,-30.145667805347344,4.803477104742504,34.9899745008878,24.071526363864564,4.981444191656491,-26.633013966978982,-40.15097172288222,1.4687903532884232,-3.098354595124647,-5.022388458049332,39.98044470845913,42177.3619353504,25658.749504907813,25658.749504907813,67836.11144025822,77280.65008538176,77280.65008538176,25658.749504907813,102939.39959028957,102939.39959028957,102939.39959028957,127512.18226380076,91500.60837185397,56397.32022182375,39003.65350003358,24572.782673511185,0.0,63576.43617354476,20886.865272484505,1522.400113042201,0.0,0.8868755994514205,2.8556467867747686,0.0014959135982669303,354346.60828639875,1553690.2331139466,4.384662352569168,1553690.2331139466,4.384662352569168,0.8499999999999999,0.09612856284755794,4.027634451161993,1.267044834061526,1.0,0.0,4.027634451161712,1.2848875469816308,1.285174896558152,3.134620193512992,19310.470714053317,1969.120006735564,4632.441516551485,4632.441516551485,5.538925729171187,4.803477104742504,-2.2943999979719703,7.097877102714474,3.597004240179105,3.597004240179105,1.02771549719403,0.0,0.0,0.00022362627629237642,0.9726354998331075,0.0002299178637123033,199.04459106005655,0.0,0.0,0.0,0.0019523122141496408,7.751904305845108e-05,0.00014610723323392534,0.0005884665261369182,0.09612856284497218,0.07163519651183092,0.02449336633314125,0.09612830007390522,0.07163519651375785,0.02449336633380009,0.3751901223480721,0.3751901223480721,0.12828430843340285,0.0,1.8652287032141999,5.006477892946975,3.410605131648481e-13,1.9240338629246594,5.008593594563138,3.410605131648481e-13,24572.782673511185,20886.865272484505,0.85,1.0670008500489994,0.6634118625369114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672821423008063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.578028203914,1522.400113042201,0.3751901223480721,0.12828430843340285,6.112874298809886,3.597004240179105
2708.0,-30.145265543257604,4.804236194556749,34.989992906631784,24.072058230545395,4.98199138115872,-26.632597212331,-40.15055549154056,1.4693230502321435,-3.0829586845225094,-5.021828350409455,39.980485109790536,42177.263444864824,25658.909222290567,25658.909222290567,67836.17266715539,77280.58796125623,77280.58796125623,25658.909222290567,102939.4971835468,102939.4971835468,102939.4971835468,127512.75629609023,91500.6049166399,56397.28040024872,39003.69390710132,24573.259112543434,0.0,63576.95301964475,20887.27024566192,1522.4171605438867,0.0,0.8868783027030606,2.855502752019477,0.0014959135982669303,354354.345725465,1553691.9743892297,4.3845715260197435,1553691.9743892297,4.3845715260197435,0.85,0.09612515294540414,4.027634451161993,1.2670441933674739,1.0,0.0,4.027634451161791,1.284885054601773,1.2851724036209033,3.1346262739512416,19310.469984858057,1969.119932378341,4632.441516551485,4632.441516551485,5.538960207185033,4.804236194556749,-2.293881263799094,7.098117458355842,3.596904828258073,3.596904828258073,1.027687093788021,0.0,0.0,0.00022362627629237642,0.9725947301144854,0.00022992750152579284,199.04426156815046,0.0,0.0,0.0,0.0019523122141496408,7.752269920733493e-05,0.0001461035770850415,0.000588451800505715,0.09612515294277851,0.07163503138108966,0.024490121561688852,0.09612482086218394,0.07163503138304633,0.024490121562357806,0.3751902164946232,0.3751902164946232,0.1282676417667362,0.0,1.8799939406838462,5.006776741131375,3.979039320256561e-13,1.9388696658869549,5.009037373680883,3.979039320256561e-13,24573.259112543434,20887.27024566192,0.85,1.0669931389476086,0.6634049202048484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672785345136302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.581208343378,1522.4171605438867,0.3751902164946232,0.1282676417667362,6.112874298809886,3.596904828258073
