time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2709.0,-30.144862354893082,4.80499514693514,34.99001178288169,24.072659387625777,4.982631742946333,-26.632170306550176,-40.15012263609094,1.4699396946037562,-3.068410459231359,-5.021212341303741,39.98053562586184,42177.099821048636,25658.92571459303,25658.92571459303,67836.02553564167,77280.429332662,77280.429332662,25658.92571459303,102939.35504725503,102939.35504725503,102939.35504725503,127513.12735922726,91500.54230111235,56397.21278950025,39003.699457346775,24573.772311972236,0.0,63577.47176931901,20887.7064651764,1522.4350462086775,0.0,0.886881253666998,2.8553769836691534,0.0014959135982669303,354362.85555167205,1553694.1516063418,4.384472377014659,1553694.1516063418,4.384472377014659,0.85,0.09612172891269292,4.027634451161993,1.2670434109074993,1.0,0.0,4.027634451161444,1.284882169461175,1.2851695178350786,3.134633312602518,19310.45677035235,1969.1185848737694,4632.441516551485,4632.441516551485,5.538963767360034,4.80499514693514,-2.2933213496057028,7.098316496540843,3.596806282193275,3.596806282193275,1.0276589377695071,0.0,0.0,0.00022362627629237642,0.9725538683665796,0.00022993716190544846,199.04393131862952,0.0,0.0,0.0,0.0019523122141496408,7.752650155040015e-05,0.00014609977474197626,0.0005884364860577904,0.09612172890951952,0.07163485588304909,0.024486873026470426,0.09612203619652636,0.0716348558854141,0.02448687302727882,0.3751903142605826,0.3751903142605826,0.12825097510006953,0.0,1.8945712670999342,5.006988919416244,3.979039320256561e-13,1.9528018820723787,5.009009178142151,3.979039320256561e-13,24573.772311972236,20887.7064651764,0.85,1.0669821187884627,0.6633969336509904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672749330543236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.584411400398,1522.4350462086775,0.3751903142605826,0.12825097510006953,6.112874298809886,3.596806282193275
2710.0,-30.14445943581811,4.805751274549806,34.99003090868963,24.073110718186967,4.983089784930077,-26.63176187620186,-40.14971897760404,1.470392225313614,-3.0523775434334652,-5.020720965562794,39.98058064729908,42177.05608074732,25659.264686240076,25659.264686240076,67836.3207669874,77280.40213770336,77280.40213770336,25659.264686240076,102939.66682394344,102939.66682394344,102939.66682394344,127513.97051545428,91500.53741694432,56397.19135998737,39003.71784106328,24574.303691510835,0.0,63578.021532574116,20888.15813778421,1522.4568010675036,0.0,0.8868835904230904,2.8552161388581054,0.0014959135982669303,354369.64375163976,1553696.0920094508,4.3843938650071275,1553696.0920094508,4.3843938650071275,0.85,0.09611836471705675,4.027634451161993,1.2670428504375741,1.0,0.0,4.027634451161908,1.2848800521798052,1.2851674000802045,3.1346384779879584,19310.455739587804,1969.1184797650376,4632.441516551485,4632.441516551485,5.539036940792624,4.805751274549806,-2.292851069484351,7.098602344034157,3.5967089598183506,3.5967089598183506,1.0276311313766715,0.0,0.0,0.00022362627629237642,0.9725130357601386,0.0002299468162065149,199.04360129077702,0.0,0.0,0.0,0.0019523122141496408,7.753004757321873e-05,0.00014609622871915767,0.0005884222039741216,0.09611836471511952,0.0716347248633949,0.024483639851724623,0.09611824830601054,0.07163472486483868,0.02448363985221806,0.3751904098633268,0.3751904098633268,0.12823430843340286,0.0,1.9093854385630493,5.007301106245109,3.979039320256561e-13,1.968343422129351,5.009484366547383,3.979039320256561e-13,24574.303691510835,20888.15813778421,0.85,1.0669775361322238,0.6633905092365601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672713322601525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.587646422524,1522.4568010675036,0.3751904098633268,0.12823430843340286,6.112874298809886,3.5967089598183506
2711.0,-30.14405538639723,4.80650728230855,34.99005014247863,24.073698359448485,4.983715766042452,-26.631335633047147,-40.14928999878464,1.4709960126923571,-3.037776469239418,-5.020104842808864,39.980622044102525,42176.912021875265,25659.279068950837,25659.279068950837,67836.1910908261,77280.24703856594,77280.24703856594,25659.279068950837,102939.52610751678,102939.52610751678,102939.52610751678,127514.28537488487,91500.47216268799,56397.13714599731,39003.70557410076,24574.7592673681,0.0,63578.464841468856,20888.545377262883,1522.4713649212822,0.0,0.8868865748505653,2.8550897227776635,0.0014959135982669303,354378.1554362134,1553697.8761941371,4.3842935924807485,1553697.8761941371,4.3842935924807485,0.85,0.09611492655660013,4.027634451161993,1.267042052592151,1.0,0.0,4.02763445116143,1.2848772272160551,1.2851645744846854,3.1346453698838395,19310.44196819952,1969.1170754742468,4632.441516551485,4632.441516551485,5.539040045572405,4.80650728230855,-2.2922903104200727,7.098797592728623,3.5966120502270003,3.5966120502270003,1.027603442922,0.0,0.0,0.00022362627629237642,0.9724720904592306,0.00022995649796671633,199.0432703381662,0.0,0.0,0.0,0.0019523122141496408,7.75338161921772e-05,0.00014609246010019922,0.0005884070253545712,0.09611492655336992,0.07163453892367211,0.024480387629697814,0.09611523548602269,0.07163453892607957,0.024480387630520562,0.37519050994413605,0.37519050994413605,0.1282176417667362,0.0,1.9239874952102696,5.007510363948313,3.979039320256561e-13,1.9823283735694304,5.009519144491662,3.979039320256561e-13,24574.7592673681,20888.545377262883,0.85,1.0669680568723037,0.6633836178184269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672677448808713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.590889489496,1522.4713649212822,0.37519050994413605,0.1282176417667362,6.112874298809886,3.5966120502270003
2712.0,-30.14365144851739,4.8072605167984594,34.990069584050964,24.07414417192342,4.9841753690446,-26.630926129561193,-40.148882393818326,1.4714500500881522,-3.0218732980037544,-5.019611745631723,39.9806665638536,42176.85607236666,25659.61186121089,25659.61186121089,67836.46793357754,77280.19115743885,77280.19115743885,25659.61186121089,102939.80301864975,102939.80301864975,102939.80301864975,127515.08861941106,91500.43881230077,56397.10372722764,39003.705650081254,24575.28560076132,0.0,63578.99125084258,20888.99276064712,1522.49278544712,0.0,0.8868889220801339,2.8549309264269938,0.0014959135982669303,354384.9676482663,1553699.794978272,4.3842147292216636,1553699.794978272,4.3842147292216636,0.85,0.09611156101416997,4.027634451161993,1.2670414673956114,1.0,0.0,4.027634451161306,1.2848751029016212,1.2851624496951741,3.1346505524672588,19310.434929867348,1969.116357764104,4632.441516551485,4632.441516551485,5.539111885067597,4.8072605167984594,-2.2918180113470004,7.09907852814546,3.596516364691804,3.596516364691804,1.0275761041976583,0.0,0.0,0.00022362627629237642,0.972431158320308,0.0002299661774296175,199.04293947801747,0.0,0.0,0.0,0.0019523122141496408,7.753739719675644e-05,0.00014608887909561998,0.0005883926023771581,0.09611156101221106,0.07163440697701492,0.02447715403519614,0.09611149627540277,0.07163440697847495,0.024477154035695014,0.37519060757115497,0.37519060757115497,0.12820097510006953,0.0,1.9387945996621738,5.007789074468633,3.979039320256561e-13,1.9977384476279667,5.009841692316172,3.979039320256561e-13,24575.28560076132,20888.99276064712,0.85,1.0669635771026573,0.6633772452595764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672641580832131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.594168631702,1522.49278544712,0.37519060757115497,0.12820097510006953,6.112874298809886,3.596516364691804
2713.0,-30.143246167299957,4.808012687889364,34.990088939018555,24.074679880309873,4.98473108489572,-26.630505804739883,-40.14846186675129,1.4719907223359203,-3.0066245054302954,-5.019040555451826,39.98070292441794,42176.75195024661,25659.739469091564,25659.739469091564,67836.49141933817,77280.11010986894,77280.11010986894,25659.739469091564,102939.84957896051,102939.84957896051,102939.84957896051,127515.57830465527,91500.41866438735,56397.06050476628,39003.731288467854,24575.728725694767,0.0,63579.46001416262,20889.369416840553,1522.5076529825492,0.0,0.8868916960462595,2.8547903840587403,0.0014959135982669303,354392.85885542765,1553701.3621059256,4.3841215286444255,1553701.3621059256,4.3841215286444255,0.85,0.09610813971264424,4.027634451161993,1.2670408327458431,1.0,0.0,4.027634451160012,1.284872573256023,1.2851599194838514,3.134656723939152,19310.430677811553,1969.1159241750806,4632.441516551485,4632.441516551485,5.539139431638928,4.808012687889364,-2.2912891862712126,7.0993018741605765,3.5964211025667745,3.5964211025667745,1.0275488864476499,0.0,0.0,0.00022362627629237642,0.9723900919249403,0.00022997588945984277,199.04260751866425,0.0,0.0,0.0,0.0019523122141496408,7.754109188843064e-05,0.0001460851844039458,0.0005883777215096847,0.0961081397098785,0.07163423357495508,0.02447390613492342,0.09610800401261874,0.07163423357701654,0.02447390613562771,0.3751907075881176,0.3751907075881176,0.12818430843340287,0.0,1.953546382282127,5.008057587823714,3.979039320256561e-13,2.0124160500215567,5.0102179291090465,3.979039320256561e-13,24575.728725694767,20889.369416840553,0.85,1.0669560799073674,0.6633707165938739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672605844559346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.59745900768,1522.5076529825492,0.3751907075881176,0.12818430843340287,6.112874298809886,3.5964211025667745
2714.0,-30.142841292322483,4.808763375548941,34.990108514001236,24.075201933179073,4.985273471432006,-26.63008717876313,-40.14804535601286,1.4725193578729112,-2.991278453986297,-5.018488865394914,39.9807480428173,42176.66289339893,25659.917480850756,25659.917480850756,67836.58037424968,77280.02774962751,77280.02774962751,25659.917480850756,102939.94523047826,102939.94523047826,102939.94523047826,127516.17844151768,91500.39197107055,56397.02711484313,39003.73872914158,24576.233211039416,0.0,63579.971940181,20889.798229383505,1522.5264885243485,0.0,0.8868943390593447,2.8546462294659247,0.0014959135982669303,354400.48079197266,1553703.3066948804,4.384032728236842,1553703.3066948804,4.384032728236842,0.8500000000000001,0.09610474344808109,4.027634451161993,1.2670402107341214,1.0,0.0,4.027634451161751,1.2848700999362666,1.2851574456109667,3.13466275801871,19310.425044400785,1969.1153497270511,4632.441516551485,4632.441516551485,5.539177858839477,4.808763375548941,-2.290773957112873,7.099537332661814,3.596326775040528,3.596326775040528,1.0275219357258651,0.0,0.0,0.00022362627629237642,0.9723490685609765,0.00022998559213239242,199.04227589316127,0.0,0.0,0.0,0.0019523122141496408,7.75447514536492e-05,0.00014608152483872722,0.0005883629821187341,0.09610474344556477,0.07163407889474407,0.024470664550820698,0.09610462630230845,0.07163407889661966,0.024470664551461435,0.37519080908421426,0.37519080908421426,0.1281676417667362,0.0,1.9683126428985247,5.008336856050676,3.410605131648481e-13,2.027210411408589,5.010503126774324,3.410605131648481e-13,24576.233211039416,20889.798229383505,0.85,1.0669488882139408,0.6633639746346648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672570158866736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.600789759786,1522.5264885243485,0.37519080908421426,0.1281676417667362,6.112874298809886,3.596326775040528
2715.0,-30.14243556162837,4.809512604865757,34.99012826175698,24.07572402097287,4.985815337133996,-26.62966783487425,-40.14762496864421,1.4730476103798678,-2.975927639502572,-5.01793637210363,39.98079222519273,42176.56118396415,25660.092481982054,25660.092481982054,67836.6536659462,77279.94777146493,77279.94777146493,25660.092481982054,102940.04025344698,102940.04025344698,102940.04025344698,127516.77112983709,91500.36710197214,56396.98051447125,39003.76287500098,24576.730876390113,0.0,63580.4937513911,20890.221244931596,1522.5449114238959,0.0,0.8868969894904252,2.8545021384097202,0.0014959135982669303,354408.1139546168,1553705.2109432763,4.383943678959431,1553705.2109432763,4.383943678959431,0.85,0.09610134564265672,4.027634451161993,1.2670395068498328,1.0,0.0,4.0276344511627835,1.284867628418099,1.285154973540074,3.1346687877261945,19310.419795976704,1969.1148145367383,4632.441516551485,4632.441516551485,5.539215636139131,4.809512604865757,-2.2902577741971846,7.099770379062942,3.5962332536309827,3.5962332536309827,1.0274952153231378,0.0,0.0,0.00022362627629237642,0.9723079603655282,0.00022999531569021264,199.04194356786536,0.0,0.0,0.0,0.0019523122141496408,7.754844524180513e-05,0.00014607783105057129,0.000588348104890302,0.09610134564013188,0.0716339231521706,0.02446742248796129,0.09610122534744088,0.07163392315405263,0.02446742248860409,0.37519091259508924,0.37519091259508924,0.12815097510006954,0.0,1.9830839155266062,5.008620413434983,3.410605131648481e-13,2.0420087326010616,5.0108053635404985,3.410605131648481e-13,24576.730876390113,20890.221244931596,0.85,1.066941284400799,0.6633569306473238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267253454368148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.604125882925,1522.5449114238959,0.37519091259508924,0.12815097510006954,6.112874298809886,3.5962332536309827
2716.0,-30.1420292344316,4.8102607326753555,34.990148260875465,24.07626287257301,4.986384046381922,-26.629245269538295,-40.147204127255804,1.4736000814886112,-2.9608767482261555,-5.017367464686854,39.98083904222751,42176.45993185456,25660.224662848275,25660.224662848275,67836.68459470283,77279.8269853948,77279.8269853948,25660.224662848275,102940.05164824307,102940.05164824307,102940.05164824307,127517.2884738206,91500.3120512898,56396.944997749335,39003.741170600515,24577.236825577533,0.0,63580.977996178044,20890.6513017409,1522.563433904672,0.0,0.8868997138199468,2.854364125738813,0.0014959135982669303,354415.97402713035,1553707.2287467015,4.38385214721661,1553707.2287467015,4.38385214721661,0.85,0.09609794335087063,4.027634451161993,1.2670388161530721,1.0,0.0,4.027634451161922,1.2848650435993032,1.2851523881432148,3.134675093875499,19310.40817797101,1969.1136298298616,4632.441516551485,4632.441516551485,5.539244169875768,4.8102607326753555,-2.2897292552571047,7.09998998793246,3.5961405434341374,3.5961405434341374,1.0274687266954678,0.0,0.0,0.00022362627629237642,0.9722667936118441,0.00023000505392314595,199.04161075509913,0.0,0.0,0.0,0.0019523122141496408,7.755214318220064e-05,0.00014607413311017577,0.0005883332109381667,0.09609794334819072,0.07163376415363562,0.024464179194555104,0.09609804318671923,0.07163376415563329,0.02446417919523734,0.37519101816417455,0.37519101816417455,0.12813430843340287,0.0,1.9977902813497508,5.00886027672226,3.979039320256561e-13,2.0564907164607007,5.010901659143599,3.979039320256561e-13,24577.236825577533,20890.6513017409,0.85,1.0669336448203204,0.6633502859045335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672498997812531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.607492644753,1522.563433904672,0.37519101816417455,0.12813430843340287,6.112874298809886,3.5961405434341374
2717.0,-30.141622701874297,4.811006483091492,34.99016833934553,24.07673718351873,4.986862643150227,-26.628831531171983,-40.146795893646754,1.4740714724476776,-2.944947683221244,-5.01685831126809,39.9808813517515,42176.41190845269,25660.509950063624,25660.509950063624,67836.92185851632,77279.80955918237,77279.80955918237,25660.509950063624,102940.319509246,102940.319509246,102940.319509246,127518.05956005502,91500.3237957019,56396.92614497129,39003.77516747846,24577.740050809018,0.0,63581.51521828747,20891.079043187663,1522.5831565071182,0.0,0.8869021504716521,2.854207058403386,0.0014959135982669303,354423.00864940643,1553709.0522791536,4.383770281167257,1553709.0522791536,4.383770281167257,0.8499999999999999,0.0960945668089066,4.027634451161993,1.2670382677717131,1.0,0.0,4.027634451161214,1.284862838134349,1.2851501821850349,3.1346804745401564,19310.41065653514,1969.1138825730643,4632.441516551485,4632.441516551485,5.5393057545097735,4.811006483091492,-2.289243680045558,7.10025016313705,3.596048749664809,3.596048749664809,1.027442499904231,0.0,0.0,0.00022362627629237642,0.9722256079336925,0.000230014797458028,199.04127777524084,0.0,0.0,0.0,0.0019523122141496408,7.75557304936024e-05,0.000146070545798774,0.0005883187625591779,0.09609456680679151,0.07163362429931505,0.024460942507476467,0.09609426394081841,0.07163362430089175,0.02446094250801486,0.3751911229180912,0.3751911229180912,0.1281176417667362,0.0,2.012659889656163,5.00918823156718,3.979039320256561e-13,2.071910628046851,5.011468341230682,3.979039320256561e-13,24577.740050809018,20891.079043187663,0.85,1.066928361578349,0.663343925725158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672463504329803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.610884880873,1522.5831565071182,0.3751911229180912,0.1281176417667362,6.112874298809886,3.596048749664809
2718.0,-30.141215783163844,4.811752313848141,34.990188678460854,24.077342776022874,4.987507943596067,-26.628400773839804,-40.14635493569074,1.4746929342720112,-2.9304717616163316,-5.016235395182742,39.980929100596434,42176.22967617415,25660.500309202165,25660.500309202165,67836.72998537633,77279.64878680393,77279.64878680393,25660.500309202165,102940.14909600609,102940.14909600609,102940.14909600609,127518.37650383281,91500.2595270552,56396.840416425206,39003.7990118111,24578.227407826722,0.0,63582.02641963782,20891.493296652712,1522.5993809652173,0.0,0.8869051460206331,2.854083373165716,0.0014959135982669303,354431.61520116497,1553711.1102472465,4.383669637838051,1553711.1102472465,4.383669637838051,0.85,0.09609113689739582,4.027634451161993,1.2670374078350144,1.0,0.0,4.02763445116156,1.2848599305545723,1.2851472739550132,3.1346875681799666,19310.39709315188,1969.1124994928832,4632.441516551485,4632.441516551485,5.539303673347727,4.811752313848141,-2.2886753833208133,7.1004276971689535,3.595957485594803,3.595957485594803,1.027416424455658,0.0,0.0,0.00022362627629237642,0.9721843850190354,0.00023002455062883756,199.0409444802106,0.0,0.0,0.0,0.0019523122141496408,7.75596055392362e-05,0.0001460666707531402,0.0005883031552918834,0.09609113689412961,0.07163344488328027,0.02445769201084934,0.0960914482333536,0.0716334448857151,0.024457692011680708,0.37519123252400294,0.37519123252400294,0.12810097510006954,0.0,2.0272838262110895,5.009402238638756,3.410605131648481e-13,2.085763633566387,5.011442895598293,3.410605131648481e-13,24578.227407826722,20891.493296652712,0.85,1.066916765717055,0.6633357263232441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672428123764365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.61429477529,1522.5993809652173,0.37519123252400294,0.12810097510006954,6.112874298809886,3.595957485594803
2719.0,-30.140808208304257,4.812495454152783,34.99020934161465,24.077797319646947,4.987978171938056,-26.62798693463171,-40.14594670208169,1.475156898265508,-2.914655058321273,-5.01574076614027,39.980979217199234,42176.18580849317,25660.82316344291,25660.82316344291,67837.00897193607,77279.58538157109,77279.58538157109,25660.82316344291,102940.408545014,102940.408545014,102940.408545014,127519.19124654567,91500.22148121678,56396.82190813886,39003.77730341991,24578.782701531676,0.0,63582.56000495159,20891.965296301925,1522.6224169705167,0.0,0.8869074804363265,2.85392618413346,0.0014959135982669303,354438.4493852981,1553713.270267566,4.383591207337036,1553713.270267566,4.383591207337036,0.85,0.09608778123701764,4.027634451161993,1.2670368852792313,1.0,0.0,4.027634451160538,1.284857759854877,1.285145102769867,3.1346928640699567,19310.389063882332,1969.1116807352494,4632.441516551485,4632.441516551485,5.5393733675337415,4.812495454152783,-2.2881992897310455,7.100694743883828,3.5958674886782105,3.5958674886782105,1.0273907110509173,0.0,0.0,0.00022362627629237642,0.9721430975230932,0.00023003431990840646,199.04061064886707,0.0,0.0,0.0,0.0019523122141496408,7.7563193169772e-05,0.00014606308312260444,0.0005882887056275394,0.09608778123507501,0.07163332067325205,0.02445446056182296,0.09608786262036911,0.07163332067470027,0.024454460562317374,0.3751913393173157,0.3751913393173157,0.12808430843340288,0.0,2.042092817445507,5.009671468820557,3.979039320256561e-13,2.1010857078189815,5.011689045725291,3.979039320256561e-13,24578.782701531676,20891.965296301925,0.85,1.0669121999279858,0.6633294696723225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26723927395136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.617725956728,1522.6224169705167,0.3751913393173157,0.12808430843340288,6.112874298809886,3.5958674886782105
2720.0,-30.14039957675494,4.8132375119005095,34.99022997253774,24.07833271371203,4.988535449469038,-26.627563438227867,-40.1455256860703,1.4756993109419725,-2.8994493860287207,-5.015172730394428,39.981019604691355,42176.09331441028,25660.953070272837,25660.953070272837,67837.04638468311,77279.49676864932,77279.49676864932,25660.953070272837,102940.44983892216,102940.44983892216,102940.44983892216,127519.6967860203,91500.19304433875,56396.78959009973,39003.781615821135,24579.246947098138,0.0,63583.02856291927,20892.359905033416,1522.638554586849,0.0,0.8869102233744444,2.853786084605355,0.0014959135982669303,354446.297941792,1553715.010965891,4.3834990518677825,1553715.010965891,4.3834990518677825,0.85,0.09608436969842642,4.027634451161993,1.2670362226059662,1.0,0.0,4.027634451161672,1.2848552221348521,1.2851425644823118,3.1346990554078724,19310.383062506928,1969.1110687652695,4632.441516551485,4632.441516551485,5.5394014103766915,4.8132375119005095,-2.2876700475999523,7.100907559500461,3.5957779231931912,3.5957779231931912,1.0273651209123404,0.0,0.0,0.00022362627629237642,0.9721017048827612,0.00023004411489983606,199.04027595314736,0.0,0.0,0.0,0.0019523122141496408,7.756689329507055e-05,0.00014605938299730589,0.0005882738028754134,0.09608436969571867,0.07163315485392974,0.024451214841788933,0.09608446116049157,0.07163315485594841,0.024451214842478,0.3751914473534227,0.3751914473534227,0.1280676417667362,0.0,2.0568397656080606,5.009918878720839,3.979039320256561e-13,2.1157233443657333,5.0119887687148434,3.979039320256561e-13,24579.246947098138,20892.359905033416,0.85,1.0669049260142465,0.6633231267471708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672357483030814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.621183846975,1522.638554586849,0.3751914473534227,0.1280676417667362,6.112874298809886,3.5957779231931912
2721.0,-30.139991214287907,4.813977225440436,34.99025065443099,24.07880691988396,4.989014482799364,-26.627148009181038,-40.14511343613265,1.4761712776925147,-2.8835421852511445,-5.014663769416437,39.98106235116608,42176.03598769435,25661.234375208896,25661.234375208896,67837.27036290325,77279.47716380288,77279.47716380288,25661.234375208896,102940.71153901177,102940.71153901177,102940.71153901177,127520.46211905181,91500.20204648696,56396.76087037853,39003.823529009365,24579.750580040032,0.0,63583.5741090494,20892.787993034028,1522.6582980101928,0.0,0.8869126572614685,2.8536294328002727,0.0014959135982669303,354453.3303773842,1553716.853337818,4.383417280022692,1553716.853337818,4.383417280022692,0.85,0.0960809945950517,4.027634451161993,1.2670356648834424,1.0,0.0,4.027634451162879,1.2848530140097443,1.2851403558633834,3.134704442644867,19310.384962338223,1969.1112624941468,4632.441516551485,4632.441516551485,5.5394621353604965,4.813977225440436,-2.2871832551475566,7.101160480587993,3.59568926970401,3.59568926970401,1.0273397913440028,0.0,0.0,0.00022362627629237642,0.9720603413985083,0.00023005390382519272,199.039941478948,0.0,0.0,0.0,0.0019523122141496408,7.757051653731844e-05,0.000146055759755058,0.0005882592097801109,0.0960809945929393,0.07163301618016704,0.024447978412772253,0.0960806963183089,0.07163301618174195,0.024447978413309753,0.3751915552394881,0.3751915552394881,0.12805097510006955,0.0,2.0717372808447294,5.010249038586039,3.410605131648481e-13,2.131121584165271,5.012537583312167,3.410605131648481e-13,24579.750580040032,20892.787993034028,0.85,1.0668992945655826,0.6633165338481929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672322278032373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.624676492069,1522.6582980101928,0.3751915552394881,0.12805097510006955,6.112874298809886,3.59568926970401
2722.0,-30.13958202909954,4.814716953210228,34.99027159549298,24.079413210880034,4.989654951144676,-26.626715695327793,-40.14467604048548,1.4767886173732778,-2.86895928599273,-5.014045669431306,39.98111126385361,42175.87765965141,25661.232667624947,25661.232667624947,67837.11032727636,77279.33889759678,77279.33889759678,25661.232667624947,102940.57156522173,102940.57156522173,102940.57156522173,127520.81632836082,91500.15740995816,56396.696172014155,39003.845819937786,24580.244763139082,0.0,63584.09058307687,20893.20804866822,1522.675018117361,0.0,0.8869156238531435,2.853503838105677,0.0014959135982669303,354461.87095998094,1553718.9614753798,4.383317611193211,1553718.9614753798,4.383317611193211,0.85,0.09607756988196589,4.027634451161993,1.2670348714338617,1.0,0.0,4.027634451160519,1.284850125760009,1.2851374669677258,3.1347114892327106,19310.375542156246,1969.1103019029176,4632.441516551485,4632.441516551485,5.539461766746246,4.814716953210228,-2.286617095805175,7.101334049015403,3.5956011458083887,3.5956011458083887,1.027314613088111,0.0,0.0,0.00022362627629237642,0.9720188964841363,0.00023006371285707415,199.0396063320163,0.0,0.0,0.0,0.0019523122141496408,7.757436095491826e-05,0.00014605191533745816,0.0005882437258713411,0.09607756987876316,0.07163284075295501,0.024444729125808154,0.09607784395719644,0.07163284075534287,0.02444472912662301,0.37519166819062477,0.37519166819062477,0.12803430843340288,0.0,2.0864075363768393,5.010487315136913,3.979039320256561e-13,2.1450863834385814,5.012615868935939,3.979039320256561e-13,24580.244763139082,20893.20804866822,0.85,1.0668881115574442,0.663308655874315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672287184373163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.628177367602,1522.675018117361,0.37519166819062477,0.12803430843340288,6.112874298809886,3.5956011458083887
2723.0,-30.139172909970878,4.81545437621903,34.99029293695,24.079894890915625,4.990153134884907,-26.626297670461486,-40.14426340637726,1.4772778953755155,-2.8533074943674137,-5.013534751799096,39.981164808417276,42175.821817266704,25661.509238943705,25661.509238943705,67837.33105621042,77279.27198185358,77279.27198185358,25661.509238943705,102940.78122079729,102940.78122079729,102940.78122079729,127521.5927718198,91500.1265465073,56396.6763819203,39003.83351620777,24580.811551022518,0.0,63584.64506723029,20893.68981836914,1522.6983379514281,0.0,0.8869180285069052,2.8533509712192893,0.0014959135982669303,354468.9306747508,1553721.2692493491,4.383236822171569,1553721.2692493491,4.383236822171569,0.85,0.09607421162853604,4.027634451161993,1.2670342571148647,1.0,0.0,4.027634451162192,1.2848478366614624,1.2851351773572501,3.13471707406798,19310.369028672074,1969.1096377123763,4632.441516551485,4632.441516551485,5.539521469889345,4.81545437621903,-2.2861278173156165,7.101582193534647,3.5955142590613436,3.5955142590613436,1.027289788303241,0.0,0.0,0.00022362627629237642,0.9719774601662888,0.00023007352069061125,199.03927124031983,0.0,0.0,0.0,0.0019523122141496408,7.757798789649111e-05,0.00014604828839588532,0.00058822911787651,0.09607421162646862,0.07163271480324816,0.024441496823220457,0.09607442874835041,0.07163271480478965,0.024441496823746387,0.37519177983967056,0.37519177983967056,0.12801764176673622,0.0,2.1012097295019885,5.010765927356545,3.410605131648481e-13,2.1602272574317,5.01285199053541,3.410605131648481e-13,24580.811551022518,20893.68981836914,0.85,1.0668822792748722,0.6633019933141518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672252090163045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.631708337065,1522.6983379514281,0.37519177983967056,0.12801764176673622,6.112874298809886,3.5955142590613436
2724.0,-30.13876314432136,4.816189794042425,34.990314165351016,24.080377199593954,4.990646939377003,-26.625879501160828,-40.14385073734445,1.4777632962161835,-2.8376104540965343,-5.013011332874373,39.98120419828222,42175.76850320305,25661.749861192548,25661.749861192548,67837.5183643956,77279.22556402857,77279.22556402857,25661.749861192548,102940.97542522111,102940.97542522111,102940.97542522111,127522.26159939135,91500.11414842292,56396.657087596235,39003.84117869631,24581.286174170233,0.0,63585.12735286655,20894.093248044697,1522.7160771087895,0.0,0.8869205479182336,2.8531990062013914,0.0014959135982669303,354476.1632432572,1553722.966956594,4.383152177965661,1553722.966956594,4.383152177965661,0.85,0.09607082422378696,4.027634451161993,1.2670337054366247,1.0,0.0,4.027634451162649,1.2848455657103661,1.285132905898283,3.134722614647615,19310.366412155643,1969.1093709019538,4632.441516551485,4632.441516551485,5.539573412746687,4.816189794042425,-2.2856295452891326,7.101819339331557,3.595427909924349,3.595427909924349,1.0272651171212426,0.0,0.0,0.00022362627629237642,0.9719359602775011,0.00023008334440936627,199.0389356202172,0.0,0.0,0.0,0.0019523122141496408,7.758161530183928e-05,0.00014604466099053714,0.0005882145080137614,0.09607082422151667,0.07163256718285456,0.0244382570386621,0.09607070406533078,0.07163256718454733,0.024438257039239634,0.3751918930529253,0.3751918930529253,0.12800097510006955,0.0,2.1160805285580295,5.011072455208193,3.410605131648481e-13,2.1754008787778503,5.013293951709784,3.410605131648481e-13,24581.286174170233,20894.093248044697,0.85,1.0668771328856566,0.6632961237798273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672217105419148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.63525162264,1522.7160771087895,0.3751918930529253,0.12800097510006955,6.112874298809886,3.595427909924349
2725.0,-30.13835312816952,4.816924685571655,34.99033559894597,24.080947413481795,4.991249801363859,-26.62545020016777,-40.143417567573465,1.4783468733621028,-2.8228150570824937,-5.012419606878329,39.98125263185239,42175.63104423067,25661.813016492553,25661.813016492553,67837.44406072322,77279.0933320269,77279.0933320269,25661.813016492553,102940.90634851945,102940.90634851945,102940.90634851945,127522.69301039286,91500.05998549545,56396.59769769933,39003.84698644013,24581.78666187341,0.0,63585.63364831354,20894.5186625924,1522.733750830557,0.0,0.8869233819303489,2.8530674760333787,0.0014959135982669303,354484.3398138794,1553725.0544503874,4.3830569645648225,1553725.0544503874,4.3830569645648225,0.85,0.09606741402227187,4.027634451161993,1.2670330053986985,1.0,0.0,4.027634451159651,1.2848428354513937,1.2851301750287212,3.1347292758549696,19310.354981503504,1969.1082052998227,4632.441516551485,4632.441516551485,5.539587046011087,4.816924685571655,-2.285081463386407,7.102006148958061,3.5953421849281053,3.5953421849281053,1.027240624265173,0.0,0.0,0.00022362627629237642,0.9718944369315691,0.00023009317452047718,199.03859979607256,0.0,0.0,0.0,0.0019523122141496408,7.758542307957829e-05,0.00014604085321279813,0.0005881991716769575,0.09606741401935757,0.07163240270457866,0.024435011314778914,0.09606769726469847,0.0716324027067517,0.024435011315520175,0.37519200939683695,0.37519200939683695,0.1279843084334029,0.0,2.1307919834784457,5.011303384836481,3.979039320256561e-13,2.189604549795831,5.013352378879745,3.979039320256561e-13,24581.78666187341,20894.5186625924,0.85,1.066867469402382,0.6632886805453622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672182215927952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.638821497485,1522.733750830557,0.37519200939683695,0.1279843084334029,6.112874298809886,3.5953421849281053
2726.0,-30.137942888299587,4.8176568136946285,34.99035718731318,24.081393575202696,4.991706338620262,-26.625035331346417,-40.14300919426603,1.4787987816672923,-2.8068762732613095,-5.01193199839777,39.98130000713962,42175.597331212404,25662.144625243156,25662.144625243156,67837.74195645556,77279.05138268125,77279.05138268125,25662.144625243156,102941.19600792442,102941.19600792442,102941.19600792442,127523.52031080861,91500.03677511362,56396.58272364569,39003.83783496437,24582.32430288419,0.0,63586.16213784856,20894.97565745156,1522.7559208214454,0.0,0.8869256902226609,2.852908034008646,0.0014959135982669303,354491.0777821721,1553727.0963340863,4.382979413910162,1553727.0963340863,4.382979413910162,0.85,0.09606405941066418,4.027634451161993,1.2670324548194185,1.0,0.0,4.027634451162156,1.2848407212115514,1.2851280603160546,3.134734434136008,19310.350083138277,1969.1077058055787,4632.441516551485,4632.441516551485,5.539658630023409,4.8176568136946285,-2.2846083434287827,7.102265157123411,3.5952575268628264,3.5952575268628264,1.027216436246522,0.0,0.0,0.00022362627629237642,0.9718528928442349,0.0002301030103824761,199.03826378982552,0.0,0.0,0.0,0.0019523122141496408,7.758901304230021e-05,0.0001460372632500762,0.0005881847126194202,0.09606405940877227,0.07163227957582455,0.024431779832947725,0.09606397719455081,0.07163227957723527,0.02443177983342891,0.3751921238633339,0.3751921238633339,0.12796764176673622,0.0,2.1456880875790603,5.011598682635963,3.979039320256561e-13,2.2050557251364467,5.013707148898504,3.979039320256561e-13,24582.32430288419,20894.97565745156,0.85,1.0668632871628578,0.6632826374987038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672147351527665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.642410049582,1522.7559208214454,0.3751921238633339,0.12796764176673622,6.112874298809886,3.5952575268628264
2727.0,-30.137531909847972,4.818387430888782,34.99037861772634,24.081903020292543,4.992228152898049,-26.624613269177956,-40.14258838780222,1.4793095122283029,-2.791364498547466,-5.0113877967916345,39.981338583077125,42175.515199868154,25662.325936701658,25662.325936701658,67837.84113656981,77279.00122294993,77279.00122294993,25662.325936701658,102941.32715965158,102941.32715965158,102941.32715965158,127524.11132859848,91500.03148458884,56396.54546150822,39003.87335897846,24582.784168946888,0.0,63586.657527925345,20895.366543604854,1522.7723392758396,0.0,0.8869283181130433,2.8527611639289607,0.0014959135982669303,354498.59789550886,1553728.7589656708,4.38289112619747,1553728.7589656708,4.38289112619747,0.85,0.09606065996455411,4.027634451161993,1.267031810828485,1.0,0.0,4.027634451161586,1.2848383317818741,1.2851256703520104,3.134740263840261,19310.348966615384,1969.107591951929,4632.441516551485,4632.441516551485,5.53969776952638,4.818387430888782,-2.2840943764585555,7.1024818073473375,3.5951732599892097,3.5951732599892097,1.027192359996917,0.0,0.0,0.00022362627629237642,0.9718112758830312,0.0002301128643410518,199.037927179782,0.0,0.0,0.0,0.0019523122141496408,7.759271246412888e-05,0.00014603356382824755,0.0005881698127006137,0.09606065996207867,0.0716321231274503,0.024428536834628367,0.09606035207420661,0.07163212312929625,0.024428536835257867,0.3751922408868545,0.3751922408868545,0.12795097510006956,0.0,2.16057677336687,5.011905801672754,3.979039320256561e-13,2.2200232982441435,5.0141691709997644,3.979039320256561e-13,24582.784168946888,20895.366543604854,0.85,1.0668565352216772,0.663276178360939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672112618349554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.646016750705,1522.7723392758396,0.3751922408868545,0.12795097510006956,6.112874298809886,3.5951732599892097
2728.0,-30.1371199049422,4.819116943909757,34.990400255572055,24.082442535460018,4.992792209482016,-26.624186059232727,-40.14216307606546,1.4798583637725466,-2.7762429814487746,-5.010824949256282,39.981387485879466,42175.41841696284,25662.458437482965,25662.458437482965,67837.87685444581,77278.90185761832,77278.90185761832,25662.458437482965,102941.36029510127,102941.36029510127,102941.36029510127,127524.65917698905,91499.99367244181,56396.51023178657,39003.87048961693,24583.29888188778,0.0,63587.16937150471,20895.804049604612,1522.791484769817,0.0,0.8869310033968973,2.852621858166003,0.0014959135982669303,354506.37580149324,1553730.8666893875,4.382800910636945,1553730.8666893875,4.382800910636945,0.85,0.0960572672167375,4.027634451161993,1.267031132220291,1.0,0.0,4.027634451162084,1.2848357640148198,1.285123102010706,3.134746528674257,19310.34098666453,1969.1067782234027,4632.441516551485,4632.441516551485,5.539726372322731,4.819116943909757,-2.283566504092922,7.102683448002679,3.5950897575322704,3.5950897575322704,1.0271685021520773,0.0,0.0,0.00022362627629237642,0.9717695569093887,0.00023012274330099037,199.03758973016863,0.0,0.0,0.0,0.0019523122141496408,7.75964516587166e-05,0.0001460298246336598,0.0005881547525916725,0.09605726721413237,0.07163197180628407,0.024425295407848293,0.09605715977557697,0.07163197180822678,0.02442529540851072,0.3751923608700143,0.3751923608700143,0.1279343084334029,0.0,2.175391571581258,5.012179369677369,3.410605131648481e-13,2.2345819678075145,5.014343986890083,3.410605131648481e-13,24583.29888188778,20895.804049604612,0.85,1.0668485092976316,0.663269317282472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672077956973269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.649651922742,1522.791484769817,0.3751923608700143,0.1279343084334029,6.112874298809886,3.5950897575322704
2729.0,-30.136707699929815,4.819845512092581,34.99042230636296,24.082999827247136,4.993376620185951,-26.623756633767435,-40.1417336432263,1.480425554023874,-2.761247622523001,-5.010254501760984,39.98144278956943,42175.30541778612,25662.571818061137,25662.571818061137,67837.87723584726,77278.79215547147,77278.79215547147,25662.571818061137,102941.3639735326,102941.3639735326,102941.3639735326,127525.21222905896,91499.95368229305,56396.46694460911,39003.874152982164,24583.848255526358,0.0,63587.72240850852,20896.271017197403,1522.8124453019498,0.0,0.8869337041068077,2.8524852046360976,0.0014959135982669303,354514.25886683504,1553733.2502956574,4.382710177192847,1553733.2502956574,4.382710177192847,0.85,0.0960538805663435,4.027634451161993,1.2670304739428686,1.0,0.0,4.027634451161135,1.2848331104620734,1.2851204478645246,3.134753002834358,19310.332547063852,1969.1059176236383,4632.441516551485,4632.441516551485,5.539750847662087,4.819845512092581,-2.2830325460823775,7.102878058174959,3.5950071396784127,3.5950071396784127,1.0271448970509751,0.0,0.0,0.00022362627629237642,0.9717278196064957,0.0002301326274500761,199.03725211780443,0.0,0.0,0.0,0.0019523122141496408,7.760022725364203e-05,0.0001460260490387344,0.0005881395458754773,0.0960538805637011,0.0716318250468138,0.024422055516887288,0.09605417280617462,0.07163182504878436,0.024422055517559133,0.37519248139020217,0.37519248139020217,0.12791764176673623,0.0,2.190124521599671,5.0124154165695245,3.410605131648481e-13,2.2490068792379816,5.014444394599934,3.410605131648481e-13,24583.848255526358,20896.271017197403,0.85,1.0668392366695312,0.6632617716174521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267204334810117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.65332135736,1522.8124453019498,0.37519248139020217,0.12791764176673623,6.112874298809886,3.5950071396784127
2730.0,-30.13629575989139,4.820571360224982,34.99044445612703,24.083451367355906,4.993832410070544,-26.62334030934937,-40.14132128851486,1.4808769595287516,-2.7452247922584547,-5.009767089774893,39.98148977395556,42175.262018848116,25662.89822411194,25662.89822411194,67838.16024296006,77278.77488131683,77278.77488131683,25662.89822411194,102941.67310542877,102941.67310542877,102941.67310542877,127526.05440201699,91499.95415702568,56396.44129455801,39003.903180519635,24584.381296588224,0.0,63588.28447710786,20896.72410209999,1522.834349867926,0.0,0.8869360126235594,2.852324735382287,0.0014959135982669303,354520.99456597806,1553735.275339511,4.382632620225128,1553735.275339511,4.382632620225128,0.85,0.09605052631529236,4.027634451161993,1.2670299316057938,1.0,0.0,4.027634451162386,1.2848309986065338,1.285118335536694,3.134758155376211,19310.332647252373,1969.1059278400244,4632.441516551485,4632.441516551485,5.539821308573388,4.820571360224982,-2.2825584403378305,7.103129800562812,3.5949254526534142,3.5949254526534142,1.0271215579009756,0.0,0.0,0.00022362627629237642,0.9716861110649642,0.00023014250563619038,199.03691472360876,0.0,0.0,0.0,0.0019523122141496408,7.760385285666366e-05,0.00014602242343571275,0.000588124943271841,0.09605052631339785,0.07163170235836543,0.02441882395503242,0.09605040078048949,0.07163170235977831,0.02441882395551405,0.3751926002461104,0.3751926002461104,0.12790097510006956,0.0,2.2050470245925453,5.012733031601499,3.410605131648481e-13,2.264542297516414,5.014930376999871,3.410605131648481e-13,24584.381296588224,20896.72410209999,0.85,1.06683425729754,0.6632552264251043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672008784173727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.657008534277,1522.834349867926,0.3751926002461104,0.12790097510006956,6.112874298809886,3.5949254526534142
2731.0,-30.13588292565007,4.821296441476466,34.99046661898738,24.083999334275745,4.99440938147273,-26.622911061158845,-40.140891855675704,1.4814375169818002,-2.7302724320330185,-5.009190124780575,39.9815344549379,42175.1516719561,25662.9902498218,25662.9902498218,67838.14192177789,77278.65745246933,77278.65745246933,25662.9902498218,102941.64770229113,102941.64770229113,102941.64770229113,127526.50967690333,91499.90317528138,56396.39739476942,39003.89531167995,24584.861974612195,0.0,63588.75728629215,20897.132678420367,1522.8512108877699,0.0,0.8869387848057304,2.8521895056533055,0.0014959135982669303,354528.9679560407,1553737.2011076875,4.3825394863088905,1553737.2011076875,4.3825394863088905,0.8500000000000001,0.09604711956713965,4.027634451161993,1.267029245304875,1.0,0.0,4.027634451161799,1.2848283761041768,1.285115712447846,3.134764553826622,19310.32188796347,1969.1048306978907,4632.441516551485,4632.441516551485,5.539841174061064,4.821296441476466,-2.282019460250856,7.103315901727322,3.594844159360176,3.594844159360176,1.0270983312457644,0.0,0.0,0.00022362627629237642,0.9716443139235414,0.00023015240565692595,199.03657659817523,0.0,0.0,0.0,0.0019523122141496408,7.760762878452872e-05,0.0001460186475078477,0.0005881097352146867,0.09604711956436278,0.07163154069010744,0.02441557887425534,0.09604721063048068,0.07163154069217843,0.024415578874961225,0.37519272287642663,0.37519272287642663,0.1278843084334029,0.0,2.219826407513608,5.012977538582447,3.410605131648481e-13,2.278917692747541,5.015052741502984,3.410605131648481e-13,24584.861974612195,20897.132678420367,0.85,1.0668260368158158,0.6632485595224521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671974349407684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.66070414305,1522.8512108877699,0.37519272287642663,0.1278843084334029,6.112874298809886,3.594844159360176
2732.0,-30.13546991429681,4.82201895232929,34.99048889461053,24.08445991985502,4.99487411933913,-26.622492877820505,-40.14047922156749,1.4818970828628015,-2.7143047864745427,-5.008697282045757,39.98158206514322,42175.111478625244,25663.298697661256,25663.298697661256,67838.4101762865,77278.64070627642,77278.64070627642,25663.298697661256,102941.93940393768,102941.93940393768,102941.93940393768,127527.33538820286,91499.9073663683,56396.37813871723,39003.92136405674,24585.395984265186,0.0,63589.31734832193,20897.586586625406,1522.8730473841847,0.0,0.8869411185785059,2.852030503486894,0.0014959135982669303,354535.7789267298,1553739.2531285302,4.382461081451624,1553739.2531285302,4.382461081451624,0.85,0.0960437638156112,4.027634451161993,1.2670287062646821,1.0,0.0,4.027634451161575,1.2848262260870416,1.2851135619498855,3.1347697995146135,19310.322772458803,1969.104920891314,4632.441516551485,4632.441516551485,5.539907758353248,4.82201895232929,-2.281541030883641,7.10355998321293,3.5947638444714154,3.5947638444714154,1.02707538413469,0.0,0.0,0.00022362627629237642,0.9716025007911016,0.00023016231031753692,199.0362383288305,0.0,0.0,0.0,0.0019523122141496408,7.761125716411123e-05,0.0001460150191282652,0.0005880951214280784,0.09604376381367086,0.07163141698674468,0.024412346826926175,0.09604348612819749,0.07163141698819182,0.024412346827419367,0.3751928443027909,0.3751928443027909,0.12786764176673623,0.0,2.234774347095481,5.013303829223958,3.410605131648481e-13,2.2943924955712305,5.015546196440027,3.410605131648481e-13,24585.395984265186,20897.586586625406,0.85,1.0668208593070658,0.663242085893193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671939951142381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.66443139702,1522.8730473841847,0.3751928443027909,0.12786764176673623,6.112874298809886,3.5947638444714154
2733.0,-30.13505626219732,4.8227409519411495,34.99051128588734,24.085025733243697,4.99547124074357,-26.622060878399427,-40.14004940455777,1.4824758569459497,-2.699496953189964,-5.008109701452103,39.98162998507099,42175.002769348,25663.360046576865,25663.360046576865,67838.36281592486,77278.51385413558,77278.51385413558,25663.360046576865,102941.87390071245,102941.87390071245,102941.87390071245,127527.76504319295,91499.8547880263,56396.34370323963,39003.90120531853,24585.89114248049,0.0,63589.79234779902,20898.007471108416,1522.8904978142493,0.0,0.8869439329050233,2.8518985648497663,0.0014959135982669303,354543.8992865384,1553741.3185006126,4.382366532401948,1553741.3185006126,4.382366532401948,0.85,0.09604035693346533,4.027634451161993,1.2670279957866297,1.0,0.0,4.027634451161858,1.284823518380611,1.285110853637909,3.1347764058976875,19310.311676220743,1969.1037893899286,4632.441516551485,4632.441516551485,5.539921001675455,4.8227409519411495,-2.2809938697358,7.10373482167695,3.5946839626478115,3.5946839626478115,1.0270525607565175,0.0,0.0,0.00022362627629237642,0.97156062473514,0.00023017223073788095,199.03589953584688,0.0,0.0,0.0,0.0019523122141496408,7.761503680337208e-05,0.00014601123948900435,0.0005880798984227784,0.0960403569305951,0.07163125533869516,0.024409101591899927,0.09604044827438864,0.07163125534083592,0.02440910159262941,0.37519296989054024,0.37519296989054024,0.12785097510006957,0.0,2.2495411552860674,5.013543252683689,3.410605131648481e-13,2.308612748262135,5.015618298251923,3.410605131648481e-13,24585.89114248049,20898.007471108416,0.85,1.066812145648922,0.6632354221047833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671905674936912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.668175960274,1522.8904978142493,0.37519296989054024,0.12785097510006957,6.112874298809886,3.5946839626478115
