time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2734.0,-30.134642406812446,4.82346024900338,34.99053384897463,24.085476819332712,4.9959295152472265,-26.62164258176969,-40.13963673552496,1.4829296902042408,-2.6835450004789436,-5.007624103435507,39.981679772007624,42174.965921534626,25663.68435253223,25663.68435253223,67838.65027406685,77278.48478736037,77278.48478736037,25663.68435253223,102942.1691398926,102942.1691398926,102942.1691398926,127528.6096306005,91499.84370034216,56396.32483451549,39003.90985091851,24586.440490707904,0.0,63590.350341626414,20898.47441710172,1522.913376279481,0.0,0.8869462218682616,2.8517389875574737,0.0014959135982669303,354550.6103579825,1553743.4643438805,4.3822896335592185,1553743.4643438805,4.3822896335592185,0.85,0.09603700913970416,4.027634451161993,1.2670274605927991,1.0,0.0,4.027634451162306,1.2848213951987904,1.2851087299812645,3.1347815861509907,19310.309336253787,1969.1035507797044,4632.441516551485,4632.441516551485,5.539991009241488,4.82346024900338,-2.2805201332045604,7.103980382207941,3.5946051307846045,3.5946051307846045,1.0270300373670298,0.0,0.0,0.00022362627629237642,0.9715187300478471,0.00023018215642776427,199.03556057752087,0.0,0.0,0.0,0.0019523122141496408,7.761866581029366e-05,0.00014600761048208277,0.0005880652821094775,0.09603700913784148,0.0716311376684092,0.024405871469432277,0.09603676493882028,0.07163113766979852,0.02440587146990564,0.37519309375498244,0.37519309375498244,0.1278343084334029,0.0,2.264483865739294,5.013853278223792,3.979039320256561e-13,2.3240791029565457,5.016016799208444,3.979039320256561e-13,24586.440490707904,20898.47441710172,0.85,1.0668073050331897,0.663229022877812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671871423103234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.671947126859,1522.913376279481,0.37519309375498244,0.1278343084334029,6.112874298809886,3.5946051307846045
2735.0,-30.13422814217709,4.824178601489846,34.990556411180236,24.086021712888055,4.996492513574339,-26.621213443565637,-40.139207372535,1.4834778149628938,-2.66835968931224,-5.007058106328424,39.98172487249051,42174.8614267387,25663.797701624033,25663.797701624033,67838.65912836273,77278.41151575996,77278.41151575996,25663.797701624033,102942.20921738399,102942.20921738399,102942.20921738399,127529.13593128565,91499.83064006153,56396.280551040145,39003.94454335709,24586.92671390166,0.0,63590.87125725875,20898.88770681641,1522.9308027074599,0.0,0.8869489365397826,2.8515994150580557,0.0014959135982669303,354558.4326883627,1553745.4082004507,4.382198433187759,1553745.4082004507,4.382198433187759,0.85,0.0960336099884485,4.027634451161993,1.267026794073172,1.0,0.0,4.0276344511615,1.284818830899555,1.2851061651085545,3.1347878426891356,19310.30657998614,1969.1032697186238,4632.441516551485,4632.441516551485,5.540015477783919,4.824178601489846,-2.279988188676137,7.1041667901659835,3.5945266869849464,3.5945266869849464,1.027007624852842,0.0,0.0,0.00022362627629237642,0.9714767958835434,0.00023019209232783756,199.03522128516425,0.0,0.0,0.0,0.0019523122141496408,7.762244179021204e-05,0.00014600383450216438,0.0005880500738426714,0.09603360998579105,0.07163098182874832,0.024402628157042743,0.09603345742297358,0.07163098183073047,0.02440262815771803,0.3751932206835874,0.3751932206835874,0.12781764176673624,0.0,2.2793314857611904,5.0141376714011585,3.979039320256561e-13,2.3386984170161895,5.016351544769179,3.979039320256561e-13,24586.92671390166,20898.88770681641,0.85,1.0667987053349126,0.6632219466866408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267183729959676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.67573615433,1522.9308027074599,0.3751932206835874,0.12781764176673624,6.112874298809886,3.5945266869849464
2736.0,-30.133813728075523,4.824896035768444,34.990579407566464,24.08657893482598,4.997077205236784,-26.6207820018785,-40.13877766029907,1.4840454790398163,-2.653396434537626,-5.006490552433209,39.98178264344873,42174.756136931916,25663.9078865683,25663.9078865683,67838.66402350021,77278.3003377381,77278.3003377381,25663.9078865683,102942.20822430639,102942.20822430639,102942.20822430639,127529.69693447652,91499.78839327133,56396.244192465376,39003.938000895505,24587.48871017014,0.0,63591.426711065644,20899.365403644617,1522.9525431991167,0.0,0.8869516132217536,2.851463080696386,0.0014959135982669303,354566.2766702385,1553747.898164428,4.3821085094606405,1553747.898164428,4.3821085094606405,0.85,0.09603023036522972,4.027634451161993,1.267026128103026,1.0,0.0,4.027634451162997,1.2848161752000609,1.2851035088151452,3.1347943222576906,19310.297664139354,1969.1023605552716,4632.441516551485,4632.441516551485,5.540039263285338,4.824896035768444,-2.2794544883167136,7.104350524085158,3.5944491570667023,3.5944491570667023,1.0269854734476291,0.0,0.0,0.00022362627629237642,0.9714348485428977,0.0002302020322081345,199.03488187154878,0.0,0.0,0.0,0.0019523122141496408,7.762622101156797e-05,0.00014600005528080844,0.0005880348525205395,0.09603023036263277,0.0716308405976123,0.02439938976502047,0.09603052674231319,0.07163084059954938,0.024399389765680332,0.3751933487151763,0.3751933487151763,0.12780097510006957,0.0,2.294087050880364,5.0143777984707185,3.410605131648481e-13,2.35309411789558,5.016417560411128,3.410605131648481e-13,24587.48871017014,20899.365403644617,0.85,1.0667894641164812,0.6632144979001237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671803221018192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.67954717563,1522.9525431991167,0.3751933487151763,0.12780097510006957,6.112874298809886,3.5944491570667023
2737.0,-30.133399068329958,4.825610668135319,34.99060250467832,24.087026353832357,4.997525488256159,-26.62036398043122,-40.138365026190854,1.4844904003574617,-2.6373038818289842,-5.006011123042945,39.98183157006985,42174.72270865406,25664.2441159751,25664.2441159751,67838.96682462915,77278.29679470582,77278.29679470582,25664.2441159751,102942.54091068092,102942.54091068092,102942.54091068092,127530.57419424222,91499.79845911154,56396.22437306001,39003.97120672392,24588.03328356129,0.0,63592.00449028521,20899.828291027097,1522.9752813556672,0.0,0.8869538737933086,2.8513009645745746,0.0014959135982669303,354572.9028174661,1553750.0069343722,4.3820325653431045,1553750.0069343722,4.3820325653431045,0.8500000000000001,0.09602688512931606,4.027634451161993,1.2670256022503605,1.0,0.0,4.027634451159799,1.284814093734966,1.2851014268845558,3.1347994007861666,19310.29978845433,1969.1025771751138,4632.441516551485,4632.441516551485,5.540111844753577,4.825610668135319,-2.2789843543894346,7.104595022524753,3.5943725474098955,3.5943725474098955,1.0269635849742558,0.0,0.0,0.00022362627629237642,0.9713928782934147,0.00023021197837609517,199.0345422579044,0.0,0.0,0.0,0.0019523122141496408,7.762985019478195e-05,0.00014599642609759445,0.0005880202354971973,0.09602688512749817,0.07163072492876439,0.02439616019873378,0.09602674548181174,0.07163072493012045,0.024396160199195625,0.37519347513327056,0.37519347513327056,0.1277843084334029,0.0,2.3090450848257547,5.014708833909481,3.979039320256561e-13,2.36870724121394,5.016944652653024,3.979039320256561e-13,24588.03328356129,20899.828291027097,0.85,1.0667845331875447,0.6632079464502016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671769186116164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.683375000059,1522.9752813556672,0.37519347513327056,0.1277843084334029,6.112874298809886,3.5943725474098955
2738.0,-30.132983324056127,4.826324942528486,34.990625692606066,24.087596113700442,4.998130265297779,-26.619929332569935,-40.13792728129772,1.4850762738118946,-2.6226159334579506,-5.005419222801957,39.981880409517174,42174.5894945063,25664.287072819912,25664.287072819912,67838.87656732621,77278.15516970152,77278.15516970152,25664.287072819912,102942.44224252144,102942.44224252144,102942.44224252144,127530.97137120624,91499.73335978664,56396.16768459257,39003.961861326745,24588.529128684793,0.0,63592.49099001154,20900.249759382074,1522.9926627849434,0.0,0.886956706467677,2.8511713264331693,0.0014959135982669303,354581.08354748803,1553752.1119492268,4.381937401748441,1553752.1119492268,4.381937401748441,0.85,0.0960234783641683,4.027634451161993,1.2670248653972527,1.0,0.0,4.0276344511617514,1.2848113528670417,1.2850986854036697,3.1348060882046016,19310.286049763086,1969.1011762184933,4632.441516551485,4632.441516551485,5.540121117799907,4.826324942528486,-2.278432708129067,7.104757650657553,3.594296288233517,3.594296288233517,1.0269417966381478,0.0,0.0,0.00022362627629237642,0.9713508002357919,0.0002302219509554035,199.03420175717577,0.0,0.0,0.0,0.0019523122141496408,7.763370040285589e-05,0.00014599257588952054,0.0005880047282665146,0.09602347836125871,0.07163056356295132,0.024392914798307387,0.09602378205628508,0.0716305635651218,0.024392914799046497,0.37519360593576156,0.37519360593576156,0.12776764176673625,0.0,2.323788624873373,5.014928824846663,3.979039320256561e-13,2.3828032893439968,5.016934328275738,3.979039320256561e-13,24588.529128684793,20900.249759382074,0.85,1.0667749526902737,0.6632007779209443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671735284252217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.68722155936,1522.9926627849434,0.37519360593576156,0.12776764176673625,6.112874298809886,3.594296288233517
2739.0,-30.132567916573862,4.827036346327828,34.990649054641324,24.08804384702819,4.998576581429876,-26.619510834957218,-40.13751834919674,1.4855194998132681,-2.606475835221488,-5.00494420271289,39.98193185666494,42174.57448138879,25664.63154407892,25664.63154407892,67839.2060254677,77278.16080015762,77278.16080015762,25664.63154407892,102942.79234423654,102942.79234423654,102942.79234423654,127531.88239372495,91499.75149973885,56396.165180970245,39003.98479863178,24589.090049488404,0.0,63593.07484812019,20900.726542065142,1523.0164383700076,0.0,0.8869589354096313,2.8510081121834685,0.0014959135982669303,354587.648968902,1553754.3293601493,4.381862520813342,1553754.3293601493,4.381862520813342,0.85,0.09602013985994418,4.027634451161993,1.2670243670186032,1.0,0.0,4.027634451162203,1.284809279348658,1.2850966114215687,3.134811147381989,19310.289878054748,1969.1015665956008,4632.441516551485,4632.441516551485,5.540195478427618,4.827036346327828,-2.2779652697106156,7.105001616038444,3.594221112122348,3.594221112122348,1.0269203177492423,0.0,0.0,0.00022362627629237642,0.9713087582290002,0.00023023191585353053,199.03386153344812,0.0,0.0,0.0,0.0019523122141496408,7.763729734600944e-05,0.00014598897894636698,0.0005879902410943505,0.09602013985817841,0.07163045296277293,0.02438968689540548,0.09602002546089002,0.07163045296409017,0.024389686895854006,0.3751937337297605,0.3751937337297605,0.12775097510006958,0.0,2.3387579245285224,5.015260117470973,3.410605131648481e-13,2.3984683674913754,5.017488572098557,3.410605131648481e-13,24589.090049488404,20900.726542065142,0.85,1.0667703391837646,0.6631944528883787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671701399486168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.691103667368,1523.0164383700076,0.3751937337297605,0.12775097510006958,6.112874298809886,3.594221112122348
2740.0,-30.132151771829687,4.827746557341405,34.99067232151915,24.088560591358714,4.999117848018183,-26.61908217784147,-40.1370928279124,1.4860482540302438,-2.5913067343653324,-5.004392800471629,39.98197580903663,42174.49356307823,25664.77467837073,25664.77467837073,67839.26824144895,77278.06159843836,77278.06159843836,25664.77467837073,102942.83627680909,102942.83627680909,102942.83627680909,127532.40888729309,91499.70295071873,56396.13491535989,39003.96448373204,24589.572610483996,0.0,63593.53709421604,20901.136718911395,1523.0339747000537,0.0,0.8869615797583472,2.850867193397288,0.0014959135982669303,354595.2702148206,1553756.22374246,4.381773684688927,1553756.22374246,4.381773684688927,0.85,0.096016748027698,4.027634451161993,1.2670237428089606,1.0,0.0,4.027634451161346,1.2848068057173605,1.2850941372370732,3.134817182816213,19310.279632172802,1969.1005218064072,4632.441516551485,4632.441516551485,5.540226376668061,4.827746557341405,-2.27744265346557,7.105189210806975,3.5941462605060304,3.5941462605060304,1.0268989315731516,0.0,0.0,0.00022362627629237642,0.9712666435744102,0.000230241898835728,199.03352070706026,0.0,0.0,0.0,0.0019523122141496408,7.764104037024224e-05,0.00014598523592213418,0.000587975165560999,0.09601674802518113,0.0716303027863216,0.024386445238859532,0.09601667121141137,0.07163030278819923,0.024386445239498757,0.37519386601592875,0.37519386601592875,0.12773430843340292,0.0,2.3536279306489973,5.015529083112597,3.410605131648481e-13,2.4130860661063025,5.017653468625326,3.410605131648481e-13,24589.572610483996,20901.136718911395,0.85,1.0667635634253638,0.6631883598579404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671667651014473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.69499288646,1523.0339747000537,0.37519386601592875,0.12773430843340292,6.112874298809886,3.5941462605060304
2741.0,-30.131735302698775,4.828455026726086,34.990695765581094,24.089065356552624,4.9996352991104756,-26.61865561070971,-40.136667620949424,1.4865556071216965,-2.5757928679500424,-5.003867230241614,39.98202750370973,42174.415225749995,25664.983673838404,25664.983673838404,67839.3988995884,77278.01022414774,77278.01022414774,25664.983673838404,102942.99389798615,102942.99389798615,102942.99389798615,127533.10702988374,91499.69245525017,56396.097456853684,39003.99444266276,24590.113131897597,0.0,63594.10757456036,20901.596162112957,1523.0554293298123,0.0,0.886964064711088,2.850718557640739,0.0014959135982669303,354602.53454138525,1553758.4518263764,4.381690203754139,1553758.4518263764,4.381690203754139,0.85,0.09601338282759507,4.027634451161993,1.267023153216578,1.0,0.0,4.027634451162143,1.2848044322143015,1.285091763203209,3.134822973968536,19310.277417188205,1969.1002959408368,4632.441516551485,4632.441516551485,5.540271492287315,4.828455026726086,-2.2769383877591896,7.105393414485276,3.5940722347390057,3.5940722347390057,1.0268777813540015,0.0,0.0,0.00022362627629237642,0.9712244980632254,0.00023025188999898833,199.0331796161654,0.0,0.0,0.0,0.0019523122141496408,7.764478079625459e-05,0.00014598149549612183,0.0005879601004923296,0.09601338282538169,0.07163017246935931,0.02438321035602238,0.09601328667587047,0.0716301724710106,0.024383210356584473,0.3751939983355239,0.3751939983355239,0.12771764176673625,0.0,2.368529881394579,5.015821276279212,3.410605131648481e-13,2.428074362291568,5.01798944729768,3.410605131648481e-13,24590.113131897597,20901.596162112957,0.85,1.0667560484287115,0.6631811787955821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671633959242175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.698910722283,1523.0554293298123,0.3751939983355239,0.12771764176673625,6.112874298809886,3.5940722347390057
2742.0,-30.131318116747142,4.829161841245005,34.99071931081398,24.089575081039243,5.0001546275783655,-26.618228210653005,-40.13624604614449,1.4870647214842365,-2.5602515192826445,-5.003338418049689,39.98207733866871,42174.35496305796,25665.182257729688,25665.182257729688,67839.53722078765,77277.97128209147,77277.97128209147,25665.182257729688,102943.15353982116,102943.15353982116,102943.15353982116,127533.79391127806,91499.69486203128,56396.07854299778,39004.01813225944,24590.640371456902,0.0,63594.658503716346,20902.044315738367,1523.0760463288618,0.0,0.8869665728242739,2.8505699666726563,0.0014959135982669303,354609.84379556845,1553760.5997573351,4.381605945076566,1553760.5997573351,4.381605945076566,0.85,0.09601001319113227,4.027634451161993,1.2670225768117236,1.0,0.0,4.027634451164985,1.2848020504804663,1.2850893809367279,3.134828785224785,19310.277925120085,1969.1003477354739,4632.441516551485,4632.441516551485,5.540314360371147,4.829161841245005,-2.2764316013149872,7.105593442559993,3.5939988672656202,3.5939988672656202,1.0268568192187486,0.0,0.0,0.00022362627629237642,0.9711822819895122,0.00023026189875938383,199.03283793936174,0.0,0.0,0.0,0.0019523122141496408,7.764848943566417e-05,0.00014597778685671226,0.0005879451634484767,0.09601001318886974,0.07163003891026898,0.02437997427860077,0.09600985319277881,0.07163003891195698,0.02437997427917529,0.37519413227030757,0.37519413227030757,0.12770097510006959,0.0,2.383451629609226,5.016137329363573,3.979039320256561e-13,2.443086898767035,5.018407101718253,3.979039320256561e-13,24590.640371456902,20902.044315738367,0.85,1.0667489820206086,0.6631744859608512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671600350205188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.702848928144,1523.0760463288618,0.37519413227030757,0.12770097510006959,6.112874298809886,3.5939988672656202
2743.0,-30.130900835121373,4.829867461666721,34.990743069545566,24.090100346971326,5.000708516941907,-26.61779726841839,-40.13581263190133,1.4876049502389435,-2.545198093750912,-5.002788676275761,39.982130647789305,42174.24589578945,25665.325549394143,25665.325549394143,67839.5714451836,77277.85536439675,77277.85536439675,25665.325549394143,102943.18091379089,102943.18091379089,102943.18091379089,127534.36020497276,91499.63424534163,56396.02477673434,39004.01052067477,24591.17929118187,0.0,63595.18981185664,20902.502397504588,1523.0968538292616,0.0,0.8869691747179592,2.8504305212156367,0.0014959135982669303,354617.4424642566,1553762.8974302257,4.38151853623736,1553762.8974302257,4.38151853623736,0.85,0.0960066380724004,4.027634451161993,1.267021860838868,1.0,0.0,4.027634451160158,1.2847995231972418,1.285086853088307,3.1348349516344527,19310.265132453118,1969.0990432464826,4632.441516551485,4632.441516551485,5.540345292583448,4.829867461666721,-2.2759093612007972,7.105776822867519,3.5939261813567045,3.5939261813567045,1.0268360518162012,0.0,0.0,0.00022362627629237642,0.9711400582143258,0.00023027191021608874,199.03249618537419,0.0,0.0,0.0,0.0019523122141496408,7.765230239863438e-05,0.00014597397389374205,0.0005879298062274569,0.0960066380699584,0.07162990139246653,0.024376736677491878,0.09600674974659158,0.0716299013942885,0.024376736678111903,0.3751942691395391,0.3751942691395391,0.12768430843340292,0.0,2.3982810192588886,5.016385860939863,3.410605131648481e-13,2.4575905825248583,5.018425338266638,3.410605131648481e-13,24591.17929118187,20902.502397504588,0.85,1.066740607990695,0.6631672304235582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671566819786735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.70681537662,1523.0968538292616,0.3751942691395391,0.12768430843340292,6.112874298809886,3.5939261813567045
2744.0,-30.130483134121324,4.830571614845007,34.99076712029737,24.090622539538913,5.001248456240009,-26.617367343731743,-40.13538690106941,1.4881326658504308,-2.529883617637381,-5.002251828774827,39.98218667102816,42174.17050257776,25665.501618605693,25665.501618605693,67839.67212118345,77277.7835682733,77277.7835682733,25665.501618605693,102943.28518687899,102943.28518687899,102943.28518687899,127535.02452549299,91499.6119332612,56395.99886756567,39004.01451743948,24591.739338614,0.0,63595.753856053474,20902.978437821897,1523.1191668520128,0.0,0.8869717011883225,2.8502860320724945,0.0014959135982669303,354624.86302838824,1553765.3120869172,4.381433661526818,1553765.3120869172,4.381433661526818,0.8499999999999999,0.09600327412285567,4.027634451161993,1.2670212536631156,1.0,0.0,4.027634451162746,1.284797054462258,1.2850843838012205,3.1348409752135744,19310.260423667205,1969.0985630839489,4632.441516551485,4632.441516551485,5.540383300448397,4.830571614845007,-2.275396053809107,7.105967668654114,3.5938543132526632,3.5938543132526632,1.0268155180721894,0.0,0.0,0.00022362627629237642,0.971097793986745,0.0002302819321361045,199.03215408909412,0.0,0.0,0.0,0.0019523122141496408,7.765604793530394e-05,0.0001459702283570725,0.0005879147205749284,0.09600327412055154,0.07162977212300613,0.024373501997545417,0.09600356300132873,0.07162977212472528,0.02437350199813039,0.3751944044707263,0.3751944044707263,0.12766764176673626,0.0,2.413103626786608,5.016633897626605,3.979039320256561e-13,2.47236821113745,5.018646871348494,3.979039320256561e-13,24591.739338614,20902.978437821897,0.85,1.0667327299041995,0.6631601631460705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671533346127835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.710797647964,1523.1191668520128,0.3751944044707263,0.12766764176673626,6.112874298809886,3.5938543132526632
2745.0,-30.130065605674286,4.831273244417508,34.99079117177188,24.091078829392814,5.001706698790474,-26.616945744345763,-40.13497754987327,1.488586837461927,-2.513907321945851,-5.001765057099923,39.98223479356445,42174.16218459927,25665.804451299868,25665.804451299868,67839.96663589914,77277.77567961301,77277.77567961301,25665.804451299868,102943.58013091289,102943.58013091289,102943.58013091289,127535.85211180482,91499.62052461441,56396.00702960042,39004.01499445999,24592.27198089194,0.0,63596.28697535193,20903.431183758148,1523.1410418586565,0.0,0.8869740016289636,2.8501266512055015,0.0014959135982669303,354631.59152572614,1553767.3862178212,4.381356380386393,1553767.3862178212,4.381356380386393,0.85,0.0959999251063931,4.027634451161993,1.2670208014408129,1.0,0.0,4.027634451161659,1.2847949297850398,1.285082258648844,3.1348461593289914,19310.262236803504,1969.098747972397,4632.441516551485,4632.441516551485,5.540448672605407,4.831273244417508,-2.2749189249423902,7.106192169359899,3.593783178564224,3.593783178564224,1.0267951938754927,0.0,0.0,0.00022362627629237642,0.9710555492013865,0.00023029195031766276,199.03181213530988,0.0,0.0,0.0,0.0019523122141496408,7.765964952311274e-05,0.0001459666267692637,0.0005879002146957908,0.0959999251045103,0.07162965393260105,0.024370271171909253,0.09599982242980025,0.07162965393400587,0.02437027117238723,0.37519453870714226,0.37519453870714226,0.1276509751000696,0.0,2.428076738018092,5.0169540129546135,3.979039320256561e-13,2.48785773515408,5.019160080123754,3.979039320256561e-13,24592.27198089194,20903.431183758148,0.85,1.0667284186290928,0.6631544731682959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671499942185516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.714802230159,1523.1410418586565,0.37519453870714226,0.1276509751000696,6.112874298809886,3.593783178564224
2746.0,-30.129647768189358,4.831973535473812,34.99081516160263,24.09159201141449,5.002237131330398,-26.616516647213018,-40.13454815195871,1.4891060103537588,-2.4985862439944526,-5.001224573695209,39.98228110099111,42174.0721639286,25665.96507324358,25665.96507324358,67840.03723717218,77277.70589071423,77277.70589071423,25665.96507324358,102943.67096395782,102943.67096395782,102943.67096395782,127536.44171246608,91499.59631712885,56395.96259034195,39004.03747420766,24592.77074850827,0.0,63596.80822271593,20903.85513623203,1523.1597508270731,0.0,0.8869765816337274,2.849982570996773,0.0014959135982669303,354639.06258140417,1553769.3821176062,4.381269707876449,1553769.3821176062,4.381269707876449,0.85,0.0959965441910818,4.027634451161993,1.267020155801438,1.0,0.0,4.027634451161959,1.2847925010315067,1.2850798293521493,3.1348520853977373,19310.257128007517,1969.098227020187,4632.441516551485,4632.441516551485,5.5404833458858285,4.831973535473812,-2.274402952947303,7.106376488421114,3.5937124561766702,3.5937124561766702,1.0267749874790486,0.0,0.0,0.00022362627629237642,0.9710132751326148,0.00023030197631627124,199.03146992960146,0.0,0.0,0.0,0.0019523122141496408,7.766342765359028e-05,0.00014596284863878614,0.0005878849977673185,0.0959965441886899,0.07162951210752916,0.024367032081160745,0.09599642777774064,0.0716295121093139,0.024367032081767905,0.37519467660587,0.37519467660587,0.12763430843340293,0.0,2.4429906021057377,5.017246843120915,3.979039320256561e-13,2.502638329700744,5.019445898157869,3.979039320256561e-13,24592.77074850827,20903.85513623203,0.85,1.0667207857286871,0.6631476223812217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267146665807103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.718817278912,1523.1597508270731,0.37519467660587,0.12763430843340293,6.112874298809886,3.5937124561766702
2747.0,-30.129228858922975,4.832671788795806,34.990839236322465,24.092069325875514,5.002728377740003,-26.616090504470442,-40.134126821625955,1.4895900232875012,-2.4829906355147386,-5.000717216356545,39.982331553254554,42174.01963461517,25666.20960136063,25666.20960136063,67840.2292359758,77277.64952957157,77277.64952957157,25666.20960136063,102943.85913093221,102943.85913093221,102943.85913093221,127537.16787639771,91499.56923861113,56395.939343654856,39004.03321661808,24593.308745465503,0.0,63597.341962083585,20904.31243364568,1523.181465268966,0.0,0.8869789781997605,2.849830870813632,0.0014959135982669303,354646.07585070864,1553771.5566665106,4.381189198102348,1553771.5566665106,4.381189198102348,0.85,0.09599318849286326,4.027634451161993,1.267019579946064,1.0,0.0,4.02763445116144,1.2847902367687771,1.2850775645830448,3.1348576101351897,19310.25141330318,1969.0976442825206,4632.441516551485,4632.441516551485,5.540536131898597,4.832671788795806,-2.2739107442865887,7.106582533082395,3.593642499386018,3.593642499386018,1.0267549998245766,0.0,0.0,0.00022362627629237642,0.9709708946207525,0.00023031202843595193,199.03112684729345,0.0,0.0,0.0,0.0019523122141496408,7.766713496525329e-05,0.00014595914132712313,0.0005878700660711433,0.09599318849080815,0.07162938916081217,0.024363799329995984,0.0959929458727859,0.07162938916234568,0.024363799330517584,0.37519481599255766,0.37519481599255766,0.12761764176673626,0.0,2.457950308991826,5.01754805628218,3.979039320256561e-13,2.5177265808417815,5.019717650343637,3.979039320256561e-13,24593.308745465503,20904.31243364568,0.85,1.0667148522719991,0.6631412309614938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671433437564814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.722852436338,1523.181465268966,0.37519481599255766,0.12761764176673626,6.112874298809886,3.593642499386018
2748.0,-30.128810343421744,4.833368866001498,34.99086343070508,24.09260608199986,5.003276063955087,-26.615659071895312,-40.13369710939003,1.4901247924286736,-2.467652996089271,-5.000170660173189,39.982383188154685,42173.93093790058,25666.350735317013,25666.350735317013,67840.2816732176,77277.60520476964,77277.60520476964,25666.350735317013,102943.95594008666,102943.95594008666,102943.95594008666,127537.79276696424,91499.57720482914,56395.90293796019,39004.08251874327,24593.836826877578,0.0,63597.919345620845,20904.761302845942,1523.2017214315144,0.0,0.8869815696980308,2.8496873517516654,0.0014959135982669303,354653.63109273795,1553773.78219076,4.38110214014548,1553773.78219076,4.38110214014548,0.8500000000000001,0.09598981335930624,4.027634451161993,1.2670189524395394,1.0,0.0,4.027634451161113,1.284787735072523,1.2850750623273164,3.1348637142264155,19310.253094509706,1969.0978157178758,4632.441516551485,4632.441516551485,5.540566598328852,4.833368866001498,-2.2733899984259125,7.106758864427411,3.5935730950306093,3.5935730950306093,1.0267351700087455,0.0,0.0,0.00022362627629237642,0.9709285559380223,0.00023032207151053372,199.0307840886561,0.0,0.0,0.0,0.0019523122141496408,7.76709161983299e-05,0.0001459553600940465,0.0005878548366465361,0.0959898133568865,0.07162925179241651,0.024360561564469994,0.09598966857464196,0.07162925179422215,0.02436056156508409,0.37519495727340163,0.37519495727340163,0.1276009751000696,0.0,2.4728608333011266,5.017855273094256,3.410605131648481e-13,2.5325176640839118,5.020123414312366,3.410605131648481e-13,24593.836826877578,20904.761302845942,0.85,1.0667059924483029,0.6631338158833108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671400313835672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.726922993035,1523.2017214315144,0.37519495727340163,0.1276009751000696,6.112874298809886,3.5935730950306093
2749.0,-30.1283909613283,4.8340649624860825,34.990888017854815,24.09315981147813,5.003849098422259,-26.615224324676614,-40.13326690820975,1.4906824617708694,-2.4525592776182634,-4.999614982224154,39.98244301719768,42173.84373524226,25666.46842184985,25666.46842184985,67840.31215709212,77277.52706717458,77277.52706717458,25666.46842184985,102943.99548902444,102943.99548902444,102943.99548902444,127538.40550267223,91499.56126847763,56395.87793654645,39004.09259103464,24594.41001364779,0.0,63598.502604682435,20905.24851160062,1523.22435689433,0.0,0.8869841778663157,2.849548257322527,0.0014959135982669303,354661.3125576932,1553776.3608951077,4.381014522530852,1553776.3608951077,4.381014522530852,0.85,0.09598644662388257,4.027634451161993,1.2670183133939283,1.0,0.0,4.027634451161772,1.2847851262575263,1.28507245292889,3.134870079710653,19310.249731270327,1969.0974727629036,4632.441516551485,4632.441516551485,5.540592003189857,4.8340649624860825,-2.272862147718934,7.106927110205016,3.5935044996356527,3.5935044996356527,1.0267155713244722,0.0,0.0,0.00022362627629237642,0.9708861315849525,0.0002303321357853891,199.03044062147546,0.0,0.0,0.0,0.0019523122141496408,7.767470190433689e-05,0.00014595157438803953,0.0005878395892066004,0.09598644662141327,0.0716291207811527,0.024357325840260565,0.09598669190681032,0.07162912078299545,0.024357325840887123,0.37519510063460093,0.37519510063460093,0.12758430843340293,0.0,2.4876924128244013,5.018136701470041,3.979039320256561e-13,2.5470557046058957,5.020319028032475,3.979039320256561e-13,24594.41001364779,20905.24851160062,0.85,1.0666966890521945,0.663126363169079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671367246009413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.730999624946,1523.22435689433,0.37519510063460093,0.12758430843340293,6.112874298809886,3.5935044996356527
2750.0,-30.127971489499448,4.834758310354889,34.990912705533404,24.09359699757772,5.004294831438835,-26.614802227334014,-40.132849908526964,1.4911255692731604,-2.4366395162487606,-4.999142135866395,39.98249511961808,42173.81161588818,25666.798255743204,25666.798255743204,67840.60987163139,77277.49256190316,77277.49256190316,25666.798255743204,102944.29081764637,102944.29081764637,102944.29081764637,127539.26123145895,91499.53739183764,56395.85644582174,39004.08994001767,24594.97041381259,0.0,63599.06035383026,20905.7248517407,1523.2481336282217,0.0,0.8869863928962114,2.8493881712224693,0.0014959135982669303,354667.84909538965,1553778.6065752816,4.380940112102987,1553778.6065752816,4.380940112102987,0.85,0.09598311348773081,4.027634451161993,1.267017769957893,1.0,0.0,4.027634451162019,1.2847830533781384,1.2850703795859275,3.134875137535439,19310.244692296645,1969.0969589305876,4632.441516551485,4632.441516551485,5.540663204065719,4.834758310354889,-2.272394083123011,7.1071523934779,3.5934367701851717,3.5934367701851717,1.0266962200529062,0.0,0.0,0.00022362627629237642,0.9708437001544997,0.00023034220261900924,199.03009708198877,0.0,0.0,0.0,0.0019523122141496408,7.767837160195947e-05,0.00014594790469041693,0.0005878248090060303,0.09598311348599053,0.07162901484871587,0.024354098637274665,0.09598303733745367,0.07162901485001456,0.02435409863771624,0.37519524430039725,0.37519524430039725,0.12756764176673627,0.0,2.502676190305749,5.0184554287660035,3.979039320256561e-13,2.5625026196176464,5.020629446372141,3.979039320256561e-13,24594.97041381259,20905.7248517407,0.85,1.0666920154826733,0.663120042674471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671334224816397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.735107568104,1523.2481336282217,0.37519524430039725,0.12756764176673627,6.112874298809886,3.5934367701851717
2751.0,-30.127551547844067,4.835450293948539,34.99093728746044,24.094105883874022,5.004819133509212,-26.6143718494536,-40.13242787970228,1.4916394351187119,-2.4212880074476857,-4.998606552492618,39.982541414700734,42173.760689031136,25666.961968762007,25666.961968762007,67840.72265779314,77277.4300912509,77277.4300912509,25666.961968762007,102944.3920600129,102944.3920600129,102944.3920600129,127539.86073142319,91499.51716920888,56395.847766989,39004.077113577645,24595.468671410283,0.0,63599.54578498793,20906.14837069874,1523.2669173558713,0.0,0.8869889477828585,2.849243263994855,0.0014959135982669303,354675.2530117953,1553780.601953917,4.3808542850387235,1553780.601953917,4.3808542850387235,0.8499999999999999,0.09597973692460929,4.027634451161993,1.2670172512484719,1.0,0.0,4.027634451161102,1.2847806494960052,1.285067975166195,3.1348810030272145,19310.240424472777,1969.0965237336682,4632.441516551485,4632.441516551485,5.540698544613076,4.835450293948539,-2.271880736778588,7.107331030727127,3.593369371729738,3.593369371729738,1.0266769633513537,0.0,0.0,0.00022362627629237642,0.9708012232026483,0.00023035228113396796,199.029753158911,0.0,0.0,0.0,0.0019523122141496408,7.76820857204412e-05,0.00014594419057193522,0.0005878098498944776,0.09597973692226798,0.07162887662772383,0.02435086029454416,0.09597961606814845,0.07162887662947112,0.024350860295138162,0.37519539066029123,0.37519539066029123,0.1275509751000696,0.0,2.517602320724734,5.0187479176618695,3.410605131648481e-13,2.577318545044932,5.020936269670017,3.410605131648481e-13,24595.468671410283,20906.14837069874,0.85,1.0666856472079758,0.6631141805887842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267130133412054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.739231288362,1523.2669173558713,0.37519539066029123,0.1275509751000696,6.112874298809886,3.593369371729738
2752.0,-30.12713152000976,4.836140242843589,34.9909619433454,24.0945836523548,5.005307468443899,-26.6139449911861,-40.13200263781471,1.4921209396202852,-2.4056504973085,-4.9981027990748705,39.98259273276357,42173.69656696681,25667.206132594103,25667.206132594103,67840.90269956092,77277.3873083671,77277.3873083671,25667.206132594103,102944.59344096121,102944.59344096121,102944.59344096121,127540.60451358234,91499.5020373486,56395.81129594853,39004.10082377786,24596.01107262113,0.0,63600.11189639899,20906.60941172796,1523.288960357244,0.0,0.8869913226606698,2.8490907396824734,0.0014959135982669303,354682.2170208792,1553782.813831834,4.380774505366213,1553782.813831834,4.380774505366213,0.85,0.09597638612032126,4.027634451161993,1.2670166742941364,1.0,0.0,4.027634451161728,1.2847783970095177,1.2850657221759663,3.134886499132314,19310.23723101483,1969.096198091584,4632.441516551485,4632.441516551485,5.540751251988059,4.836140242843589,-2.271390237875892,7.107530480719481,3.5933027172977474,3.5933027172977474,1.026657919227928,0.0,0.0,0.00022362627629237642,0.9707587395391152,0.00023036236212361778,199.02940916644351,0.0,0.0,0.0,0.0019523122141496408,7.76858282819563e-05,0.0001459404480104201,0.0005877947762247838,0.09597638611830384,0.0716287576581942,0.024347628460109634,0.09597612393978562,0.07162875765969987,0.024347628460621395,0.37519553779615195,0.37519553779615195,0.12753430843340294,0.0,2.5325804735378483,5.019059164400176,3.410605131648481e-13,2.5924523017663432,5.02126202118319,3.410605131648481e-13,24596.01107262113,20906.60941172796,0.85,1.0666789833651542,0.6631072699316221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671268508251206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.74337840321,1523.288960357244,0.37519553779615195,0.12753430843340294,6.112874298809886,3.5933027172977474
2753.0,-30.12671107784662,4.836828950925298,34.990986706293995,24.095111048687272,5.005847719986216,-26.613512568034224,-40.13157655773682,1.4926492101738265,-2.390333633366538,-4.997563041122992,39.98264516301488,42173.63074171217,25667.355030194914,25667.355030194914,67840.98577190709,77277.33514224671,77277.33514224671,25667.355030194914,102944.69017244162,102944.69017244162,102944.69017244162,127541.23472009833,91499.49837277945,56395.793972245025,39004.1160005938,24596.54454765671,0.0,63600.66054825051,20907.062865508204,1523.3096731920634,0.0,0.8869938764714297,2.8489468637282123,0.0014959135982669303,354689.6788844338,1553785.0736490346,4.3806887150930995,1553785.0736490346,4.3806887150930995,0.85,0.09597301754835702,4.027634451161993,1.267016058326699,1.0,0.0,4.027634451163648,1.2847759257597064,1.2850632503734898,3.1348925290457905,19310.236457636856,1969.096119228978,4632.441516551485,4632.441516551485,5.540783394347607,4.836828950925298,-2.2708735392503345,7.107702490175633,3.5932366023710016,3.5932366023710016,1.0266390292488576,0.0,0.0,0.00022362627629237642,0.9707162159766944,0.00023037245346455135,199.02906483584175,0.0,0.0,0.0,0.0019523122141496408,7.768957838759325e-05,0.00014593669790478317,0.000587779672170125,0.0959730175460072,0.07162862551225603,0.024344392033751175,0.0959728585375469,0.07162862551400978,0.024344392034347236,0.3751956868857544,0.3751956868857544,0.12751764176673627,0.0,2.547504111088301,5.0193618925564465,3.410605131648481e-13,2.6072294077564493,5.021599131814924,3.410605131648481e-13,24596.54454765671,20907.062865508204,0.85,1.0666710878016694,0.6631005146513728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267123577901069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.747541242561,1523.3096731920634,0.3751956868857544,0.12751764176673627,6.112874298809886,3.5932366023710016
2754.0,-30.1262901248297,4.837516707571705,34.991011851869686,24.095659714099043,5.006419342460006,-26.613076548132018,-40.13113860329611,1.493205765762599,-2.375321056521045,-4.997009856246191,39.98270583383996,42173.51775900081,25667.46920243119,25667.46920243119,67840.986961432,77277.242225873,77277.242225873,25667.46920243119,102944.71142830419,102944.71142830419,102944.71142830419,127541.83308196696,91499.46645031143,56395.7419834403,39004.13829652348,24597.121653662784,0.0,63601.259950186264,20907.553405613366,1523.3325827470865,0.0,0.8869964686650577,2.8488087374612756,0.0014959135982669303,354697.32649583736,1553787.6886495994,4.380601635766302,1553787.6886495994,4.380601635766302,0.85,0.09596965490715688,4.027634451161993,1.267015348947607,1.0,0.0,4.027634451162354,1.2847733222027762,1.2850606462343055,3.1348988818171537,19310.2297206556,1969.0954322480766,4632.441516551485,4632.441516551485,5.54080804058132,4.837516707571705,-2.270346647936637,7.107863355508343,3.5931712630470565,3.5931712630470565,1.0266203608705875,0.0,0.0,0.00022362627629237642,0.9706736427593722,0.00023038255747489465,199.02872008805835,0.0,0.0,0.0,0.0019523122141496408,7.769343317879679e-05,0.00014593284311357964,0.0005877641464802715,0.09596965490472341,0.0716284978430481,0.024341157061675306,0.09596992922301967,0.07162849784486434,0.024341157062292538,0.3751958372290541,0.3751958372290541,0.1275009751000696,0.0,2.5623288696795044,5.0196186211419445,3.410605131648481e-13,2.6216887997251206,5.021697386028222,3.410605131648481e-13,24597.121653662784,20907.553405613366,0.85,1.0666610537993488,0.6630924889228912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671203108738542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.75172638323,1523.3325827470865,0.3751958372290541,0.1275009751000696,6.112874298809886,3.5931712630470565
2755.0,-30.12586901174305,4.8382016247583515,34.99103708549985,24.09609305849301,5.006855849038929,-26.612653896366954,-40.13072530562056,1.493640733662849,-2.3592909741454378,-4.996545127360581,39.98275868976674,42173.50762079484,25667.80993760241,25667.80993760241,67841.31755839725,77277.2295955245,77277.2295955245,25667.80993760241,102945.03953312692,102945.03953312692,102945.03953312692,127542.7274264127,91499.46004885632,56395.738074126755,39004.13552747729,24597.687893285784,0.0,63601.823420763074,20908.034709292915,1523.3568741665845,0.0,0.8869986394927498,2.8486463706939706,0.0014959135982669303,354703.75133028586,1553789.9668194207,4.380528711613749,1553789.9668194207,4.380528711613749,0.85,0.0959663284736315,4.027634451161993,1.2670148901315406,1.0,0.0,4.0276344511626485,1.284771287438189,1.2850586110146678,3.1349038467329264,19310.228369679753,1969.0952944868793,4632.441516551485,4632.441516551485,5.540881594703913,4.8382016247583515,-2.2698836401838167,7.108085264942169,3.593106784553598,3.593106784553598,1.0266019384438851,0.0,0.0,0.00022362627629237642,0.9706310553685247,0.00023039266573587121,199.02837521037767,0.0,0.0,0.0,0.0019523122141496408,7.769707110804819e-05,0.00014592920518432823,0.0005877494942310877,0.09596632847195787,0.07162839711236715,0.024337931359590715,0.09596622459169876,0.07162839711361636,0.024337931360015132,0.37519598598648973,0.37519598598648973,0.12748430843340294,0.0,2.5773329550156063,5.019938514159378,3.410605131648481e-13,2.637254153215167,5.022101741785434,3.410605131648481e-13,24597.687893285784,20908.034709292915,0.85,1.0666568017961915,0.6630864549557415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671170483707004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.755935772742,1523.3568741665845,0.37519598598648973,0.12748430843340294,6.112874298809886,3.593106784553598
2756.0,-30.12544756749641,4.838885682715864,34.99106230034208,24.096628103312128,5.007414020393221,-26.612218779172558,-40.13029126273466,1.494185232069648,-2.344263676172659,-4.995989811941668,39.98280860977782,42173.412852211055,25667.913045098558,25667.913045098558,67841.32589730961,77277.13587419414,77277.13587419414,25667.913045098558,102945.04891929269,102945.04891929269,102945.04891929269,127543.24648054982,91499.42167848072,56395.698656498564,39004.136691091284,24598.197561257126,0.0,63602.33425234841,20908.467927068556,1523.3758579517503,0.0,0.887001281303148,2.848508362252215,0.0014959135982669303,354711.42863505904,1553792.1184491846,4.380439966166939,1553792.1184491846,4.380439966166939,0.85,0.09596294778622011,4.027634451161993,1.2670142400963234,1.0,0.0,4.0276344511632685,1.2847687403028163,1.285056063309659,3.134910061878289,19310.220271919232,1969.09446874511,4632.441516551485,4632.441516551485,5.540903852404476,4.838885682715864,-2.2693551200446245,7.108240802760488,3.5930425957508563,3.5930425957508563,1.0265835987859588,0.0,0.0,0.00022362627629237642,0.9705884365051223,0.00023040278235500722,199.02803006268448,0.0,0.0,0.0,0.0019523122141496408,7.770089181035566e-05,0.00014592538448202075,0.0005877341058388465,0.09596294778369918,0.07162825600832055,0.02433469177537863,0.0959630569812867,0.07162825601020217,0.024334691776017933,0.37519613747836206,0.37519613747836206,0.12746764176673628,0.0,2.592196331674643,5.020190202025333,3.410605131648481e-13,2.6517261357690245,5.02225284653224,3.410605131648481e-13,24598.197561257126,20908.467927068556,0.85,1.0666483658939716,0.6630796392610995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267113799347718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.76016240075,1523.3758579517503,0.37519613747836206,0.12746764176673628,6.112874298809886,3.5930425957508563
2757.0,-30.125025948183538,4.839567384948291,34.99108766513109,24.097093159239762,5.007882719368567,-26.61179245229487,-40.12987363440914,1.4946492234796458,-2.3284212184801163,-4.995504437867293,39.98286340702475,42173.38684906548,25668.195732108812,25668.195732108812,67841.5825811743,77277.12122152736,77277.12122152736,25668.195732108812,102945.31695363617,102945.31695363617,102945.31695363617,127544.0833878366,91499.42608302414,56395.69171056121,39004.14930273659,24598.766434200432,0.0,63602.91573693702,20908.951469070365,1523.3998323660092,0.0,0.8870035499505522,2.8483510547365136,0.0014959135982669303,354718.1390988406,1553794.4802979587,4.380363756545872,1553794.4802979587,4.380363756545872,0.85,0.0959596132265853,4.027634451161993,1.267013764246367,1.0,0.0,4.027634451163024,1.284766569782979,1.2850538923044112,3.1349153580812232,19310.221201462853,1969.09456353218,4632.441516551485,4632.441516551485,5.540964875735099,4.839567384948291,-2.2688769475896358,7.1084443325379265,3.5929792892759695,3.5929792892759695,1.0265655112217056,0.0,0.0,0.00022362627629237642,0.9705458019577996,0.0002304129035860792,199.02768477281623,0.0,0.0,0.0,0.0019523122141496408,7.77045681859615e-05,0.00014592170810641492,0.000587719298741801,0.09595961322475166,0.07162814924167281,0.024331463983078852,0.09595951305165054,0.07162814924304152,0.02433146398354378,0.3751962872332666,0.3751962872332666,0.1274509751000696,0.0,2.607182897024643,5.020502700789109,3.979039320256561e-13,2.667083219387166,5.02267559898138,3.979039320256561e-13,24598.766434200432,20908.951469070365,0.85,1.0666426498710921,0.6630731682725911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671105544112549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.7644097001,1523.3998323660092,0.3751962872332666,0.1274509751000696,6.112874298809886,3.5929792892759695
2758.0,-30.124603741728894,4.840247280670006,34.99111294101703,24.097575537767284,5.008374881940143,-26.61136325025206,-40.12945181513203,1.4951343904633034,-2.3128409750044625,-4.994995025859589,39.98291154707715,42173.3457955502,25668.412513394087,25668.412513394087,67841.75830894429,77277.08161760574,77277.08161760574,25668.412513394087,102945.49413099982,102945.49413099982,102945.49413099982,127544.77846427665,91499.41479870725,56395.67897665171,39004.150913395046,24599.284333276824,0.0,63603.43524667187,20909.3916832853,1523.4203320404386,0.0,0.8870059648029602,2.8482001828035903,0.0014959135982669303,354725.1820024775,1553796.555213265,4.380282635819221,1553796.555213265,4.380282635819221,0.85,0.09595625525825574,4.027634451161993,1.267013216414489,1.0,0.0,4.027634451163749,1.2847643002131113,1.2850516222269817,3.134920895991511,19310.218819998132,1969.0943206903614,4632.441516551485,4632.441516551485,5.541011672070143,4.840247280670006,-2.2683814871584325,7.1086287678284386,3.5929164122539445,3.5929164122539445,1.0265475463582698,0.0,0.0,0.00022362627629237642,0.970503110062465,0.00023042303932233976,199.02733900330222,0.0,0.0,0.0,0.0019523122141496408,7.770828161769408e-05,0.00014591799467468232,0.0005877043423962228,0.09595625525617006,0.07162802511096635,0.024328230145203716,0.09595598270364009,0.07162802511252322,0.024328230145732512,0.37519643945558323,0.37519643945558323,0.12743430843340295,0.0,2.6221763648096044,5.020816480258304,3.410605131648481e-13,2.682154050855104,5.023040204217352,3.410605131648481e-13,24599.284333276824,20909.3916832853,0.85,1.0666367004523423,0.6630671068628636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671073206600991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.76867455475,1523.4203320404386,0.37519643945558323,0.12743430843340295,6.112874298809886,3.5929164122539445
