time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2759.0,-30.124181205029366,4.8409268260249565,34.99113855135921,24.09815570516514,5.008979865900354,-26.610922468593134,-40.129009425267554,1.4957211294641348,-2.2980718615002047,-4.994418193277453,39.98297184069862,42173.22064558749,25668.454557405985,25668.454557405985,67841.67520299347,77276.98111757006,77276.98111757006,25668.454557405985,102945.43567497605,102945.43567497605,102945.43567497605,127545.2828319098,91499.38815808768,56395.62768610511,39004.178302202854,24599.847156933753,0.0,63604.02545913661,20909.87008339369,1523.4418796281768,0.0,0.8870086782894608,2.848068317132197,0.0014959135982669303,354733.15716544486,1553799.1539703081,4.380191483610392,1553799.1539703081,4.380191483610392,0.85,0.09595287976771852,4.027634451161993,1.2670125125302003,1.0,0.0,4.027634451161317,1.2847615555087017,1.285048876908752,3.1349275932896745,19310.21319770869,1969.0937473763915,4632.441516551485,4632.441516551485,5.5410207480642475,4.8409268260249565,-2.2678368210838493,7.108763647108805,3.5928541264382425,3.5928541264382425,1.0265297504109265,0.0,0.0,0.00022362627629237642,0.9704603868020287,0.0002304331833979284,199.02699296453414,0.0,0.0,0.0,0.0019523122141496408,7.771217631621014e-05,0.00014591409997616626,0.0005876886559743026,0.09595287976504197,0.07162788799903394,0.024324991766008032,0.09595319083763058,0.07162788800103197,0.02432499176668656,0.3751965939378582,0.3751965939378582,0.12741764176673628,0.0,2.636983784644997,5.021061962612123,3.979039320256561e-13,2.6963463317772494,5.0231406846749,3.979039320256561e-13,24599.847156933753,20909.87008339369,0.85,1.0666254960007115,0.6630589863008329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671040954888788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.772965225786,1523.4418796281768,0.3751965939378582,0.12741764176673628,6.112874298809886,3.5928541264382425
2760.0,-30.123758976939527,4.841603975445743,34.99116449674958,24.09862526636573,5.009453469301486,-26.610495103591845,-40.12858785046262,1.4961895959535283,-2.2822543168381344,-4.9939363880883985,39.9830328204499,42173.180792536055,25668.742069505595,25668.742069505595,67841.92286204165,77276.96470428714,77276.96470428714,25668.742069505595,102945.70677379273,102945.70677379273,102945.70677379273,127546.1601548923,91499.39254009913,56395.60862834693,39004.204346391336,24600.45338109957,0.0,63604.65772749091,20910.385373934634,1523.468074512341,0.0,0.8870109063022782,2.847911028967744,0.0014959135982669303,354739.8186080021,1553801.7823040497,4.380116639854987,1553801.7823040497,4.380116639854987,0.85,0.09594955753789533,4.027634451161993,1.2670119646983222,1.0,0.0,4.027634451161346,1.2847593640792976,1.2850466849892612,3.1349329405731425,19310.21412249712,1969.0938416785673,4632.441516551485,4632.441516551485,5.541082812981545,4.841603975445743,-2.267360505067658,7.108964480513401,3.592792868088103,3.592792868088103,1.0265122480251723,0.0,0.0,0.00022362627629237642,0.970417696772016,0.00023044332047554756,199.0266471797057,0.0,0.0,0.0,0.0019523122141496408,7.771588793166493e-05,0.0001459103883607115,0.0005876737069440276,0.09594955753612432,0.0716277905341684,0.02432176700195592,0.09594978249033866,0.0716277905354905,0.024321767002404834,0.3751967462939278,0.3751967462939278,0.12740097510006962,0.0,2.6519305291654405,5.021368905855411,3.979039320256561e-13,2.711682071250266,5.023512784337981,3.979039320256561e-13,24600.45338109957,20910.385373934634,0.85,1.0666187868301245,0.6630517685233633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671008719901402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.777276586276,1523.468074512341,0.3751967462939278,0.12740097510006962,6.112874298809886,3.592792868088103
2761.0,-30.12333658229274,4.842278903752438,34.99119028092823,24.099080997426086,5.009914766929556,-26.61006881881568,-40.1281702221371,1.4966470034522494,-2.2664586520241414,-4.9934482009348695,39.983080015529076,42173.15794854707,25669.008603196675,25669.008603196675,67842.16655174375,77276.94213634772,77276.94213634772,25669.008603196675,102945.9507395444,102945.9507395444,102945.9507395444,127546.92323905871,91499.38572021786,56395.601532416295,39004.20465311285,24600.972499514315,0.0,63605.17715262716,20910.826624587167,1523.4891194193422,0.0,0.887013216566083,2.8477548286452974,0.0014959135982669303,354746.56838777935,1553803.8164966626,4.380039033381639,1553803.8164966626,4.380039033381639,0.85,0.09594621027679037,4.027634451161993,1.267011460275389,1.0,0.0,4.027634451161262,1.2847572243897234,1.2850445448211714,3.1349381616244054,19310.21268321579,1969.0936949127163,4632.441516551485,4632.441516551485,5.541140349313116,4.842278903752438,-2.266879796039105,7.109158699791543,3.592732019540082,3.592732019540082,1.0264948627257378,0.0,0.0,0.00022362627629237642,0.9703749919288255,0.00023045346196306224,199.02630125967718,0.0,0.0,0.0,0.0019523122141496408,7.771956496324844e-05,0.000145906711329128,0.0005876588972049437,0.09594621027488759,0.0716276744792903,0.024318535795597278,0.09594609515634323,0.07162767448071079,0.024318535796079573,0.3751969008413153,0.3751969008413153,0.12738430843340295,0.0,2.6669459238552804,5.02169568035265,3.979039320256561e-13,2.726989548910751,5.023931016370113,3.979039320256561e-13,24600.972499514315,20910.826624587167,0.85,1.0666139076847392,0.6630459946263217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267097659867195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.781595848839,1523.4891194193422,0.3751969008413153,0.12738430843340295,6.112874298809886,3.592732019540082
2762.0,-30.12291361397456,4.842952068613639,34.99121596661055,24.099558137264125,5.010406739015471,-26.609638950070053,-40.1277483330108,1.4971320751109713,-2.2509847407612824,-4.992940100296767,39.98312871495308,42173.11956919436,25669.220216655867,25669.220216655867,67842.33978585023,77276.88208117313,77276.88208117313,25669.220216655867,102946.102297829,102946.102297829,102946.102297829,127547.5949882599,91499.3535994175,56395.59108743874,39004.18056886529,24601.49269043089,0.0,63605.67325929618,20911.268786866254,1523.509774606005,0.0,0.8870156225434973,2.8476053783491664,0.0014959135982669303,354753.59360268165,1553805.9155313475,4.379958211985262,1553805.9155313475,4.379958211985262,0.85,0.09594285500503724,4.027634451161993,1.2670109135424719,1.0,0.0,4.02763445116109,1.2847549552987876,1.2850422752227808,3.1349436984466124,19310.20590437808,1969.0930036636446,4632.441516551485,4632.441516551485,5.541186030075287,4.842952068613639,-2.2663847389562166,7.109336807569855,3.5926716295383443,3.5926716295383443,1.0264776084395268,0.0,0.0,0.00022362627629237642,0.9703322311177,0.00023046361763618553,199.0259548710455,0.0,0.0,0.0,0.0019523122141496408,7.772327967260085e-05,0.00014590299661977558,0.00058764393571358,0.09594285500296987,0.07162755258716165,0.024315302415808215,0.09594262089115105,0.0716275525887051,0.024315302416332153,0.37519705854948204,0.37519705854948204,0.1273676417667363,0.0,2.6819429623710107,5.021997871083954,3.979039320256561e-13,2.7419553595354955,5.024172731046633,3.979039320256561e-13,24601.49269043089,20911.268786866254,0.85,1.0666083119548593,0.6630402196557305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670944582906623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.785932522367,1523.509774606005,0.37519705854948204,0.1273676417667363,6.112874298809886,3.5926716295383443
2763.0,-30.12249021638766,4.843624359094015,34.99124188187037,24.10010805996137,5.010970200432085,-26.609201545948846,-40.127313940878935,1.4976815299932376,-2.2358451823825476,-4.992391173256257,39.9831867733229,42173.03131011415,25669.32514235491,25669.32514235491,67842.35645246906,77276.82727514069,77276.82727514069,25669.32514235491,102946.1524174956,102946.1524174956,102946.1524174956,127548.20467014494,91499.35549476904,56395.559529742386,39004.21773891851,24602.052252649344,0.0,63606.26999156785,20911.74441475194,1523.5317660981116,0.0,0.8870182020945379,2.8474653204642735,0.0014959135982669303,354761.18342342635,1553808.4179566018,4.379871560249163,1553808.4179566018,4.379871560249163,0.85,0.09593949228468338,4.027634451161993,1.2670102722989394,1.0,0.0,4.027634451162954,1.2847523850426736,1.28503970439186,3.1349499701673746,19310.206304376843,1969.093044452167,4632.441516551485,4632.441516551485,5.541208680269288,4.843624359094015,-2.26585984023046,7.109484199324475,3.5926118324443936,3.5926118324443936,1.026460523555541,0.0,0.0,0.00022362627629237642,0.9702894289444388,0.00023047378402922064,199.02560813207305,0.0,0.0,0.0,0.0019523122141496408,7.772710464171205e-05,0.00014589917165066437,0.000587628530136213,0.09593949228227783,0.07162742518445807,0.024312067097819752,0.09593956585029023,0.07162742518625402,0.024312067098429348,0.37519721751270674,0.37519721751270674,0.12735097510006962,0.0,2.6968426152735105,5.022284370149464,3.979039320256561e-13,2.75654599087369,5.024474085080669,3.979039320256561e-13,24602.052252649344,20911.74441475194,0.85,1.0665985674283804,0.6630326116545576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670912650894617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.790294768263,1523.5317660981116,0.37519721751270674,0.12735097510006962,6.112874298809886,3.5926118324443936
2764.0,-30.122066791638208,4.844293935594792,34.991267909608304,24.100546223949664,5.01140948687451,-26.608776535741384,-40.12689652210099,1.4981192309776534,-2.219850197108201,-4.991928359270698,39.983241880025126,42173.01340632512,25669.65081990675,25669.65081990675,67842.66422623186,77276.8227293129,77276.8227293129,25669.65081990675,102946.47354921965,102946.47354921965,102946.47354921965,127549.10333633129,91499.35736720744,56395.548044219424,39004.2325810978,24602.629787111633,0.0,63606.86236820943,20912.23531904489,1523.5567423770945,0.0,0.8870203546704623,2.8473035238887956,0.0014959135982669303,354767.58268831763,1553810.793162229,4.379799251633809,1553810.793162229,4.379799251633809,0.85,0.09593617255895948,4.027634451161993,1.2670098162302748,1.0,0.0,4.0276344511627435,1.2847503375595697,1.2850376564508612,3.134954966279777,19310.206699539973,1969.093084747592,4632.441516551485,4632.441516551485,5.541278983920326,4.844293935594792,-2.265397103444194,7.109691039038987,3.59255289352033,3.59255289352033,1.0264436838629514,0.0,0.0,0.00022362627629237642,0.9702466260620074,0.00023048395148769597,199.02526137206425,0.0,0.0,0.0,0.0019523122141496408,7.773078031868435e-05,0.00014589549597369207,0.0005876137258530081,0.09593617255731463,0.07162732988475283,0.024308842672561802,0.09593591996775379,0.07162732988598089,0.02430884267297858,0.37519737672947717,0.37519737672947717,0.12733430843340296,0.0,2.7118991922245073,5.022630665293605,3.410605131648481e-13,2.7720781621624724,5.024895830682112,3.410605131648481e-13,24602.629787111633,20912.23531904489,0.85,1.0665934727844628,0.663026155294261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267088076046197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.79467971279,1523.5567423770945,0.37519737672947717,0.12733430843340296,6.112874298809886,3.59255289352033
2765.0,-30.121642948921817,4.8449624436814425,34.99129391282238,24.10106335245075,5.011947554239928,-26.608341270287294,-40.12646625107152,1.4986458756050884,-2.204736252039311,-4.991390531782175,39.983293221177405,42172.943925410924,25669.779029602036,25669.779029602036,67842.72295501296,77276.7379857872,77276.7379857872,25669.779029602036,102946.51701538924,102946.51701538924,102946.51701538924,127549.66925899277,91499.31886531708,56395.52480493931,39004.21562264196,24603.152243603523,0.0,63607.367866245484,20912.679407062995,1523.576849276319,0.0,0.8870229020143375,2.8471625653256485,0.0014959135982669303,354775.01926832413,1553813.0060678306,4.379713682413044,1553813.0060678306,4.379713682413044,0.85,0.09593280612732671,4.027634451161993,1.2670092260884123,1.0,0.0,4.027634451161309,1.2847478740234373,1.2850351923637888,3.134960977634214,19310.198574024314,1969.0922561755865,4632.441516551485,4632.441516551485,5.54130666040471,4.8449624436814425,-2.264880151314967,7.10984259499641,3.592494256363221,3.592494256363221,1.0264269303894917,0.0,0.0,0.00022362627629237642,0.9702037829681354,0.00023049412939644354,199.02491427097513,0.0,0.0,0.0,0.0019523122141496408,7.773456933731081e-05,0.0001458917069550656,0.0005875984650710519,0.09593280612499064,0.0716271998976432,0.024305606227347443,0.09593271210071982,0.0716271998993874,0.024305606227939307,0.3751975399677124,0.3751975399677124,0.1273176417667363,0.0,2.726831032387679,5.022908325344815,3.410605131648481e-13,2.7866542797428906,5.025041572345003,3.410605131648481e-13,24603.152243603523,20912.679407062995,0.85,1.066585919695241,0.6630197937775513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670848998870137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.799079314724,1523.576849276319,0.3751975399677124,0.1273176417667363,6.112874298809886,3.592494256363221
2766.0,-30.121218976474882,4.845628771765669,34.9913200524051,24.101538222190015,5.012420434072291,-26.607912407442655,-40.126044501643605,1.4991138650398246,-2.1888843274364262,-4.990904898336608,39.9833491996733,42172.91021661771,25670.04062989294,25670.04062989294,67842.95084651065,77276.74613294326,77276.74613294326,25670.04062989294,102946.7867628362,102946.7867628362,102946.7867628362,127550.51164160635,91499.34680982656,56395.51089350011,39004.262129251605,24603.724878770154,0.0,63607.98700802176,20913.16614695463,1523.6010269829892,0.0,0.8870251673121011,2.847005476211883,0.0014959135982669303,354781.7342625819,1553815.4188548618,4.379637587838296,1553815.4188548618,4.379637587838296,0.85,0.09592947581273917,4.027634451161993,1.267008732655086,1.0,0.0,4.027634451162722,1.2847456848722585,1.2850330027230328,3.13496631947237,19310.204471489276,1969.0928575496503,4632.441516551485,4632.441516551485,5.54136313176867,4.845628771765669,-2.264400759590479,7.1100295313561475,3.592436412862019,3.592436412862019,1.0264104036748625,0.0,0.0,0.00022362627629237642,0.9701609288023365,0.00023050431083474266,199.024567064856,0.0,0.0,0.0,0.0019523122141496408,7.773828347940306e-05,0.00014588799281297336,0.0005875835058644048,0.09592947581090729,0.07162709683338259,0.024302378977524703,0.0959291863788315,0.07162709683475041,0.024302378977988752,0.3751977024901205,0.3751977024901205,0.12730097510006963,0.0,2.7418677478162294,5.0232557800159725,3.979039320256561e-13,2.802020570900197,5.025568965215314,3.979039320256561e-13,24603.724878770154,20913.16614695463,0.85,1.0665791206056372,0.663012810188431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670817288060292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.803501404087,1523.6010269829892,0.3751977024901205,0.12730097510006963,6.112874298809886,3.592436412862019
2767.0,-30.120794876881007,4.846294744732374,34.99134646766451,24.102109169494383,5.013017178957281,-26.60747104299157,-40.12560577886177,1.4996933450679228,-2.174144427377655,-4.9903350752779465,39.98340950858032,42172.80670900849,25670.083243995363,25670.083243995363,67842.88995300385,77276.64159119017,77276.64159119017,25670.083243995363,102946.72483518554,102946.72483518554,102946.72483518554,127551.01217544932,91499.31215982957,56395.47727764812,39004.26098020161,24604.287340263785,0.0,63608.548320465394,20913.644239224217,1523.622702272744,0.0,0.887027844705772,2.8468734292043867,0.0014959135982669303,354789.6134981709,1553818.0182945915,4.379547650716675,1553818.0182945915,4.379547650716675,0.85,0.09592610656110022,4.027634451161993,1.2670080111874267,1.0,0.0,4.0276344511613065,1.2847429742030547,1.2850302914476206,3.134972933913412,19310.19715888487,1969.0921118715228,4632.441516551485,4632.441516551485,5.541372330827582,4.846294744732374,-2.2638601701187655,7.110154914851139,3.592379025906896,3.592379025906896,1.0263940074019702,0.0,0.0,0.00022362627629237642,0.9701180638275069,0.00023051449574094167,199.0242197558236,0.0,0.0,0.0,0.0019523122141496408,7.774214727167295e-05,0.00014588412902070345,0.0005875679439215463,0.09592610655849677,0.07162696487139558,0.02429914168710119,0.09592639128808703,0.07162696487333957,0.02429914168776065,0.3751978688591806,0.3751978688591806,0.12728430843340297,0.0,2.756699127452407,5.023512041799904,3.410605131648481e-13,2.816190647900271,5.025620521695544,3.410605131648481e-13,24604.287340263785,20913.644239224217,0.85,1.0665687512817534,0.6630053321848853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670785680760093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.807940220478,1523.622702272744,0.3751978688591806,0.12728430843340297,6.112874298809886,3.592379025906896
2768.0,-30.120370472293278,4.846957380243208,34.991372999846845,24.102511919941776,5.013414214345589,-26.607049376254665,-40.12519639274103,1.500093118306797,-2.1578315374734984,-4.989904335971846,39.98346574474526,42172.826157401585,25670.48373869992,25670.48373869992,67843.3098961015,77276.6648578515,77276.6648578515,25670.48373869992,102947.14859655141,102947.14859655141,102947.14859655141,127552.03198779894,91499.32434309839,56395.48564264767,39004.26522272302,24604.883391247524,0.0,63609.148613970545,20914.150882560396,1523.6494647745785,0.0,0.887029830048846,2.846703679348686,0.0014959135982669303,354795.56964253704,1553820.4421935994,4.379480960709576,1553820.4421935994,4.379480960709576,0.85,0.09592280734422899,4.027634451161993,1.2670076276501643,1.0,0.0,4.027634451161995,1.2847411041659684,1.285028420992323,3.1349774971017705,19310.199730066197,1969.0923740590515,4632.441516551485,4632.441516551485,5.541458785174201,4.846957380243208,-2.263420064136806,7.110377444380014,3.5923226423714616,3.5923226423714616,1.0263778978204177,0.0,0.0,0.00022362627629237642,0.9700751700711729,0.00023052468838674563,199.02387219823527,0.0,0.0,0.0,0.0019523122141496408,7.774575285872879e-05,0.00014588052343364764,0.0005875534219349037,0.09592280734284991,0.07162688508841988,0.024295922254430034,0.0959225710516786,0.07162688508944966,0.02429592225477933,0.3751980330048303,0.3751980330048303,0.1272676417667363,0.0,2.771790536091544,5.0238698421539425,3.410605131648481e-13,2.832072798498359,5.0261200310081335,3.410605131648481e-13,24604.883391247524,20914.150882560396,0.85,1.0665652877674425,0.6629993810063215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670754090405483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.812395716459,1523.6494647745785,0.3751980330048303,0.1272676417667363,6.112874298809886,3.5923226423714616
2769.0,-30.11994585138943,4.847619985621918,34.9913995717964,24.103086674027168,5.014020025715936,-26.606606635600798,-40.12475368855519,1.5006808099273061,-2.143263975473701,-4.989321404387607,39.983519967419284,42172.70824155741,25670.487354554887,25670.487354554887,67843.1955961123,77276.53903726651,77276.53903726651,25670.487354554887,102947.0263918214,102947.0263918214,102947.0263918214,127552.42852919658,91499.27187505495,56395.441079345976,39004.25643967664,24605.40213737517,0.0,63609.658577051814,20914.591816768894,1523.6683271266322,0.0,0.8870325959593801,2.846575577169574,0.0014959135982669303,354803.63038471784,1553822.7793095473,4.3793880508627225,1553822.7793095473,4.3793880508627225,0.85,0.09591942162455006,4.027634451161993,1.2670069083804263,1.0,0.0,4.027634451163012,1.2847383551045815,1.2850256713161416,3.134984205273557,19310.188657105762,1969.0912449313234,4632.441516551485,4632.441516551485,5.54145956572479,4.847619985621918,-2.262869859278317,7.110489844900235,3.5922663619917836,3.5922663619917836,1.0263618177119382,0.0,0.0,0.00022362627629237642,0.970032256499478,0.00023053488664322242,199.02352446471403,0.0,0.0,0.0,0.0019523122141496408,7.774965206202168e-05,0.00014587662423035474,0.0005875377173693891,0.09591942162177014,0.07162674092118468,0.02429268070058547,0.09591974105290907,0.07162674092326055,0.024292680701289506,0.3751982017025994,0.3751982017025994,0.12725097510006964,0.0,2.7866035969950076,5.024096089187822,3.410605131648481e-13,2.846057428913923,5.026109424614845,3.410605131648481e-13,24605.40213737517,20914.591816768894,0.85,1.0665549401421848,0.6629922119527282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670722658462503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.816871459137,1523.6683271266322,0.3751982017025994,0.12725097510006964,6.112874298809886,3.5922663619917836
2770.0,-30.119520695811115,4.848279785694732,34.99142642011681,24.103525082487636,5.0144574902495345,-26.60618024998319,-40.124336060229666,1.5011170444218562,-2.1272391376242012,-4.988867371936997,39.98358116128613,42172.696501633596,25670.823991262325,25670.823991262325,67843.52049289591,77276.54291455267,77276.54291455267,25670.823991262325,102947.366905815,102947.366905815,102947.366905815,127553.38454183539,91499.28073179683,56395.434318878644,39004.27379213131,24606.017636020395,0.0,63610.2914281517,20915.114990617334,1523.6956751427163,0.0,0.8870346816513852,2.8464125506279654,0.0014959135982669303,354809.90881714836,1553825.4169023572,4.37931799053313,1553825.4169023572,4.37931799053313,0.85,0.09591611750931994,4.027634451161993,1.2670064759394153,1.0,0.0,4.027634451161814,1.2847363145259996,1.285023630281209,3.134989184646796,19310.19052625021,1969.0914355310133,4632.441516551485,4632.441516551485,5.541532235116567,4.848279785694732,-2.2624125402935698,7.1106923259883015,3.5922111769147667,3.5922111769147667,1.0263460505470763,0.0,0.0,0.00022362627629237642,0.9699892909434155,0.00023054509815760606,199.02317629455084,0.0,0.0,0.0,0.0019523122141496408,7.775333057052023e-05,0.0001458729457218562,0.0005875229016818315,0.09591611750777614,0.0716266574851611,0.024289460022615037,0.09591619469698202,0.07162665748631394,0.024289460023005992,0.3751983662996961,0.3751983662996961,0.12723430843340297,0.0,2.8016143690658737,5.02440886721422,3.979039320256561e-13,2.861628234312775,5.026523245987107,3.979039320256561e-13,24606.017636020395,20915.114990617334,0.85,1.0665494367295216,0.6629854313632249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670691228048363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.821365682166,1523.6956751427163,0.3751983662996961,0.12723430843340297,6.112874298809886,3.5922111769147667
2771.0,-30.119095246698862,4.8489386611155805,34.991453275298426,24.104062013234966,5.015003228282211,-26.6057427716723,-40.12390543995423,1.5016507532556647,-2.1119947477226333,-4.988327428352146,39.98363505775942,42172.632172083504,25670.934949498147,25670.934949498147,67843.56712158165,77276.50723387362,77276.50723387362,25670.934949498147,102947.44218337176,102947.44218337176,102947.44218337176,127553.9937508062,91499.29374783383,56395.418686043595,39004.30562421137,24606.55156743443,0.0,63610.8571916458,20915.568832319266,1523.7163864996712,0.0,0.8870372302123856,2.846270274036853,0.0014959135982669303,354817.37535580195,1553827.739963955,4.37923238230883,1553827.739963955,4.37923238230883,0.85,0.09591275468600886,4.027634451161993,1.2670059072272855,1.0,0.0,4.027634451163166,1.284733817999515,1.2850211331964065,3.1349952766352054,19310.1932731806,1969.091715639959,4632.441516551485,4632.441516551485,5.541556187547574,4.8489386611155805,-2.2618931285211663,7.110831789636746,3.592156249912769,3.592156249912769,1.0263303571179339,0.0,0.0,0.00022362627629237642,0.9699462977781655,0.00023055531713934283,199.022827885225,0.0,0.0,0.0,0.0019523122141496408,7.775712368179097e-05,0.00014586915261058543,0.0005875076244162003,0.09591275468366946,0.07162653029993266,0.0242862243837368,0.09591297964894537,0.07162653030167966,0.024286224384329202,0.37519853301663325,0.37519853301663325,0.1272176417667363,0.0,2.8165311695315722,5.024706531105892,3.979039320256561e-13,2.8763326806295026,5.026923794089441,3.979039320256561e-13,24606.55156743443,20915.568832319266,0.85,1.0665406837261069,0.6629785233836175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670659930801644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.82588477054,1523.7163864996712,0.37519853301663325,0.1272176417667363,6.112874298809886,3.592156249912769
2772.0,-30.118669606214002,4.849595509910415,34.991480337812824,24.104529967904114,5.015486530261347,-26.60531136534282,-40.123479534499324,1.5021282893899217,-2.0965032542204085,-4.987839047268438,39.983694807191824,42172.58798330098,25671.17814461984,25671.17814461984,67843.76612792083,77276.44507945357,77276.44507945357,25671.17814461984,102947.62322407341,102947.62322407341,102947.62322407341,127554.7659394853,91499.25493476102,56395.39783860752,39004.28566239278,24607.14271541189,0.0,63611.42837780467,20916.071308100105,1523.7415500717077,0.0,0.8870394955715077,2.846118591582529,0.0014959135982669303,354824.128975411,1553830.315304577,4.379156287345543,1553830.315304577,4.379156287345543,0.85,0.0959094298844,4.027634451161993,1.2670053473068403,1.0,0.0,4.027634451161743,1.2847315842399412,1.2850188989372793,3.135000727443607,19310.185081992375,1969.090880371215,4632.441516551485,4632.441516551485,5.541608685808118,4.849595509910415,-2.2614107529926253,7.11100626290304,3.5921021436408824,3.5921021436408824,1.0263148981831092,0.0,0.0,0.00022362627629237642,0.9699032873309162,0.00023056554113531788,199.02247932040083,0.0,0.0,0.0,0.0019523122141496408,7.77608754309229e-05,0.00014586540086145353,0.0005874925137421445,0.09590942988256435,0.07162643154792728,0.024282998334637065,0.09590969710617323,0.07162643154929817,0.024282998335101835,0.37519870072103717,0.37519870072103717,0.12720097510006964,0.0,2.831483036832651,5.024989258038602,3.979039320256561e-13,2.891335793048029,5.027048732177491,3.979039320256561e-13,24607.14271541189,20916.071308100105,0.85,1.06653423540467,0.6629718756325846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267062867751374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.83042391123,1523.7415500717077,0.37519870072103717,0.12720097510006964,6.112874298809886,3.5921021436408824
2773.0,-30.118243601581682,4.850249996401055,34.99150728087351,24.104982835147553,5.015932236207736,-26.604883390780884,-40.12306166170163,1.502572025407204,-2.0804848759968877,-4.987367791562003,39.9837454528289,42172.57871183765,25671.46162112328,25671.46162112328,67844.04033296093,77276.47410619681,77276.47410619681,25671.46162112328,102947.93572732009,102947.93572732009,102947.93572732009,127555.62112450521,91499.29193618993,56395.3965418318,39004.32821595348,24607.685397185127,0.0,63612.01361313861,20916.53258760736,1523.7643236020424,0.0,0.8870417068003696,2.8459577970696084,0.0014959135982669303,354830.6458709092,1553832.4982528042,4.3790820109098,1553832.4982528042,4.3790820109098,0.85,0.0959061001014667,4.027634451161993,1.2670049291523173,1.0,0.0,4.027634451162651,1.2847295085933441,1.285016822826489,3.135005792442541,19310.192890847662,1969.0916766528492,4632.441516551485,4632.441516551485,5.541669879565757,4.850249996401055,-2.2609409396353324,7.111190936036387,3.5920485241291833,3.5920485241291833,1.0262995783226239,0.0,0.0,0.00022362627629237642,0.9698602421468983,0.00023057577429646327,199.02213045859207,0.0,0.0,0.0,0.0019523122141496408,7.776455658401173e-05,0.0001458617197083647,0.0005874776874031438,0.09590610009973298,0.07162632907064752,0.024279771029085465,0.09590595102664527,0.07162632907194233,0.024279771029524375,0.37519886850768164,0.37519886850768164,0.12718430843340298,0.0,2.8465590678704302,5.0253488069824925,3.410605131648481e-13,2.90688291556512,5.027683008946326,3.410605131648481e-13,24607.685397185127,20916.53258760736,0.85,1.0665287337948413,0.6629656304910179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670597520455353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.834981067384,1523.7643236020424,0.37519886850768164,0.12718430843340298,6.112874298809886,3.5920485241291833
2774.0,-30.11781783574944,4.850903914364912,34.99153435696839,24.10553143071013,5.016503959345669,-26.6044430289757,-40.12262311354277,1.503129152571943,-2.0656247330321094,-4.986814088563877,39.98380321390088,42172.48254890174,25671.529844337005,25671.529844337005,67844.01239323875,77276.3803739855,77276.3803739855,25671.529844337005,102947.9102183225,102947.9102183225,102947.9102183225,127556.14651259276,91499.2572915343,56395.35946645064,39004.33091675963,24608.236294270264,0.0,63612.56721102989,20917.000850129723,1523.785692336833,0.0,0.8870443111493892,2.845822439601825,0.0014959135982669303,354838.3030325828,1553834.987896144,4.378994529667402,1553834.987896144,4.378994529667402,0.85,0.09590273698092869,4.027634451161993,1.2670042104320602,1.0,0.0,4.0276344511622835,1.2847269025509125,1.2850142162012475,3.1350121517381253,19310.185579370504,1969.0909310896693,4632.441516551485,4632.441516551485,5.541684606835055,4.850903914364912,-2.2604113161149657,7.111315230479878,3.591995286737044,3.591995286737044,1.0262843676391555,0.0,0.0,0.00022362627629237642,0.9698172231510946,0.00023058600213943212,199.02178179356238,0.0,0.0,0.0,0.0019523122141496408,7.776842004514446e-05,0.00014585785624723197,0.000587462126793985,0.09590273697847115,0.07162620192267863,0.02427653505579252,0.09590301607161378,0.07162620192451406,0.024276535056414618,0.3751990412091385,0.3751990412091385,0.1271676417667363,0.0,2.861449757510968,5.025622079954985,3.410605131648481e-13,2.9211893555317943,5.02776792813529,3.410605131648481e-13,24608.236294270264,20917.000850129723,0.85,1.0665190129518176,0.6629583492362084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670566475548093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.839559706645,1523.785692336833,0.3751990412091385,0.1271676417667363,6.112874298809886,3.591995286737044
2775.0,-30.117391816162968,4.851554606508299,34.99156149208089,24.105929012317233,5.016900345960319,-26.604019973334672,-40.12221351787446,1.5035285031321854,-2.0494332392794377,-4.986384533845625,39.98385908511393,42172.50768298251,25671.91694279369,25671.91694279369,67844.4246257762,77276.38527849765,77276.38527849765,25671.91694279369,102948.30222129133,102948.30222129133,102948.30222129133,127557.130298652,91499.2501973741,56395.37260185966,39004.308439460496,24608.82807736067,0.0,63613.13651682116,20917.50386575657,1523.8122288088716,0.0,0.8870462915290616,2.8456544465022784,0.0014959135982669303,354844.24343636056,1553837.3960848118,4.378928008066966,1553837.3960848118,4.378928008066966,0.85,0.0958994393205688,4.027634451161993,1.2670038334885616,1.0,0.0,4.027634451160195,1.284725034537743,1.2850123477703195,3.1350167101018442,19310.1840822048,1969.090778421255,4632.441516551485,4632.441516551485,5.54176816934854,4.851554606508299,-2.2599714355040943,7.111526042012393,3.5919429686501427,3.5919429686501427,1.0262694196143265,0.0,0.0,0.00022362627629237642,0.9697741805762834,0.00023059623649650853,199.02143292195288,0.0,0.0,0.0,0.0019523122141496408,7.777202860488555e-05,0.00014585424768749085,0.0005874475928344526,0.09589943931919573,0.0716261236054678,0.024273315713727928,0.09589923891167022,0.07162612360649333,0.024273315714075466,0.37519921284806895,0.37519921284806895,0.12715097510006965,0.0,2.8765591673894164,5.025966047560701,3.979039320256561e-13,2.9369512945661995,5.028158631485155,3.979039320256561e-13,24608.82807736067,20917.50386575657,0.85,1.066515948444645,0.6629528111985309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670535457705294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.844147762098,1523.8122288088716,0.37519921284806895,0.12715097510006965,6.112874298809886,3.5919429686501427
2776.0,-30.116965222356257,4.85220482104773,34.99158858629558,24.10648347521203,5.0174680513127985,-26.60357926779502,-40.12177489986641,1.5040820967515502,-2.0344248732217807,-4.985828918040006,39.98391216408714,42172.41466044872,25671.97425526825,25671.97425526825,67844.38891571696,77276.3316259302,77276.3316259302,25671.97425526825,102948.30588119844,102948.30588119844,102948.30588119844,127557.65498011517,91499.25367205721,56395.33670657583,39004.3521838682,24609.349098916733,0.0,63613.70128278493,20917.94673407922,1523.831839905893,0.0,0.8870489224308987,2.8455173770546214,0.0014959135982669303,354851.92728154873,1553839.683923591,4.378839635527002,1553839.683923591,4.378839635527002,0.85,0.09589606820273998,4.027634451161993,1.2670032136747613,1.0,0.0,4.027634451161252,1.2847224450419803,1.2850097576954473,3.135023029063981,19310.184815508845,1969.0908531974574,4632.441516551485,4632.441516551485,5.541780541328706,4.85220482104773,-2.259440450250323,7.111645271298053,3.591890767304006,3.591890767304006,1.0262545049440017,0.0,0.0,0.00022362627629237642,0.9697310820503174,0.0002306064850675508,199.02108358133438,0.0,0.0,0.0,0.0019523122141496408,7.77758930246368e-05,0.00014585038326773962,0.0005874320283643288,0.09589606820023819,0.07162599058783704,0.024270077612401148,0.09589613819776137,0.07162599058970566,0.024270077613034322,0.37519938810796805,0.37519938810796805,0.12713430843340298,0.0,2.891489745823435,5.026258864511647,3.979039320256561e-13,2.9514040448182186,5.028486519189528,3.979039320256561e-13,24609.349098916733,20917.94673407922,0.85,1.0665059184989907,0.6629454631633165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670504592971756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.84875509329,1523.831839905893,0.37519938810796805,0.12713430843340298,6.112874298809886,3.591890767304006
2777.0,-30.116538682525313,4.852852570253626,34.99161590116838,24.106935504265152,5.017919000412622,-26.603150287690653,-40.121356887370325,1.5045306055781689,-2.0185276873856424,-4.985365871050548,39.98397277972189,42172.40693985811,25672.270095292453,25672.270095292453,67844.67703515057,77276.33601764357,77276.33601764357,25672.270095292453,102948.60611293602,102948.60611293602,102948.60611293602,127558.56115970288,91499.2679425077,56395.33886472303,39004.36564198296,24609.95504676686,0.0,63614.320688749816,20918.46178975183,1523.858429909173,0.0,0.8870510557356264,2.845357391271994,0.0014959135982669303,354858.3310533095,1553842.29661477,4.3787679776393365,1553842.29661477,4.3787679776393365,0.85,0.09589276027364119,4.027634451161993,1.267002764749341,1.0,0.0,4.027634451162022,1.284720347099685,1.2850076592839725,3.135028148541869,19310.18782717315,1969.0911603017496,4632.441516551485,4632.441516551485,5.5418444039858255,4.852852570253626,-2.258976149602817,7.111828719856443,3.5918395063675814,3.5918395063675814,1.0262398589621662,0.0,0.0,0.00022362627629237642,0.9696879910431316,0.00023061673276144506,199.02073428614315,0.0,0.0,0.0,0.0019523122141496408,7.77795760658753e-05,0.00014584670022650112,0.0005874171944205515,0.09589276027202043,0.07162590475976559,0.024266855512254843,0.09589265040840035,0.07162590476097618,0.024266855512665008,0.37519956339081406,0.37519956339081406,0.12711764176673632,0.0,2.906553924831371,5.026613377174328,3.410605131648481e-13,2.9668381836648905,5.028911814476942,3.410605131648481e-13,24609.95504676686,20918.46178975183,0.85,1.0665000632027324,0.6629388867673045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670473750988593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.853388128678,1523.858429909173,0.37519956339081406,0.12711764176673632,6.112874298809886,3.5918395063675814
2778.0,-30.116112249516245,4.853498806596029,34.99164317357228,24.107421899121277,5.018418379141111,-26.602716560004097,-40.12092686081303,1.5050226896289576,-2.003160645237301,-4.984860066361626,39.98402617244411,42172.34886158178,25672.451638911614,25672.451638911614,67844.8005004934,77276.28355020276,77276.28355020276,25672.451638911614,102948.73518911438,102948.73518911438,102948.73518911438,127559.23357773238,91499.24500544966,56395.31031682866,39004.371876245554,24610.49838861799,0.0,63614.870264863544,20918.92363032529,1523.8804498732575,0.0,0.8870534323452193,2.845209654852413,0.0014959135982669303,354865.32625216694,1553844.5979824208,4.3786881473966845,1553844.5979824208,4.3786881473966845,0.85,0.09588941797777818,4.027634451161993,1.2670021932898092,1.0,0.0,4.0276344511614655,1.2847180453380558,1.2850053570075821,3.1350337654066163,19310.18298649072,1969.090666689514,4632.441516551485,4632.441516551485,5.5418835936050606,4.853498806596029,-2.258481030596706,7.1119798371927345,3.5917885854131066,3.5917885854131066,1.0262253101180305,0.0,0.0,0.00022362627629237642,0.9696449128922257,0.00023062697830832852,199.02038507965435,0.0,0.0,0.0,0.0019523122141496408,7.77833651293482e-05,0.00014584291116302822,0.0005874019334579705,0.09588941797575708,0.07162579344322649,0.024263624532530583,0.09588931397628851,0.07162579344473617,0.02426362453304201,0.3751997426301021,0.3751997426301021,0.12710097510006962,0.0,2.921560641546421,5.026926940210558,3.979039320256561e-13,2.981699421124347,5.029142868839756,3.979039320256561e-13,24610.49838861799,20918.92363032529,0.85,1.0664927904123411,0.6629322465957282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670443026040221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.858034302546,1523.8804498732575,0.3751997426301021,0.12710097510006962,6.112874298809886,3.5917885854131066
2779.0,-30.115685245524087,4.854143315707027,34.9916705587346,24.10790951633828,5.018910158630454,-26.602283078537923,-40.120500641036756,1.5055079916443161,-1.9875985430347214,-4.984364983142848,39.98408400161706,42172.308923325574,25672.658906680277,25672.658906680277,67844.96783000586,77276.2666910909,77276.2666910909,25672.658906680277,102948.92559777119,102948.92559777119,102948.92559777119,127559.99871910576,91499.25436850877,56395.29660074355,39004.397519739134,24611.07312133458,0.0,63615.47064107371,20919.41215313439,1523.9045179955397,0.0,0.8870557383995908,2.845058050940983,0.0014959135982669303,354872.17327958404,1553847.09057575,4.378610687379989,1553847.09057575,4.378610687379989,0.85,0.09588608884728866,4.027634451161993,1.2670016899658365,1.0,0.0,4.0276344511629905,1.2847157753080054,1.285003086469867,3.135039304858216,19310.184962489373,1969.0908681853002,4632.441516551485,4632.441516551485,5.541928336267849,4.854143315707027,-2.2579935354843403,7.112136851191368,3.5917382876601542,3.5917382876601542,1.0262109393314727,0.0,0.0,0.00022362627629237642,0.9696017791291732,0.0002306372379939541,199.0200354068148,0.0,0.0,0.0,0.0019523122141496408,7.778712081878699e-05,0.00014583915547358944,0.000587386806913799,0.09588608884538355,0.07162569199604854,0.024260396849335005,0.09588596828253795,0.07162569199747168,0.02426039684981699,0.37519992278660813,0.37519992278660813,0.12708430843340296,0.0,2.9365822078935935,5.027258012079471,3.410605131648481e-13,2.996766440108104,5.029523589190433,3.410605131648481e-13,24611.07312133458,20919.41215313439,0.85,1.0664853556267073,0.66292536231111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670412372946867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.86269255441,1523.9045179955397,0.37519992278660813,0.12708430843340296,6.112874298809886,3.5917382876601542
2780.0,-30.11525842900018,4.854786088447236,34.991698025910864,24.108392313960962,5.019399152680597,-26.601850044388737,-40.1200782629661,1.5059907680693727,-1.9720655386156523,-4.983871286137787,39.98414116079003,42172.284176872556,25672.867271175055,25672.867271175055,67845.1514480476,77276.24162179836,77276.24162179836,25672.867271175055,102949.10889297341,102949.10889297341,102949.10889297341,127560.75284107395,91499.2544694647,56395.29702453973,39004.39716102774,24611.643948100533,0.0,63616.04110912827,20919.897355885452,1523.928391432587,0.0,0.8870580397914607,2.844906710309439,0.0014959135982669303,354879.0012388287,1553849.5542932414,4.378533384249247,1553849.5542932414,4.378533384249247,0.85,0.09588275980870276,4.027634451161993,1.267001180597581,1.0,0.0,4.027634451160217,1.2847135170995192,1.2850008277563598,3.1350448154816104,19310.184983795312,1969.0908703579014,4632.441516551485,4632.441516551485,5.541973315679684,4.854786088447236,-2.2575069839515485,7.112293072398785,3.5916885459196317,3.5916885459196317,1.026196727405609,0.0,0.0,0.00022362627629237642,0.9695586663715572,0.00023064749359548057,199.01968588872057,0.0,0.0,0.0,0.0019523122141496408,7.77908428219445e-05,0.00014583543347043191,0.0005873718160456544,0.09588275980681134,0.07162559070523222,0.024257169101579115,0.0958826185289015,0.07162559070664513,0.02425716910205762,0.37520010494813316,0.37520010494813316,0.1270676417667363,0.0,2.9516066804791308,5.027590283475604,3.979039320256561e-13,3.0118057475221462,5.029858020289055,3.979039320256561e-13,24611.643948100533,20919.897355885452,0.85,1.0664786784148454,0.6629190286225034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670381801875985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.867376459402,1523.928391432587,0.37520010494813316,0.1270676417667363,6.112874298809886,3.5916885459196317
2781.0,-30.11483140374669,4.855427177578541,34.991725578342,24.108869453799002,5.019890833637018,-26.6014165536519,-40.119652008265234,1.5064759835422534,-1.956691338991277,-4.983376083622164,39.984198578392686,42172.244316452554,25673.069304243443,25673.069304243443,67845.31362069599,77276.18264243747,77276.18264243747,25673.069304243443,102949.25194668092,102949.25194668092,102949.25194668092,127561.46732403978,91499.22166373498,56395.283337750065,39004.37591776101,24612.215377358873,0.0,63616.591295119884,20920.38307075504,1523.9522621174106,0.0,0.887060347854147,2.8447577250102727,0.0014959135982669303,354885.85012324766,1553852.0291527344,4.378455857321727,1553852.0291527344,4.378455857321727,0.85,0.09587943071832315,4.027634451161993,1.2670006316667424,1.0,0.0,4.027634451162192,1.2847112474902755,1.2849985576395453,3.1350503539453753,19310.178060408743,1969.090164368948,4632.441516551485,4632.441516551485,5.5420169283335445,4.855427177578541,-2.257019276401955,7.112446453980496,3.591639354555773,3.591639354555773,1.0261826727302208,0.0,0.0,0.00022362627629237642,0.969515534599437,0.0002306577546328532,199.01933620092726,0.0,0.0,0.0,0.0019523122141496408,7.779459915296098e-05,0.00014583167713941544,0.0005873566869174424,0.09587943071641618,0.07162548945826964,0.024253941258146533,0.09587934852847026,0.0716254894596942,0.02425394125862895,0.3752002890071593,0.3752002890071593,0.12705097510006963,0.0,2.9666003588405943,5.0278853647005235,3.410605131648481e-13,3.0266847446308702,5.0300071985353725,3.410605131648481e-13,24612.215377358873,20920.38307075504,0.85,1.0664720042285651,0.6629126688164388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670351313260322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.872070842248,1523.9522621174106,0.3752002890071593,0.12705097510006963,6.112874298809886,3.591639354555773
2782.0,-30.114404040221253,4.856067291852626,34.99175338469414,24.109401215706043,5.020435668693533,-26.60097744295995,-40.11921740658579,1.5070090714321787,-1.941563494508273,-4.982848480629633,39.984261079315765,42172.17105065454,25673.186287109776,25673.186287109776,67845.35733776432,77276.12977031323,77276.12977031323,25673.186287109776,102949.31605742301,102949.31605742301,102949.31605742301,127562.11945301722,91499.21634660114,56395.257626942,39004.39857739904,24612.803395594212,0.0,63617.20197299325,20920.88288625508,1523.97634954092,0.0,0.8870628020864948,2.844615925944252,0.0014959135982669303,354893.1472356754,1553854.7231209632,4.3783734209133325,1553854.7231209632,4.3783734209133325,0.85,0.09587609170096205,4.027634451161993,1.2670000728452577,1.0,0.0,4.02763445116067,1.2847087539656779,1.284996063557301,3.135056438846057,19310.176938270222,1969.0900499426637,4632.441516551485,4632.441516551485,5.542042181294842,4.856067291852626,-2.2565078696259993,7.112575161478626,3.5915907265911287,3.5915907265911287,1.0261687790260368,0.0,0.0,0.00022362627629237642,0.9694723707322506,0.00023066802421967903,199.01898623735582,0.0,0.0,0.0,0.0019523122141496408,7.77984292136234e-05,0.00014582784707875302,0.0005873412608331684,0.0958760916987883,0.07162538076101489,0.024250710937773413,0.09587634999461966,0.07162538076263877,0.024250710938323275,0.3752004725494968,0.3752004725494968,0.12703430843340296,0.0,2.981502270139856,5.028153242180736,3.410605131648481e-13,3.0412849861213545,5.03022785742462,3.410605131648481e-13,24612.803395594212,20920.88288625508,0.85,1.0664624540791028,0.662905153680878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670320904596477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.87678363386,1523.97634954092,0.3752004725494968,0.12703430843340296,6.112874298809886,3.5915907265911287
2783.0,-30.1139766357631,4.856704649009859,34.99178126457516,24.109826422669016,5.0208567922055884,-26.60055066707045,-40.118799708411075,1.5074308235127638,-1.925511100102824,-4.982404523494558,39.98431883371168,42172.16816103315,25673.517141132048,25673.517141132048,67845.68530216519,77276.14627413292,77276.14627413292,25673.517141132048,102949.66341526496,102949.66341526496,102949.66341526496,127563.06089303485,91499.23030584346,56395.25219274312,39004.42012566704,24613.397477769893,0.0,63617.81760343694,20921.387856104408,1524.0026842028904,0.0,0.8870648485227939,2.844451801908444,0.0014959135982669303,354899.2875595617,1553857.2125034549,4.378304682402822,1553857.2125034549,4.378304682402822,0.85,0.09587279104362836,4.027634451161993,1.266999604688026,1.0,0.0,4.027634451160996,1.2847067812224378,1.2849940903728807,3.135061252910626,19310.17988425654,1969.090350349665,4632.441516551485,4632.441516551485,5.5421136023847986,4.856704649009859,-2.256056942112407,7.112761591122266,3.5915428730264423,3.5915428730264423,1.0261551065789836,0.0,0.0,0.00022362627629237642,0.9694292048040082,0.00023067829521144608,199.01863624149593,0.0,0.0,0.0,0.0019523122141496408,7.780211047125668e-05,0.00014582416582111974,0.000587326434073101,0.0958727910421514,0.07162530062303638,0.02424749041911503,0.0958726961221842,0.07162530062413978,0.02424749041948858,0.3752006542248437,0.3752006542248437,0.1270176417667363,0.0,2.996575115395217,5.028491631839984,3.979039320256561e-13,3.0568934233917275,5.030689264325588,3.979039320256561e-13,24613.397477769893,20921.387856104408,0.85,1.0664572891368698,0.662898693317559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670290542265779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.88151743636,1524.0026842028904,0.3752006542248437,0.1270176417667363,6.112874298809886,3.5915428730264423
