time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2784.0,-30.113548689933772,4.857340680923762,34.99180903664861,24.110322596412175,5.0213606603532455,-26.600115128846994,-40.118369402457006,1.5079270992667055,-1.9101285284638152,-4.981895717521316,39.98437145331177,42172.115099618095,25673.676170331724,25673.676170331724,67845.79126994981,77276.1152190286,77276.1152190286,25673.676170331724,102949.79138936033,102949.79138936033,102949.79138936033,127563.72406012863,91499.22998633904,56395.229866929345,39004.44457712188,24613.932670768307,0.0,63618.37724789019,20921.84277015306,1524.0241639860847,0.0,0.8870672429090838,2.844304412220952,0.0014959135982669303,354906.324903354,1553859.4805639351,4.3782242567445735,1553859.4805639351,4.3782242567445735,0.85,0.09586944693745128,4.027634451161993,1.2669990590540694,1.0,0.0,4.027634451161252,1.284704459902849,1.284991768534157,3.1350669176213244,19310.179816827687,1969.0903434738354,4632.441516551485,4632.441516551485,5.542147931841329,4.857340680923762,-2.2555592750214863,7.112899955945248,3.591495254588628,3.591495254588628,1.0261415013110367,0.0,0.0,0.00022362627629237642,0.9693859862768158,0.00023068857963510746,199.01828580354768,0.0,0.0,0.0,0.0019523122141496408,7.780590301218089e-05,0.00014582037328019553,0.0005873111591046173,0.09586944693539624,0.07162518815834441,0.024244258777051834,0.09586933829216573,0.07162518815987977,0.024244258777571515,0.37520083886292205,0.37520083886292205,0.12700097510006964,0.0,3.011583097492519,5.028808000267873,3.410605131648481e-13,3.071767189057482,5.031040837421585,3.410605131648481e-13,24613.932670768307,20921.84277015306,0.85,1.0664495732984107,0.6628920278065827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267026031080475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.886266304331,1524.0241639860847,0.37520083886292205,0.12700097510006964,6.112874298809886,3.591495254588628
2785.0,-30.113120584822305,4.857974574231547,34.991836865191814,24.110778816416882,5.021818260172561,-26.599684074495748,-40.11795107563955,1.5083817498458114,-1.894384609030169,-4.981425536856214,39.98442864228408,42172.11244582086,25673.932803065763,25673.932803065763,67846.04524888663,77276.10959010896,77276.10959010896,25673.932803065763,102950.04239317472,102950.04239317472,102950.04239317472,127564.5545482129,91499.23629656124,56395.239152272334,39004.441271432115,24614.512155038177,0.0,63618.953426470296,20922.33533178245,1524.049065525403,0.0,0.8870694245235526,2.8441476193381927,0.0014959135982669303,354912.828114189,1553861.9455807144,4.378150978191123,1553861.9455807144,4.378150978191123,0.85,0.09586613170118465,4.027634451161993,1.2669985991390424,1.0,0.0,4.027634451162715,1.2847023332915184,1.2849896414472353,3.1350721072038885,19310.181148549556,1969.0904792716735,4632.441516551485,4632.441516551485,5.542203330864313,4.857974574231547,-2.2550894795745546,7.113064053806102,3.5914482986310055,3.5914482986310055,1.0261280853231445,0.0,0.0,0.00022362627629237642,0.9693427537430807,0.0002306988683093281,199.01793523640072,0.0,0.0,0.0,0.0019523122141496408,7.780959013773382e-05,0.0001458166861546426,0.0005872963087107145,0.09586613169948796,0.07162509731509098,0.024241034384396974,0.09586585559707804,0.07162509731635865,0.024241034384826003,0.3752010247608239,0.3752010247608239,0.12698430843340297,0.0,3.0266573020959413,5.0291538196982515,3.410605131648481e-13,3.087040927826024,5.031431023591665,3.410605131648481e-13,24614.512155038177,20922.33533178245,0.85,1.0664439069608702,0.6628859824700303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670230142295125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.891040264587,1524.049065525403,0.3752010247608239,0.12698430843340297,6.112874298809886,3.5914482986310055
2786.0,-30.112692643047755,4.858607215549154,34.99186476201898,24.111278622318082,5.022332698686481,-26.599247482885755,-40.1175206299871,1.5088875385244949,-1.879172030187874,-4.980915258681351,39.98448628830337,42172.05872570946,25674.0830418872,25674.0830418872,67846.14176759665,77276.05023848936,77276.05023848936,25674.0830418872,102950.13328037655,102950.13328037655,102950.13328037655,127565.2103695776,91499.21196128578,56395.22044850611,39004.43501419963,24615.077089201055,0.0,63619.51210340069,20922.815525820897,1524.0722180204361,0.0,0.8870718081261294,2.8440027631450264,0.0014959135982669303,354919.8860316102,1553864.4303005883,4.378070915311284,1553864.4303005883,4.378070915311284,0.85,0.09586279560076642,4.027634451161993,1.2669980760337785,1.0,0.0,4.027634451161751,1.284699967491884,1.2849872751185185,3.135077880499314,19310.17601278453,1969.0899555693873,4632.441516551485,4632.441516551485,5.542235762751668,4.858607215549154,-2.254590641398781,7.113197856947934,3.591401757580394,3.591401757580394,1.0261147878801125,0.0,0.0,0.00022362627629237642,0.9692995397826055,0.0002307091534805962,199.0175848042416,0.0,0.0,0.0,0.0019523122141496408,7.781338424712325e-05,0.00014581289204525317,0.0005872810274250262,0.09586279559872826,0.07162499101906891,0.02423780457965935,0.09586268687582984,0.07162499102059175,0.024237804580174674,0.375201213664191,0.375201213664191,0.1269676417667363,0.0,3.041641204103769,5.029449252042241,3.410605131648481e-13,3.10174322849349,5.031601137009432,3.410605131648481e-13,24615.077089201055,20922.815525820897,0.85,1.0664360590714124,0.6628793169172263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670200075315887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.895831680657,1524.0722180204361,0.375201213664191,0.1269676417667363,6.112874298809886,3.591401757580394
2787.0,-30.112264523529554,4.859238009580728,34.991892828449004,24.111757543310546,5.022812743923454,-26.598814171022543,-40.11709444513542,1.5093623914166618,-1.863545669362793,-4.980433263146649,39.98454702204942,42172.02339586362,25674.304716211085,25674.304716211085,67846.32811207471,77276.0457658802,77276.0457658802,25674.304716211085,102950.3504820913,102950.3504820913,102950.3504820913,127566.02287751631,91499.22850837572,56395.20613836006,39004.469300017394,24615.67239542502,0.0,63620.14169544241,20923.321536111267,1524.0977583829233,0.0,0.8870740368573203,2.84384902015893,0.0014959135982669303,354926.55285858095,1553867.048114181,4.377996054674763,1553867.048114181,4.377996054674763,0.85,0.09585947997393915,4.027634451161993,1.2669975600717591,1.0,0.0,4.027634451161085,1.2846977464006755,1.2849850535305898,3.1350833006800047,19310.179504915362,1969.09031166763,4632.441516551485,4632.441516551485,5.542283615341513,4.859238009580728,-2.2541121014764274,7.113350111057155,3.5913558953349245,3.5913558953349245,1.026101684381407,0.0,0.0,0.00022362627629237642,0.9692563099527575,0.00023071944334649333,199.01723422776692,0.0,0.0,0.0,0.0019523122141496408,7.78171409687276e-05,0.00014580913532364882,0.0005872658967236691,0.09585947997216611,0.07162489999124141,0.02423457998092469,0.09585935188678558,0.07162489999256622,0.02423457998137294,0.37520140214566006,0.37520140214566006,0.12695097510006964,0.0,3.05666646041351,5.029776111366289,3.410605131648481e-13,3.116887593783872,5.031999930778852,3.410605131648481e-13,24615.67239542502,20923.321536111267,0.85,1.066428434517854,0.6628722016644726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670170067812128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.900634094713,1524.0977583829233,0.37520140214566006,0.12695097510006964,6.112874298809886,3.5913558953349245
2788.0,-30.111836065824438,4.859867873319316,34.99192112679167,24.112279281858378,5.023354518281018,-26.598374381657912,-40.11665973868219,1.5098928341144597,-1.8485603191130622,-4.979909336019012,39.984609909918895,42171.95413940256,25674.416351369407,25674.416351369407,67846.37049077197,77275.96459284905,77275.96459284905,25674.416351369407,102950.38094421846,102950.38094421846,102950.38094421846,127566.64323936585,91499.19320827616,56395.18275482959,39004.45605938508,24616.262295147386,0.0,63620.718354532466,20923.822950875277,1524.1220296910517,0.0,0.8870764707476482,2.843708904576526,0.0014959135982669303,354933.7997830464,1553869.758780717,4.377914303260273,1553869.758780717,4.377914303260273,0.85,0.09585614493007237,4.027634451161993,1.2669969556434082,1.0,0.0,4.027634451161736,1.2846952653011185,1.284982571876165,3.1350893553872945,19310.172055112016,1969.0895519991045,4632.441516551485,4632.441516551485,5.542307713899029,4.859867873319316,-2.253603023075432,7.113470896394748,3.5913105302270307,3.5913105302270307,1.0260887229220088,0.0,0.0,0.00022362627629237642,0.9692130480562664,0.0002307297417640565,199.01688337559585,0.0,0.0,0.0,0.0019523122141496408,7.782097297903582e-05,0.00014580530331334058,0.0005872504627869344,0.0958561449279399,0.07162479453107388,0.024231350396866014,0.09585641841692727,0.07162479453266729,0.024231350397405083,0.37520159239313566,0.37520159239313566,0.12693430843340298,0.0,3.071562351765124,5.0300316389841555,3.410605131648481e-13,3.131349016905972,5.032049846026837,3.410605131648481e-13,24616.262295147386,20923.822950875277,0.85,1.0664194345101803,0.6628651047980213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670140148019302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.90545433429,1524.1220296910517,0.37520159239313566,0.12693430843340298,6.112874298809886,3.5913105302270307
2789.0,-30.11140735450366,4.860494935308167,34.99194949203586,24.112700472492747,5.023767530584883,-26.597947240817142,-40.116242005582876,1.5103074168983688,-1.8324385676304473,-4.979473209415343,39.984668455259815,42171.95631093167,25674.75256133787,25674.75256133787,67846.70887226955,77275.99776373281,77275.99776373281,25674.75256133787,102950.75032507068,102950.75032507068,102950.75032507068,127567.61284098162,91499.22002152813,56395.178568726755,39004.49050311264,24616.862515910932,0.0,63621.353019023576,20924.333138524293,1524.1488905583058,0.0,0.887078474323748,2.8435431358530825,0.0014959135982669303,354939.8323451831,1553872.282273716,4.3778470058062045,1553872.282273716,4.3778470058062045,0.85,0.09585285102383795,4.027634451161993,1.266996514960192,1.0,0.0,4.027634451162976,1.284693326132898,1.284980632274273,3.1350940876183433,19310.17771383414,1969.0901290281738,4632.441516551485,4632.441516551485,5.542380291171134,4.860494935308167,-2.2531574453940886,7.113652380702256,3.5912659358041394,3.5912659358041394,1.0260759816583256,0.0,0.0,0.00022362627629237642,0.9691697626365917,0.00023074004670142528,199.01653231698415,0.0,0.0,0.0,0.0019523122141496408,7.782465553075627e-05,0.00014580162076162015,0.0005872356308147571,0.09585285102242308,0.07162471967166814,0.024228131350754942,0.09585273639918472,0.07162471967272536,0.02422813135111258,0.37520177994386583,0.37520177994386583,0.1269176417667363,0.0,3.0866473844055236,5.030374736190595,3.410605131648481e-13,3.1470346417848987,5.032576295070953,3.410605131648481e-13,24616.862515910932,20924.333138524293,0.85,1.0664141149588966,0.662858526418351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670110272442043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.910295619533,1524.1488905583058,0.37520177994386583,0.1269176417667363,6.112874298809886,3.5912659358041394
2790.0,-30.11097874419252,4.861120727844509,34.99197774469157,24.11319692563268,5.0242696792625114,-26.597511276336594,-40.11581540163604,1.5108022114063797,-1.8170575524665082,-4.978967599165825,39.98472190633022,42171.921353236954,25674.90489563902,25674.90489563902,67846.82624887598,77275.97472759061,77275.97472759061,25674.90489563902,102950.87962322963,102950.87962322963,102950.87962322963,127568.28176125567,91499.22675660424,56395.17338224979,39004.503749282725,24617.402138026046,0.0,63621.90588730877,20924.791817322137,1524.1706927239236,0.0,0.8870808492087964,2.8433955912901077,0.0014959135982669303,354946.82611521194,1553874.5861899336,4.377767236846802,1553874.5861899336,4.377767236846802,0.85,0.09584951124447762,4.027634451161993,1.2669960347143934,1.0,0.0,4.027634451161301,1.2846910117902721,1.284978317414072,3.1350997354214467,19310.179135218023,1969.090273968993,4632.441516551485,4632.441516551485,5.542413175407364,4.861120727844509,-2.2526617897306918,7.113782517575201,3.591221545959642,3.591221545959642,1.026063298845612,0.0,0.0,0.00022362627629237642,0.9691264894999659,0.00023075034963471018,199.01618134232424,0.0,0.0,0.0,0.0019523122141496408,7.782841645025308e-05,0.00014579785984212334,0.0005872204832058236,0.09584951124245442,0.07162461068514032,0.024224900557314084,0.09584939049303248,0.07162461068665218,0.024224900557825432,0.3752019708201065,0.3752019708201065,0.12690097510006965,0.0,3.101663699009407,5.030698384551897,3.979039320256561e-13,3.1619100466992904,5.032954247236887,3.979039320256561e-13,24617.402138026046,20924.791817322137,0.85,1.0664066928307785,0.6628522167810342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670080529846137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.915156267465,1524.1706927239236,0.3752019708201065,0.12690097510006965,6.112874298809886,3.591221545959642
2791.0,-30.110549347479665,4.861745418721207,34.99200629030248,24.113709828257583,5.024800653611255,-26.597071721853357,-40.11538453688843,1.5113230279849137,-1.8019953320606987,-4.978454454160729,39.98478694468228,42171.87171724074,25675.03709479617,25675.03709479617,67846.90881203691,77275.90157110298,77275.90157110298,25675.03709479617,102950.93866589916,102950.93866589916,102950.93866589916,127568.94750866818,91499.19472089737,56395.16486703514,39004.47761540248,24618.008842769024,0.0,63622.48645817151,20925.30751635367,1524.196171933087,0.0,0.8870832204263579,2.843253264143828,0.0014959135982669303,354953.9242190695,1553877.3895594282,4.377687591363014,1553877.3895594282,4.377687591363014,0.85,0.09584618604861872,4.027634451161993,1.2669954506168142,1.0,0.0,4.0276344511617115,1.2846885757415052,1.2849758808205123,3.13510568025196,19310.17237433861,1969.0895845511577,4632.441516551485,4632.441516551485,5.542441713092443,4.861745418721207,-2.2521603483192356,7.113905767040443,3.591177818266952,3.591177818266952,1.026050805219129,0.0,0.0,0.00022362627629237642,0.9690831390569001,0.00023076067189653797,199.01582972494754,0.0,0.0,0.0,0.0019523122141496408,7.783221510331707e-05,0.00014579406118905933,0.000587205183619875,0.09584618604659827,0.0716245126698809,0.024221673376717365,0.09584645113299,0.07162451267139078,0.02422167337722795,0.3752021634055904,0.3752021634055904,0.12688430843340298,0.0,3.116582650042915,5.030966260704929,3.979039320256561e-13,3.1764591221000273,5.033013353656827,3.979039320256561e-13,24618.008842769024,20925.30751635367,0.85,1.0663982593110808,0.6628453879269016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267005084755129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.920029182214,1524.196171933087,0.3752021634055904,0.12688430843340298,6.112874298809886,3.591177818266952
2792.0,-30.11011977212327,4.862367372371228,34.99203488095094,24.114130914118164,5.0252143285784765,-26.5966437371255,-40.11497043594716,1.5117382935809147,-1.7859133545167651,-4.978018281269911,39.98484534771474,42171.89255085989,25675.36556199752,25675.36556199752,67847.25811285741,77275.93157159271,77275.93157159271,25675.36556199752,102951.29713359023,102951.29713359023,102951.29713359023,127569.90433484052,91499.21828218906,56395.17926145682,39004.4878008136,24618.6072012503,0.0,63623.0950020639,20925.816121062755,1524.2229221633947,0.0,0.8870852246422546,2.8430881448061123,0.0014959135982669303,354959.9576899007,1553879.906927813,4.377620273116299,1553879.906927813,4.377620273116299,0.85,0.09584289252889994,4.027634451161993,1.2669950868608426,1.0,0.0,4.027634451161195,1.2846866333997349,1.2849739380443608,3.1351104202769267,19310.177346760556,1969.0900915970853,4632.441516551485,4632.441516551485,5.5425126189420215,4.862367372371228,-2.251714620913533,7.114081993284761,3.59113480122783,3.59113480122783,1.026038514636523,0.0,0.0,0.00022362627629237642,0.9690397726715695,0.0002307709988784626,199.01547796252933,0.0,0.0,0.0,0.0019523122141496408,7.783586612238622e-05,0.0001457904101699902,0.0005871904786496903,0.09584289252747975,0.07162443823116556,0.024218454296314192,0.09584278352253096,0.07162443823222689,0.02421845429667304,0.37520235419072057,0.37520235419072057,0.12686764176673632,0.0,3.131674193983656,5.031311110592014,3.979039320256561e-13,3.1921049267531316,5.033519760247657,3.979039320256561e-13,24618.6072012503,20925.816121062755,0.85,1.0663935495539234,0.6628393753792056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670021217598335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.924932138223,1524.2229221633947,0.37520235419072057,0.12686764176673632,6.112874298809886,3.59113480122783
2793.0,-30.109690264527966,4.862988027173379,34.992063363452644,24.114622792135947,5.025712170792525,-26.59620739574861,-40.114536218438275,1.5122293020128663,-1.770535083955906,-4.977516956961887,39.984899378970965,42171.82963164342,25675.52142374187,25675.52142374187,67847.35105538528,77275.90738317327,77275.90738317327,25675.52142374187,102951.42880691514,102951.42880691514,102951.42880691514,127570.58004039034,91499.2217583503,56395.14400681917,39004.53083503458,24619.151233475208,0.0,63623.68206850979,20926.278548453927,1524.2450723462123,0.0,0.8870875755321713,2.8429402318879675,0.0014959135982669303,354966.89248344884,1553882.2358605913,4.377541310935201,1553882.2358605913,4.377541310935201,0.85,0.0958395566977295,4.027634451161993,1.2669944917736573,1.0,0.0,4.027634451160756,1.2846843367899277,1.2849716409209444,3.1351160248640864,19310.17808037655,1969.0901664050978,4632.441516551485,4632.441516551485,5.542546264643493,4.862988027173379,-2.2512219440441825,7.114209971217561,3.591091999610122,3.591091999610122,1.0260262856028919,0.0,0.0,0.00022362627629237642,0.9689964152196409,0.00023078132465710662,199.01512625684126,0.0,0.0,0.0,0.0019523122141496408,7.78396946740037e-05,0.00014578658161837273,0.0005871750586432978,0.0958395566957517,0.07162433232771116,0.024215224368040536,0.09583944397140023,0.07162433232918926,0.02421522436854025,0.3752025483838916,0.3752025483838916,0.12685097510006965,0.0,3.1466976073724027,5.031633559837019,3.979039320256561e-13,3.2069818730059865,5.033876468396727,3.979039320256561e-13,24619.151233475208,20926.278548453927,0.85,1.0663851705773246,0.6628322703208677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266999171756366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.929852986279,1524.2450723462123,0.3752025483838916,0.12685097510006965,6.112874298809886,3.591091999610122
2794.0,-30.10926108800871,4.863606902464507,34.992091980716594,24.115096928458684,5.026189207093601,-26.595773433388313,-40.114113700669236,1.5127015524731755,-1.7549745242375252,-4.977038623350318,39.98496026925993,42171.81385717778,25675.73496506457,25675.73496506457,67847.54882224236,77275.89566003998,77275.89566003998,25675.73496506457,102951.63062510456,102951.63062510456,102951.63062510456,127571.37735077275,91499.22940930258,56395.14760644036,39004.53533651358,24619.746725668185,0.0,63624.28206218177,20926.784716817958,1524.270699850506,0.0,0.887089784814152,2.842787183503329,0.0014959135982669303,354973.5093469848,1553884.8604444074,4.377467105370652,1553884.8604444074,4.377467105370652,0.85,0.09583624479016789,4.027634451161993,1.266994017572142,1.0,0.0,4.027634451163545,1.2846821279251421,1.2849694315621731,3.1351214153394693,19310.179695048762,1969.090331055841,4632.441516551485,4632.441516551485,5.542592361571417,4.863606902464507,-2.2507457544897105,7.1143526569542175,3.5910498427627227,3.5910498427627227,1.0260142407893493,0.0,0.0,0.00022362627629237642,0.9689530932789244,0.00023079164290154444,199.0147748234991,0.0,0.0,0.0,0.0019523122141496408,7.784342023463928e-05,0.00014578285605773713,0.0005871600534469319,0.09583624478842534,0.0716242443719211,0.02421200041650425,0.09583613446231724,0.0716242443732234,0.024212000416944487,0.375202744174423,0.375202744174423,0.126834308433403,0.0,3.1617401142407857,5.031968916681819,3.410605131648481e-13,3.2220640991127993,5.034219743943879,3.410605131648481e-13,24619.746725668185,20926.784716817958,0.85,1.0663782226404233,0.6628257717071306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266996227922231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.934786796035,1524.270699850506,0.375202744174423,0.126834308433403,6.112874298809886,3.5910498427627227
2795.0,-30.10883154162898,4.864223747883649,34.99212059471144,24.11554850349205,5.026642753039295,-26.59534148724856,-40.113691497221566,1.5131526986591182,-1.7392965205136193,-4.9765731439074985,39.98501740855863,42171.80080301456,25675.97854970307,25675.97854970307,67847.77935271763,77275.88765507459,77275.88765507459,25675.97854970307,102951.86620477766,102951.86620477766,102951.86620477766,127572.1907107846,91499.2311190674,56395.144267008145,39004.5409467325,24620.324506006946,0.0,63624.86545273945,20927.275830105904,1524.2956011263475,0.0,0.8870919423334263,2.8426310711333493,0.0014959135982669303,354979.948489723,1553887.3233505078,4.377394638659412,1553887.3233505078,4.377394638659412,0.85,0.09583293447028654,4.027634451161993,1.266993567547761,1.0,0.0,4.027634451161036,1.2846800177788176,1.2849673209439398,3.1351265649213422,19310.180055880937,1969.0903678504828,4632.441516551485,4632.441516551485,5.54264494391652,4.864223747883649,-2.250278936941656,7.114502684825306,3.5910081835208354,3.5910081835208354,1.0260023381488101,0.0,0.0,0.00022362627629237642,0.9689097360956416,0.00023080197046374004,199.01442308853754,0.0,0.0,0.0,0.0019523122141496408,7.784714318840861e-05,0.0001457791331039678,0.0005871450587500705,0.09583293446863411,0.07162415770402787,0.02420877676460624,0.09583267021688095,0.07162415770526288,0.02420877676502366,0.37520294224087,0.37520294224087,0.12681764176673632,0.0,3.1768202076635816,5.032313058557406,3.979039320256561e-13,3.237276623393882,5.034574585991379,3.979039320256561e-13,24620.324506006946,20927.275830105904,0.85,1.0663720680574948,0.6628194889361263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266993292537203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.939728290154,1524.2956011263475,0.37520294224087,0.12681764176673632,6.112874298809886,3.5910081835208354
2796.0,-30.108401355030892,4.864839370985357,34.992149293494535,24.116049147583567,5.027151427988899,-26.594903451675634,-40.11326084202153,1.5136535246333709,-1.7240146091483552,-4.976071164326198,39.985077106213325,42171.75528037908,25676.125227795128,25676.125227795128,67847.88050817422,77275.85518087621,77275.85518087621,25676.125227795128,102951.98040867134,102951.98040867134,102951.98040867134,127572.88253727432,91499.23041916464,56395.13051866636,39004.55544499809,24620.90212860298,0.0,63625.457573601074,20927.766809312532,1524.3196635759618,0.0,0.8870942759391205,2.8424846334385276,0.0014959135982669303,354986.8926545868,1553889.8965339626,4.377316257831371,1553889.8965339626,4.377316257831371,0.85,0.09582960853550199,4.027634451161993,1.2669930367497724,1.0,0.0,4.027634451161516,1.2846776752733085,1.2849649779145575,3.1351322815702662,19310.179908172067,1969.09035278837,4632.441516551485,4632.441516551485,5.542676607153182,4.864839370985357,-2.249785662877709,7.114625033863065,3.5909669433930507,3.5909669433930507,1.0259905552551574,0.0,0.0,0.00022362627629237642,0.9688663163879302,0.00023081231384540916,199.0140708305779,0.0,0.0,0.0,0.0019523122141496408,7.785094083859604e-05,0.00014577533545378037,0.0005871297632033421,0.0958296085335522,0.07162405948107324,0.024205549052478955,0.09582949823414544,0.07162405948253053,0.02420554905297145,0.3752031428845791,0.3752031428845791,0.12680097510006966,0.0,3.191825632293444,5.032629898996333,3.410605131648481e-13,3.2520565551778304,5.034851609701548,3.410605131648481e-13,24620.90212860298,20927.766809312532,0.85,1.0663637338826004,0.6628126050267751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669903667886862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.944691499692,1524.3196635759618,0.3752031428845791,0.12680097510006966,6.112874298809886,3.5909669433930507
2797.0,-30.107971094073342,4.865453133110877,34.992178161377105,24.116513749491446,5.027622207006379,-26.594469139121163,-40.11283448254687,1.5141202520541823,-1.7084936590987923,-4.975599503381389,39.98513942920865,42171.72799879247,25676.348544937682,25676.348544937682,67848.07654373016,77275.83015318468,77275.83015318468,25676.348544937682,102952.17869812236,102952.17869812236,102952.17869812236,127573.68686576455,91499.22179318497,56395.11963879254,39004.55794932493,24621.508167642198,0.0,63626.06611696713,20928.28194249587,1524.3460442246103,0.0,0.8870964460339537,2.842331433130527,0.0014959135982669303,354993.4175018984,1553892.5828824677,4.377243369235594,1553892.5828824677,4.377243369235594,0.85,0.09582630366261963,4.027634451161993,1.266992563097738,1.0,0.0,4.0276344511619575,1.2846754922641213,1.2849627944171667,3.1351376090032366,19310.178087728127,1969.09016715475,4632.441516551485,4632.441516551485,5.542724814376469,4.865453133110877,-2.249314182471663,7.11476731558254,3.590926362608539,3.590926362608539,1.0259789607452967,0.0,0.0,0.00022362627629237642,0.9688228912743185,0.00023082265944215544,199.01371851297642,0.0,0.0,0.0,0.0019523122141496408,7.785470077647907e-05,0.00014577157551589736,0.0005871146195479903,0.09582630366094011,0.07162397702246573,0.024202326638474377,0.09582622615148269,0.07162397702372107,0.024202326638898562,0.37520334416323875,0.37520334416323875,0.126784308433403,0.0,3.206849873592887,5.032943779475886,3.979039320256561e-13,3.2671058442825824,5.035096006662911,3.979039320256561e-13,24621.508167642198,20928.28194249587,0.85,1.0663566158404558,0.6628058368604146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669874468463156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.949681853155,1524.3460442246103,0.37520334416323875,0.126784308433403,6.112874298809886,3.590926362608539
2798.0,-30.107540864875318,4.8660659287178865,34.99220724117307,24.11703203050422,5.028152196792406,-26.594028933761194,-40.112399706244446,1.5146402656780387,-1.693382996897924,-4.975087025499385,39.985203337458245,42171.66564774264,25676.46452715889,25676.46452715889,67848.13017490153,77275.78284651383,77275.78284651383,25676.46452715889,102952.24737367273,102952.24737367273,102952.24737367273,127574.35319232014,91499.21487210739,56395.09767333528,39004.574665302345,24622.105818647415,0.0,63626.68048394976,20928.7899458503,1524.371013653533,0.0,0.8870988176488704,2.842188604488312,0.0014959135982669303,355000.5071078653,1553895.3375648633,4.377163712311879,1553895.3375648633,4.377163712311879,0.85,0.09582297885334398,4.027634451161993,1.2669919921876862,1.0,0.0,4.027634451162316,1.2846730600298242,1.2849603616389298,3.13514354466847,19310.176627090124,1969.0900182111247,4632.441516551485,4632.441516551485,5.542749851329618,4.8660659287178865,-2.2488130089470384,7.114878937664924,3.5908862464680458,3.5908862464680458,1.0259674989908703,0.0,0.0,0.00022362627629237642,0.9687794714653225,0.0002308330047024341,199.01336622262843,0.0,0.0,0.0,0.0019523122141496408,7.78585351127619e-05,0.00014576774117961452,0.0005870991762430802,0.09582297885131791,0.07162387967968721,0.024199099171630704,0.0958232366071426,0.07162387968120162,0.02419909917214236,0.3752035459815149,0.3752035459815149,0.12676764176673633,0.0,3.2217726658196852,5.033218196352038,3.979039320256561e-13,3.281704028601439,5.035290163493187,3.979039320256561e-13,24622.105818647415,20928.7899458503,0.85,1.0663471622099892,0.6627984569834774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669845357392282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.954688035836,1524.371013653533,0.3752035459815149,0.12676764176673633,6.112874298809886,3.5908862464680458
2799.0,-30.107110926870643,4.866676614663207,34.992236518176796,24.117488564830296,5.0286076129075195,-26.59359644833913,-40.11197743294758,1.5150931343759801,-1.6776628767236161,-4.974628217569375,39.985267241194784,42171.65384627727,25676.717686561562,25676.717686561562,67848.37153283884,77275.78733064383,77275.78733064383,25676.717686561562,102952.50501720539,102952.50501720539,102952.50501720539,127575.23056877001,91499.22966871558,56395.09618434889,39004.592760407424,24622.725551564625,0.0,63627.31831197205,20929.31671882993,1524.3984692887057,0.0,0.8871009166763799,2.842031275363364,0.0014959135982669303,355006.8543393467,1553898.0920564188,4.3770932111949215,1553898.0920564188,4.3770932111949215,0.85,0.09581968337982612,4.027634451161993,1.266991514689289,1.0,0.0,4.0276344511619255,1.2846709418567088,1.2849582429921107,3.135148713911856,19310.1797497958,1969.0903366384853,4632.441516551485,4632.441516551485,5.542804500568419,4.866676614663207,-2.248350510266291,7.115027124929497,3.590846861698012,3.590846861698012,1.025956246199432,0.0,0.0,0.00022362627629237642,0.9687360831411884,0.0002308433433874518,199.0130141719681,0.0,0.0,0.0,0.0019523122141496408,7.786225935089981e-05,0.0001457640169414766,0.0005870841763732515,0.09581968337826306,0.07162380417199282,0.02419587920627024,0.09581988483382153,0.07162380417316118,0.024195879206664935,0.3752037460466126,0.3752037460466126,0.12675097510006966,0.0,3.2367818279698213,5.03353283813442,3.979039320256561e-13,3.296965340845759,5.03566366877493,3.979039320256561e-13,24622.725551564625,20929.31671882993,0.85,1.0663402659871737,0.6627916273243643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669816292249034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.9597079243,1524.3984692887057,0.3752037460466126,0.12675097510006966,6.112874298809886,3.590846861698012
2800.0,-30.106680989621047,4.867285087407363,34.992265667368684,24.117922398168616,5.029040263817476,-26.59316623984779,-40.111563017684944,1.5155255140441748,-1.661863817828305,-4.974175851364715,39.98532207235782,42171.67478443728,25676.983270701276,25676.983270701276,67848.65805513856,77275.79215785764,77275.79215785764,25676.983270701276,102952.7754285589,102952.7754285589,102952.7754285589,127576.06798632066,91499.23559397293,56395.11822055234,39004.57485935622,24623.29255776176,0.0,63627.867417117974,20929.798674097496,1524.423043180623,0.0,0.8871030157511645,2.8418721599140744,0.0014959135982669303,355013.11254202994,1553900.4554888518,4.377022708717233,1553900.4554888518,4.377022708717233,0.85,0.09581637729214383,4.027634451161993,1.2669911443395536,1.0,0.0,4.027634451162359,1.2846689195221093,1.2849562202052405,3.135153649284404,19310.18100027392,1969.0904641517664,4632.441516551485,4632.441516551485,5.542861831921393,4.867285087407363,-2.2478929082728016,7.115177995680165,3.59080786183938,3.59080786183938,1.02594510338268,0.0,0.0,0.00022362627629237642,0.9686926969893284,0.00023085368248093648,199.01266212317168,0.0,0.0,0.0,0.0019523122141496408,7.786591444525525e-05,0.00014576036184712116,0.0005870694549893034,0.09581637729058544,0.07162372078101471,0.024192656509570722,0.09581629150046411,0.07162372078217966,0.024192656509964175,0.3752039473324231,0.3752039473324231,0.126734308433403,0.0,3.2518596998278895,5.033868458834775,3.979039320256561e-13,3.3123120335363865,5.036070957150002,3.979039320256561e-13,24623.29255776176,20929.798674097496,0.85,1.0663355666213175,0.6627862365396788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669787327252517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.964736320166,1524.423043180623,0.3752039473324231,0.126734308433403,6.112874298809886,3.59080786183938
2801.0,-30.106250579614365,4.867892066610046,34.992294764572385,24.118395905848615,5.02952123723014,-26.59273077332121,-40.111132711730875,1.5160014309367265,-1.6464712519914428,-4.973691393597598,39.98537885646665,42171.63171960695,25677.16249567807,25677.16249567807,67848.79421528502,77275.76187720995,77275.76187720995,25677.16249567807,102952.92437288802,102952.92437288802,102952.92437288802,127576.78244185421,91499.22578317737,56395.09562557333,39004.58906400449,24623.85806896619,0.0,63628.44713297068,20930.27935862126,1524.4468026089808,0.0,0.8871052706994567,2.8417223330476418,0.0014959135982669303,355019.8148073526,1553902.903103568,4.376946971105754,1553902.903103568,4.376946971105754,0.85,0.09581305704317675,4.027634451161993,1.2669906107941644,1.0,0.0,4.027634451163259,1.2846666935617175,1.2849539937470396,3.135159081610065,19310.178929784073,1969.0902530205599,4632.441516551485,4632.441516551485,5.542900521017876,4.867892066610046,-2.2474121785621817,7.1153042451722275,3.5907692121416392,3.5907692121416392,1.025934060611897,0.0,0.0,0.00022362627629237642,0.9686492652296648,0.00023086403337058752,199.01230968851152,0.0,0.0,0.0,0.0019523122141496408,7.786970986152962e-05,0.0001457565664308468,0.0005870541684399603,0.09581305704136081,0.07162362691417036,0.024189430127190444,0.09581297680033346,0.0716236269155278,0.024189430127648945,0.3752041510772861,0.3752041510772861,0.12671764176673633,0.0,3.2668905892555813,5.034177970660608,3.979039320256561e-13,3.327220141606176,5.036337040370995,3.979039320256561e-13,24623.85806896619,20930.27935862126,0.85,1.0663279912127144,0.6627795211075435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669758467312733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.96977903217,1524.4468026089808,0.3752041510772861,0.12671764176673633,6.112874298809886,3.5907692121416392
2802.0,-30.105820078562793,4.868497260621737,34.99232394733712,24.11886106655004,5.029988500992011,-26.592296596135157,-40.11071015903724,1.5164650185643838,-1.630909730980136,-4.973221352292461,39.98543954305147,42171.62116633165,25677.37671859709,25677.37671859709,67848.99788492874,77275.75332304582,77275.75332304582,25677.37671859709,102953.13004164291,102953.13004164291,102953.13004164291,127577.58342248054,91499.23211077454,56395.09995406028,39004.591285238064,24624.45338083763,0.0,63629.04466607569,20930.785373711984,1524.4726018204274,0.0,0.8871074382909818,2.841568567132652,0.0014959135982669303,355026.3177220165,1553905.518933315,4.376874167818776,1553905.518933315,4.376874167818776,0.85,0.09580975108703851,4.027634451161993,1.2669901415379718,1.0,0.0,4.027634451162101,1.2846645252752296,1.2849518249756404,3.1351643732040495,19310.180265172792,1969.0903891923126,4632.441516551485,4632.441516551485,5.542946765081241,4.868497260621737,-2.2469418182391943,7.115439078860931,3.590731126013461,3.590731126013461,1.0259231788609888,0.0,0.0,0.00022362627629237642,0.9686058263839851,0.00023087438687749965,199.01195718054927,0.0,0.0,0.0,0.0019523122141496408,7.787343705836689e-05,0.0001457528392340095,0.0005870391566535721,0.09580975108536693,0.07162354375277408,0.024186207332592857,0.0958096478722699,0.07162354375402369,0.02418620733301483,0.37520435542919983,0.37520435542919983,0.12670097510006967,0.0,3.2819377618325802,5.034498245020586,3.979039320256561e-13,3.3423116213123194,5.036672954947392,3.979039320256561e-13,24624.45338083763,20930.785373711984,0.85,1.0663211783392208,0.662773131164356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669729678295363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.974845546316,1524.4726018204274,0.37520435542919983,0.12670097510006967,6.112874298809886,3.590731126013461
2803.0,-30.105389138774154,4.869100791100369,34.992353189228645,24.119335796590917,5.0304615917086295,-26.591861441238272,-40.11028369478879,1.5169338941725377,-1.615328379725952,-4.9727467221619515,39.98549963078775,42171.596113464606,25677.576342564196,25677.576342564196,67849.1724560288,77275.75998342491,77275.75998342491,25677.576342564196,102953.3363259891,102953.3363259891,102953.3363259891,127578.37908403261,91499.25583479504,56395.091964833926,39004.626522179016,24625.042758043506,0.0,63629.66928022252,20931.28634433698,1524.4979564822338,0.0,0.8871096313113837,2.841415110500496,0.0014959135982669303,355032.88421688246,1553908.1089536182,4.376800510694009,1553908.1089536182,4.376800510694009,0.85,0.09580644190656873,4.027634451161993,1.2669896338181572,1.0,0.0,4.027634451162343,1.2846623322633077,1.284949631473278,3.13516972515738,19310.18527193735,1969.090899740212,4632.441516551485,4632.441516551485,5.542989857685085,4.869100791100369,-2.2464681412349075,7.115568932335276,3.590693512984671,3.590693512984671,1.0259124322813347,0.0,0.0,0.00022362627629237642,0.9685623453728806,0.00023088475136444003,199.01160431458587,0.0,0.0,0.0,0.0019523122141496408,7.787719892496008e-05,0.00014574907736741632,0.0005870240052300807,0.09580644190485617,0.07162345823743271,0.024182983667423455,0.09580630398843507,0.07162345823871298,0.02418298366785574,0.37520456112602246,0.37520456112602246,0.126684308433403,0.0,3.296993975615351,5.034838584904492,3.979039320256561e-13,3.357418342436006,5.037102279223859,3.979039320256561e-13,24625.042758043506,20931.28634433698,0.85,1.066313454455087,0.662766231390306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669700974032667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.979928231394,1524.4979564822338,0.37520456112602246,0.126684308433403,6.112874298809886,3.590693512984671
2804.0,-30.104958431676337,4.869702690365137,34.9923825240989,24.119804833922558,5.030937349473995,-26.59142622920184,-40.10985723054034,1.5174051469997207,-1.5999032931286479,-4.9722715328539415,39.98556082279983,42171.57008260897,25677.77208822787,25677.77208822787,67849.34217083684,77275.73285829279,77275.73285829279,25677.77208822787,102953.50494652065,102953.50494652065,102953.50494652065,127579.14325287781,91499.24694659635,56395.08417091319,39004.62530631462,24625.638306357156,0.0,63630.26361267178,20931.79256040358,1524.5236493535003,0.0,0.8871118231406236,2.8412638543191524,0.0014959135982669303,355039.4585434307,1553910.7465759532,4.376726893824588,1553910.7465759532,4.376726893824588,0.85,0.09580313465684615,4.027634451161993,1.2669891755515708,1.0,0.0,4.027634451161314,1.2846601281402679,1.2849474268573127,3.1351751042453375,19310.183396154185,1969.0907084635617,4632.441516551485,4632.441516551485,5.543032113083881,4.869702690365137,-2.2459940190418375,7.115696709406974,3.5906564067800946,3.5906564067800946,1.0259018305085985,0.0,0.0,0.00022362627629237642,0.968518889943557,0.00023089511068329172,199.0112516404067,0.0,0.0,0.0,0.0019523122141496408,7.788096095956285e-05,0.00014574531533281357,0.0005870088531299082,0.09580313465513338,0.0716233742780184,0.024179760377114973,0.09580305523547793,0.0716233742792989,0.02417976037754725,0.37520476932959684,0.37520476932959684,0.12666764176673634,0.0,3.312027561909474,5.035158232914512,3.979039320256561e-13,3.37236823972529,5.037340219419889,3.979039320256561e-13,24625.638306357156,20931.79256040358,0.85,1.0663061618579377,0.6627596317895912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266967234875371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.985034055875,1524.5236493535003,0.37520476932959684,0.12666764176673634,6.112874298809886,3.5906564067800946
2805.0,-30.104527532678677,4.870303207199445,34.99241201912856,24.12029196219521,5.031431734406821,-26.590988981604127,-40.109430451970525,1.5178931833320028,-1.5845858653535743,-4.971785569557792,39.985624157568594,42171.54359123677,25677.937979882932,25677.937979882932,67849.4815711197,77275.70349843186,77275.70349843186,25677.937979882932,102953.64147831479,102953.64147831479,102953.64147831479,127579.8833180739,91499.2432871996,56395.08338000336,39004.622119106934,24626.24183975911,0.0,63630.863958866044,20932.305563795242,1524.5495546306647,0.0,0.8871140618946359,2.8411153492786374,0.0014959135982669303,355046.18202878203,1553913.4765633026,4.376651701150623,1553913.4765633026,4.376651701150623,0.85,0.09579982504899424,4.027634451161993,1.266988669480197,1.0,0.0,4.0276344511617825,1.2846578455261264,1.2849451437326922,3.135180674907638,19310.182623867804,1969.0906297122672,4632.441516551485,4632.441516551485,5.5430679239310265,4.870303207199445,-2.245511990599269,7.115815197798714,3.5906198143768004,3.5906198143768004,1.0258913755362287,0.0,0.0,0.00022362627629237642,0.9684754172572884,0.00023090547504621599,199.01089881034582,0.0,0.0,0.0,0.0019523122141496408,7.788472593513904e-05,0.0001457415503572374,0.0005869936891845698,0.0957998250472031,0.07162328859434057,0.024176536452862527,0.09579991747405942,0.07162328859567967,0.024176536453314582,0.3752049785101589,0.3752049785101589,0.12665097510006967,0.0,3.327015576286044,5.035456837928223,3.410605131648481e-13,3.3871997042041926,5.037575131277492,3.410605131648481e-13,24626.24183975911,20932.305563795242,0.85,1.0662982922089628,0.6627529624381404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669643800924928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.990149583442,1524.5495546306647,0.3752049785101589,0.12665097510006967,6.112874298809886,3.5906198143768004
2806.0,-30.104096239237844,4.870901488016385,34.99244156128977,24.120736203063302,5.031865028601765,-26.590557488349052,-40.10901205530388,1.518326277712935,-1.5686588150422267,-4.971340288385114,39.98568452043988,42171.553551064884,25678.206301967286,25678.206301967286,67849.75985303217,77275.74779186539,77275.74779186539,25678.206301967286,102953.95409383267,102953.95409383267,102953.95409383267,127580.79821500457,91499.288389522,56395.0941487214,39004.660267556224,24626.844121171904,0.0,63631.50438872813,20932.817502996117,1524.576314857846,0.0,0.8871161047744549,2.840953888819104,0.0014959135982669303,355052.3427493413,1553916.0784530956,4.376583087497396,1553916.0784530956,4.376583087497396,0.85,0.09579653316088119,4.027634451161993,1.266988288140856,1.0,0.0,4.027634451161493,1.2846558198899638,1.2849431176435204,3.1351856184382343,19310.192142351796,1969.0916003275122,4632.441516551485,4632.441516551485,5.543125846321064,4.870901488016385,-2.245059424559443,7.115960912575828,3.5905838081057584,3.5905838081057584,1.0258810880302167,0.0,0.0,0.00022362627629237642,0.9684319068839865,0.00023091584932585847,199.0105456585585,0.0,0.0,0.0,0.0019523122141496408,7.788841713018753e-05,0.00014573785916218888,0.0005869788224002264,0.09579653315940473,0.07162321613733404,0.024173317022070696,0.09579637524037532,0.0716232161384379,0.024173317022443276,0.3752051874088013,0.3752051874088013,0.126634308433403,0.0,3.342116217929515,5.035825610900474,3.410605131648481e-13,3.402681473342909,5.038147235538361,3.410605131648481e-13,24626.844121171904,20932.817502996117,0.85,1.066291933607832,0.6627464485742267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266961531874601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.995283312308,1524.576314857846,0.3752051874088013,0.126634308433403,6.112874298809886,3.5905838081057584
2807.0,-30.103665040540843,4.871499071163803,34.99247124593984,24.12125354111197,5.0324011372931,-26.590115798419667,-40.10857333252204,1.5188518951719068,-1.5537739357454825,-4.970824495827404,39.98574775509565,42171.47853052309,25678.290022309873,25678.290022309873,67849.76855283296,77275.67171126133,77275.67171126133,25678.290022309873,102953.9617335712,102953.9617335712,102953.9617335712,127581.39528329922,91499.25477962352,56395.06159888517,39004.65908970927,24627.433549728023,0.0,63632.092639437295,20933.318517268817,1524.6007277431108,0.0,0.8871184952767369,2.840814779486638,0.0014959135982669303,355059.47914024396,1553918.8041322299,4.376502798615473,1553918.8041322299,4.376502798615473,0.8499999999999999,0.09579320767318221,4.027634451161993,1.2669876732723786,1.0,0.0,4.0276344511608295,1.2846533615204656,1.2849406587242376,3.135191618068116,19310.185049251846,1969.0908770326103,4632.441516551485,4632.441516551485,5.543143918938342,4.871499071163803,-2.2445557548984674,7.11605482606227,3.590548128164201,3.590548128164201,1.0258708937612002,0.0,0.0,0.00022362627629237642,0.9683884081766311,0.00023092622175583465,199.0101925856023,0.0,0.0,0.0,0.0019523122141496408,7.789228782077484e-05,0.00014573398847160158,0.0005869632326734672,0.09579320767112544,0.07162311875402266,0.02417008891710277,0.09579347653801873,0.07162311875556047,0.024170088917621735,0.3752054005378342,0.3752054005378342,0.12661764176673634,0.0,3.3570432977547284,5.03610076836992,3.979039320256561e-13,3.4170505600819183,5.0381819738872196,3.979039320256561e-13,24627.433549728023,20933.318517268817,0.85,1.0662822129282241,0.6627391428014494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669586942701372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.000439306481,1524.6007277431108,0.3752054005378342,0.12661764176673634,6.112874298809886,3.590548128164201
2808.0,-30.1032339349279,4.872094140326439,34.992501088468416,24.1216842312366,5.032820315095152,-26.589685886007587,-40.108158952184,1.519272266174826,-1.5377606541891282,-4.970393665089267,39.98581172298493,42171.50436812152,25678.59170048361,25678.59170048361,67850.09606860513,77275.71836882835,77275.71836882835,25678.59170048361,102954.31006931196,102954.31006931196,102954.31006931196,127582.37306221668,91499.29660686351,56395.08260615666,39004.682223007614,24628.06299290471,0.0,63632.74521591232,20933.853543969002,1524.629372343496,0.0,0.8871204516786829,2.840650526803221,0.0014959135982669303,355065.44010461733,1553921.5614204824,4.376437089913992,1553921.5614204824,4.376437089913992,0.85,0.09578992992867544,4.027634451161993,1.2669873155606912,1.0,0.0,4.027634451161688,1.2846513954067553,1.2849386921708297,3.135196416368454,19310.19387655592,1969.0917771671184,4632.441516551485,4632.441516551485,5.543209041870313,4.872094140326439,-2.2441134437615964,7.116207584088036,3.5905132348936997,3.5905132348936997,1.0258609242553427,0.0,0.0,0.00022362627629237642,0.968344920966299,0.00023093659237580615,199.00983959011734,0.0,0.0,0.0,0.0019523122141496408,7.789594391019557e-05,0.00014573033238218086,0.0005869485072817598,0.09578992992732477,0.07162305696182082,0.02416687296550394,0.09578994880643016,0.07162305696283075,0.02416687296584469,0.37520561161768756,0.37520561161768756,0.12660097510006968,0.0,3.3721317352362803,5.03646042025747,3.979039320256561e-13,3.4326330109001333,5.038718083448487,3.979039320256561e-13,24628.06299290471,20933.853543969002,0.85,1.066276424793287,0.6627327522178927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669558599827635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.00560777907,1524.629372343496,0.37520561161768756,0.12660097510006968,6.112874298809886,3.5905132348936997
