time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2809.0,-30.102802457698523,4.872688177899357,34.992530942851204,24.122174572572135,5.033327554953108,-26.589246832284896,-40.107724350504554,1.5197719295397347,-1.5227155833233041,-4.969895353400375,39.98587175331533,42171.44775401492,25678.715491249815,25678.715491249815,67850.16324526473,77275.64995378169,77275.64995378169,25678.715491249815,102954.3654450315,102954.3654450315,102954.3654450315,127583.00486543743,91499.25886304739,56395.05666328154,39004.66911085095,24628.639420405936,0.0,63633.30853125689,20934.343507345046,1524.6534328589325,0.0,0.8871227649187396,2.8405072691152937,0.0014959135982669303,355072.3348318504,1553924.1489865547,4.376359396522508,1553924.1489865547,4.376359396522508,0.85,0.0957866093371697,4.027634451161993,1.2669867149787026,1.0,0.0,4.027634451163027,1.2846490584432282,1.284936354684669,3.1352021197468414,19310.185911025757,1969.0909649090931,4632.441516551485,4632.441516551485,5.543235764445385,4.872688177899357,-2.2436223985683554,7.116310576467712,3.590478579209701,3.590478579209701,1.025851022631343,0.0,0.0,0.00022362627629237642,0.9683013983788534,0.000230946972364984,199.00948629160135,0.0,0.0,0.0,0.0019523122141496408,7.789977858354011e-05,0.00014572649770883632,0.0005869330626192884,0.09578660933525612,0.07162296330040835,0.02416364603484778,0.0957868793729903,0.07162296330183919,0.024163646035330517,0.37520582636763034,0.37520582636763034,0.12658430843340301,0.0,3.387085686430055,5.036733837353779,3.410605131648481e-13,3.4471797700770708,5.038774842959242,3.410605131648481e-13,24628.639420405936,20934.343507345046,0.85,1.066268041240328,0.6627259956678218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669530376270475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.010788760164,1524.6534328589325,0.37520582636763034,0.12658430843340301,6.112874298809886,3.590478579209701
2810.0,-30.102371246959876,4.873279601670747,34.99256082072919,24.122591816727095,5.0337321349012685,-26.58881828501604,-40.10730640785766,1.520179172957271,-1.5066351137889455,-4.969471484159712,39.98593214643525,42171.45916280903,25679.02914743317,25679.02914743317,67850.4883102422,77275.70121329871,77275.70121329871,25679.02914743317,102954.73036073189,102954.73036073189,102954.73036073189,127583.97995551834,91499.29934028235,56395.05728979222,39004.71338943348,24629.249594786448,0.0,63633.96298421992,20934.86215556848,1524.6811285765739,0.0,0.8871246988264989,2.8403413651667813,0.0014959135982669303,355078.1996431086,1553926.7521937038,4.376294443746661,1553926.7521937038,4.376294443746661,0.85,0.0957833300831355,4.027634451161993,1.2669863462774082,1.0,0.0,4.02763445116159,1.284647153741107,1.2849344495565842,3.13520676820312,19310.19445342208,1969.0918359910959,4632.441516551485,4632.441516551485,5.543303473056977,4.873279601670747,-2.2431852378805703,7.116464839551318,3.5904446041114086,3.5904446041114086,1.0258413154604025,0.0,0.0,0.00022362627629237642,0.9682579047800833,0.0002309573463726772,199.00913321254427,0.0,0.0,0.0,0.0019523122141496408,7.790346643185485e-05,0.00014572280986052157,0.0005869182093143653,0.09578333008181736,0.07162290044238341,0.024160429639433954,0.09578323349758164,0.07162290044336908,0.024160429639766424,0.37520603906183525,0.37520603906183525,0.12656764176673635,0.0,3.402206559542776,5.037093649041196,3.979039320256561e-13,3.4628363703707805,5.039338712454651,3.979039320256561e-13,24629.249594786448,20934.86215556848,0.85,1.0662621834046058,0.6627193590514988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266950220172061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.015991556162,1524.6811285765739,0.37520603906183525,0.12656764176673635,6.112874298809886,3.5904446041114086
2811.0,-30.10193979775521,4.873869672278194,34.99259058942452,24.123065743502252,5.034210391270107,-26.58838215481324,-40.106883575767256,1.5206527483283776,-1.4912601588837902,-4.968990704994652,39.9859887219777,42171.451250290855,25679.1915271063,25679.1915271063,67850.64277739715,77275.68360457256,77275.68360457256,25679.1915271063,102954.87513167887,102954.87513167887,102954.87513167887,127584.6875032624,91499.30068121546,56395.0683269347,39004.702615867514,24629.812371583528,0.0,63634.51498745104,20935.340515845997,1524.7048078044784,0.0,0.88712693545464,2.8401916783644916,0.0014959135982669303,355084.8519730976,1553929.1908495887,4.376219323958431,1553929.1908495887,4.376219323958431,0.85,0.09578001403803534,4.027634451161993,1.2669859385630113,1.0,0.0,4.027634451160969,1.2846449388075258,1.28493223412766,3.1352121738016208,19310.194736415273,1969.0918648483707,4632.441516551485,4632.441516551485,5.543338525776488,4.873869672278194,-2.24270710988619,7.116576782164384,3.5904108305789437,3.5904108305789437,1.0258316658796982,0.0,0.0,0.00022362627629237642,0.9682143892377498,0.00023096772654704255,199.00877993948308,0.0,0.0,0.0,0.0019523122141496408,7.790719758796239e-05,0.00014571907870441402,0.0005869031815814838,0.09578001403625283,0.07162281024681312,0.02415720378943971,0.09577991466814725,0.07162281024814604,0.02415720378988929,0.3752062555349998,0.3752062555349998,0.12655097510006968,0.0,3.417259832405364,5.037422842411615,3.979039320256561e-13,3.4777305461108767,5.039653619857802,3.979039320256561e-13,24629.812371583528,20935.340515845997,0.85,1.0662553614304682,0.6627134858905929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669474151219868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.021203396038,1524.7048078044784,0.3752062555349998,0.12655097510006968,6.112874298809886,3.5904108305789437
2812.0,-30.101508699554795,4.87445796882287,34.992620462256184,24.12352681802588,5.034670185556319,-26.587948187252334,-40.106461092922814,1.5211096732536236,-1.475677620611748,-4.9685302567176395,39.98605129260068,42171.443228774486,25679.404414638848,25679.404414638848,67850.84764341333,77275.68875769942,77275.68875769942,25679.404414638848,102955.09317233827,102955.09317233827,102955.09317233827,127585.51343542142,91499.31745011613,56395.07192119042,39004.717254361894,24630.42026308316,0.0,63635.13751744505,20935.857223620686,1524.7315403684029,0.0,0.8871290471487177,2.8400368421324838,0.0014959135982669303,355091.2230852097,1553931.8879233026,4.376148400464441,1553931.8879233026,4.376148400464441,0.85,0.09577671902742155,4.027634451161993,1.2669854423822833,1.0,0.0,4.027634451162575,1.2846428017560776,1.284930096598286,3.1352173893445774,19310.198275357485,1969.0922257200457,4632.441516551485,4632.441516551485,5.543384481571457,4.87445796882287,-2.24224361093583,7.1167015797587005,3.590377634548308,3.590377634548308,1.0258221812995165,0.0,0.0,0.00022362627629237642,0.9681709112043095,0.00023097809870594778,199.00842695507885,0.0,0.0,0.0,0.0019523122141496408,7.791092582726252e-05,0.0001457153504651139,0.0005868881655964364,0.09577671902583866,0.07162273584041415,0.024153983185424513,0.09577660031470221,0.07162273584159783,0.024153983185823725,0.3752064734136953,0.3752064734136953,0.12653430843340302,0.0,3.432333237032367,5.037767395305764,3.410605131648481e-13,3.4928526361059085,5.040020958528203,3.410605131648481e-13,24630.42026308316,20935.857223620686,0.85,1.0662481498497993,0.6627068766404964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266944616497696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.026434386871,1524.7315403684029,0.3752064734136953,0.12653430843340302,6.112874298809886,3.590377634548308
2813.0,-30.10107713326032,4.875044632917436,34.99265039734778,24.12398684481161,5.035136280996955,-26.587513168049686,-40.106034628674365,1.5215723157865084,-1.4602623085665414,-4.968064304373499,39.986112851730596,42171.42078147961,25679.6003086522,25679.6003086522,67851.0210901318,77275.6643178326,77275.6643178326,25679.6003086522,102955.2646264848,102955.2646264848,102955.2646264848,127586.28393039067,91499.30698834304,56395.06345199088,39004.7150403913,24631.01930390587,0.0,63635.73434429716,20936.366408319987,1524.7576366255305,0.0,0.8871311904074916,2.8398849329877285,0.0014959135982669303,355097.6704470959,1553934.541400594,4.376076417071586,1553934.541400594,4.376076417071586,0.85,0.09577341980930545,4.027634451161993,1.26698498796206,1.0,0.0,4.027634451160669,1.2846406379704534,1.2849279323287572,3.135222670150832,19310.19606748405,1969.0920005796117,4632.441516551485,4632.441516551485,5.5434267689943315,4.875044632917436,-2.24177614859795,7.116820781515386,3.5903448867930825,3.5903448867930825,1.0258128247980236,0.0,0.0,0.00022362627629237642,0.9681273880710722,0.0002309884825569665,199.00807358865217,0.0,0.0,0.0,0.0019523122141496408,7.791468936811999e-05,0.00014571158692425643,0.0005868730074296206,0.09577341980767218,0.07162265838911462,0.024150761418557563,0.09577334791538612,0.07162265839033603,0.024150761418969414,0.37520669356808883,0.37520669356808883,0.12651764176673636,0.0,3.44737862860336,5.03808482911154,3.979039320256561e-13,3.5078019958069717,5.040240376218492,3.979039320256561e-13,24631.01930390587,20936.366408319987,0.85,1.0662408753394452,0.6627003084982689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266941826295392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.031672727562,1524.7576366255305,0.37520669356808883,0.12651764176673636,6.112874298809886,3.5903448867930825
2814.0,-30.10064568239055,4.875629261219835,34.99268033403703,24.12442535804587,5.035572461851609,-26.587081244252655,-40.10561619708312,1.5220080237136997,-1.4445626184226512,-4.967618261912191,39.9861727684456,42171.43110696,25679.844603711997,25679.844603711997,67851.275710672,77275.67376789438,77275.67376789438,25679.844603711997,102955.51837160638,102955.51837160638,102955.51837160638,127587.13500212585,91499.31835291426,56395.07569197984,39004.71406770491,24631.616630519482,0.0,63636.330698224396,20936.874135941558,1524.7840885055998,0.0,0.8871332384802867,2.8397268957148176,0.0014959135982669303,355103.8424028774,1553937.1240856547,4.376007630812004,1553937.1240856547,4.376007630812004,0.85,0.09577012907074552,4.027634451161993,1.2669845643127342,1.0,0.0,4.027634451162343,1.2846386001650227,1.284925894067596,3.1352276435135993,19310.1984658858,1969.0922451485267,4632.441516551485,4632.441516551485,5.5434795046972924,4.875629261219835,-2.2413231707486703,7.116952431968505,3.5903126270763144,3.5903126270763144,1.02580360773609,0.0,0.0,0.00022362627629237642,0.9680838786879311,0.00023099886406068742,199.0077203179896,0.0,0.0,0.0,0.0019523122141496408,7.791838218425211e-05,0.0001457078941081243,0.000586858134116145,0.09577012906926152,0.07162258729100116,0.02414754177826037,0.09576990071305949,0.07162258729211098,0.02414754177863454,0.3752069141275181,0.3752069141275181,0.1265009751000697,0.0,3.4624718765666103,5.038420953326124,3.979039320256561e-13,3.523055643489556,5.04061341058474,3.979039320256561e-13,24631.616630519482,20936.874135941558,0.85,1.066234884478737,0.6626942604051915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669390438433585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.036934815676,1524.7840885055998,0.3752069141275181,0.1265009751000697,6.112874298809886,3.5903126270763144
2815.0,-30.100213901449454,4.876213471142175,34.99271051169219,24.12496138075369,5.036123266752769,-26.586637560559744,-40.10517712505532,1.52254692586302,-1.4297446106997995,-4.967097736870635,39.98623966054608,42171.35722203032,25679.89480931917,25679.89480931917,67851.25203134949,77275.61386541859,77275.61386541859,25679.89480931917,102955.50867473776,102955.50867473776,102955.50867473776,127587.7330228302,91499.30663527038,56395.04999188187,39004.72960376501,24632.224348092437,0.0,63636.953951857446,20937.39069587857,1524.8094407313085,0.0,0.8871356394584412,2.8395894983674186,0.0014959135982669303,355111.045091625,1553940.0074456332,4.375926992202365,1553940.0074456332,4.375926992202365,0.85,0.09576680857026154,4.027634451161993,1.2669839582359415,1.0,0.0,4.027634451161969,1.2846360797292875,1.2849233730681957,3.135233794780807,19310.195992970886,1969.0919929813838,4632.441516551485,4632.441516551485,5.543490342525896,4.876213471142175,-2.240816102055553,7.117029573197728,3.5902807310024003,3.5902807310024003,1.0257944945721145,0.0,0.0,0.00022362627629237642,0.9680403381305925,0.00023100925393690396,199.00736677832126,0.0,0.0,0.0,0.0019523122141496408,7.79222573339794e-05,0.000145704018958397,0.0005868425264296,0.09576680856818048,0.07162249400664636,0.024144314561534118,0.0957671184364941,0.07162249400820275,0.024144314562058795,0.3752071363564833,0.3752071363564833,0.12648430843340303,0.0,3.4773771892494665,5.038682256504785,3.410605131648481e-13,3.537353126170842,5.040717019585429,3.410605131648481e-13,24632.224348092437,20937.39069587857,0.85,1.0662240697862477,0.662686609009189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669362710545076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.04220897699,1524.8094407313085,0.3752071363564833,0.12648430843340303,6.112874298809886,3.5902807310024003
2816.0,-30.09978203874388,4.876795312603985,34.99274096024223,24.125401430670195,5.036549780071796,-26.586206233478748,-40.10475879823787,1.5229739748066924,-1.413784647200373,-4.966668097751395,39.98630790631922,42171.36957447203,25680.179024582812,25680.179024582812,67851.54859905485,77275.66863757919,77275.66863757919,25680.179024582812,102955.847662162,102955.847662162,102955.847662162,127588.7257167006,91499.35923911036,56395.06017600319,39004.77673678574,24632.878054538593,0.0,63637.65479132433,20937.946346357803,1524.8395003199666,0.0,0.8871375740763642,2.839426105460935,0.0014959135982669303,355116.99024614855,1553942.949159355,4.3758620168588465,1553942.949159355,4.3758620168588465,0.85,0.09576353988788104,4.027634451161993,1.266983586237766,1.0,0.0,4.0276344511637205,1.2846340824360232,1.284921375328261,3.1352386693061103,19310.207094590096,1969.0931250314936,4632.441516551485,4632.441516551485,5.543551695758878,4.876795312603985,-2.2403745767717127,7.117169889375697,3.590249683097673,3.590249683097673,1.0257856237421923,0.0,0.0,0.00022362627629237642,0.9679967914411071,0.0002310196462112776,199.00701317296114,0.0,0.0,0.0,0.0019523122141496408,7.792594955695406e-05,0.00014570032673542237,0.000586827655505146,0.09576353988656414,0.07162243932611917,0.024141100560444963,0.09576370454634336,0.07162243932710412,0.02414110056077692,0.37520735560601715,0.37520735560601715,0.12646764176673636,0.0,3.492440041054465,5.039035322451355,3.410605131648481e-13,3.5528834505510076,5.0412643581769885,3.410605131648481e-13,24632.878054538593,20937.946346357803,0.85,1.066216987749602,0.6626795049685147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669335002576907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.047504132432,1524.8395003199666,0.37520735560601715,0.12646764176673636,6.112874298809886,3.590249683097673
2817.0,-30.099350445211535,4.877374787837081,34.99277117485266,24.12580851176756,5.036951993607969,-26.585777577929992,-40.10434082066638,1.5233791263262688,-1.397903110391951,-4.966240362840474,39.98636198933751,42171.3824582254,25680.462972028523,25680.462972028523,67851.84543025392,77275.68839030237,77275.68839030237,25680.462972028523,102956.15136233089,102956.15136233089,102956.15136233089,127589.59747457242,91499.36709826118,56395.061166183754,39004.78436897492,24633.446112241545,0.0,63638.230481216466,20938.42919540531,1524.864683026077,0.0,0.8871395501812164,2.8392635765674274,0.0014959135982669303,355122.9091286729,1553945.2803947374,4.375795648350276,1553945.2803947374,4.375795648350276,0.85,0.09576025041347022,4.027634451161993,1.2669832043489442,1.0,0.0,4.027634451162979,1.284632187562001,1.284919480030473,3.135243293884542,19310.208753200943,1969.093294162731,4632.441516551485,4632.441516551485,5.543612991178301,4.877374787837081,-2.2399348320803565,7.117309619917437,3.5902188943905555,3.5902188943905555,1.0257768269687302,0.0,0.0,0.00022362627629237642,0.9679532740046347,0.0002310300324386378,199.00665978925312,0.0,0.0,0.0,0.0019523122141496408,7.792963885896573e-05,0.0001456966374334107,0.000586812796345263,0.0957602504120978,0.07162236924901982,0.024137881163077985,0.09576001777857442,0.07162236925004631,0.024137881163423917,0.3752075782131493,0.3752075782131493,0.1264509751000697,0.0,3.5075806051323752,5.039402624705588,3.410605131648481e-13,3.5683372524485435,5.041684984964547,3.410605131648481e-13,24633.446112241545,20938.42919540531,0.85,1.066212006794896,0.6626737126305351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266930740701714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.052815318584,1524.864683026077,0.3752075782131493,0.1264509751000697,6.112874298809886,3.5902188943905555
2818.0,-30.0989185670326,4.877953177032797,34.99280135180295,24.12629078552129,5.037443809921052,-26.58533970562215,-40.10391397224737,1.5238649485108267,-1.382736536513164,-4.965754473440728,39.98642132162913,42171.359534494666,25680.59329651409,25680.59329651409,67851.95283100876,77275.64972003855,77275.64972003855,25680.59329651409,102956.24301655265,102956.24301655265,102956.24301655265,127590.26483181978,91499.35269348498,56395.06250794203,39004.7668728255,24634.021815267133,0.0,63638.78868809264,20938.918542977062,1524.888983121659,0.0,0.8871418025204012,2.8391175212105493,0.0014959135982669303,355129.6328315468,1553947.8379018113,4.375720002613567,1553947.8379018113,4.375720002613567,0.85,0.09575693786480514,4.027634451161993,1.2669826922332863,1.0,0.0,4.027634451162273,1.284629915402559,1.28491720736289,3.135248839273582,19310.205713188272,1969.09298416771,4632.441516551485,4632.441516551485,5.543641124180112,4.877953177032797,-2.239453091679933,7.11740626871273,3.5901883616068795,3.5901883616068795,1.0257681033162513,0.0,0.0,0.00022362627629237642,0.9679097299797037,0.00023104042594660731,199.00630617373608,0.0,0.0,0.0,0.0019523122141496408,7.793340662665971e-05,0.00014569286966571672,0.0005867976211542948,0.09575693786299061,0.07162228208762428,0.024134655775366328,0.09575686081877269,0.07162228208898147,0.024134655775823678,0.37520780460540676,0.37520780460540676,0.12643430843340303,0.0,3.52260644421375,5.03971139578249,3.410605131648481e-13,3.583017936927547,5.041870181317734,3.410605131648481e-13,24634.021815267133,20938.918542977062,0.85,1.0662043421908256,0.662667539779639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669279923758983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.058135507725,1524.888983121659,0.37520780460540676,0.12643430843340303,6.112874298809886,3.5901883616068795
2819.0,-30.098486581485357,4.8785304356042145,34.99283184845904,24.126797262020432,5.0379487092859225,-26.58490042875352,-40.10348314242435,1.5243625565540604,-1.367422042367366,-4.965270877544451,39.986490987747125,42171.32051027957,25680.728971429926,25680.728971429926,67852.04948170949,77275.65611953307,77275.65611953307,25680.728971429926,102956.385090963,102956.385090963,102956.385090963,127591.04600723437,91499.38860977611,56395.05300052273,39004.81734361487,24634.660916271376,0.0,63639.47825988625,20939.461778830668,1524.9169766208315,0.0,0.8871440058290895,2.8389692451671054,0.0014959135982669303,355136.32489627413,1553950.8408505563,4.3756460038392975,1553950.8408505563,4.3756460038392975,0.85,0.09575364294733577,4.027634451161993,1.266982213635929,1.0,0.0,4.027634451163088,1.2846275881297387,1.2849148795696033,3.1352545191916192,19310.21329303392,1969.09375709686,4632.441516551485,4632.441516551485,5.543670412173354,4.8785304356042145,-2.2389727012620195,7.117503136866234,3.5901584669939828,3.5901584669939828,1.0257595619982809,0.0,0.0,0.00022362627629237642,0.9678661772431344,0.00023105082246943734,199.00595247156463,0.0,0.0,0.0,0.0019523122141496408,7.793720970876798e-05,0.00014568906658360843,0.0005867823037297748,0.09575364294559657,0.07162220809239771,0.024131434853198862,0.09575385541188303,0.07162220809369861,0.02413143485363715,0.3752080307197412,0.3752080307197412,0.12641764176673637,0.0,3.5375929794496415,5.040034165035195,3.410605131648481e-13,3.5978488351771034,5.0422445808775365,3.410605131648481e-13,24634.660916271376,20939.461778830668,0.85,1.0661943079517442,0.6626597461730188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266925249208505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.063475785735,1524.9169766208315,0.3752080307197412,0.12641764176673637,6.112874298809886,3.5901584669939828
2820.0,-30.098054760617735,4.879105091277551,34.99286238805367,24.127199907694035,5.038345615139333,-26.584472099874212,-40.103069006558485,1.5247629543960037,-1.3514893176451892,-4.964856739330783,39.98655323173027,42171.35018980164,25681.041319199663,25681.041319199663,67852.3915090013,77275.67946436846,77275.67946436846,25681.041319199663,102956.72078356812,102956.72078356812,102956.72078356812,127592.00444530671,91499.39781831093,56395.068543744914,39004.81030507335,24635.28366173859,0.0,63640.09396681194,20939.9911124778,1524.9456056419342,0.0,0.8871458833127166,2.838804533710535,0.0014959135982669303,355142.05587495444,1553953.5238728763,4.375582948193619,1553953.5238728763,4.375582948193619,0.85,0.09575037479425094,4.027634451161993,1.2669818202080205,1.0,0.0,4.0276344511625055,1.284625715507338,1.2849130065284131,3.135259089509474,19310.215236421456,1969.0939552672378,4632.441516551485,4632.441516551485,5.543737838339149,4.879105091277551,-2.2385426463000613,7.117647737577612,3.590129195291415,3.590129195291415,1.02575119865469,0.0,0.0,0.00022362627629237642,0.967822643222228,0.0002310612154597298,199.0055989054865,0.0,0.0,0.0,0.0019523122141496408,7.794086558934464e-05,0.00014568541070303178,0.000586767579179215,0.09575037479302186,0.07162215414973495,0.024128220643286902,0.09575030019119901,0.0716221541506543,0.024128220643596644,0.37520825766680727,0.37520825766680727,0.1264009751000697,0.0,3.5527105410899935,5.040392297956657,3.979039320256561e-13,3.6133674216856093,5.042612126361519,3.979039320256561e-13,24635.28366173859,20939.9911124778,0.85,1.066189367105367,0.6626538014194925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669225114109557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.06883261063,1524.9456056419342,0.37520825766680727,0.1264009751000697,6.112874298809886,3.590129195291415
2821.0,-30.097622761333447,4.879678742186326,34.99289288957024,24.127686966117494,5.038840564668348,-26.584033805161603,-40.10263828150926,1.5252516084965266,-1.3363330252635706,-4.964369849941226,39.98661320179983,42171.3118149706,25681.16189094696,25681.16189094696,67852.47370591757,77275.64737757636,77275.64737757636,25681.16189094696,102956.80926852333,102956.80926852333,102956.80926852333,127592.67078796541,91499.39121673157,56395.05565412591,39004.81729178407,24635.861519442085,0.0,63640.67881122616,20940.482291525772,1524.9700031238795,0.0,0.8871481383075785,2.8386588327264644,0.0014959135982669303,355148.7937007776,1553956.1088816295,4.37550721400135,1553956.1088816295,4.37550721400135,0.85,0.09574706341010494,4.027634451161993,1.266981350951828,1.0,0.0,4.0276344511608615,1.284623430126257,1.2849107206362342,3.1352646672232534,19310.213843210993,1969.093813199308,4632.441516551485,4632.441516551485,5.543763866028194,4.879678742186326,-2.238060095501405,7.117738837687731,3.590100100478878,3.590100100478878,1.025742885851108,0.0,0.0,0.00022362627629237642,0.9677790933277362,0.0002310716131751008,199.00524519458156,0.0,0.0,0.0,0.0019523122141496408,7.7944668082992e-05,0.00014568160820938443,0.0005867522641248005,0.09574706340828337,0.07162206800702385,0.02412499540125952,0.09574716102661124,0.07162206800838643,0.024124995401718512,0.375208487640634,0.375208487640634,0.12638430843340304,0.0,3.5677102786066826,5.040694312394578,3.979039320256561e-13,3.628036824677679,5.04282796492879,3.979039320256561e-13,24635.861519442085,20940.482291525772,0.85,1.0661808606282253,0.6626471087786641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266919785965815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.074200535963,1524.9700031238795,0.375208487640634,0.12638430843340304,6.112874298809886,3.590100100478878
2822.0,-30.097190750583838,4.8802504296536435,34.9929235435114,24.12813522331419,5.0392814275781195,-26.583600909509816,-40.10221971021963,1.5256915865040963,-1.320616744861013,-4.963928110344187,39.98667864457564,42171.32380660312,25681.39750392186,25681.39750392186,67852.72131052498,77275.67740415214,77275.67740415214,25681.39750392186,102957.074908074,102957.074908074,102957.074908074,127593.56659587752,91499.42482557695,56395.07122802782,39004.83733061015,24636.49168780352,0.0,63641.32901841367,20941.01793463299,1524.9984323416331,0.0,0.8871501442844748,2.8385003436361056,0.0014959135982669303,355154.9068073388,1553958.9297949933,4.375439843318765,1553958.9297949933,4.375439843318765,0.85,0.09574378553088413,4.027634451161993,1.2669809465343134,1.0,0.0,4.027634451162287,1.2846213724048254,1.2849086624546182,3.1352696893266043,19310.22093608869,1969.0945364715467,4632.441516551485,4632.441516551485,5.543814727539137,4.8802504296536435,-2.2376100965191124,7.117860526172755,3.5900716603218212,3.5900716603218212,1.0257347600919489,0.0,0.0,0.00022362627629237642,0.9677355443913109,0.00023108201159753155,199.00489147554654,0.0,0.0,0.0,0.0019523122141496408,7.79483634460737e-05,0.0001456779128463027,0.0005867373805531431,0.09574378552946591,0.07162200688424084,0.024121778645225078,0.09574381658974206,0.07162200688530171,0.024121778645582417,0.3752087168701033,0.3752087168701033,0.12636764176673637,0.0,3.5827805717369756,5.0410409342902085,3.979039320256561e-13,3.6433113654831573,5.043267185040975,3.979039320256561e-13,24636.49168780352,20941.01793463299,0.85,1.0661738583569305,0.6626405271078087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669170652934731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.079586429605,1524.9984323416331,0.3752087168701033,0.12636764176673637,6.112874298809886,3.5900716603218212
2823.0,-30.096758471841213,4.880820245747622,34.992954151631835,24.128573631774657,5.039718227993502,-26.583168178535104,-40.10179740199817,1.526127934687206,-1.305004723408615,-4.963483501591095,39.98673861780739,42171.32130088434,25681.62206872262,25681.62206872262,67852.94336960696,77275.6838887101,77275.6838887101,25681.62206872262,102957.30595743272,102957.30595743272,102957.30595743272,127594.39301105253,91499.43314086556,56395.07055303911,39004.84731980716,24637.087053619805,0.0,63641.934373426964,20941.523995576834,1525.0247960641523,0.0,0.8871521845589599,2.8383436242107707,0.0014959135982669303,355161.0597026983,1553961.5149468502,4.375371320965354,1553961.5149468502,4.375371320965354,0.85,0.09574049782928284,4.027634451161993,1.2669805124448614,1.0,0.0,4.027634451163336,1.2846193316661343,1.2849066212595406,3.135274669997535,19310.22269096377,1969.0947154190035,4632.441516551485,4632.441516551485,5.543863204093015,4.880820245747622,-2.2371581874334914,7.117978433181113,3.590043583944773,3.590043583944773,1.025726738269935,0.0,0.0,0.00022362627629237642,0.9676919705555743,0.0002310924169020307,199.00453753834444,0.0,0.0,0.0,0.0019523122141496408,7.795209196486402e-05,0.0001456741843275124,0.0005867223634424114,0.09574049782780998,0.07162193851732605,0.02411855931048393,0.09574040566069876,0.0716219385184279,0.024118559310854958,0.3752089484116154,0.3752089484116154,0.1263509751000697,0.0,3.597868044787049,5.04138546440646,3.979039320256561e-13,3.6584787781824843,5.043608800560719,3.979039320256561e-13,24637.087053619805,20941.523995576834,0.85,1.066167206223987,0.6626341847725569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669143539406191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.08498695291,1525.0247960641523,0.3752089484116154,0.1263509751000697,6.112874298809886,3.590043583944773
2824.0,-30.096326814281355,4.881388464731743,34.99298476408658,24.129024892486655,5.040173515107388,-26.582734157977722,-40.10137488422913,1.5265808588039822,-1.2895909496667173,-4.963027334432476,39.986799960298534,42171.31549612817,25681.813721905455,25681.813721905455,67853.12921803363,77275.66756499562,77275.66756499562,25681.813721905455,102957.48128690108,102957.48128690108,102957.48128690108,127595.16715597604,91499.4263830582,56395.07431419182,39004.83563207376,24637.685869074965,0.0,63642.52150114872,20942.03298871372,1525.0510943536551,0.0,0.8871542785249078,2.838190955591231,0.0014959135982669303,355167.3726405969,1553964.1591241236,4.375300995614314,1553964.1591241236,4.375300995614314,0.85,0.09573720629391876,4.027634451161993,1.26698008000385,1.0,0.0,4.027634451160288,1.2846172134110052,1.2849045025306893,3.135279839873496,19310.221264782645,1969.094569989002,4632.441516551485,4632.441516551485,5.543904576052521,4.881388464731743,-2.2366979855063183,7.118086450238062,3.5900158958492128,3.5900158958492128,1.0257188273854894,0.0,0.0,0.00022362627629237642,0.9676484614470365,0.0002311028076848923,199.00418411100492,0.0,0.0,0.0,0.0019523122141496408,7.79558224987383e-05,0.00014567045379363812,0.0005867073382156582,0.09573720629236082,0.07162186736874353,0.024115338923617287,0.09573713285938616,0.07162186736990901,0.024115338924009747,0.3752091819069416,0.3752091819069416,0.12633430843340304,0.0,3.6129240768789828,5.04170286095183,3.410605131648481e-13,3.6734363847657505,5.043839632426398,3.410605131648481e-13,24637.685869074965,20942.03298871372,0.85,1.066160290597677,0.662627980498337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669116514705256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.090407245369,1525.0510943536551,0.3752091819069416,0.12633430843340304,6.112874298809886,3.5900158958492128
2825.0,-30.09589499283019,4.8819557349840945,34.993015602148965,24.129531089589022,5.0406801842765585,-26.582294851716203,-40.10094398455692,1.527080043162826,-1.2743775593649502,-4.962541640490906,39.98686775658407,42171.27578188783,25681.927569717765,25681.927569717765,67853.2033516056,77275.66567384769,77275.66567384769,25681.927569717765,102957.59324356545,102957.59324356545,102957.59324356545,127595.90424518476,91499.45479198988,56395.06490003104,39004.877657732046,24638.311001619306,0.0,63643.18865935135,20942.564351376408,1525.0782332860122,0.0,0.8871564990162928,2.8380444809950705,0.0014959135982669303,355174.09429906146,1553967.0814971286,4.375226421183373,1553967.0814971286,4.375226421183373,0.8499999999999999,0.09573390872351184,4.027634451161993,1.2669795761303977,1.0,0.0,4.027634451160372,1.284614878812065,1.2849021674096444,3.1352855377842954,19310.227260260188,1969.0951813575675,4632.441516551485,4632.441516551485,5.543929152253192,4.8819557349840945,-2.2362162411838766,7.118171976167972,3.589988675652335,3.589988675652335,1.0257110501863813,0.0,0.0,0.00022362627629237642,0.9676049379303312,0.0002311132028436153,199.00383055073252,0.0,0.0,0.0,0.0019523122141496408,7.795962720890369e-05,0.00014566664908347273,0.0005866920142339194,0.09573390872174806,0.07162179170437236,0.0241121170173757,0.09573413522666076,0.07162179170569188,0.024112117017819963,0.3752094155489026,0.3752094155489026,0.12631764176673638,0.0,3.6279022925215827,5.042012440254268,3.979039320256561e-13,3.688164081125933,5.044174070620443,3.979039320256561e-13,24638.311001619306,20942.564351376408,0.85,1.0661502790940953,0.662620410294157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266908956582374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.095829502756,1525.0782332860122,0.3752094155489026,0.12631764176673638,6.112874298809886,3.589988675652335
2826.0,-30.095462978850424,4.882520342188493,34.993046493210606,24.129929963406198,5.041067885160192,-26.581867269488228,-40.10052998838944,1.527472175797976,-1.2583517744324126,-4.962136546483926,39.98693097642852,42171.30668900144,25682.247135472113,25682.247135472113,67853.55382447355,77275.71089643057,77275.71089643057,25682.247135472113,102957.95803190267,102957.95803190267,102957.95803190267,127596.9000408666,91499.48207391464,56395.07786648551,39004.89356381014,24638.942008963935,0.0,63643.83557277407,20943.100707619345,1525.1075400937293,0.0,0.8871583268726929,2.837877672095841,0.0014959135982669303,355179.70058814745,1553969.8066054324,4.375165033452617,1553969.8066054324,4.375165033452617,0.85,0.09573064840374261,4.027634451161993,1.2669792277598755,1.0,0.0,4.027634451162177,1.2846130448814785,1.2849003330689213,3.135290013759429,19310.23301789195,1969.0957684726131,4632.441516551485,4632.441516551485,5.5439981365573,4.882520342188493,-2.23579286945585,7.1183132116443435,3.5899621162863475,3.5899621162863475,1.0257034617960994,0.0,0.0,0.00022362627629237642,0.9675613971216134,0.00023112360306812519,199.0034768340816,0.0,0.0,0.0,0.0019523122141496408,7.796328282808318e-05,0.00014566299346429324,0.0005866772907361716,0.0957306484025768,0.0716217438949835,0.024108904507593294,0.09573054517142149,0.07162174389585571,0.024108904507886903,0.375209649045523,0.375209649045523,0.1263009751000697,0.0,3.6430377896850814,5.042382125065501,3.979039320256561e-13,3.703784772051506,5.044630956839342,3.979039320256561e-13,24638.942008963935,20943.100707619345,0.85,1.066144948899031,0.6626141606563029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669062662010568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.101269432018,1525.1075400937293,0.375209649045523,0.1263009751000697,6.112874298809886,3.5899621162863475
2827.0,-30.095030448035143,4.88308364663905,34.993077259438756,24.130390060041123,5.041533507077324,-26.58143142923215,-40.10010719122363,1.5279344882743477,-1.2430559858185006,-4.961669986257359,39.98698912246628,42171.30331053449,25682.4034659332,25682.4034659332,67853.70677646769,77275.68860927517,77275.68860927517,25682.4034659332,102958.09207520836,102958.09207520836,102958.09207520836,127597.60807108891,91499.47318406832,56395.08788532785,39004.872554156085,24639.515995880545,0.0,63644.38855003663,20943.588596498463,1525.132174325777,0.0,0.8871604850397399,2.837727908411212,0.0014959135982669303,355186.1576235975,1553972.313009129,4.375092552609904,1553972.313009129,4.375092552609904,0.85,0.095727346783659,4.027634451161993,1.2669787788344546,1.0,0.0,4.027634451162096,1.2846108827396996,1.2848981704436055,3.135295290798273,19310.23114176107,1969.0955771605054,4632.441516551485,4632.441516551485,5.544031883440134,4.88308364663905,-2.2353252767719747,7.118408923411025,3.589935699017981,3.589935699017981,1.0256959140051374,0.0,0.0,0.00022362627629237642,0.9675178063404944,0.0002311340161668059,199.0031226955251,0.0,0.0,0.0,0.0019523122141496408,7.796701632434576e-05,0.00014565925996803066,0.0005866622535780012,0.09572734678200448,0.0716216653579854,0.02410568142401908,0.09572727224548418,0.07162166535922329,0.024105681424435713,0.3752098862786581,0.3752098862786581,0.12628430843340305,0.0,3.6580879961080655,5.042700638759754,3.410605131648481e-13,3.7186140004388335,5.044861629974264,3.410605131648481e-13,24639.515995880545,20943.588596498463,0.85,1.0661380888767866,0.6626083504185102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669035884569577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.106727612318,1525.132174325777,0.3752098862786581,0.12628430843340305,6.112874298809886,3.589935699017981
2828.0,-30.09459839253149,4.883645139678387,34.99310811197036,24.13083304362374,5.041974857192459,-26.580998444412373,-40.099684813152976,1.5283749090735925,-1.2274959581831126,-4.961227872615598,39.98705316873039,42171.29974053261,25682.62083527966,25682.62083527966,67853.92057581227,77275.69505673763,77275.69505673763,25682.62083527966,102958.3158920173,102958.3158920173,102958.3158920173,127598.45225935595,91499.48339359633,56395.0880773921,39004.88368467136,24640.136367338648,0.0,63645.020052010004,20944.11591223785,1525.1600288707018,0.0,0.8871624977593393,2.8375717633203563,0.0014959135982669303,355192.2764115989,1553975.0737475182,4.37502495675543,1553975.0737475182,4.37502495675543,0.8499999999999999,0.09572406807031658,4.027634451161993,1.2669783672736958,1.0,0.0,4.027634451162004,1.284608822987628,1.2848961102308953,3.1353003179558443,19310.2332964002,1969.095796872551,4632.441516551485,4632.441516551485,5.544078806719291,4.883645139678387,-2.234875328549299,7.118520468227686,3.589909829764213,3.589909829764213,1.0256885227897752,0.0,0.0,0.00022362627629237642,0.967474265576509,0.00023114441825397764,199.0027689473926,0.0,0.0,0.0,0.0019523122141496408,7.79707462848506e-05,0.00014565553000752584,0.0005866472306605705,0.0957240680688837,0.07162160395858763,0.02410246411029607,0.09572397029000194,0.07162160395965973,0.024102464110656856,0.3752101236430803,0.3752101236430803,0.12626764176673638,0.0,3.673159661827924,5.043026643540884,3.410605131648481e-13,3.7337319144324965,5.0451711241879025,3.410605131648481e-13,24640.136367338648,20944.11591223785,0.85,1.0661308696322633,0.6626017197586032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669009168985783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.112210547024,1525.1600288707018,0.3752101236430803,0.12626764176673638,6.112874298809886,3.589909829764213
2829.0,-30.094166291548827,4.884205005603006,34.993138994875004,24.131290416140132,5.04242448675377,-26.580564590557806,-40.09926236523313,1.5288227857627805,-1.2118937297311163,-4.9607783627967255,39.987115758477806,42171.295825649366,25682.81608904566,25682.81608904566,67854.11191469502,77275.72653228998,77275.72653228998,25682.81608904566,102958.54262133564,102958.54262133564,102958.54262133564,127599.28705478774,91499.52196514195,56395.09125850146,39004.92300737832,24640.7444334521,0.0,63645.66744083042,20944.632768434283,1525.1870106213496,0.0,0.8871645532507866,2.8374159591367327,0.0014959135982669303,355198.49764641223,1553977.7717057883,4.374955924652359,1553977.7717057883,4.374955924652359,0.85,0.09572078311156447,4.027634451161993,1.266977928788401,1.0,0.0,4.027634451163092,1.2846067283727587,1.2848940151475907,3.1353054302182364,19310.24143661605,1969.0966269435587,4632.441516551485,4632.441516551485,5.544120955932682,4.884205005603006,-2.2344201010569935,7.11862510666,3.589884352908811,3.589884352908811,1.0256812436882317,0.0,0.0,0.00022362627629237642,0.9674307223432563,0.0002311548218674733,199.00241516328174,0.0,0.0,0.0,0.0019523122141496408,7.79744770271972e-05,0.00014565179926517922,0.0005866322045941669,0.09572078311007187,0.07162153791591742,0.024099245194154448,0.09572062946507204,0.07162153791703423,0.02409924519453024,0.375210361779334,0.375210361779334,0.12625097510006972,0.0,3.6882435991689704,5.043378005765703,3.410605131648481e-13,3.748884633065586,5.045637975487239,3.410605131648481e-13,24640.7444334521,20944.632768434283,0.85,1.066123031513136,0.6625949184185213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668982539382445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.117698377346,1525.1870106213496,0.375210361779334,0.12625097510006972,6.112874298809886,3.589884352908811
2830.0,-30.093734238404668,4.884762965433689,34.993169883941995,24.13171949973332,5.042853841011197,-26.580132807395863,-40.09884393364189,1.529252410002373,-1.1963263714076788,-4.960342972915613,39.98717770377858,42171.30865428843,25683.04482031802,25683.04482031802,67854.35347460644,77275.72538301577,77275.72538301577,25683.04482031802,102958.77020333378,102958.77020333378,102958.77020333378,127600.12467888488,91499.51972292352,56395.10299419595,39004.907476363966,24641.354475551096,0.0,63646.26195191506,20945.15130421843,1525.2144234675252,0.0,0.8871665393670126,2.8372589934723242,0.0014959135982669303,355204.52354221314,1553980.4418883922,4.3748892226698075,1553980.4418883922,4.3748892226698075,0.85,0.09571750539084903,4.027634451161993,1.2669775562407448,1.0,0.0,4.027634451162195,1.2846047191267598,1.2848920054522481,3.1353103341391058,19310.240963413802,1969.0965786903585,4632.441516551485,4632.441516551485,5.544170331898152,4.884762965433689,-2.233975177932924,7.118738143366613,3.5898593210288685,3.5898593210288685,1.0256740917225338,0.0,0.0,0.00022362627629237642,0.9673871860443176,0.0002311652247605146,199.00206141959654,0.0,0.0,0.0,0.0019523122141496408,7.79781724630386e-05,0.00014564810382933783,0.00058661732072946,0.09571750538945355,0.07162147739588019,0.02409602799357335,0.09571726882329236,0.07162147739692437,0.02409602799392466,0.3752106022887409,0.3752106022887409,0.12623430843340305,0.0,3.703341223791938,5.0437168791712566,3.979039320256561e-13,3.764016601507933,5.045900049463853,3.979039320256561e-13,24641.354475551096,20945.15130421843,0.85,1.0661168683538809,0.6625889307709694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668955987018387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.123201520613,1525.2144234675252,0.3752106022887409,0.12623430843340305,6.112874298809886,3.5898593210288685
2831.0,-30.093302108818616,4.885319646792612,34.99320083954072,24.132189200632297,5.043325346796151,-26.579696740093347,-40.09841732969505,1.5297199780706363,-1.1810145976873514,-4.959879492978124,39.98724141981238,42171.28782747552,25683.198236929198,25683.198236929198,67854.48606440471,77275.71810314532,77275.71810314532,25683.198236929198,102958.91634007452,102958.91634007452,102958.91634007452,127600.87950889379,91499.52838375464,56395.09810808393,39004.92252852302,24641.963168819268,0.0,63646.88569734229,20945.668693496376,1525.2411207136026,0.0,0.8871686616288118,2.8371087873291265,0.0014959135982669303,355210.9382989879,1553983.1884029307,4.37481794858162,1553983.1884029307,4.37481794858162,0.85,0.09571421522909233,4.027634451161993,1.266977069401182,1.0,0.0,4.02763445116379,1.2846025324340289,1.2848898182704898,3.135315671167598,19310.242791212862,1969.096765073992,4632.441516551485,4632.441516551485,5.544203449771443,4.885319646792612,-2.2335099491116415,7.118829595904254,3.5898346472537965,3.5898346472537965,1.0256670420725134,0.0,0.0,0.00022362627629237642,0.9673436441565344,0.0002311756299255629,199.00170761458241,0.0,0.0,0.0,0.0019523122141496408,7.798194024084704e-05,0.00014564433605152938,0.0005866021454977544,0.09571421522749238,0.07162140762514854,0.024092807602343842,0.09571410579978946,0.07162140762634575,0.02409280760274658,0.37521084417325695,0.37521084417325695,0.1262176417667364,0.0,3.718377348898514,5.044031922563931,3.979039320256561e-13,3.7788648952907806,5.046173168642099,0.05464394296734554,24641.963168819268,20945.668693496376,0.85,1.0661085035184703,0.66258211011315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668929525123889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.128718108883,1525.2411207136026,0.37521084417325695,0.1262176417667364,6.112874298809886,3.5898346472537965
2832.0,-30.092869884546293,4.885874912687078,34.99323200358372,24.132659355551027,5.043794063572824,-26.579260866601967,-40.097990760672815,1.530185045628517,-1.1656229592867362,-4.9594229724664585,39.98730940245759,42171.26750034868,25683.36809266412,25683.36809266412,67854.6355930128,77275.7239001039,77275.7239001039,25683.36809266412,102959.09199276802,102959.09199276802,102959.09199276802,127601.69231295427,91499.54895351507,56395.09255375996,39004.95155528346,24642.60032018625,0.0,63647.55187546971,20946.210272158314,1525.2696087998443,0.0,0.8871707331139624,2.836956727032989,0.0014959135982669303,355217.25682325946,1553986.118836135,4.374748380001511,1553986.118836135,4.374748380001511,0.85,0.09571093566864422,4.027634451161993,1.2669765765173358,1.0,0.0,4.02763445116151,1.2846003574429115,1.2848876427929619,3.1353209796541597,19310.24713229609,1969.0972077412866,4632.441516551485,4632.441516551485,5.544240116340102,4.885874912687078,-2.2330496142951852,7.118924526982264,3.5898105177394615,3.5898105177394615,1.0256601479255605,0.0,0.0,0.00022362627629237642,0.9673000948427362,0.0002311860378021917,199.00135373330266,0.0,0.0,0.0,0.0019523122141496408,7.798570787849107e-05,0.00014564056841388535,0.0005865869708305798,0.09571093566711808,0.07162134577418335,0.024089589892934728,0.09571098692643963,0.07162134577532536,0.024089589893318865,0.37521108593808833,0.37521108593808833,0.12620097510006972,0.0,3.7333946889137906,5.044348473734715,3.979039320256561e-13,3.793800013179748,5.046482518811445,0.11155920778634254,24642.60032018625,20946.210272158314,0.85,1.0660996942313588,0.662574855712586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668903123932627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.13425063031,1525.2696087998443,0.37521108593808833,0.12620097510006972,6.112874298809886,3.5898105177394615
2833.0,-30.0924380612085,4.886428072285004,34.99326321024086,24.133080057241045,5.0442098924480545,-26.578830642906134,-40.097576345410175,1.5306024741459312,-1.1499124223519175,-4.958999639518661,39.98737297177252,42171.29602293139,25683.620848248884,25683.620848248884,67854.91687118028,77275.74363595386,77275.74363595386,25683.620848248884,102959.36448420274,102959.36448420274,102959.36448420274,127602.58871417868,91499.56221367847,56395.11460065704,39004.94179224603,24643.224229975942,0.0,63648.166022221965,20946.74059547955,1525.2980894850386,0.0,0.8871726520668,2.836796530652065,0.0014959135982669303,355223.1160900783,1553988.8590338368,4.374683934250981,1553988.8590338368,4.374683934250981,0.85,0.09570766748460258,4.027634451161993,1.266976266060956,1.0,0.0,4.027634451160744,1.284598405252557,1.2848856901660237,3.1353257443676683,19310.249930747395,1969.0974931039036,4632.441516551485,4632.441516551485,5.544294678407182,4.886428072285004,-2.23261337225089,7.119041444535894,3.589786889028946,3.589786889028946,1.0256533968654131,0.0,0.0,0.00022362627629237642,0.9672565880374668,0.00023119643645550875,199.0010001815427,0.0,0.0,0.0,0.0019523122141496408,7.798936833016692e-05,0.0001456369079622095,0.0005865722278693033,0.09570766748331191,0.07162129243935894,0.02408637504395297,0.09570757643185683,0.07162129244032478,0.02408637504427779,0.37521132790867284,0.37521132790867284,0.12618430843340306,0.0,3.7484771783499014,5.044682832733372,3.979039320256561e-13,3.8090872171667343,5.04682501906575,0.16977669444594312,24643.224229975942,20946.74059547955,0.85,1.066093826607503,0.6625689105984265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668876789941113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.139799452938,1525.2980894850386,0.37521132790867284,0.12618430843340306,6.112874298809886,3.589786889028946
