time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2834.0,-30.092005942247916,4.886979720593431,34.993294379922254,24.13353753453123,5.044659172014812,-26.57839680781198,-40.09715386256573,1.5310500375788885,-1.134347914273576,-4.958550044157876,39.987434308074505,42171.29218580812,25683.80220298869,25683.80220298869,67855.0943887968,77275.77675214446,77275.77675214446,25683.80220298869,102959.57895513315,102959.57895513315,102959.57895513315,127603.40220990268,91499.60227713802,56395.1177108018,39004.98285148469,24643.82325476952,0.0,63648.80610625421,20947.24976655409,1525.3245470605918,0.0,0.8871747123510958,2.836641412703448,0.0014959135982669303,355229.3389327568,1553991.502979489,4.37461474226275,1553991.502979489,4.37461474226275,0.85,0.09570438153001606,4.027634451161993,1.2669758325209846,1.0,0.0,4.027634451162373,1.284596312136661,1.2848835965820276,3.135330853054415,19310.25838581973,1969.0983552813377,4632.441516551485,4632.441516551485,5.544333827253239,4.886979720593431,-2.232158276656553,7.119137997249984,3.589763550362132,3.589763550362132,1.025646728674895,0.0,0.0,0.00022362627629237642,0.9672130535607311,0.00023120684265903052,199.00064638900162,0.0,0.0,0.0,0.0019523122141496408,7.799310020477868e-05,0.00014563317608759773,0.0005865571972425496,0.09570438152851186,0.07162122586874035,0.024083155659771514,0.0957042253682131,0.07162122586986601,0.024083155660150055,0.3752115713352355,0.3752115713352355,0.1261676417667364,0.0,3.763555178704678,5.045035623562512,3.979039320256561e-13,3.824202129884327,5.04730146053879,0.22695594756271475,24643.82325476952,20947.24976655409,0.85,1.0660858944552816,0.662562187190253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668850555912026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.145354650987,1525.3245470605918,0.3752115713352355,0.1261676417667364,6.112874298809886,3.589763550362132
2835.0,-30.091573886228538,4.887529457236019,34.99332556552348,24.133967351540946,5.045083755972509,-26.577965499037894,-40.096735500823684,1.5314753687821048,-1.1187021418356835,-4.9581201292612604,39.987497111143654,42171.3053078067,25684.031602889558,25684.031602889558,67855.33691069626,77275.79798094442,77275.79798094442,25684.031602889558,102959.82958383398,102959.82958383398,102959.82958383398,127604.26914499499,91499.62048093171,56395.1278077949,39004.9918590409,24644.439561161,0.0,63649.4314202019,20947.77362698685,1525.3524425037099,0.0,0.8871766674158217,2.8364829269158407,0.0014959135982669303,355235.28945843485,1553994.2101547213,4.37454908414033,1553994.2101547213,4.37454908414033,0.85,0.09570110926132838,4.027634451161993,1.266975441290997,1.0,0.0,4.027634451162871,1.2845943230003556,1.284881607000876,3.1353357079726702,19310.262227584622,1969.0987470323325,4632.441516551485,4632.441516551485,5.544383347554801,4.887529457236019,-2.231717487183734,7.119246944419753,3.589740677722316,3.589740677722316,1.0256401936349475,0.0,0.0,0.00022362627629237642,0.9671695275382021,0.00023121724777825305,199.00029264925058,0.0,0.0,0.0,0.0019523122141496408,7.799679583956474e-05,0.0001456294804528117,0.0005865423125765664,0.09570110925998102,0.07162116965350827,0.02407993960647275,0.09570083933998239,0.0716211696545166,0.02407993960681178,0.3752118172676845,0.3752118172676845,0.12615097510006973,0.0,3.778666904581371,5.04539793207266,0.05416495173437852,3.839417987425577,5.047664426648225,0.28488334023654716,24644.439561161,20947.77362698685,0.85,1.0660792311360607,0.6625558841115086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668824393626004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.150930165457,1525.3524425037099,0.3752118172676845,0.12615097510006973,6.112874298809886,3.589740677722316
2836.0,-30.09114201128162,4.888076319673989,34.993357113921896,24.134365876112156,5.045473559317442,-26.577537831411473,-40.09632527651263,1.531869379447299,-1.1054566460235264,-4.957736889213451,39.9875700497058,42171.351268863764,25684.376507443496,25684.376507443496,67855.72777630726,77275.83335067808,77275.83335067808,25684.376507443496,102960.20985812157,102960.20985812157,102960.20985812157,127605.24101868569,91499.63881855187,56395.156736737685,39004.98009090465,24645.031160564122,0.0,63650.01125146878,20948.276486479503,1525.379444474456,0.0,0.8871783489402165,2.836351051471339,0.0014959135982669303,355240.5940154833,1553997.3542327546,4.374492612646129,1553997.3542327546,4.374492612646129,0.85,0.09569850664890678,4.027634451161993,1.2669751044595614,1.0,0.0,4.027634451161187,1.2845924803455604,1.2848797639339933,3.1353402053844683,19310.26609759252,1969.0991416633124,4632.441516551485,4632.441516551485,5.5444578017174075,4.888076319673989,-2.2313109100261403,7.11938722970013,3.5897181478104856,3.5897181478104856,1.0256337565172815,0.0,0.0,0.00022362627629237642,0.9671260218687082,0.00023122764896789708,198.9999390590069,0.0,0.0,0.0,0.0019523122141496408,7.800041974885014e-05,0.0001456258565435263,0.0005865277167946807,0.09569850664793335,0.07162114531253565,0.024077361335397705,0.09569826537165443,0.07162114531326418,0.0240773613356426,0.3752120660174423,0.3752120660174423,0.12613759444047493,0.0,3.793325388100868,5.045764394215894,0.10995099205212,3.8522802431899095,5.047958775142661,0.3339247875242677,24645.031160564122,20948.276486479503,0.85,1.0660756603517716,0.6625505705294062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668798322070522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.15651882297,1525.379444474456,0.3752120660174423,0.12613759444047493,6.112874298809886,3.5897181478104856
2837.0,-30.090710444205882,4.888619632028493,34.993389267097044,24.13474714793267,5.045839682385511,-26.577112808778363,-40.09591540144754,1.5322420469582114,-1.094220846521182,-4.957388222936372,39.98765076209241,42171.39758851172,25684.80251745955,25684.80251745955,67856.20010597126,77275.89466855305,77275.89466855305,25684.80251745955,102960.6971860126,102960.6971860126,102960.6971860126,127606.29145899536,91499.67364315185,56395.17656311143,39004.99675560046,24645.594272982747,0.0,63650.59102858321,20948.755132035334,1525.4051418436572,0.0,0.8871798268838073,2.836241978753206,0.0014959135982669303,355245.42007910326,1554000.8334136263,4.374442978230637,1554000.8334136263,4.374442978230637,0.85,0.09569646345915955,4.027634451161993,1.266974800596945,1.0,0.0,4.027634451160944,1.2845907375103534,1.284878020709022,3.135344459176074,19310.27344704549,1969.0998910989472,4632.441516551485,4632.441516551485,5.54454976402595,4.888619632028493,-2.2309302687392965,7.119549900767789,3.589695667074667,3.589695667074667,1.0256273334499049,0.0,0.0,0.00022362627629237642,0.9670825493218312,0.00023123804317345487,198.9995857220827,0.0,0.0,0.0,0.0019523122141496408,7.800404072837279e-05,0.00014562223556400362,0.0005865131328128082,0.0956964634584203,0.07162114502431824,0.024075318434102058,0.09569635680900004,0.0716211450248715,0.024075318434288045,0.3752123175145733,0.3752123175145733,0.12612697704254616,0.0,3.8072253901741533,5.046135858437879,0.16285903356089193,3.863167376415163,5.048284523958273,0.3752447086102393,24645.594272982747,20948.755132035334,0.85,1.0660733704027896,0.6625452632415314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668772386893605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.162118254868,1525.4051418436572,0.3752123175145733,0.12612697704254616,6.112874298809886,3.589695667074667
2838.0,-30.090279349856985,4.889158177066166,34.99342203811781,24.135061085131042,5.046133132992298,-26.576695478876687,-40.09551802938802,1.5325492620120147,-1.0842212148891122,-4.957100541693088,39.987733064684804,42171.49370807771,25685.374595479185,25685.374595479185,67856.8683035569,77275.97758117404,77275.97758117404,25685.374595479185,102961.35217665322,102961.35217665322,102961.35217665322,127607.47637634541,91499.70083440898,56395.216961312864,39004.98208121791,24646.124199692193,0.0,63651.1062809101,20949.205569738362,1525.4299733624655,0.0,0.8871809895540821,2.83614225868812,0.0014959135982669303,355249.4020572299,1554004.3811478277,4.374403931853715,1554004.3811478277,4.374403931853715,0.85,0.09569485274697609,4.027634451161993,1.266974562671967,1.0,0.0,4.027634451159502,1.284589300776882,1.2848765836542426,3.1353479658644186,19310.279185542575,1969.1004762627988,4632.441516551485,4632.441516551485,5.5446732578720335,4.889158177066166,-2.230595201894546,7.119753378960713,3.589673026834399,3.589673026834399,1.0256208648098284,0.0,0.0,0.00022362627629237642,0.9670391264979726,0.00023124842642325625,198.99923277344686,0.0,0.0,0.0,0.0019523122141496408,7.800755140034491e-05,0.00014561872489203152,0.0005864989931094266,0.09569485274655418,0.07162117236474448,0.02407368038180969,0.0956946753610293,0.07162117236506026,0.024073680381915836,0.3752125717573704,0.3752125717573704,0.1261184328460494,0.0,3.820297886565811,5.046518822248856,0.21257598159411373,3.872879326803968,5.048597556309687,0.4120738468068339,24646.124199692193,20949.205569738362,0.85,1.066075238411185,0.6625414100732694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668746620147882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.167725914907,1525.4299733624655,0.3752125717573704,0.1261184328460494,6.112874298809886,3.589673026834399
2839.0,-30.089848677820264,4.889692182429741,34.99345543893846,24.1353933577426,5.046443664035082,-26.57627682063275,-40.09511664099989,1.532871806847707,-1.0755566135841832,-4.956807672744071,39.987816951169016,42171.57162909987,25685.919356371032,25685.919356371032,67857.4909854709,77276.06555908362,77276.06555908362,25685.919356371032,102961.98491545465,102961.98491545465,102961.98491545465,127608.59601127663,91499.7401779694,56395.2462479861,39004.993255537,24646.61109582198,0.0,63651.60435135898,20949.619431448682,1525.4519631940689,0.0,0.8871821728182294,2.8360609933975307,0.0014959135982669303,355253.4558776534,1554007.9971635442,4.374364193936885,1554007.9971635442,4.374364193936885,0.85,0.09569352865041444,4.027634451161993,1.2669743467262018,1.0,0.0,4.02763445116298,1.2845877923550344,1.2848750748950548,3.1353516475336667,19310.287488685964,1969.1013229477921,4632.441516551485,4632.441516551485,5.544790854800111,4.889692182429741,-2.230258161616013,7.119950344045754,3.5896498539741444,3.5896498539741444,1.0256142439926126,0.0,0.0,0.00022362627629237642,0.9669957483123524,0.000231258799930258,198.99888017181956,0.0,0.0,0.0,0.0019523122141496408,7.801109770376386e-05,0.00014561517858861257,0.0005864847098956022,0.09569352864996841,0.07162120004032974,0.024072328609638673,0.09569344045371866,0.07162120004066357,0.024072328609750875,0.37521282914198484,0.37521282914198484,0.1261113888897217,0.0,3.832419269874322,5.046891070982838,0.2586631647452009,3.8812510591598652,5.048936806453469,0.4436339685162807,24646.61109582198,20949.619431448682,0.85,1.0660766790872274,0.662537449901677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668721079559477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.173338490224,1525.4519631940689,0.37521282914198484,0.1261113888897217,6.112874298809886,3.5896498539741444
2840.0,-30.089418479715448,4.890220994639461,34.99348954809814,24.13568445425483,5.046715371951528,-26.575862471481887,-40.094723424967356,1.5331593637180052,-1.0675812894530168,-4.9565507175981525,39.98790438490225,42171.68160942843,25686.54253483358,25686.54253483358,67858.22414426201,77276.14408188606,77276.14408188606,25686.54253483358,102962.68661671964,102962.68661671964,102962.68661671964,127609.78659792956,91499.75454088757,56395.292068430295,39004.95830273031,24647.099981209918,0.0,63652.05828394023,20950.03498402843,1525.4747052500102,0.0,0.8871831609884941,2.835984717412438,0.0014959135982669303,355257.0126178867,1554011.7660939547,4.374331007972092,1554011.7660939547,4.374331007972092,0.85,0.09569242381695957,4.027634451161993,1.266974156056531,1.0,0.0,4.02763445116367,1.2845864475618332,1.2848737298011068,3.1353549298348207,19310.290519864833,1969.1016320420158,4632.441516551485,4632.441516551485,5.544925379641995,4.890220994639461,-2.2299489899753575,7.120169984614819,3.5896262092205995,3.5896262092205995,1.0256074883487427,0.0,0.0,0.00022362627629237642,0.9669524199575565,0.00023126916244978454,198.99852795945924,0.0,0.0,0.0,0.0019523122141496408,7.801457194819558e-05,0.00014561170434418082,0.0005864707169090371,0.09569242381667535,0.07162124718354743,0.024071176633127925,0.09569239995760706,0.07162124718376016,0.024071176633199406,0.37521308864531444,0.37521308864531444,0.1261053580644251,0.0,3.8436674093581473,5.04724195999836,0.3014387903986062,3.888969428145117,5.049133985192782,0.4730856004089219,24647.099981209918,20950.03498402843,0.85,1.0660805946220757,0.6625344528735936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668695754330686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.17895697503,1525.4747052500102,0.37521308864531444,0.1261053580644251,6.112874298809886,3.5896262092205995
2841.0,-30.08898904171472,4.890744981940021,34.99352436340134,24.136003699991875,5.0470086738158235,-26.575446646831217,-40.09433003431184,1.533466278932406,-1.060185419736115,-4.956282593057823,39.987993171364174,42171.78761562387,25687.121523932783,25687.121523932783,67858.90913955665,77276.2491013278,77276.2491013278,25687.121523932783,102963.37062526059,102963.37062526059,102963.37062526059,127610.93989333353,91499.80445063766,56395.34296493407,39004.95720633733,24647.56926807294,0.0,63652.52647441027,20950.433877862,1525.495954760435,0.0,0.887184200947819,2.835917502038961,0.0014959135982669303,355260.723993239,1554015.5933423396,4.374296082816952,1554015.5933423396,4.374296082816952,0.85,0.0956914373094164,4.027634451161993,1.266974010993727,1.0,0.0,4.027634451162318,1.2845850122401872,1.2848722941584685,3.135358433100666,19310.30105291794,1969.1027061145185,4632.441516551485,4632.441516551485,5.545050365375141,4.890744981940021,-2.2296337391023258,7.120378721042346,3.5896018878745815,3.5896018878745815,1.0256005393927377,0.0,0.0,0.00022362627629237642,0.9669091702469376,0.00023127950708675646,198.99817637065584,0.0,0.0,0.0,0.0019523122141496408,7.801804787864371e-05,0.0001456082284137327,0.0005864567171318144,0.09569143730909066,0.07162129143794588,0.024070145871144782,0.09569157707349582,0.07162129143818967,0.024070145871226734,0.3752133487959591,0.3752133487959591,0.1260999675675873,0.0,3.8540834836327917,5.047589593794385,0.3409981719260031,3.8960971733217207,5.049489831138487,0.499786710947717,24647.56926807294,20950.433877862,0.85,1.0660835146400267,0.6625312450492891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668670675451055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.184580321136,1525.495954760435,0.3752133487959591,0.1260999675675873,6.112874298809886,3.5896018878745815
2842.0,-30.088560146364394,4.89126310654063,34.9935597576324,24.13625093121084,5.047225616438874,-26.575038946763723,-40.09394537480546,1.5337044168381946,-1.0526496960637814,-4.956068873835483,39.98807966464414,42171.927719924446,25687.825047926886,25687.825047926886,67859.75276785133,77276.37172513496,77276.37172513496,25687.825047926886,102964.19677306185,102964.19677306185,102964.19677306185,127612.2311509551,91499.84127150204,56395.39726629141,39004.937783567366,24648.034377893244,0.0,63652.97216146061,20950.829221209257,1525.5181332069658,0.0,0.887184973075871,2.8358420253859293,0.0014959135982669303,355263.68231289217,1554019.3217471803,4.374270152327322,1554019.3217471803,4.374270152327322,0.85,0.09569054330500237,4.027634451161993,1.2669738554907966,1.0,0.0,4.027634451162887,1.2845838985651505,1.2848711802343717,3.135361151311926,19310.308823666528,1969.1034985103506,4632.441516551485,4632.441516551485,5.545202234317596,4.89126310654063,-2.229360013580502,7.120623120121132,3.5895769923679826,3.5895769923679826,1.0255934263908522,0.0,0.0,0.00022362627629237642,0.9668659772706063,0.00023128983907744633,198.99782522737036,0.0,0.0,0.0,0.0019523122141496408,7.802144680064607e-05,0.00014560482949173035,0.000586443027516461,0.09569054330485449,0.07162135557052099,0.024069187734333506,0.09569050474281966,0.07162135557063168,0.02406918773437069,0.3752136095008984,0.3752136095008984,0.12609492273179,0.0,3.863898947666371,5.047959652819998,0.3781613307576208,3.9034191777716956,5.049846169522368,0.5272599914227953,24648.034377893244,20950.829221209257,0.85,1.0660893036655053,0.6625288071851876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668645825454796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.19020277976,1525.5181332069658,0.3752136095008984,0.12609492273179,6.112874298809886,3.5895769923679826
2843.0,-30.088131935154294,4.891776656590625,34.993595686495986,24.136570176947885,5.047518944634704,-26.57462422325841,-40.09355215877292,1.5340112327386541,-1.0457874596666556,-4.955801722904453,39.98816602557829,42172.029426283785,25688.373994000678,25688.373994000678,67860.40342028446,77276.47670893007,77276.47670893007,25688.373994000678,102964.85070293075,102964.85070293075,102964.85070293075,127613.31959423597,91499.89165424454,56395.44437159754,39004.94142516333,24648.468891305216,0.0,63653.410316468544,20951.198557609434,1525.5373054933189,0.0,0.887186016840867,2.8357818350094703,0.0014959135982669303,355267.38026598626,1554023.044453826,4.374235099463226,1554023.044453826,4.374235099463226,0.85,0.09568965002879733,4.027634451161993,1.266973712076433,1.0,0.0,4.0276344511617355,1.2845824637136505,1.2848697450619846,3.1353646534441584,19310.3194565409,1969.1045827617893,4632.441516551485,4632.441516551485,5.545320734696248,4.891776656590625,-2.229049792958258,7.120826449548883,3.5895512015924,3.5895512015924,1.0255860575978286,0.0,0.0,0.00022362627629237642,0.9668228552686307,0.0002313001550115839,198.99747464543736,0.0,0.0,0.0,0.0019523122141496408,7.802492147118467e-05,0.00014560135482119175,0.0005864290328136932,0.09568965002846948,0.07162139783942634,0.024068252189043144,0.09568978888843258,0.07162139783967172,0.0240682521891256,0.3752138722414933,0.3752138722414933,0.12609003542690253,0.0,3.8730493708567906,5.04830800752427,0.41279825083444166,3.9100142632377697,5.050209279160413,0.5518774669587856,24648.468891305216,20951.198557609434,0.85,1.0660921870941371,0.6625258445166597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668621253557046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.195828681888,1525.5373054933189,0.3752138722414933,0.12609003542690253,6.112874298809886,3.5895512015924
2844.0,-30.087704275594312,4.89228439731303,34.993632137372956,24.13681363631042,5.04772679503113,-26.57421854465793,-40.09316781358791,1.5342410640946418,-1.0383534214884662,-4.955597905668092,39.988253088217796,42172.16575321334,25689.07111331131,25689.07111331131,67861.23686652465,77276.62078361196,77276.62078361196,25689.07111331131,102965.69189692326,102965.69189692326,102965.69189692326,127614.62473348115,91499.94674539907,56395.49171500022,39004.95003377649,24648.93283655788,0.0,63653.882870334375,20951.592911074196,1525.5595983866262,0.0,0.8871867366473328,2.8357065659879828,0.0014959135982669303,355270.2015625601,1554026.7974152695,4.374210926163529,1554026.7974152695,4.374210926163529,0.8499999999999999,0.0956887924925091,4.027634451161993,1.266973556024022,1.0,0.0,4.027634451162347,1.2845813888892326,1.2848686699971952,3.13536727684079,19310.33108308792,1969.105768339639,4632.441516551485,4632.441516551485,5.545471221066802,4.89228439731303,-2.2287874831098202,7.12107188042285,3.5895248943683824,3.5895248943683824,1.0255785412481093,0.0,0.0,0.00022362627629237642,0.966779790889804,0.00023131045807914068,198.99712451638018,0.0,0.0,0.0,0.0019523122141496408,7.802831789235261e-05,0.0001455979584000238,0.0005864153532707866,0.09568879249239408,0.07162146723723889,0.02406732525515519,0.09568872495975035,0.07162146723732499,0.02406732525518411,0.37521413554058974,0.37521413554058974,0.12608514566369775,0.0,3.8818392701121525,5.04870038475417,0.4459030021531589,3.917244484179605,5.050657352902874,0.5787366572324686,24648.93283655788,20951.592911074196,0.85,1.0660973660438096,0.6625230677462333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668596898665883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.20145517492,1525.5595983866262,0.37521413554058974,0.12608514566369775,6.112874298809886,3.5895248943683824
2845.0,-30.087277186482588,4.892787411184337,34.993668941964735,24.137100751418643,5.047990944892312,-26.573807748939412,-40.09278266513718,1.5345215073492893,-1.0314483803534245,-4.955350272011974,39.98833629277015,42172.29666252064,25689.63833544317,25689.63833544317,67861.9349979638,77276.71369442166,77276.71369442166,25689.63833544317,102966.35202986484,102966.35202986484,102966.35202986484,127615.70739237091,91499.97369714045,56395.55666524,39004.90781322272,24649.355362506078,0.0,63654.2631757288,20951.952058130166,1525.5785183569346,0.0,0.8871876927518503,2.835643521185608,0.0014959135982669303,355273.6294022257,1554030.3840746677,4.374178817294825,1554030.3840746677,4.374178817294825,0.85,0.09568789155444937,4.027634451161993,1.2669734334899112,1.0,0.0,4.027634451161393,1.284580077376725,1.2848673581913836,3.1353704779439924,19310.33677103713,1969.106348349042,4632.441516551485,4632.441516551485,5.54559366667779,4.892787411184337,-2.2284956743498094,7.121283085534146,3.589497690580626,3.589497690580626,1.0255707687373217,0.0,0.0,0.00022362627629237642,0.9667367860188112,0.00023132074782558756,198.9967748555841,0.0,0.0,0.0,0.0019523122141496408,7.803172154901612e-05,0.0001455945547433603,0.0005864016445859487,0.09568789155418574,0.07162151457228637,0.024066376981899368,0.09568788738652323,0.07162151457248368,0.024066376981965686,0.3752144021894239,0.3752144021894239,0.1260801840735478,0.0,3.8901865644766644,5.049051772942107,0.47739958429446006,3.923901891658545,5.050928078383549,0.6038730258152896,24649.355362506078,20951.952058130166,0.85,1.0661019641468314,0.6625211660387395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668572819338269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.207084890266,1525.5785183569346,0.3752144021894239,0.1260801840735478,6.112874298809886,3.589497690580626
2846.0,-30.08685065865433,4.893285729109987,34.993706267090225,24.13740298887717,5.048259052900373,-26.57339706281612,-40.09239381467921,1.534805457062029,-1.024303527126449,-4.955106723344526,39.98842506378152,42172.40968384776,25690.201848921977,25690.201848921977,67862.61153276975,77276.85194827957,77276.85194827957,25690.201848921977,102967.05379720154,102967.05379720154,102967.05379720154,127616.87003212058,91500.04782046058,56395.60555602806,39004.93584936946,24649.816234919046,0.0,63654.752084288506,20952.343799681188,1525.5997490058026,0.0,0.8871886080064291,2.835576801218147,0.0014959135982669303,355277.0007212332,1554034.210691686,4.3741480803342325,1554034.210691686,4.3741480803342325,0.85,0.09568697641479808,4.027634451161993,1.2669733016146347,1.0,0.0,4.027634451161734,1.2845787494687495,1.2848660299864376,3.1353737190714557,19310.352414170306,1969.1079435046938,4632.441516551485,4632.441516551485,5.545715311705966,4.893285729109987,-2.2282086867938844,7.1214944159038716,3.589469907093992,3.589469907093992,1.0255628305982836,0.0,0.0,0.00022362627629237642,0.9666938397245185,0.00023133102447006783,198.9964256555411,0.0,0.0,0.0,0.0019523122141496408,7.803515806052536e-05,0.00014559111823185105,0.0005863878035738023,0.09568697641456408,0.07162157029509321,0.024065406119470882,0.09568706626167606,0.07162157029526835,0.02406540611952973,0.3752146692929645,0.3752146692929645,0.12607508952941252,0.0,3.8982467601342705,5.0494306693842645,0.5076945863792162,3.9308031962180507,5.051409244055094,0.6293509768095191,24649.816234919046,20952.343799681188,0.85,1.0661044040028527,0.6625178529955646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668548964236521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.212717432949,1525.5997490058026,0.3752146692929645,0.12607508952941252,6.112874298809886,3.589469907093992
2847.0,-30.086424859195173,4.893778799120165,34.99374393130631,24.137655284162634,5.048477616080804,-26.572991986908615,-40.09201334612442,1.5350447437941008,-1.0168377969656035,-4.95489462338027,39.98850959086655,42172.55452479673,25690.831598778645,25690.831598778645,67863.38612357537,77276.98848149936,77276.98848149936,25690.831598778645,102967.820080278,102967.820080278,102967.820080278,127618.08824615294,91500.10046040357,56395.66650370048,39004.92661855899,24650.26816587494,0.0,63655.19478443393,20952.727940993696,1525.621197560103,0.0,0.8871893789900251,2.835502105975239,0.0014959135982669303,355279.93673245935,1554037.854374064,4.374122188454225,1554037.854374064,4.374122188454225,0.85,0.09568604213694712,4.027634451161993,1.266973215895705,1.0,0.0,4.027634451163613,1.2845776304320309,1.2848649106994599,3.135376450395928,19310.363523408763,1969.1090763317509,4632.441516551485,4632.441516551485,5.545851255107394,4.893778799120165,-2.2279464590299467,7.121725258150112,3.5894415453535373,3.5894415453535373,1.0255547272438679,0.0,0.0,0.00022362627629237642,0.9666509688210232,0.0002313412839849759,198.99607705303916,0.0,0.0,0.0,0.0019523122141496408,7.803852063141012e-05,0.00014558775566096628,0.0005863742603674623,0.09568604213680257,0.0716216344135556,0.024064407723246976,0.09568597404793296,0.07162163441366379,0.024064407723283335,0.3752149386633631,0.3752149386633631,0.12606983672395364,0.0,3.906158087888116,5.049831581164085,0.5373438259880459,3.938056826414652,5.05183843531654,0.6563597575785707,24650.26816587494,20952.727940993696,0.85,1.066109158151072,0.6625155208088295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668525331893363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.21835296756,1525.621197560103,0.3752149386633631,0.12606983672395364,6.112874298809886,3.5894415453535373
2848.0,-30.085999662840514,4.894267343817311,34.993781827689894,24.13792818496006,5.048731931301858,-26.572583878215923,-40.09162484491242,1.5353161466773924,-1.0097599111637692,-4.954654859405562,39.98859168174001,42172.663719005184,25691.374636342432,25691.374636342432,67864.03835534761,77277.06379190783,77277.06379190783,25691.374636342432,102968.43842825026,102968.43842825026,102968.43842825026,127619.13556479086,91500.10659637718,56395.706523475106,39004.888969891195,24650.69713654061,0.0,63655.5861064318,20953.092566059517,1525.6407128908936,0.0,0.8871902991588245,2.8354358488287206,0.0014959135982669303,355283.25570795604,1554041.393045617,4.374091286539673,1554041.393045617,4.374091286539673,0.85,0.09568506156790102,4.027634451161993,1.2669730158848687,1.0,0.0,4.027634451162776,1.2845763612048382,1.28486364118842,3.1353795483083373,19310.364818356862,1969.109208379708,4632.441516551485,4632.441516551485,5.545968480022558,4.894267343817311,-2.2276662158781115,7.121933559695423,3.5894124310217905,3.5894124310217905,1.0255464088633688,0.0,0.0,0.00022362627629237642,0.9666081606865418,0.00023135152938657576,198.99572894551838,0.0,0.0,0.0,0.0019523122141496408,7.804195433293312e-05,0.0001455843219594433,0.0005863604306729133,0.09568506156765942,0.07162168484716984,0.024063376720489586,0.0956850613569965,0.07162168484735067,0.024063376720550346,0.37521521143544284,0.37521521143544284,0.12606443832984704,0.0,3.9138450635139748,5.050173431627115,0.5662883551158302,3.9448949482417675,5.0519966281157735,0.682532536413305,24650.69713654061,20953.092566059517,0.85,1.0661128505184023,0.6625131633929615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266850194848385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.223988128104,1525.6407128908936,0.37521521143544284,0.12606443832984704,6.112874298809886,3.5894124310217905
2849.0,-30.08557518468477,4.8947515818239395,34.993820088080604,24.138225113879912,5.049000849867778,-26.57217495577306,-40.09123997585846,1.5356006209560171,-1.0025240509973514,-4.954410105172801,39.98867807711639,42172.78519190139,25691.89143920459,25691.89143920459,67864.67663110598,77277.17709923547,77277.17709923547,25691.89143920459,102969.06853844007,102969.06853844007,102969.06853844007,127620.22217226587,91500.15693092241,56395.765023588356,39004.87989703784,24651.153633825805,0.0,63656.03353086364,20953.480588751932,1525.661714817803,0.0,0.8871912290928564,2.835368077408102,0.0014959135982669303,355286.6437870828,1554045.1172769223,4.374060056724888,1554045.1172769223,4.374060056724888,0.85,0.09568405833905731,4.027634451161993,1.266972875217907,1.0,0.0,4.027634451160383,1.2845750308513981,1.2848623105374624,3.135382795423428,19310.375441059587,1969.1102915939273,4632.441516551485,4632.441516551485,5.546080041681851,4.8947515818239395,-2.2273840883199796,7.122135670143919,3.5893827733372965,3.5893827733372965,1.0255379352392275,0.0,0.0,0.00022362627629237642,0.9665654268989889,0.00023136175789965072,198.99538142720058,0.0,0.0,0.0,0.0019523122141496408,7.80453560699747e-05,0.00014558092022240172,0.0005863467297196109,0.09568405833881595,0.07162173821644531,0.024062320122370636,0.09568419179244149,0.07162173821662599,0.024062320122431327,0.3752154836130889,0.3752154836130889,0.12605890047854618,0.0,3.92139156988668,5.050515796828279,0.5946828176147392,3.951886054175475,5.052350539265433,0.7087341813066814,24651.153633825805,20953.480588751932,0.85,1.0661153839910835,0.6625104150018066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668478779737569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.229625399768,1525.661714817803,0.3752154836130889,0.12605890047854618,6.112874298809886,3.5893827733372965
2850.0,-30.085151181267566,4.895231214873014,34.99385864499295,24.138494836539053,5.049242256336109,-26.571769211860577,-40.090855630673445,1.5358602869292286,-0.9950818873014668,-4.954184355918805,39.988763234815465,42172.90667200647,25692.444034111082,25692.444034111082,67865.35070611755,77277.29176122994,77277.29176122994,25692.444034111082,102969.73579534102,102969.73579534102,102969.73579534102,127621.34937968472,91500.19767461781,56395.812585394706,39004.872321359006,24651.613584343697,0.0,63656.485905702706,20953.871546692142,1525.683360638188,0.0,0.8871920670461071,2.835295324857275,0.0014959135982669303,355289.76880693785,1554048.7881624752,4.374031915923071,1554048.7881624752,4.374031915923071,0.85,0.09568303962100637,4.027634451161993,1.266972730155103,1.0,0.0,4.027634451160718,1.2845738165172307,1.2848610959317237,3.13538575936556,19310.38403969025,1969.1111684102368,4632.441516551485,4632.441516551485,5.54619932972996,4.895231214873014,-2.227117453447735,7.1223486683207495,3.5893526307089916,3.5893526307089916,1.0255293230597118,0.0,0.0,0.00022362627629237642,0.9665227429395882,0.00023137197538905096,198.99503429876083,0.0,0.0,0.0,0.0019523122141496408,7.804875331350638e-05,0.00014557752297887004,0.0005863330468645236,0.09568303962082014,0.07162179793281644,0.024061241688003714,0.09568318452559398,0.07162179793295584,0.024061241688050534,0.37521575557431563,0.37521575557431563,0.12605323698713383,0.0,3.9288796429892727,5.0508630388073925,0.6228358589775667,3.9591024686173455,5.0526811607048785,0.7358873474498182,24651.613584343697,20953.871546692142,0.85,1.0661183969006651,0.6625076152409536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668455815285098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.235262456727,1525.683360638188,0.37521575557431563,0.12605323698713383,6.112874298809886,3.5893526307089916
2851.0,-30.084727824619527,4.895706249373707,34.99389733735992,24.138761276286118,5.049471303901672,-26.571365285817873,-40.09047530181704,1.5361087650999512,-0.9874079332274164,-4.953963724925708,39.988844294079655,42173.04231801319,25692.995859916904,25692.995859916904,67866.0381779301,77277.44315662619,77277.44315662619,25692.995859916904,102970.4390165431,102970.4390165431,102970.4390165431,127622.49204112984,91500.2704108556,56395.86957224227,39004.889820681485,24652.05302458674,0.0,63656.942845268226,20954.24507089873,1525.7039596205516,0.0,0.8871928938264582,2.8352188854635636,0.0014959135982669303,355292.8229961625,1554052.2823832384,4.374004150373799,1554052.2823832384,4.374004150373799,0.85,0.09568199892445932,4.027634451161993,1.2669726312486453,1.0,0.0,4.027634451160941,1.28457265450524,1.2848599336598632,3.1353885956051726,19310.399390090803,1969.112733715469,4632.441516551485,4632.441516551485,5.546318451753163,4.895706249373707,-2.226856362595302,7.122562611969009,3.5893219059818358,3.5893219059818358,1.0255205445662388,0.0,0.0,0.00022362627629237642,0.9664801261183156,0.00023138217770760482,198.99468770103445,0.0,0.0,0.0,0.0019523122141496408,7.805211519111879e-05,0.00014557416110125765,0.0005863195064504314,0.09568199892427998,0.07162185496378484,0.02406014396049514,0.09568198590894043,0.07162185496391907,0.02406014396054025,0.3752160278865083,0.3752160278865083,0.1260474772670584,0.0,3.9363629910565123,5.051250998675755,0.6508539691138253,3.9665557916982834,5.053222264626129,0.7633564377180733,24652.05302458674,20954.24507089873,0.85,1.0661215437708496,0.6625049905479087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668433069269953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.240904152362,1525.7039596205516,0.3752160278865083,0.1260474772670584,6.112874298809886,3.5893219059818358
2852.0,-30.08430510849957,4.896176957608312,34.99393613660219,24.139031313266628,5.049711088361161,-26.570960862544347,-40.09009493803603,1.536366842405819,-0.9799066505774476,-4.953735716943303,39.98892479181777,42173.1750680646,25693.515011847354,25693.515011847354,67866.69007991196,77277.56551978015,77277.56551978015,25693.515011847354,102971.08053162751,102971.08053162751,102971.08053162751,127623.56810047306,91500.31872073685,56395.92826902074,39004.87827968456,24652.487568845547,0.0,63657.36584853011,20954.614433518713,1525.7241151462633,0.0,0.8871937600648977,2.835145625635987,0.0014959135982669303,355295.97932650975,1554055.7524041831,4.3739750597516265,1554055.7524041831,4.3739750597516265,0.8499999999999999,0.09568094115538253,4.027634451161993,1.2669725120114164,1.0,0.0,4.0276344511612985,1.2845714476049714,1.2848587264896858,3.135391541413555,19310.409585504407,1969.113773358324,4632.441516551485,4632.441516551485,5.546430520503215,4.896176957608312,-2.226591710345399,7.122768667953711,3.589290593414333,3.589290593414333,1.0255115981183809,0.0,0.0,0.00022362627629237642,0.96643757579757,0.00023139236500383878,198.99434162890643,0.0,0.0,0.0,0.0019523122141496408,7.805547751133987e-05,0.00014557079878103654,0.0005863059642536731,0.09568094115517739,0.07162190884589398,0.02405903230928341,0.09568087097014476,0.07162190884604754,0.024059032309334993,0.37521630318118704,0.37521630318118704,0.12604165114691895,0.0,3.943801724475179,5.051637927238346,0.6787034459235883,3.9738290663658518,5.053619092509905,0.790544156211979,24652.487568845547,20954.614433518713,0.85,1.0661247001862715,0.6625026735855487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668410541386688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.246547024502,1525.7241151462633,0.37521630318118704,0.12604165114691895,6.112874298809886,3.589290593414333
2853.0,-30.08388303999369,4.896643459769994,34.993975079960904,24.139300651755207,5.0499551431633884,-26.57055659512389,-40.089710767474,1.536628698293461,-0.9725143089181643,-4.953507104471863,39.98900658805095,42173.289608679275,25694.01974059826,25694.01974059826,67867.30934927754,77277.66789631186,77277.66789631186,25694.01974059826,102971.68763691012,102971.68763691012,102971.68763691012,127624.61836210353,91500.34903474736,56395.97074711409,39004.86476403697,24652.930725193404,0.0,63657.79548923037,20954.991116414392,1525.7447534331677,0.0,0.8871946246730447,2.8350738979917773,0.0014959135982669303,355299.1440469322,1554059.2784054284,4.3739460239176635,1554059.2784054284,4.3739460239176635,0.85,0.0956798770781059,4.027634451161993,1.2669723779382185,1.0,0.0,4.027634451162091,1.2845702230364577,1.2848575016473123,3.1353945303523383,19310.415983033585,1969.1144257247465,4632.441516551485,4632.441516551485,5.546539475737535,4.896643459769994,-2.2263282881154014,7.122971747885395,3.589258767480729,3.589258767480729,1.025502504994494,0.0,0.0,0.00022362627629237642,0.9663950926812755,0.00023140253710511138,198.99399608817248,0.0,0.0,0.0,0.0019523122141496408,7.8058873618474e-05,0.00014556740267390243,0.0005862922859755798,0.09567987707790356,0.071621964512894,0.02405791256500955,0.0956798377709845,0.07162196451304546,0.024057912565060426,0.3752165810579286,0.3752165810579286,0.1260357803550466,0.0,3.9511852726965344,5.052003168365275,0.7064036707753303,3.980992795553675,5.053898733001404,0.8176481942680311,24652.930725193404,20954.991116414392,0.85,1.0661272327716615,0.6625000015247804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668388218721238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.252191176618,1525.7447534331677,0.3752165810579286,0.1260357803550466,6.112874298809886,3.589258767480729
2854.0,-30.083461725838887,4.897105937741558,34.99401419500067,24.139584483951353,5.050207338912242,-26.57015219246973,-40.089326596911974,1.5368978055429792,-0.9650793642675239,-4.9532748271562195,39.98908947540358,42173.40101235074,25694.50264341229,25694.50264341229,67867.90365576303,77277.7960077212,77277.7960077212,25694.50264341229,102972.29865113349,102972.29865113349,102972.29865113349,127625.67785595842,91500.40868486052,56396.01368948981,39004.88332818968,24653.379204824927,0.0,63658.26253301461,20955.372324101187,1525.7656167681819,0.0,0.8871955039300649,2.8350020406915224,0.0014959135982669303,355302.35952305625,1554062.8514478789,4.373916496175232,1554062.8514478789,4.373916496175232,0.85,0.09567880789336294,4.027634451161993,1.2669722158415242,1.0,0.0,4.027634451161743,1.2845689645593978,1.284856242888809,3.13539760206137,19310.428571712324,1969.1157094127275,4632.441516551485,4632.441516551485,5.546643719431127,4.897105937741558,-2.2260638041495744,7.123169741891132,3.58922645722885,3.58922645722885,1.025493273493957,0.0,0.0,0.00022362627629237642,0.966352687502882,0.0002314126914369548,198.99365116621053,0.0,0.0,0.0,0.0019523122141496408,7.806226986221459e-05,0.00014556400643016184,0.0005862786071472858,0.09567880789315028,0.07162202015236646,0.024056787740783812,0.09567881582063845,0.07162202015252567,0.02405678774083728,0.37521685994256837,0.37521685994256837,0.126029883337487,0.0,3.9585312122653704,5.0523780469194435,0.733932528997002,3.9881954628887115,5.054319129309135,0.8444977846494339,24653.379204824927,20955.372324101187,0.85,1.066128746768186,0.6624968909649185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668366095572245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.257836445402,1525.7656167681819,0.37521685994256837,0.126029883337487,6.112874298809886,3.58922645722885
2855.0,-30.08304080856909,4.89756408111446,34.994053419199695,24.139841144811385,5.050431952742358,-26.56975090536255,-40.08895045900715,1.5371420495358958,-0.9575258276267391,-4.953061775999484,39.98917088501169,42173.544062939574,25695.022795251698,25695.022795251698,67868.56685819128,77277.92579570475,77277.92579570475,25695.022795251698,102972.94859095645,102972.94859095645,102972.94859095645,127626.77534192587,91500.45900583474,56396.07727306967,39004.86859196119,24653.826750969412,0.0,63658.6953429306,20955.752738324,1525.7868617845609,0.0,0.8871962909553024,2.8349263482618885,0.0014959135982669303,355305.3088664729,1554066.360794927,4.373890065850268,1554066.360794927,4.373890065850268,0.85,0.09567774483194594,4.027634451161993,1.2669721383647996,1.0,0.0,4.027634451162405,1.2845678223572157,1.2848551004311872,3.1354003899702065,19310.43919155099,1969.1167923348944,4632.441516551485,4632.441516551485,5.546756004030413,4.89756408111446,-2.225814851048927,7.123378932163387,3.5891937105165552,3.5891937105165552,1.0254839172904444,0.0,0.0,0.00022362627629237642,0.966310324275143,0.00023142283661320177,198.99330657036484,0.0,0.0,0.0,0.0019523122141496408,7.806559522594373e-05,0.00014556068106643267,0.0005862652137977675,0.09567774483179078,0.07162208229886484,0.024055662532925952,0.09567767835523605,0.07162208229898098,0.024055662532964955,0.37521714046169136,0.37521714046169136,0.12602397340995194,0.0,3.9658831169921314,5.052764771865725,0.7614545454399604,3.9955359483727193,5.054716691915132,0.8719584160242562,24653.826750969412,20955.752738324,0.85,1.0661319163483012,0.6624946338555934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668344163312897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.263480670972,1525.7868617845609,0.37521714046169136,0.12602397340995194,6.112874298809886,3.5891937105165552
2856.0,-30.082620795211977,4.898018241029655,34.994092698226666,24.140111181791895,5.050671837056083,-26.56934890455043,-40.08857418140394,1.5373999463943988,-0.9501420145821271,-4.952837306033282,39.98925093040556,42173.68301991106,25695.50081017653,25695.50081017653,67869.1838300876,77278.0478835377,77278.0478835377,25695.50081017653,102973.54869371423,102973.54869371423,102973.54869371423,127627.80923176013,91500.50817511456,56396.143311487234,39004.849848474805,24654.260538045906,0.0,63659.11038652071,20956.12145733902,1525.807053438375,0.0,0.8871971408481212,2.8348542702431967,0.0014959135982669303,355308.4163053385,1554069.811340247,4.373861524306642,1554069.811340247,4.373861524306642,0.85,0.09567667518371463,4.027634451161993,1.266972021874972,1.0,0.0,4.027634451162231,1.2845666163098832,1.284853894114137,3.135403333718883,19310.44956833378,1969.1178504722593,4632.441516551485,4632.441516551485,5.5468591925808,4.898018241029655,-2.225559269012312,7.123577510041967,3.5891604269969495,3.5891604269969495,1.0254744077134141,0.0,0.0,0.00022362627629237642,0.966268054018511,0.0002314329604113067,198.9929627157225,0.0,0.0,0.0,0.0019523122141496408,7.806892195575578e-05,0.00014555735433662063,0.0005862518149461668,0.09567667518352295,0.07162213853660897,0.024054536646913982,0.0956766035313488,0.07162213853675245,0.024054536646962183,0.3752174232570011,0.3752174232570011,0.12601807109194077,0.0,3.9731920033447636,5.053146267276418,0.7888281534326325,4.002695291451175,5.055098977247837,0.8987584302248592,24654.260538045906,20956.12145733902,0.85,1.0661346572078132,0.6624924973635979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668322436662496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.269130989414,1525.807053438375,0.3752174232570011,0.12601807109194077,6.112874298809886,3.5891604269969495
2857.0,-30.082201291853735,4.898468376458699,34.99413206825417,24.140376888122432,5.050906051979679,-26.56894792978572,-40.08819427164269,1.5376526899115306,-0.9427555497261437,-4.952619361987997,39.9893321390764,42173.804852925874,25695.983748514733,25695.983748514733,67869.78860144061,77278.17531326614,77278.17531326614,25695.983748514733,102974.15906178087,102974.15906178087,102974.15906178087,127628.86245519278,91500.56059721642,56396.19013687557,39004.85606704539,24654.703393411906,0.0,63659.5594604573,20956.49788440012,1525.8279092191585,0.0,0.8871979534164687,2.8347813970394804,0.0014959135982669303,355311.433423347,1554073.3120372791,4.3738342362476965,1554073.3120372791,4.3738342362476965,0.85,0.09567561426784463,4.027634451161993,1.2669719004398217,1.0,0.0,4.027634451160936,1.2845654343642028,1.2848527119041286,3.1354062186450435,19310.460631598613,1969.1189786113111,4632.441516551485,4632.441516551485,5.546963443942952,4.898468376458699,-2.2253099496367086,7.123778326095408,3.589126705373224,3.589126705373224,1.0254647729637782,0.0,0.0,0.00022362627629237642,0.9662258370792126,0.0002314430723239325,198.99261927978995,0.0,0.0,0.0,0.0019523122141496408,7.807228093102083e-05,0.0001455539953613556,0.0005862382862216688,0.09567561426767147,0.07162219919082584,0.024053415076845632,0.09567553942124553,0.07162219919095546,0.02405341507688917,0.3752177078138184,0.3752177078138184,0.12601218420611368,0.0,3.9804749820155507,5.0535320989768024,0.8160926015551127,4.0098638122618695,5.055489749226183,0.9255744927478418,24654.703393411906,20956.49788440012,0.85,1.0661366364559675,0.6624897377607916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26683008989675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.27477723005,1525.8279092191585,0.3752177078138184,0.12601218420611368,6.112874298809886,3.589126705373224
2858.0,-30.081782447050145,4.898914367593466,34.99417146459167,24.140624014567607,5.0511248986075685,-26.568549084548184,-40.087818482983835,1.5378915361056111,-0.935406605021285,-4.952411714540697,39.98941164547119,42173.94099348898,25696.481063827916,25696.481063827916,67870.4220573169,77278.28972326904,77278.28972326904,25696.481063827916,102974.77078709696,102974.77078709696,102974.77078709696,127629.91004270499,91500.59404478729,56396.24531500745,39004.831921977595,24655.13925560803,0.0,63659.97117758563,20956.868367266827,1525.848590272098,0.0,0.887198719879389,2.834707820987998,0.0014959135982669303,355314.30801864946,1554076.7393593409,4.373808496554469,1554076.7393593409,4.373808496554469,0.85,0.0956745612818507,4.027634451161993,1.266971775158309,1.0,0.0,4.027634451161226,1.2845643174108365,1.2848515947009693,3.1354089449410205,19310.46769044062,1969.1196984128749,4632.441516551485,4632.441516551485,5.547070798846712,4.898914367593466,-2.2250696714772573,7.123984039070724,3.5890925266293685,3.5890925266293685,1.025455007608391,0.0,0.0,0.00022362627629237642,0.9661836883988197,0.00023145316876853372,198.99227638418077,0.0,0.0,0.0,0.0019523122141496408,7.80756036009722e-05,0.00014555067269140422,0.0005862249037217027,0.09567456128170823,0.0716222624484501,0.024052298833258122,0.09567443559210848,0.07162226244855677,0.02405229883329394,0.37521799429724023,0.37521799429724023,0.12600632129274042,0.0,3.9877331597844545,5.053905905164015,0.8433001638787232,4.017005109519403,5.055795879661389,0.9525361874980263,24655.13925560803,20956.868367266827,0.85,1.0661396918950186,0.6624875917056372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668279552172375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.280427254153,1525.848590272098,0.37521799429724023,0.12600632129274042,6.112874298809886,3.5890925266293685
