time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2859.0,-30.08136423549579,4.899356505680806,34.99421087817404,24.140890000294917,5.051357409371266,-26.568149442697095,-40.08744255462659,1.5381426165727188,-0.9281155552853875,-4.9521952218342316,39.98949094044462,42174.07408579244,25696.94342951932,25696.94342951932,67871.01751531176,77278.42523985956,77278.42523985956,25696.94342951932,102975.36866937888,102975.36866937888,102975.36866937888,127630.937513482,91500.65438733019,56396.303233263534,39004.83461562961,24655.56884410312,0.0,63660.403459732726,20957.23351748765,1525.8687052257928,0.0,0.8871995319850943,2.8346360645812836,0.0014959135982669303,355317.305083916,1554080.1575732455,4.373781224098318,1554080.1575732455,4.373781224098318,0.8499999999999999,0.09567350974874757,4.027634451161993,1.266971680647694,1.0,0.0,4.02763445116305,1.2845631432465434,1.2848504202740885,3.1354118108843934,19310.48042525111,1969.1209970021475,4632.441516551485,4632.441516551485,5.547170609214474,4.899356505680806,-2.224824553331246,7.124181059012052,3.589057847915788,3.589057847915788,1.025445099404511,0.0,0.0,0.00022362627629237642,0.9661416054215467,0.000231463250353248,198.99193400817262,0.0,0.0,0.0,0.0019523122141496408,7.807892763692416e-05,0.00014554734865545227,0.0005862115157199857,0.09567350974857601,0.07162232200053849,0.024051187748037526,0.09567336253652256,0.07162232200066691,0.02405118774808065,0.37521828184961903,0.37521828184961903,0.12600049228255714,0.0,3.9949509383134796,5.054289250179352,0.8703269332395394,4.024079666548857,5.056234196341052,0.9788551858188157,24655.56884410312,20957.23351748765,0.85,1.066141806001,0.6624851837841228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668258401957533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.286078068657,1525.8687052257928,0.37521828184961903,0.12600049228255714,6.112874298809886,3.589057847915788
2860.0,-30.080946667530124,4.8997949031360255,34.994250378651415,24.14115504305812,5.051595913407939,-26.56774978083432,-40.08706285441292,1.5383990267120158,-0.9210307911945961,-4.951977885555491,39.98957229864522,42174.188878103494,25697.39230537367,25697.39230537367,67871.58118347716,77278.53268696237,77278.53268696237,25697.39230537367,102975.92499233603,102975.92499233603,102975.92499233603,127631.93435540801,91500.68934677998,56396.345537920526,39004.82645428828,24656.009363071982,0.0,63660.83581736026,20957.607958611185,1525.889418413979,0.0,0.8872003409118101,2.8345671649282727,0.0014959135982669303,355320.3138473185,1554083.6647337726,4.373754058434058,1554083.6647337726,4.373754058434058,0.85,0.09567246788998317,4.027634451161993,1.266971541629173,1.0,0.0,4.027634451162485,1.2845619441605405,1.2848492209199245,3.135414737662999,19310.48780316305,1969.12174933979,4632.441516551485,4632.441516551485,5.547267507546109,4.8997949031360255,-2.2245802714556757,7.124375174591702,3.589022750184791,3.589022750184791,1.025435071481369,0.0,0.0,0.00022362627629237642,0.9660995891786713,0.00023147331682698684,198.99159216022477,0.0,0.0,0.0,0.0019523122141496408,7.808228515721944e-05,0.00014554399113515698,0.0005861979928555739,0.09567246788981525,0.07162238397555569,0.024050083914259557,0.09567242300234602,0.0716223839756814,0.02405008391430177,0.37521857108505646,0.37521857108505646,0.12599469756519432,0.0,4.002097972253409,5.054650544403387,0.8971461300553756,4.030947094360897,5.056508891043734,1.0048451906176297,24656.009363071982,20957.607958611185,0.85,1.0661434194517538,0.6624824876490645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266823743450998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.29173015856,1525.889418413979,0.37521857108505646,0.12599469756519432,6.112874298809886,3.589022750184791
2861.0,-30.080529817048436,4.900229341212902,34.99428992934016,24.141407512966566,5.051814290974066,-26.56735277743669,-40.08669111700726,1.5386372513621762,-0.9137809103360723,-4.95177512129967,39.989652762127804,42174.33374209364,25697.867430774866,25697.867430774866,67872.2011728685,77278.67073032823,77278.67073032823,25697.867430774866,102976.53816110309,102976.53816110309,102976.53816110309,127632.98746363485,91500.74704499364,56396.41005675847,39004.818875816854,24656.44930253176,0.0,63661.26817834862,20957.981907151996,1525.910424333981,0.0,0.8872010791218187,2.8344943577924,0.0014959135982669303,355323.12089634774,1554087.133330995,4.373729267632831,1554087.133330995,4.373729267632831,0.85,0.09567143898341415,4.027634451161993,1.266971472944133,1.0,0.0,4.0276344511612505,1.2845608301198477,1.2848481066300899,3.135417456864398,19310.499979909033,1969.1229910223199,4632.441516551485,4632.441516551485,5.5473700723382375,4.900229341212902,-2.224348007510557,7.124577348723459,3.588987260926584,3.588987260926584,1.0254249316933097,0.0,0.0,0.00022362627629237642,0.9660576470959028,0.00023148336640636986,198.99125090082686,0.0,0.0,0.0,0.0019523122141496408,7.808557239525193e-05,0.0001455407038971245,0.0005861847530624251,0.09567143898328412,0.07162245096423853,0.02404898801904559,0.09567136224366492,0.07162245096433588,0.024048988019078274,0.3752188605847561,0.3752188605847561,0.1259889357071997,0.0,4.009230119528922,5.055028547802522,0.9238633983318891,4.037994210963575,5.056926030613681,1.0311286612564459,24656.44930253176,20957.981907151996,0.85,1.06614591752591,0.662480263885746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668216644497523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.297383295623,1525.910424333981,0.3752188605847561,0.1259889357071997,6.112874298809886,3.588987260926584
2862.0,-30.080113779400456,4.900660024714093,34.99432948412178,24.141664208751195,5.0520393039039995,-26.566955841917377,-40.08631560774518,1.5388813664208831,-0.9066820922644183,-4.951567339635769,39.98973198271728,42174.45967432178,25698.317979857035,25698.317979857035,67872.77765417882,77278.79899478145,77278.79899478145,25698.317979857035,102977.11697463848,102977.11697463848,102977.11697463848,127633.99516822096,91500.79798002965,56396.45865956973,39004.82146717768,24656.87819358248,0.0,63661.69966076016,20958.34646454511,1525.9306737235092,0.0,0.8872018472767383,2.8344241616100936,0.0014959135982669303,355325.9974239487,1554090.5483556483,4.373703471241994,1554090.5483556483,4.373703471241994,0.85,0.09567041286225282,4.027634451161993,1.266971355904825,1.0,0.0,4.027634451161374,1.2845596885350812,1.2848469647900218,3.1354202433015232,19310.510729340524,1969.124087159277,4632.441516551485,4632.441516551485,5.547467331867702,4.900660024714093,-2.224113609072105,7.124773633786198,3.5889513079183346,3.5889513079183346,1.0254146594052385,0.0,0.0,0.00022362627629237642,0.966015788756076,0.00023149339679047752,198.99091030803163,0.0,0.0,0.0,0.0019523122141496408,7.80888931173458e-05,0.0001455373831750306,0.0005861713784077171,0.09567041286210674,0.07162251468089025,0.024047898181216495,0.09567034534035353,0.07162251468099962,0.024047898181253205,0.37521915155041835,0.37521915155041835,0.1259832118324995,0.0,4.016311793329692,5.055404704507453,0.950393467967956,4.044885247371326,5.05730433965806,1.0569185233181315,24656.87819358248,20958.34646454511,0.85,1.0661477468534237,0.6624777519145832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668196042292565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.303035978022,1525.9306737235092,0.37521915155041835,0.1259832118324995,6.112874298809886,3.5889513079183346
2863.0,-30.07969816031839,4.901086920929686,34.994369054264155,24.14191133519637,5.052258322447735,-26.56655988257144,-40.085944010037906,1.5391200447008018,-0.8996764039659411,-4.951365423169414,39.98981153970132,42174.600185353745,25698.77245412891,25698.77245412891,67873.37263948265,77278.91282878915,77278.91282878915,25698.77245412891,102977.68528291806,102977.68528291806,102977.68528291806,127634.99569071725,91500.83222730864,56396.51958387325,39004.79182603932,24657.310407799185,0.0,63662.10223383851,20958.713846629307,1525.9512385304631,0.0,0.8872025844495809,2.8343545241847203,0.0014959135982669303,355328.7927713113,1554093.977887237,4.373678715328448,1554093.977887237,4.373678715328448,0.85,0.09566939779711099,4.027634451161993,1.266971279527061,1.0,0.0,4.027634451162249,1.2845585723769426,1.2848458483822678,3.135422967680853,19310.51795695452,1969.1248241707947,4632.441516551485,4632.441516551485,5.547565438723503,4.901086920929686,-2.223884901224912,7.124971822154597,3.5889149463432153,3.5889149463432153,1.0254042703837758,0.0,0.0,0.00022362627629237642,0.965973974482383,0.00023150341748307094,198.9905700590631,0.0,0.0,0.0,0.0019523122141496408,7.809217937711067e-05,0.00014553409691526575,0.0005861581425546726,0.09566939779698447,0.07162258147304311,0.02404681632394135,0.0956693636664367,0.07162258147313784,0.024046816323973152,0.37521944382882005,0.37521944382882005,0.12597752479922947,0.0,4.0233397188417825,5.055764865788376,0.9767647256543341,4.051689019203479,5.057589369456082,1.0826437996365144,24657.310407799185,20958.713846629307,0.85,1.066150350960382,0.6624757698142201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266817561818168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.308686271668,1525.9512385304631,0.37521944382882005,0.12597752479922947,6.112874298809886,3.5889149463432153
2864.0,-30.0792830823609,4.901510019768991,34.99440860489743,24.142154305614554,5.052470685563323,-26.566165075853085,-40.08557258695362,1.53935267905541,-0.8926659284392713,-4.951168363965657,39.98989011173295,42174.739204730075,25699.228139283427,25699.228139283427,67873.96734401351,77279.036632605,77279.036632605,25699.228139283427,102978.26477188843,102978.26477188843,102978.26477188843,127636.00225019708,91500.87396890396,56396.57654102859,39004.77491986153,24657.737478308652,0.0,63662.512398170176,20959.076856562355,1525.9716122327563,0.0,0.8872033005288551,2.8342842588230015,0.0014959135982669303,355331.5208909895,1554097.3649652435,4.373654667810959,1554097.3649652435,4.373654667810959,0.85,0.09566839107755908,4.027634451161993,1.2669711663341148,1.0,0.0,4.027634451163146,1.2845574844845595,1.284844760246591,3.1354256230721496,19310.526766183975,1969.1257224622043,4632.441516551485,4632.441516551485,5.547663806971196,4.901510019768991,-2.223661173651179,7.1251711934201705,3.58887816007611,3.58887816007611,1.0253937600217458,0.0,0.0,0.00022362627629237642,0.9659322165982447,0.00023151342552785788,198.99023025425058,0.0,0.0,0.0,0.0019523122141496408,7.809546422034725e-05,0.00014553081207202917,0.0005861449124068863,0.0956683910774381,0.07162264916673311,0.024045741910704996,0.09566834647650503,0.07162264916682366,0.02404574191073541,0.3752197364377955,0.3752197364377955,0.12597187529122508,0.0,4.030326194448094,5.05612173437396,1.0029882256089877,4.058502435526407,5.057923834021324,1.108267354684699,24657.737478308652,20959.076856562355,0.85,1.0661528234937265,0.662473685313467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668155373714958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.314342047965,1525.9716122327563,0.3752197364377955,0.12597187529122508,6.112874298809886,3.58887816007611
2865.0,-30.078869016994744,4.901929819328201,34.99444821192575,24.142434365954273,5.052714373588648,-26.56576804774657,-40.08520081462336,1.5396134043404737,-0.8857900416740563,-4.950952297243648,39.98997085564916,42174.872775045835,25699.624052894782,25699.624052894782,67874.49682794062,77279.18388257347,77279.18388257347,25699.624052894782,102978.80793546826,102978.80793546826,102978.80793546826,127636.976285012,91500.95224847742,56396.641140949905,39004.790119475016,24658.16834954374,0.0,63662.958469018755,20959.443097112176,1525.9917669097272,0.0,0.8872041052052937,2.8342180285524528,0.0014959135982669303,355334.5121727346,1554100.8456745222,4.37362764503732,1554100.8456745222,4.37362764503732,0.85,0.09566738473664682,4.027634451161993,1.266971092703752,1.0,0.0,4.027634451162232,1.2845562652298081,1.2848435407191678,3.1354285991057353,19310.543286461136,1969.1274070616507,4632.441516551485,4632.441516551485,5.547749272402316,4.901929819328201,-2.223425039242102,7.125354858570303,3.5888409397608494,3.5888409397608494,1.025383125645957,0.0,0.0,0.00022362627629237642,0.9658905625233759,0.00023152340955496638,198.98989127955534,0.0,0.0,0.0,0.0019523122141496408,7.80987522802174e-05,0.00014552752401215903,0.0005861316693036759,0.09566738473647879,0.07162271163726829,0.024044673099210497,0.0956674612460752,0.07162271163739407,0.02404467309925274,0.37522002935158055,0.37522002935158055,0.1259662644203026,0.0,4.037239856531585,5.056497619560048,1.028875649995939,4.065162255569589,5.058411921467382,1.1328436687384738,24658.16834954374,20959.443097112176,0.85,1.066153670206379,0.6624711416069364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668135309369815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.320000837703,1525.9917669097272,0.37522002935158055,0.1259662644203026,6.112874298809886,3.5888409397608494
2866.0,-30.078455591073315,4.902345588775122,34.994487830172815,24.142654530610912,5.052904779373699,-26.56537692373452,-40.084833722189046,1.5398261120349221,-0.8787972264266273,-4.95077429146864,39.990050396476455,42175.0230224496,25700.10766636941,25700.10766636941,67875.13068881902,77279.30435727598,77279.30435727598,25700.10766636941,102979.41202364539,102979.41202364539,102979.41202364539,127638.01911003332,91500.98244038074,56396.701105554464,39004.75703869586,24658.60708638792,0.0,63663.36412508378,20959.816023429732,1526.0132287359822,0.0,0.8872047210947114,2.8341457723119388,0.0014959135982669303,355336.9765440545,1554104.274526797,4.373606962162351,1554104.274526797,4.373606962162351,0.85,0.09566640316894554,4.027634451161993,1.2669710311619564,1.0,0.0,4.027634451161572,1.284555270526053,1.2848425457929593,3.135431027045329,19310.549658220574,1969.1280568002912,4632.441516551485,4632.441516551485,5.547853669505423,4.902345588775122,-2.223217830280798,7.12556341905592,3.5888034293274926,3.5888034293274926,1.0253724083792837,0.0,0.0,0.00022362627629237642,0.9658489747083404,0.00023153337855942265,198.98955282949385,0.0,0.0,0.0,0.0019523122141496408,7.810199907534138e-05,0.00014552427721703504,0.0005861185923997786,0.09566640316887866,0.07162278873162846,0.0240436144372502,0.09566643413772875,0.07162278873167854,0.024043614437266998,0.3752203239007995,0.3752203239007995,0.12596068155279447,0.0,4.044147686667543,5.056867194071799,1.0547634388190659,4.071977065042006,5.058683897802155,1.1586651020180625,24658.60708638792,20959.816023429732,0.85,1.0661568332370888,0.6624692804418163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668115401524345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.325653177792,1526.0132287359822,0.3752203239007995,0.12596068155279447,6.112874298809886,3.5888034293274926
2867.0,-30.078042880772866,4.902757660511436,34.99452731086051,24.14288887465375,5.053105235457708,-26.564985438468867,-40.084466559905536,1.5400477931536054,-0.8718783909296235,-4.950585414192643,39.99012562620513,42175.17015254673,25700.55139164239,25700.55139164239,67875.72154418912,77279.44160717401,77279.44160717401,25700.55139164239,102979.99299881641,102979.99299881641,102979.99299881641,127639.00681172442,91501.03376689384,56396.76231226622,39004.74606069736,24659.01381290801,0.0,63663.75987360538,20960.16174097181,1526.0326015850228,0.0,0.8872054077179692,2.8340757868486874,0.0014959135982669303,355339.5914387256,1554107.51754115,4.373583903917836,1554107.51754115,4.373583903917836,0.85,0.09566541655367643,4.027634451161993,1.2669709597295151,1.0,0.0,4.027634451163664,1.2845542338607217,1.28484150889579,3.135433557411552,19310.56049027017,1969.1291613619505,4632.441516551485,4632.441516551485,5.547949455986781,4.902757660511436,-2.22300428867113,7.125761949182566,3.5887654028095275,3.5887654028095275,1.025361543659865,0.0,0.0,0.00022362627629237642,0.9658074608063609,0.00023154333070244553,198.9892149664219,0.0,0.0,0.0,0.0019523122141496408,7.810524661308074e-05,0.00014552102967929566,0.0005861055125048981,0.09566541655357091,0.07162285643265881,0.02404256012091211,0.09566536028167402,0.0716228564327378,0.024042560120938628,0.3752206196261081,0.3752206196261081,0.1259551383684099,0.0,4.051015505659393,5.057239746541143,1.0804905855160314,4.078707023263007,5.059089030502662,1.183768805324064,24659.01381290801,20960.16174097181,0.85,1.0661594866364466,0.6624674734303951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668095684835214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.331306509854,1526.0326015850228,0.3752206196261081,0.1259551383684099,6.112874298809886,3.5887654028095275
2868.0,-30.077631018454788,4.903166371317086,34.99456676698453,24.143145989533537,5.053328100217166,-26.56459247554388,-40.08409538129342,1.540289557306226,-0.8651327844207799,-4.950384996456941,39.990203872110044,42175.297270046256,25700.95470332199,25700.95470332199,67876.25197336824,77279.58024733479,77279.58024733479,25700.95470332199,102980.53495065677,102980.53495065677,102980.53495065677,127639.96794445068,91501.09589835373,56396.81292106484,39004.758863654315,24659.432993793904,0.0,63664.19185744822,20960.518044724817,1526.0524209918183,0.0,0.8872061419985597,2.8340094727016845,0.0014959135982669303,355342.36612077826,1554110.890582708,4.373559245267358,1554110.890582708,4.373559245267358,0.85,0.09566443610335823,4.027634451161993,1.2669708344480024,1.0,0.0,4.027634451161865,1.2845531032813833,1.2848403780636115,3.1354363170143955,19310.573602617267,1969.1304984492429,4632.441516551485,4632.441516551485,5.548036518430671,4.903166371317086,-2.2227837459551134,7.1259501172721995,3.5887269537646076,3.5887269537646076,1.0253505582184592,0.0,0.0,0.00022362627629237642,0.9657660341204363,0.00023155326279003204,198.98887779868994,0.0,0.0,0.0,0.0019523122141496408,7.810852980200522e-05,0.0001455177464903712,0.0005860922890200763,0.09566443610323183,0.07162292320459727,0.024041512898634564,0.09566444342460409,0.0716229232046919,0.02404151289866633,0.3752209167193341,0.3752209167193341,0.12594963444342774,0.0,4.057814119899604,5.057617100744437,1.105937082915375,4.085252212036153,5.059507531909503,1.2081127457839216,24659.432993793904,20960.518044724817,0.85,1.0661605840430886,0.6624649750440847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668076143538127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.336959286502,1526.0524209918183,0.3752209167193341,0.12594963444342774,6.112874298809886,3.5887269537646076
2869.0,-30.077219874934553,4.903571291894135,34.99460618788728,24.143366189114772,5.053518551662171,-26.564203401035932,-40.0837323750369,1.5405020777634617,-0.858348207893016,-4.950208579373954,39.990281758450706,42175.455201007426,25701.40953075414,25701.40953075414,67876.86473176157,77279.70067095674,77279.70067095674,25701.40953075414,102981.11020171088,102981.11020171088,102981.11020171088,127640.96948952615,91501.1269819929,56396.88151204302,39004.717188833194,24659.859287815267,0.0,63664.576476648464,20960.880394642976,1526.0731862711336,0.0,0.8872067557920681,2.8339398245500584,0.0014959135982669303,355344.8085400183,1554114.2481295846,4.3735386328419175,1554114.2481295846,4.3735386328419175,0.85,0.09566347467085334,4.027634451161993,1.2669707756536086,1.0,0.0,4.027634451162093,1.284552109458114,1.2848393840180856,3.1354387428167807,19310.580162570415,1969.1311673783011,4632.441516551485,4632.441516551485,5.548134701522786,4.903571291894135,-2.2225819306378245,7.1261532225319595,3.5886881776251642,3.5886881776251642,1.0253394793214754,0.0,0.0,0.00022362627629237642,0.9657246816456586,0.00023156317793525012,198.9885412205356,0.0,0.0,0.0,0.0019523122141496408,7.811174082734118e-05,0.00014551453546503523,0.0005860793561838095,0.09566347467078676,0.0716229997873353,0.024040474883451457,0.09566346026539639,0.07162299978738515,0.024040474883468194,0.3752212154465676,0.3752212154465676,0.12594416205134126,0.0,4.064583314399499,5.0579825632833035,1.131307614457512,4.091860371480948,5.059779801230377,1.233136447048878,24659.859287815267,20960.880394642976,0.85,1.0661637678004208,0.6624634535419703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668056761661288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.342608832249,1526.0731862711336,0.3752212154465676,0.12594416205134126,6.112874298809886,3.5886881776251642
2870.0,-30.076809278704285,4.903972860465654,34.994645534100805,24.143619706761115,5.053731208669449,-26.56381259825606,-40.08336531752718,1.5407345282211191,-0.8515728458978629,-4.950016001145179,39.990358424746034,42175.59418445692,25701.811771417786,25701.811771417786,67877.40595587471,77279.86599736758,77279.86599736758,25701.811771417786,102981.67776878536,102981.67776878536,102981.67776878536,127641.94793341903,91501.21218037176,56396.940367460644,39004.74645879013,24660.270164633665,0.0,63665.01662342379,20961.229639938614,1526.0926973404144,0.0,0.8872074559919025,2.833872205413011,0.0014959135982669303,355347.4747184657,1554117.5530877498,4.373515118741294,1554117.5530877498,4.373515118741294,0.85,0.09566250970781151,4.027634451161993,1.2669707124633716,1.0,0.0,4.027634451161196,1.284551022436645,1.2848382967535172,3.1354413961089964,19310.598143006056,1969.1330008724751,4632.441516551485,4632.441516551485,5.548221532767653,4.903972860465654,-2.222369808820131,7.126342669285785,3.588648939284769,3.588648939284769,1.0253282683670768,0.0,0.0,0.00022362627629237642,0.9656833861229848,0.00023157308027239526,198.98820509155053,0.0,0.0,0.0,0.0019523122141496408,7.811498781272554e-05,0.0001455112884796509,0.0005860662785136131,0.09566250970770024,0.07162306839624244,0.024039441311457792,0.09566247623093574,0.07162306839632575,0.02403944131148576,0.375221515011149,0.375221515011149,0.12593872724130759,0.0,4.071308827266819,5.058379547317202,1.1564192679236953,4.09844315524731,5.060333596969713,1.2572409632991253,24660.270164633665,20961.229639938614,0.85,1.0661648980218923,0.6624610566572846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668037559561867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.348257706823,1526.0926973404144,0.375221515011149,0.12593872724130759,6.112874298809886,3.588648939284769
2871.0,-30.07639947972559,4.904370662903911,34.994684799838396,24.143830860871844,5.0539125292646805,-26.56342564691335,-40.083002590667434,1.5409386964524616,-0.844871802623743,-4.949846714747199,39.99043477311254,42175.74795980271,25702.263707409107,25702.263707409107,67878.01166721182,77279.98677037128,77279.98677037128,25702.263707409107,102982.25047778038,102982.25047778038,102982.25047778038,127642.93875945883,91501.24046136001,56397.00165079168,39004.70978952036,24660.688281678442,0.0,63665.398071198804,20961.585039426674,1526.1131438892987,0.0,0.8872080391525679,2.8338028449384143,0.0014959135982669303,355349.81844259956,1554120.844345804,4.373495535067636,1554120.844345804,4.373495535067636,0.85,0.09566156361504505,4.027634451161993,1.2669706536689773,1.0,0.0,4.027634451164095,1.284550067674498,1.2848373417778494,3.1354437265753865,19310.604111482167,1969.1336094876608,4632.441516551485,4632.441516551485,5.548319091687653,4.904370662903911,-2.2221759043476976,7.126546567251609,3.588609364623668,3.588609364623668,1.025316961321048,0.0,0.0,0.00022362627629237642,0.9656421726827384,0.0002315829637712486,198.98786961635685,0.0,0.0,0.0,0.0019523122141496408,7.811819661182639e-05,0.00014550807968055003,0.0005860533546438077,0.09566156361498379,0.07162314679988907,0.02403841681509472,0.09566147937287786,0.07162314679993494,0.024038416815110118,0.3752218174015543,0.3752218174015543,0.1259333237053339,0.0,4.078004006141384,5.058758768360917,1.18146839783617,4.104974912123453,5.060597486621816,1.2819982933832534,24660.688281678442,20961.585039426674,0.85,1.0661680241330138,0.6624595029255356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668018516457515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.353909322139,1526.1131438892987,0.3752218174015543,0.1259333237053339,6.112874298809886,3.588609364623668
2872.0,-30.075990462608434,4.904765571538344,34.99472404764108,24.1440963925794,5.0541488470383875,-26.56303389920934,-40.08263539345933,1.5411922836394107,-0.8385391450985367,-4.9496408429638645,39.99051278219318,42175.87997497831,25702.61096386815,25702.61096386815,67878.49093884646,77280.10508461283,77280.10508461283,25702.61096386815,102982.71604848099,102982.71604848099,102982.71604848099,127643.81590070036,91501.2888654007,56397.06375576675,39004.69456625994,24661.09985221937,0.0,63665.79441847931,20961.934874386465,1526.1323772751668,0.0,0.8872088019448764,2.833742697436194,0.0014959135982669303,355352.66869778855,1554124.2072000725,4.373469919039176,1554124.2072000725,4.373469919039176,0.85,0.09566060747030644,4.027634451161993,1.2669705602573234,1.0,0.0,4.027634451162573,1.2845488818139854,1.2848361556521333,3.135446621131567,19310.61432676736,1969.134651156854,4632.441516551485,4632.441516551485,5.548394053553398,4.904765571538344,-2.221956800149872,7.126722371688216,3.5885693231266513,3.5885693231266513,1.025305520893329,0.0,0.0,0.00022362627629237642,0.9656010397660936,0.00023159282880075136,198.98753478234914,0.0,0.0,0.0,0.0019523122141496408,7.812144508119712e-05,0.00014550483121117928,0.0005860402709966565,0.09566060747016494,0.07162321232100433,0.024037395149160614,0.09566073678498627,0.07162321232111028,0.024037395149196162,0.37522212123965343,0.37522212123965343,0.1259279581366149,0.0,4.084571468113609,5.059110644179555,1.2061008212026536,4.111101697865308,5.060909533404583,1.3050284699148165,24661.09985221937,20961.934874386465,0.85,1.0661689147028752,0.6624574523919952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667999651985944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.359558652388,1526.1323772751668,0.37522212123965343,0.1259279581366149,6.112874298809886,3.5885693231266513
2873.0,-30.0755820863606,4.905156778132548,34.99476331343792,24.144312750455015,5.054330805990579,-26.56264816459266,-40.08227284122256,1.5413968842226398,-0.8318718583064992,-4.949476154914053,39.99059180192496,42176.02872776353,25703.055208695532,25703.055208695532,67879.08393645906,77280.24425502412,77280.24425502412,25703.055208695532,102983.29946371965,102983.29946371965,102983.29946371965,127644.83388454716,91501.33637774829,56397.120850487925,39004.683919178184,24661.53442082751,0.0,63666.2183400057,20962.30425770338,1526.1538630632347,0.0,0.887209352116388,2.833673258532902,0.0014959135982669303,355354.94878503407,1554127.6136276026,4.373451443243431,1554127.6136276026,4.373451443243431,0.85,0.09565967979062073,4.027634451161993,1.2669704948691654,1.0,0.0,4.027634451163252,1.2845479250332001,1.2848351986573756,3.135448956533012,19310.624353867872,1969.1356736365499,4632.441516551485,4632.441516551485,5.548489952190391,4.905156778132548,-2.2217687117691223,7.126925489901669,3.5885290716695453,3.5885290716695453,1.025294020477013,0.0,0.0,0.00022362627629237642,0.9655599731841639,0.00023160267875947213,198.98720047410103,0.0,0.0,0.0,0.0019523122141496408,7.812465258060601e-05,0.0001455016237117704,0.0005860273523615353,0.09565967979057757,0.0716232960285275,0.024036383762050074,0.09565979873993208,0.07162329602855981,0.02403638376206092,0.37522242482977797,0.37522242482977797,0.1259226143609225,0.0,4.091141123064347,5.059475861498072,1.2307070368614745,4.117604296607567,5.061249823948401,1.329456175648545,24661.53442082751,20962.30425770338,0.85,1.0661711297811787,0.6624553778665623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667980924778899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.36520597931,1526.1538630632347,0.37522242482977797,0.1259226143609225,6.112874298809886,3.5885290716695453
2874.0,-30.075174576360457,4.905544656707576,34.99480245319224,24.144548002537363,5.054526209609735,-26.5622618648425,-40.0819102191366,1.5416134980919234,-0.8252643698613156,-4.949298230331183,39.99066666221048,42176.17362969438,25703.45457099662,25703.45457099662,67879.62820069099,77280.4055783497,77280.4055783497,25703.45457099662,102983.86014934632,102983.86014934632,102983.86014934632,127645.79725180808,91501.41183754,56397.17988888537,39004.70216517182,24661.93710246176,0.0,63666.63926763358,20962.646537092496,1526.1732149337647,0.0,0.8872099844719679,2.833606178069102,0.0014959135982669303,355357.4121434708,1554130.8407525625,4.37343020757114,1554130.8407525625,4.37343020757114,0.85,0.09565874451929868,4.027634451161993,1.2669704173924403,1.0,0.0,4.027634451160301,1.284546912075823,1.2848341854734628,3.135451429059411,19310.640279052677,1969.1372975534641,4632.441516551485,4632.441516551485,5.548576162086331,4.905544656707576,-2.2215724216586654,7.127117078366242,3.5884883616113608,3.5884883616113608,1.0252823890318175,0.0,0.0,0.00022362627629237642,0.9655189955906262,0.00023161250820920412,198.98686687610726,0.0,0.0,0.0,0.0019523122141496408,7.812786081975797e-05,0.00014549841547261845,0.0005860144307469992,0.09565874451921726,0.07162336948141543,0.024035375037801825,0.09565881535509443,0.07162336948147639,0.024035375037822288,0.375222729265491,0.375222729265491,0.12591730285133268,0.0,4.097677491013144,5.059864398736295,1.2551186981208389,4.124033860469865,5.061756806580945,1.3531129655376617,24661.93710246176,20962.646537092496,0.85,1.066172629520264,0.6624532740357102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266796237316338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.370854101388,1526.1732149337647,0.375222729265491,0.12591730285133268,6.112874298809886,3.5884883616113608
2875.0,-30.074767852951254,4.905928905843627,34.994841452950595,24.144750320725166,5.054697155773011,-26.56187871888339,-40.081551822926826,1.5418080217051275,-0.8187258269426252,-4.9491382977962655,39.990740863990496,42176.33294311481,25703.890103673944,25703.890103673944,67880.22304678876,77280.53265828824,77280.53265828824,25703.890103673944,102984.42276196218,102984.42276196218,102984.42276196218,127646.76567542521,91501.44347102403,56397.24375585069,39004.666350192594,24662.342913463024,0.0,63667.00926365562,20962.99147644357,1526.193148014,0.0,0.8872105279125634,2.8335379073743097,0.0014959135982669303,355359.6264141891,1554134.0394952453,4.373411957845278,1554134.0394952453,4.373411957845278,0.85,0.09565782439218978,4.027634451161993,1.2669703794782983,1.0,0.0,4.027634451164031,1.2845460024210777,1.2848332756152843,3.1354536494378684,19310.646955046177,1969.137978315345,4632.441516551485,4632.441516551485,5.548670180041175,4.905928905843627,-2.221390493879574,7.127319399723201,3.588447299611715,3.588447299611715,1.0252706570319186,0.0,0.0,0.00022362627629237642,0.9654780989640139,0.0002316223190690021,198.98653392315202,0.0,0.0,0.0,0.0019523122141496408,7.813103179084834e-05,0.00014549524450152806,0.000586001659234592,0.09565782439215086,0.0716234500389911,0.02403437435315976,0.09565781857218436,0.07162345003902024,0.024034374353169553,0.3752230360358949,0.3752230360358949,0.1259120217558018,0.0,4.10418875632962,5.060239248875007,1.2794761807654709,4.130412470853628,5.062042704010253,1.3772214699118308,24662.342913463024,20962.99147644357,0.85,1.0661757766205966,0.6624519265300437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26679439794018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.376498482177,1526.193148014,0.3752230360358949,0.1259120217558018,6.112874298809886,3.588447299611715
2876.0,-30.07436181158814,4.906310215576919,34.99488036569029,24.14499845998364,5.05491083179292,-26.561491913566606,-40.081189130991675,1.5420409337714747,-0.8124281852195168,-4.9489501862021426,39.990816328877884,42176.47159083995,25704.242832004893,25704.242832004893,67880.71442284485,77280.6722392758,77280.6722392758,25704.242832004893,102984.91507128069,102984.91507128069,102984.91507128069,127647.65863615481,91501.50518046774,56397.30453203223,39004.66738715056,24662.743564874123,0.0,63667.410952024686,20963.332030143003,1526.212140784036,0.0,0.8872112097649899,2.8334761619986475,0.0014959135982669303,355362.2308386795,1554137.2926939563,4.373389060019363,1554137.2926939563,4.373389060019363,0.85,0.09565689807350927,4.027634451161993,1.2669703498063614,1.0,0.0,4.027634451160556,1.2845449132513198,1.2848321862019467,3.135456307999089,19310.659978330135,1969.139306320725,4632.441516551485,4632.441516551485,5.5487463231138285,4.906310215576919,-2.2211894400860146,7.127499655662934,3.5884057891956034,3.5884057891956034,1.0252587969130296,0.0,0.0,0.00022362627629237642,0.9654372727819716,0.00023163211385860674,198.98620152964654,0.0,0.0,0.0,0.0019523122141496408,7.813424089022843e-05,0.000145492035402148,0.0005859887341553717,0.09565689807340615,0.07162352068940861,0.024033377383997537,0.09565699800827153,0.07162352068948583,0.02403337738402345,0.3752233441027256,0.3752233441027256,0.12590677797912295,0.0,4.1106087933436015,5.060608675934702,1.3034956476105322,4.136522000982609,5.062444010866727,1.3999386931099593,24662.743564874123,20963.332030143003,0.85,1.066176767797186,0.6624499246972866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667925757787002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.382140688596,1526.212140784036,0.3752233441027256,0.12590677797912295,6.112874298809886,3.5884057891956034
2877.0,-30.07395641477462,4.9066878540456464,34.99491919879826,24.14519686661663,5.055073620160673,-26.56111077744507,-40.080834820959694,1.5422279828311114,-0.8058882879814178,-4.948799765465878,39.99089183488744,42176.6424341748,25704.6833837528,25704.6833837528,67881.3258179276,77280.81639294657,77280.81639294657,25704.6833837528,102985.49977669936,102985.49977669936,102985.49977669936,127648.65974895557,91501.55112177761,56397.37716300574,39004.637731968745,24663.159972256206,0.0,63667.797704224955,20963.685976417775,1526.2328902318975,0.0,0.8872117002265055,2.8334067675718697,0.0014959135982669303,355364.3134401189,1554140.5476705444,4.373372589457907,1554140.5476705444,4.373372589457907,0.85,0.09565599770616832,4.027634451161993,1.2669702981552113,1.0,0.0,4.027634451161337,1.2845440385526803,1.2848313113076915,3.1354584430596897,19310.669673875716,1969.1402949912272,4632.441516551485,4632.441516551485,5.54884142452986,4.9066878540456464,-2.2210169037067193,7.127704757752365,3.588364032474886,3.588364032474886,1.0252468664213958,0.0,0.0,0.00022362627629237642,0.9653965132651343,0.0002316418934806741,198.98586966488998,0.0,0.0,0.0,0.0019523122141496408,7.813737594416922e-05,0.00014548890034820722,0.0005859761073041135,0.09565599770614593,0.07162360716046642,0.0240323905456795,0.09565600862283553,0.0716236071604832,0.024032390545685123,0.3752236531275977,0.3752236531275977,0.12590155978955567,0.0,4.11703657522969,5.060988788287659,1.3275183539615227,4.142911477484461,5.062795211106845,1.4239068805819102,24663.159972256206,20963.685976417775,0.85,1.0661798941637184,0.6624485839782076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667907675595678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.387782788808,1526.2328902318975,0.3752236531275977,0.12590155978955567,6.112874298809886,3.588364032474886
2878.0,-30.073551782884568,4.907062491034966,34.994957892430214,24.14543159483003,5.055272711244878,-26.560726699088846,-40.08047628505153,1.542447627449026,-0.7996168299010264,-4.948622192181026,39.990965438517435,42176.7927117689,25705.043561281647,25705.043561281647,67881.83627305055,77280.9606235053,77280.9606235053,25705.043561281647,102986.00418478696,102986.00418478696,102986.00418478696,127649.55656195173,91501.61214732798,56397.44423559111,39004.63101304096,24663.552377164764,0.0,63668.183390205726,20964.01952059005,1526.2516403488655,0.0,0.8872123353254205,2.8333441438024143,0.0014959135982669303,355366.7719856766,1554143.7206427113,4.37335126173629,1554143.7206427113,4.37335126173629,0.85,0.09565508663961694,4.027634451161993,1.2669702596915888,1.0,0.0,4.02763445116164,1.284543011428757,1.2848302839540642,3.1354609501803923,19310.68255282947,1969.1416082790217,4632.441516551485,4632.441516551485,5.548919175652578,4.907062491034966,-2.2208260237385407,7.127888514773507,3.5883218037722466,3.5883218037722466,1.0252348010777848,0.0,0.0,0.00022362627629237642,0.9653558325063809,0.00023165165502938862,198.98553842741663,0.0,0.0,0.0,0.0019523122141496408,7.814054850846285e-05,0.00014548572778391359,0.0005859633293748659,0.09565508663953612,0.07162368045795411,0.024031406181582,0.095655138043249,0.07162368045801464,0.024031406181602308,0.37522396381342876,0.37522396381342876,0.12589637827918554,0.0,4.123387087485241,5.0613650535979104,1.3512530675733387,4.149005362279979,5.063207709231563,1.4465377603699494,24663.552377164764,20964.01952059005,0.85,1.0661814529404812,0.6624469313546818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667889767532792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.393425511253,1526.2516403488655,0.37522396381342876,0.12589637827918554,6.112874298809886,3.5883218037722466
2879.0,-30.073147938740778,4.9074339346226505,34.99499654948143,24.145652388129406,5.055460238899775,-26.560344486344896,-40.080114256683714,1.5426567865038918,-0.7933650519526054,-4.948457031350897,39.99104176028361,42176.92525067245,25705.42676947787,25705.42676947787,67882.35202015031,77281.09528459364,77281.09528459364,25705.42676947787,102986.52205407151,102986.52205407151,102986.52205407151,127650.48808681202,91501.65923997977,56397.489206058475,39004.63337102366,24663.96603274052,0.0,63668.59940376418,20964.371127829443,1526.2718868169547,0.0,0.8872128976234346,2.8332803289691886,0.0014959135982669303,355369.0586897433,1554147.0107959344,4.373332378812389,1554147.0107959344,4.373332378812389,0.85,0.09565419232170547,4.027634451161993,1.2669701673788953,1.0,0.0,4.027634451162917,1.2845420333399893,1.2848293056465587,3.135463337614246,19310.692491356534,1969.1426217267401,4632.441516551485,4632.441516551485,5.549001898379861,4.9074339346226505,-2.2206452762368216,7.128079210859472,3.5882792990207673,3.5882792990207673,1.0252226568630765,0.0,0.0,0.00022362627629237642,0.9653152327895459,0.00023166139795198953,198.98520783590328,0.0,0.0,0.0,0.0019523122141496408,7.814375209719866e-05,0.00014548252419517777,0.0005859504264905062,0.09565419232165562,0.07162376237565717,0.02403042994599846,0.09565431312907674,0.07162376237569448,0.024030429946010984,0.37522427584804796,0.37522427584804796,0.12589122465575117,0.0,4.129689203755618,5.061734947574678,1.374820335098775,4.155091979398264,5.063528520916066,1.469412686191049,24663.96603274052,20964.371127829443,0.85,1.0661825869556825,0.6624446845956359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667872001835474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.399066422957,1526.2718868169547,0.37522427584804796,0.12589122465575117,6.112874298809886,3.5882792990207673
2880.0,-30.07274494942808,4.907802112200414,34.99503510256941,24.14586452012884,5.0556361287926155,-26.55996420667649,-40.07976008635012,1.54285538604097,-0.78706333300903,-4.948298953962208,39.99111604619698,42177.08686530118,25705.81869066847,25705.81869066847,67882.90555596966,77281.24202043677,77281.24202043677,25705.81869066847,102987.06071110524,102987.06071110524,102987.06071110524,127651.43032016007,91501.7140424275,56397.5588872917,39004.61683903977,24664.36960905483,0.0,63668.9864480946,20964.714167696606,1526.291712420684,0.0,0.8872134313327262,2.8332150226535293,0.0014959135982669303,355371.2473321312,1554150.2131906808,4.373314455961505,1554150.2131906808,4.373314455961505,0.8500000000000001,0.09565330420562632,4.027634451161993,1.2669701519934464,1.0,0.0,4.027634451162132,1.284541104631986,1.284828376730861,3.1354656045171,19310.704056974304,1969.1438010915354,4632.441516551485,4632.441516551485,5.549086501971553,4.907802112200414,-2.220470888735342,7.1282730009357556,3.5882364553214434,3.5882364553214434,1.0252104158061266,0.0,0.0,0.00022362627629237642,0.9652747208475421,0.00023167112062773734,198.9848779452595,0.0,0.0,0.0,0.0019523122141496408,7.814688626769623e-05,0.0001454793900246802,0.0005859378031974344,0.0956533042055885,0.07162384498452506,0.024029459221063434,0.0956534083440088,0.07162384498455339,0.02402945922107293,0.3752245888260136,0.3752245888260136,0.12588609900661196,0.0,4.135962009973582,5.062109952783828,1.3982614533109086,4.161235620953164,5.063910505592673,1.4923362974387828,24664.36960905483,20964.714167696606,0.85,1.0661847995854372,0.6624431959457303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667854387604114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.404705041208,1526.291712420684,0.3752245888260136,0.12588609900661196,6.112874298809886,3.5882364553214434
2881.0,-30.072342738599954,4.9081669085186554,34.99507347765202,24.146073788311355,5.055797058348233,-26.559586123640457,-40.07941000219432,1.5430404433887674,-0.7805479672812226,-4.948150075359495,39.99118796752399,42177.262343132505,25706.224441811,25706.224441811,67883.4867849435,77281.43770278302,77281.43770278302,25706.224441811,102987.66214459401,102987.66214459401,102987.66214459401,127652.42425089487,91501.81205041861,56397.636690768224,39004.639288500424,24664.76210630086,0.0,63669.40139480129,20965.04779035573,1526.3111116005737,0.0,0.887213926908425,2.833145797702437,0.0014959135982669303,355373.30862345337,1554153.313655123,4.373297813713617,1554153.313655123,4.373297813713617,0.85,0.095652423478811,4.027634451161993,1.2669701794674624,1.0,0.0,4.027634451161575,1.2845402392523262,1.2848275111576697,3.135467716843421,19310.724740776037,1969.1459102523327,4632.441516551485,4632.441516551485,5.549174091019591,4.9081669085186554,-2.2203044496968087,7.128471358215464,3.5881932454484398,3.5881932454484398,1.0251980701281256,0.0,0.0,0.00022362627629237642,0.965234288994127,0.0002316808248963243,198.98454869298087,0.0,0.0,0.0,0.0019523122141496408,7.814998439246586e-05,0.00014547629189991056,0.0005859253250833781,0.09565242347878349,0.07162392883924477,0.024028494639538715,0.09565234036514281,0.07162392883926538,0.024028494639545615,0.3752249031153339,0.3752249031153339,0.12588100379536218,0.0,4.142256717426733,5.062541690873388,1.4216263866171062,4.167602108078256,5.06455169029033,1.5153798861859968,24664.76210630086,20965.04779035573,0.85,1.0661869798965362,0.6624416347438182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667836928281047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.410339995813,1526.3111116005737,0.3752249031153339,0.12588100379536218,6.112874298809886,3.5881932454484398
2882.0,-30.071941284584064,4.908528576412516,34.99511167255666,24.146281170565658,5.055969969617545,-26.559207523492752,-40.079056076332904,1.543236208526227,-0.7743918528377094,-4.947993263136916,39.99125946956295,42177.4187606471,25706.59985273666,25706.59985273666,67884.01861338376,77281.57723110635,77281.57723110635,25706.59985273666,102988.17708384301,102988.17708384301,102988.17708384301,127653.32518405296,91501.85906149792,56397.700591038796,39004.62052273236,24665.14810020994,0.0,63669.7686229423,20965.375885178448,1526.3299481290978,0.0,0.8872144642495419,2.833082292244102,0.0014959135982669303,355375.4797694615,1554156.3960490604,4.373279768928542,1554156.3960490604,4.373279768928542,0.85,0.09565154535744572,4.027634451161993,1.2669701217720286,1.0,0.0,4.027634451162803,1.2845393238013305,1.2848265955019444,3.1354699513931856,19310.73466208789,1969.1469219445876,4632.441516551485,4632.441516551485,5.549255130558746,4.908528576412516,-2.2201335376295144,7.128662114042031,3.5881496291914434,3.5881496291914434,1.0251856083404125,0.0,0.0,0.00022362627629237642,0.9651939350401526,0.00023169051127851673,198.98422006131995,0.0,0.0,0.0,0.0019523122141496408,7.815311663044136e-05,0.00014547315966193506,0.0005859127095737988,0.09565154535740203,0.07162400981920371,0.024027535538198322,0.09565143467178866,0.07162400981923642,0.024027535538209292,0.37522522214553605,0.37522522214553605,0.1258759439399518,0.0,4.148489078986188,5.062953568625176,1.44480853143358,4.173601410299227,5.064899209923169,1.5378448065415569,24665.14810020994,20965.375885178448,0.85,1.066189183368933,0.6624402706789357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667819629330683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.415972787756,1526.3299481290978,0.37522522214553605,0.1258759439399518,6.112874298809886,3.5881496291914434
2883.0,-30.071540736025735,4.908887278365649,34.99514977328742,24.146497423667483,5.056153319302335,-26.558828694431877,-40.07870211554689,1.543441277708538,-0.7683690691717402,-4.947832413184638,39.99133311633217,42177.571372786435,25706.955765624145,25706.955765624145,67884.52713841057,77281.71043677832,77281.71043677832,25706.955765624145,102988.66620240247,102988.66620240247,102988.66620240247,127654.21100335484,91501.90434209592,56397.76527810441,39004.598959990566,24665.544800952375,0.0,63670.14376094294,20965.713080809517,1526.3493023508968,0.0,0.8872150143269409,2.8330210409592573,0.0014959135982669303,355377.70683073264,1554159.5709053844,4.373261296453902,1554159.5709053844,4.373261296453902,0.85,0.09565067521212911,4.027634451161993,1.2669700486911464,1.0,0.0,4.0276344511618,1.2845383648434918,1.2848256363296464,3.135472292143427,19310.74421819552,1969.147896396376,4632.441516551485,4632.441516551485,5.5493319610780745,4.908887278365649,-2.21996085616348,7.128848134529129,3.588105677186956,3.588105677186956,1.0251730506248447,0.0,0.0,0.00022362627629237642,0.9651536739159993,0.00023170017618545522,198.98389217195157,0.0,0.0,0.0,0.0019523122141496408,7.815624929358007e-05,0.00014547002699879635,0.0005859000923518175,0.09565067521208713,0.07162409222573622,0.02402658298635091,0.09565063884647326,0.07162409222576765,0.024026582986361452,0.3752255440514086,0.3752255440514086,0.1258709168566668,0.0,4.154645563842962,5.063342914646853,1.4677624055750016,4.179463344012902,5.065206105484776,1.5598924369737688,24665.544800952375,20965.713080809517,0.85,1.0661908883587734,0.6624387645667504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667802478762564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.421603825254,1526.3493023508968,0.3752255440514086,0.1258709168566668,6.112874298809886,3.588105677186956
